time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.233487;1.0973245722226173;0.9830958374415898;0.8960690696306175;0.07078327739352483;0.0645108773887477;1.0996969685537465;9.998997397860627;0.9094655609669533;-0.0905290131034429;1.0453238540648357;1.00020175627213;0.9138955153158864;0.999890063633687
51.243487;1.0973284015531517;0.9830950695419535;0.8960682814214291;0.07078508908506732;0.06451257757101303;1.0996970699038264;9.999024660754387;0.9094617263027766;-0.09053101400641561;1.045323334610248;1.0002023721883926;0.9138980708382158;0.9998890599587785
51.253487;1.0973332820275161;0.9830956798015357;0.8960677997401207;0.07078496502970164;0.06451245529684296;1.099696208541214;9.999052782607915;0.9094588889533342;-0.09053201491180775;1.0453229875047487;1.0002028537910963;0.9139014658531535;0.9998880887847402
51.263487;1.097337277287256;0.9830949393415549;0.8960667207464439;0.07078678039928776;0.0645141559697166;1.0996963779308913;9.99908178074202;0.909455053322797;-0.09053301581872862;1.0453228129563108;1.000203207473112;0.9139038078498467;0.999887145240485
51.273487;1.0973423086746381;0.9830950879155755;0.8960655189271074;0.07078842355112855;0.06451564247981673;1.0996955724095312;9.999111670130318;0.9094522228435861;-0.09053501672607783;1.0453228101770637;1.0002034405003613;0.9139071854545873;0.9998862259791435
51.283487;1.0973464372359867;0.9830943603862466;0.8960641716072202;0.07079024035735683;0.06451734401395497;1.0996957866257226;9.999142452718145;0.9094494014014558;-0.09053601763213631;1.0453229784471954;1.000203558521709;0.9139104064808569;0.9998853284849641
51.293487;1.0973515841332446;0.9830945169463754;0.8960627199179539;0.07079188388278075;0.06451883133502069;1.0996950147415536;9.99917410234718;0.9094455936550557;-0.09053701853429927;1.0453233181556154;1.0002035640505769;0.9139125768031903;0.9998844506134369
51.303487;1.0973558122101996;0.9830937924984682;0.8960611436377599;0.07079370024827578;0.06452053343625705;1.099695250446455;9.999206559542777;0.909442804271707;-0.09053801942938211;1.045323830845126;1.000203457575975;0.9139156877892088;0.9998835911239327
51.313487;1.0973610435970036;0.983093948224458;0.8960594832100567;0.07079534288747179;0.06452202095479345;1.09969448686553;9.99923974044063;0.9094390364927033;-0.09054002031424109;1.045324518568937;1.000203239821696;0.9139178482449565;0.9998827491694222
51.323487;1.0973653393470206;0.9830932204845144;0.8960577154867807;0.0707971582498534;0.06452372285319287;1.0996947162272834;9.999273548675667;0.909436291124558;-0.09054102118607309;1.0453253831986506;1.0002029127971903;0.9139208492205803;0.9998819228904957
51.333487;1.0973706170151745;0.9830933701714463;0.8960558776699724;0.0707988000280224;0.06452520985051412;1.099693930055729;9.999307884693318;0.9094335672661761;-0.09054202204248887;1.0453264256113406;1.0002024796905147;0.9139237931971348;0.9998811091066984
51.343487;1.0973749322514912;0.9830931120950832;0.8960543825267293;0.07079885020868316;0.06452530298865149;1.0996941197533463;9.999342659560917;0.9094298636251325;-0.09054402288142946;1.0453276447294721;1.0002019443735553;0.9139257821169039;0.999880304102932
51.353487;1.0973801993850354;0.983093243766594;0.8960523909991204;0.0708004919409247;0.06452678922796243;1.0996932771331418;9.999377808713874;0.9094271783750889;-0.0905450237008409;1.0453290374316178;1.0002013111060404;0.91392860567766;0.9998795044361926
51.363487;1.097384475007901;0.9830924798855771;0.8960503174799276;0.07080230740185493;0.06452848960100116;1.0996933946810779;9.999413295163786;0.9094235082731983;-0.09054602449851024;1.0453305992230282;1.0002005847191173;0.9139303712982388;0.999878707465058
51.373487;1.0973896775045808;0.9830925802242079;0.8960482000188587;0.070803950562285;0.0645299748998697;1.0996924656698874;9.999449101756916;0.909420848717961;-0.0905480252722135;1.045332324451706;1.0001997708251178;0.9139331688231317;0.9998779115208085
51.383487;1.0973938670693562;0.983091779946423;0.8960460132332821;0.07080576812400945;0.06453167425824334;1.0996924847947647;9.99948521504644;0.9094171945754235;-0.09054902602004732;1.045334206390087;1.0001988757303135;0.9139348125301715;0.9998771154836623
51.393487;1.0973989627459577;0.9830918409150782;0.896043792326381;0.07080741384330635;0.06453315852727608;1.0996914484272815;9.99952160971726;0.9094145410622922;-0.0905500267408561;1.0453362378415212;1.0001979060833257;0.9139373941293147;0.9998763184802151
51.403487;1.0974030235968537;0.9830910004957906;0.89604151087812;0.07080923420429482;0.06453485686457676;1.099691353149652;9.999558248425476;0.9094118843599589;-0.09055102743442849;1.04533841127331;1.0001968686914537;0.913939918449347;0.9998755209415023
51.413487;1.0974079692303933;0.9830910217181676;0.8960392048216875;0.07081088279872419;0.06453634010585808;1.0996901947279363;9.999595099558077;0.9094082220043127;-0.09055302810134139;1.0453407177883456;1.000195770629109;0.9139414864910311;0.9998747260313071
51.423487;1.0974118628512644;0.9830901434135266;0.8960368479217454;0.0708127059868984;0.0645380373549548;1.0996899691584598;9.999632157728717;0.9094055531727414;-0.09055402874265403;1.0453431461724478;1.0001946187605986;0.9139438861222183;0.9998739391919629
51.433487;1.0974166300111587;0.983090612589963;0.8960349127218723;0.07081259272404307;0.06453791135143147;1.0996886732564783;9.999669449722731;0.9094018785540445;-0.09055502935952678;1.0453456833366772;1.0001934187311987;0.9139452224190567;0.9998731663502283
51.443487;1.0974203385295893;0.9830897099915128;0.896032494775406;0.07081441873198926;0.06453960736470775;1.099688303585869;9.999707024006996;0.9093991996725237;-0.09055702995290855;1.0453483156388952;1.0001921744111202;0.9139475809631109;0.9998724127952401
51.453487;1.0974249158319174;0.9830896836005253;0.8960300653094477;0.0708160729436964;0.06454108817073854;1.099686855830898;9.999744936155505;0.9093965176881226;-0.09055803052346391;1.045351030082614;1.000190887862307;0.913949764273924;0.9998716828691403
51.463487;1.0974284296702452;0.983088774995117;0.8960275951427146;0.0708179016196754;0.06454278290360387;1.0996863260039846;9.9997832387793;0.9093928321772243;-0.09055903107165703;1.0453538150257755;1.000189559730232;0.913950870810881;0.9998709799874126
51.473487;1.0974328068738812;0.983088751419261;0.8960251159377959;0.07081955822010584;0.06454426237569677;1.0996847126782667;9.999821979578584;0.9093901408886056;-0.09056003159788435;1.0453566599833988;1.0001881901663627;0.9139528838508745;0.9998703069106363
51.483487;1.0974361146225886;0.9830878550349981;0.8960225979630839;0.07082138903955093;0.06454595558471937;1.0996840179114082;9.999861212570112;0.9093864406658212;-0.0905620321027851;1.0453595552231252;1.0001867799950022;0.9139539052023478;0.9998696657430358
51.493487;1.0974393141690402;0.9830869715669299;0.8960200601415441;0.07082322091490145;0.06454764760104716;1.0996822454307147;9.999901013095236;0.9093837291214523;-0.09056303258761571;1.0453624921492837;1.0001853315005536;0.9139557205739351;0.9998690572170669
51.503487;1.097443365938467;0.9830869851575615;0.896017523142511;0.07082488088691674;0.06454912329838888;1.0996813981059768;9.999941479555774;0.9093810059387711;-0.09056403305416448;1.0453654639488774;1.0001838483675412;0.9139574291055388;0.9998684801775207
51.513487;1.0974463344661802;0.9830866142091033;0.8960153993999213;0.07082495112961226;0.06454920313507485;1.0996794774388918;9.999982720120189;0.9093772725793322;-0.09056503350423721;1.0453684660566966;1.0001823347646948;0.9139580326205128;0.9998679324708912
51.523487;1.0974501417852909;0.9830866580523503;0.8960128481362145;0.07082661512476476;0.06455067356986703;1.099678484254047;10.000024831908181;0.9093745314209629;-0.09056703393938202;1.045371496146917;1.0001807937819533;0.9139596188660962;0.9998674117942987
51.533487;1.09745284946501;0.9830858313382875;0.896010279730937;0.07082845507046594;0.06455235532456957;1.0996764179352174;10.000067886749315;0.9093707855199153;-0.09056803436107748;1.045374553080298;1.0001792268562812;0.913959998507726;0.9998669148916971
51.543487;1.0974563798182904;0.9830858928545599;0.8960077274247817;0.0708301249056725;0.0645538190855364;1.0996752747810323;10.0001119313532;0.9093680380372421;-0.09056903477105134;1.045377635208107;1.0001776355772987;0.9139612596756022;0.9998664371558738
51.553487;1.0974587982852866;0.9830850764176601;0.896005161865222;0.07083197116634334;0.06455549393682716;1.0996730486650732;10.00015699227905;0.9093652913851129;-0.09057003517138042;1.0453807388671776;1.000176023378497;0.9139624063874516;0.9998659737423622
51.563487;1.0974620303155207;0.9830851425268018;0.8960026144667591;0.07083364758890481;0.06455695067113595;1.0996717337635975;10.000203081230849;0.909361547271361;-0.0905720355642762;1.045383857737974;1.000174394560427;0.9139625419087644;0.9998655199569583
51.573487;1.0974641411744888;0.9830843281255415;0.8960000538727966;0.07083550058554498;0.06455861826336257;1.099669326506231;10.000250198373964;0.9093588077240158;-0.09057303595180473;1.0453869838427778;1.000172752529078;0.9139634567121961;0.9998650710733816
51.583487;1.097467055979082;0.9830848773736899;0.8959979489560062;0.07083541914777548;0.06455845923085217;1.0996678263173054;10.00029833134744;0.9093550766094316;-0.0905740363356738;1.045390109851143;1.000171100163883;0.9139632576883487;0.9998646236532277
51.593487;1.097468843072684;0.9830840670014755;0.8959953943211623;0.07083727890000986;0.06456011856342612;1.0996652356477168;10.000347459776526;0.9093523600200155;-0.09057603671694481;1.0453932305940201;1.00016944176349;0.9139640327892172;0.9998641768494975
51.603487;1.0974714330707638;0.983084141149099;0.8959928629947383;0.07083896879567275;0.06456155887733082;1.0996635590331958;10.000397558164728;0.9093496647245519;-0.09057703709591775;1.0453963425848247;1.0001677837532568;0.9139645878971534;0.9998637314942359
51.613487;1.0974728982475914;0.9830833382378612;0.895990330198049;0.07084083516111046;0.0645632093393448;1.099660801957524;10.000448579857412;0.9093459969349282;-0.09057803747252222;1.0453994431180802;1.00016613346001;0.9139640242052325;0.9998632885903868
51.623487;1.0974751687038706;0.9830834218610298;0.8959878341879831;0.0708425315711023;0.06456464098258474;1.0996589705969346;10.000500440594493;0.9093433625756879;-0.09057903784678209;1.0454025302138692;1.0001644978698023;0.9139643257286311;0.9998628487554795
51.633487;1.0974763125802285;0.9830826290058817;0.8959853516100373;0.07084440415920504;0.06456628312815714;1.0996560719908701;10.000553027482276;0.9093397674153024;-0.09058103821878802;1.0454056026701672;1.000162883351245;0.9139635936478693;0.9998624114544461
51.643487;1.0974782557011744;0.9830827213863194;0.8959829202516342;0.07084610632049246;0.06456770678415837;1.0996541139595304;10.000606219155125;0.9093372165244243;-0.09058203858837997;1.0454086598574737;1.0001612955625903;0.9139636131919152;0.9998619743123528
51.653487;1.0974790647236425;0.9830824168924418;0.8959809529448295;0.07084621949046634;0.0645677331527569;1.0996511049244158;10.000659891979632;0.9093347145137164;-0.0905830389550401;1.045411701303425;1.0001597390943258;0.9139634842823843;0.9998615340400813
51.663487;1.0974797029383208;0.9830816358652136;0.8959785943095291;0.07084809958028539;0.06456936392973299;1.0996490535646852;10.000713918328966;0.9093312666435909;-0.09058403931807969;1.0454147260512041;1.0001582168827192;0.9139622101395044;0.999861087768775
51.673487;1.097481136035256;0.9830817401062857;0.8959763036169752;0.07084980848383718;0.06457077662212943;1.0996459680680593;10.000768170355098;0.9093288788908795;-0.09058503967668843;1.0454177324606038;1.0001567298937226;0.913961781151585;0.9998606331307192
51.683487;1.097481436277424;0.9830809656094355;0.8959740565323108;0.07085169227580122;0.0645724005580632;1.0996438552182433;10.000822518639746;0.9093255568022837;-0.09058704002950727;1.0454207187652829;1.0001552780988319;0.9139603087199765;0.9998601672362819
51.693487;1.0974825360260052;0.9830810729566372;0.8959718905891055;0.07085340447108261;0.06457380683417345;1.0996407200776122;10.000876823333789;0.9093233050574301;-0.09058804037428408;1.0454236840706828;1.0001538622277928;0.9139595899137547;0.9998596856118325
51.703487;1.0974825094157354;0.9830802969662932;0.8959697795829725;0.07085529133218668;0.06457542483181063;1.0996385673333178;10.000930935872196;0.9093211278046459;-0.09058904070832234;1.045426629317664;1.0001524847345504;0.9139587364180098;0.9998591827986159
51.713487;1.0974832907695837;0.9830803974149084;0.8959677569227548;0.07085700654086029;0.06457682565448422;1.099635403351495;10.000984710874182;0.9093180286635559;-0.0905900410292432;1.0454295574038184;1.0001511496806776;0.9139567620676239;0.9998586540414014
51.723487;1.0974829556909207;0.9830800889537122;0.8959662313629004;0.07085713173276982;0.06457683063802427;1.0996332361002974;10.00103801400574;0.9093160109077014;-0.09059204133530821;1.045432472194854;1.000149861738487;0.9139557649300429;0.999858095488221
51.733487;1.0974834398571032;0.9830801694967154;0.8959643589474017;0.0708588498476732;0.06457822713611362;1.099630073734369;10.001090714660169;0.9093130777386857;-0.09059304162527951;1.0454353774890097;1.000148624624279;0.9139535642952077;0.9998575034625785
51.743487;1.0974828199510696;0.9830793539764937;0.8959625472536352;0.07086074239518203;0.06457983656845025;1.099626924695327;10.00114266415581;0.9093112312919824;-0.09059404189803508;1.0454382773202318;1.0001474403201769;0.9139522555317228;0.9998568748827513
51.753487;1.0974830319696087;0.9830794010010863;0.8959608276053421;0.07086246293016939;0.06458123005392681;1.099624798458468;10.001193689410814;0.9093094712689973;-0.09059504215219351;1.0454411767521212;1.0001463095527445;0.9139508475483069;0.9998562080411335
51.763487;1.097482152143283;0.9830785417048008;0.8959591703588821;0.0708643576130854;0.06458283683259418;1.0996217059782045;10.001243615839309;0.9093067952465145;-0.09059704238592461;1.0454440809067786;1.000145232329489;0.9139484451381075;0.9998555027508624
51.773487;1.097482116361601;0.9830785314562154;0.8959576088786828;0.07086607990487523;0.0645842277764174;1.0996196600564;10.001292287715005;0.9093052002968354;-0.09059804259702287;1.0454469932562729;1.0001442079409413;0.913946837212759;0.999854760616923
51.783487;1.0974810031267783;0.98307808198641;0.8959565540262304;0.07086621104419517;0.06458422391522277;1.099616674222016;10.001339568907703;0.9093026840749167;-0.09059904278321272;1.0454499154616486;1.0001432347724448;0.9139441278441518;0.9998539852600407
51.793487;1.0974797878448566;0.9830771092008188;0.8959551502730722;0.07086810667402034;0.06458582677872036;1.0996147611769276;10.001385342146405;0.9093012444568268;-0.09060004294231891;1.0454528475202605;1.000142310659734;0.9139423029609344;0.9998531814277517
51.803487;1.0974794472584397;0.9830769740137697;0.8959538563922984;0.07086982823091756;0.0645872136574867;1.0996119328745182;10.00142951394301;0.9092998788658558;-0.09060204307222053;1.0454557870106433;1.0001414337291228;0.9139404642334369;0.9998523539019349
51.813487;1.0974780642989168;0.9830759157260242;0.8959526450520433;0.0708717210536759;0.06458881362506715;1.0996102007036472;10.001472014873766;0.9092975844981868;-0.0906030431709206;1.0454587289207924;1.0001406022442334;0.9139374176986077;0.9998515077571319
51.823487;1.0974775817702116;0.9830757014349397;0.8959515485165875;0.07087343776260026;0.06459019759760809;1.0996075744928675;10.00151279270218;0.9092963581859411;-0.09060404323664341;1.0454616664059042;1.0001398133122623;0.9139352542289577;0.9998506485507002
51.833487;1.0974760830234829;0.9830745743318746;0.8959505351507527;0.0708753235124802;0.06459179485794547;1.0996060611460248;10.00155180474536;0.9092941949796162;-0.09060504326783524;1.0454645911919755;1.000139062163254;0.9139319883210613;0.9998497810685787
51.843487;1.0974755096594067;0.9830747845203698;0.8959500713911374;0.07087526627806878;0.06459156840484562;1.0996036640263105;10.00158901846142;0.9092930869787982;-0.09060604326326956;1.0454674939349884;1.0001383427904746;0.9139296177696493;0.9998489082078692
51.853487;1.0974739419208859;0.983073614554218;0.8959492456430754;0.0708771407682876;0.06459316368217802;1.0996023833887847;10.001624418138306;0.9092920238781353;-0.09060804322220146;1.045470364960888;1.0001376491023828;0.9139272562630781;0.9998480309111616
51.863487;1.097473317953949;0.9830733134740378;0.8959485197780406;0.07087883528990702;0.06459454367520137;1.0996002171480443;10.001658005366943;0.9092899949776064;-0.0906090431444155;1.045473194203218;1.0001369755342604;0.9139237210841675;0.9998471485838325
51.873487;1.0974717163992804;0.9830721231304774;0.8959478530893675;0.07088069554604712;0.06459613775540247;1.0995991619980825;10.001689795991098;0.9092889910379397;-0.09061004303007693;1.045475971026472;1.0001363170063728;0.9139211125791656;0.9998462598992566
51.883487;1.0974710759712363;0.9830718100505272;0.8959472656509326;0.07088237478273189;0.06459751707388295;1.0995972149614117;10.001719822957972;0.9092870049799101;-0.09061104287936128;1.0454786857029172;1.0001356687172958;0.9139174518043199;0.9998453635177827
51.893487;1.0974694776134701;0.9830706148101941;0.895946716807833;0.07088421880707409;0.06459911097827037;1.099595374647512;10.00174813634898;0.9092860316450427;-0.09061204269213935;1.0454813309307545;1.000135025879916;0.9139147407502897;0.9998444579021032
51.903487;1.0974678988236766;0.983069901823587;0.8959466526458231;0.07088428937203328;0.06459909696675405;1.0995946424817118;10.001774791002829;0.9092850668756696;-0.09061404246791596;1.0454839012908963;1.0001343834879866;0.9139120959786233;0.9998435407631958
51.913487;1.0974673182847428;0.98306959242416;0.8959462067416524;0.07088594234698306;0.06460047669632711;1.0995930240753902;10.001799834224595;0.9092831070144655;-0.09061504220588336;1.045486392464479;1.000133736921566;0.9139083358079838;0.9998426091312719
51.923487;1.0974658205100514;0.9830684055759686;0.8959457806484877;0.07088775901680237;0.0646020712848409;1.0995925290143183;10.001823304263628;0.9092821494126312;-0.09061604190515958;1.0454888020746684;1.000133083303106;0.9139055599145839;0.9998416593878777
51.933487;1.0974653490653627;0.9830681053202707;0.8959453991972176;0.07088939282546643;0.0646034516301302;1.0995911683171515;10.001845233596528;0.9092811924162268;-0.09061704156529787;1.0454911301218217;1.000132421624385;0.9139027836912602;0.9998406867021303
51.943487;1.0974639864730575;0.9830669315552906;0.8959450246947994;0.07089118972867507;0.06460504680475797;1.099590952128479;10.00186565191758;0.9092792346861914;-0.09061804118669335;1.0454933773953525;1.0001317510080454;0.9138990230933568;0.9998396855404331
51.953487;1.097463672287781;0.9830666506703514;0.8959446813186133;0.07089280324611391;0.06460642760481554;1.0995898894790812;10.001884586422092;0.909278275755203;-0.09062004077045818;1.0454955437430713;1.00013106907624;0.9138963774542026;0.9998386515291943
51.963487;1.0974624850641002;0.9830659853209003;0.8959447708104843;0.0708928148154606;0.06460641501607742;1.0995899884869325;10.001902062998951;0.9092763176164722;-0.09062104031779507;1.0454976278841495;1.0001303718639347;0.9138926661716229;0.9998375824396039
51.973487;1.0974623614619534;0.9830657427503288;0.8959444448292498;0.07089440755275837;0.0646077959875904;1.0995892557758955;10.001918111961714;0.9092753650668663;-0.090622039829331;1.0454996279496669;1.000129655119558;0.9138899846086812;0.9998364779789913
51.983487;1.0974613772418158;0.9830646481026549;0.8959441083916857;0.07089616313609175;0.06460939144538959;1.0995896955960598;10.001932768253337;0.9092744243802148;-0.09062303930485135;1.0455015417398201;1.0001289161541524;0.9138873429445967;0.9998353398870828
51.993487;1.097460500920126;0.9830635894754325;0.895943774905281;0.07089790862518917;0.06461098667084812;1.0995893091597169;10.001946064891326;0.9092725019127117;-0.09062403874341085;1.0455033670495253;1.0001281548173022;0.9138837510828883;0.9998341722505086
52.003487;1.0974606983478263;0.9830634537791525;0.895943458517007;0.07089947109522647;0.064612366984901;1.0995900950973916;10.001958027667756;0.9092716032032342;-0.09062603814369909;1.0455051016329224;1.0001273726442101;0.9138813025407693;0.9998329809359573
52.013487;1.0974600368097018;0.9830624830036766;0.8959431285508433;0.07090119700470376;0.06461396146194494;1.099590050757372;10.001968669991411;0.9092707323183802;-0.09062703750459004;1.0455067420313422;1.0001265714595156;0.9138788066606186;0.9998317728014432
52.023487;1.0974604387702458;0.9830629242938489;0.8959432549723956;0.07090097569224521;0.06461373292971528;1.0995901726938575;10.001977990176961;0.9092688919090363;-0.09062803682553763;1.0455082832491378;1.00012575298119;0.913875368839341;0.9998305557201668
52.033487;1.0974599645270189;0.9830620556688817;0.8959429310361837;0.07090268298795409;0.0646153267454833;1.0995914566231517;10.001985972925524;0.9092680835882905;-0.09062903610671205;1.0455097204095187;1.0001249185555716;0.9138729797528962;0.9998293383912245
52.043487;1.0974605327909117;0.9830621208534924;0.8959426251673954;0.07090420814879933;0.06461670591919237;1.0995918984621522;10.001992590506308;0.9092663078670715;-0.09063003534904895;1.0455110499961402;1.0001240686606172;0.9138696501981467;0.999828129245519
52.053487;1.0974602040689276;0.983061357111804;0.8959423052511658;0.07090589763408124;0.06461829980599029;1.09959349628568;10.001997804399094;0.9092655643847626;-0.0906320345539761;1.0455122699894535;1.0001232032803753;0.9138674717875249;0.9998269352776717
52.063487;1.097460901187364;0.9830615280203527;0.8959420002568685;0.07090740557104978;0.06461967949817805;1.099594250824961;10.002001569939244;0.9092648528246342;-0.09063303372288853;1.045513379989513;1.0001223225758311;0.9138652544135669;0.9998257614576208
52.073487;1.0974606903916309;0.9830613529637139;0.8959421141434226;0.07090731389668785;0.06461966621013004;1.099596163314664;10.002003841028136;0.9092631739081961;-0.09063403285711606;1.0455143804028284;1.0001214269701786;0.9138621051558241;0.9998246110859398
52.083487;1.0974605337862418;0.9830607530839252;0.8959417823196353;0.0709089793091445;0.06462126161034497;1.099597233078569;10.002004572916311;0.9092625300016216;-0.09063503195840142;1.0455152704007407;1.0001205175505292;0.9138600162888018;0.9998234869846436
52.093487;1.0974613936724285;0.9830610926229071;0.8959414546516504;0.07091046437736838;0.06462264298551428;1.0995994571818617;10.002003725454916;0.9092609249787382;-0.0906360310291688;1.045516046605177;1.0001195970629235;0.9138570002543546;0.9998223923974574
52.103487;1.0974613367285486;0.983060612585791;0.8959410985108489;0.07091211555195649;0.06462423916723625;1.099600831767042;10.002001262883775;0.9092603636617573;-0.09063703007239945;1.0455167034523303;1.0001186700804257;0.9138550514981778;0.9998213304780541
52.113487;1.0974622860664478;0.9830610792471073;0.8959407464330832;0.07091358677774158;0.06462562057244003;1.0996033536025236;10.001997154310573;0.9092598515210861;-0.0906390290914085;1.0455172344526271;1.0001177416084726;0.9138532795139788;0.9998203027300869
52.123487;1.0974623020214633;0.9830612129882756;0.8959408106234368;0.07091345978357358;0.0646256076434966;1.0996050207591768;10.00199138472321;0.9092583944316825;-0.09064002808968075;1.0455176333473188;1.000116815405151;0.9138504963202075;0.9998193077727812
52.133487;1.0974633031060332;0.9830618169114134;0.8959404540628767;0.07091491817417453;0.06462698682601822;1.099607832320037;10.001983963437974;0.9092579978290848;-0.09064102707083198;1.0455178944313936;1.0001158933672871;0.9138487967721811;0.9998183413901031
52.143487;1.0974633499967157;0.9830616112072029;0.895940093411457;0.07091654409092907;0.06462857871999723;1.099609787766738;10.001974921730868;0.9092576654778605;-0.09064202603856636;1.0455180121245653;1.0001149759435422;0.9138471915633983;0.999817398058912
52.153487;1.0974643651665699;0.9830623605831992;0.8959397684406604;0.0709179920956372;0.06462995388936016;1.099611885774645;10.00196430881277;0.909256399024928;-0.09064302499645702;1.0455179805665378;1.0001140629999676;0.913844691297939;0.9998164726371489
52.163487;1.0974644139377137;0.9830623034953742;0.8959394557396471;0.07091960912803164;0.06463154117315603;1.099615121887291;10.001952191388662;0.9092561989753604;-0.09064502394768839;1.045517793733981;1.0001131541322206;0.9138433907866413;0.9998155605102562
52.173487;1.0974644581975015;0.9830628025770652;0.8959396166391213;0.07091945808161805;0.06463151773792321;1.0996174869925235;10.001938662953291;0.9092550657831446;-0.09064602289487214;1.045517446004511;1.000112248166773;0.9138411072601138;0.9998146572463154
52.183487;1.0974654607957308;0.9830637781270908;0.8959393991214869;0.07092089595293759;0.06463288506251534;1.0996209682449427;10.001923854363852;0.9092549994206943;-0.0906470218399234;1.045516932758585;1.000111343251148;0.9138399361151918;0.9998137593569414
52.193487;1.0974654884853392;0.9830639463403862;0.8959392185347107;0.07092250495662857;0.06463446417533601;1.0996235510102939;10.001907923176395;0.9092549987643416;-0.09064802078422791;1.045516250916741;1.0001104379789938;0.9138388877725581;0.9998128651520398
52.203487;1.0974664640579308;0.9830650631984907;0.8959391131385086;0.07092393966476823;0.06463582607567041;1.0996272195999035;10.0018910255948;0.9092540626936693;-0.09064901972909861;1.0455153995706938;1.000109532014865;0.9138369708628374;0.9998119749978637
52.213487;1.0974664486808878;0.9830653553764522;0.89593905864426;0.070925546998048;0.06463740010653182;1.0996299561039162;10.001873294082678;0.9092541910219523;-0.09065001867611754;1.0455143799975606;1.00010862558258;0.9138361771120893;0.9998110917065826
52.223487;1.0974673625622715;0.983067054960717;0.8959395304477181;0.07092521670537312;0.06463714938712273;1.0996337398525804;10.00185483065855;0.9092543831272202;-0.09065101762732646;1.0455131950149763;1.0001077189508927;0.9138355121522874;0.9998102208768811
52.233487;1.0974672665553562;0.9830674275966957;0.8959396271171067;0.07092682485268272;0.06463871948285065;1.0996365493426536;10.00183571163162;0.9092536359951199;-0.09065301658528553;1.0455118491831767;1.0001068119623873;0.9138340816846976;0.9998093703799064
52.243487;1.097467116190725;0.9830678265321767;0.8959398059580033;0.07092843405348889;0.06464028810816182;1.0996393638246138;10.00181599121459;0.9092539438772551;-0.09065401555272665;1.045510349147944;1.0001059032303719;0.9138336808166084;0.9998085489894953
52.253487;1.0974678683901977;0.9830691259510588;0.8959400839927842;0.07092987165528701;0.06464164110062952;1.0996431630833803;10.001795702053641;0.9092542994932499;-0.09065501453201587;1.0455087022450356;1.000104990278133;0.9138334191622667;0.999807765762507
52.263487;1.0974675879195348;0.9830695571654873;0.8959404298769503;0.07093148429856995;0.06464320799588123;1.0996459276961918;10.001774866378263;0.9092536960068197;-0.09065601352490109;1.0455069147112892;1.000104070749997;0.9138323089574814;0.9998070314499772
52.273487;1.0974682009620709;0.9830713581849397;0.895941310509948;0.07093116161780469;0.06464295207353463;1.0996496405336424;10.001753513559153;0.9092541285311642;-0.09065701253256223;1.0455049916790196;1.0001031433534135;0.9138323478638973;0.9998063597709382
52.283487;1.0974677758035956;0.9830718000945899;0.8959418150467277;0.07093277972768385;0.06464451907227108;1.0996522879641129;10.00173168306855;0.9092535941271156;-0.0906580115558387;1.0455029384755314;1.0001022085616518;0.9138315518471803;0.9998057660461488
52.293487;1.0974682417767259;0.9830731220803404;0.8959424070502691;0.07093422826113177;0.06464587228207527;1.0996558599062702;10.001709410918192;0.909254090895983;-0.09066001059554923;1.0455007618710686;1.0001012692146114;0.9138320145332753;0.9998052648064193
52.303487;1.0974676701333868;0.9830735581075999;0.8959430484364609;0.07093585375651468;0.06464744114712308;1.0996583490465273;10.001686723326987;0.909254617114363;-0.09066100965268686;1.0454984707889086;1.0001003303323956;0.9138325452956935;0.9998048687350157
52.313487;1.0974670262577888;0.9830739869376438;0.8959437469002253;0.07093748336227929;0.06464901124646413;1.099661749352347;10.001663653468523;0.9092541709261617;-0.09066200872842058;1.0454960757424665;1.0000993981454975;0.9138322492756733;0.9998045885659068
52.323487;1.0974672746119265;0.9830757683692156;0.8959449492561598;0.07093717940159473;0.06464875990616693;1.099664055185264;10.001640258375785;0.909254750761841;-0.09066300782406946;1.0454935871033082;1.000098478862812;0.9138331147828894;0.9998044334684103
52.333487;1.0974664854532419;0.9830761764877431;0.8959457429771006;0.07093881750836005;0.06465033227178568;1.099666262481684;10.001616609363392;0.9092553558783643;-0.09066400694103181;1.0454910141601854;1.0000975781785384;0.9138341425520987;0.9998044120845271
52.343487;1.0974665891494453;0.9830792178740159;0.8959482000727559;0.07094076762586499;0.06465212919371104;1.0996693697157218;10.001592772480196;0.9092549863561263;-0.09066500608057278;1.0454883658670908;1.0000967022300957;0.9138343330940778;0.9998045331186228
52.353487;1.0974656567446277;0.9830795982463597;0.8959490687175169;0.07094241458884934;0.06465370381363021;1.0996713769526847;10.001568805513818;0.9092556431505499;-0.0906660052436808;1.0454856521278213;1.0000958585228774;0.9138356743457576;0.9998048047418916
52.363487;1.0974656186798093;0.983081323012584;0.895950421821104;0.07094212831864535;0.06465345720105196;1.0996742852908614;10.001544764756867;0.9092553285123077;-0.09066800443112791;1.0454828842322064;1.0000950554567802;0.9138362766607588;0.9998052340362741
52.373487;1.0974645466163628;0.9830816662347148;0.8959513481860439;0.07094378434766983;0.06465503477096847;1.0996760974326387;10.001520708700724;0.9092560459852119;-0.09066900364353954;1.0454800740351031;1.0000943015723425;0.9138379349499578;0.9998058271693019
52.383487;1.097463407310428;0.983081989664068;0.8959522963604477;0.07094544474270335;0.06465661397909217;1.0996788181300594;10.001496701405985;0.9092568004148128;-0.09067000288155012;1.045477232677462;1.0000936053263774;0.9138397554529424;0.9998065896117491
52.393487;1.0974631673315862;0.9830831752828679;0.8959532759791682;0.07094693622458507;0.0646579802435318;1.0996804542583383;10.00147281322267;0.9092565982710732;-0.09067100214598163;1.0454743697430906;1.0000929744675635;0.9138407425901885;0.9998075263468289
52.403487;1.09746189835465;0.9830834613845286;0.8959542499510104;0.07094860474033003;0.06465956250420393;1.0996820140925585;10.001449115202103;0.909257447329669;-0.0906720014375295;1.0454714931369196;1.000092414876181;0.9138428838757026;0.9998086423866526
52.413487;1.097461532250099;0.983085092784412;0.8959556807531031;0.07094833936918463;0.06465932334905371;1.0996845062595888;10.001425672309155;0.9092583557109186;-0.09067300075619059;1.045468609619492;1.0000919299306033;0.9138451807644835;0.9998099429278035
52.423487;1.0974601437729559;0.9830853476430933;0.8959566535261239;0.07095001573858338;0.06466090781517872;1.0996859399850736;10.001402542004294;0.9092583312029184;-0.09067400010112242;1.045465725475792;1.0000915202426681;0.9138466342613987;0.9998114322020127
52.433487;1.097459669283806;0.9830864726831905;0.8959576276522644;0.07095152322872561;0.0646622786242379;1.099688325349259;10.001379779021711;0.9092593812388746;-0.09067599947088176;1.0454628468621725;1.0000911833939785;0.9138493284315731;0.9998131121120315
52.443487;1.097458186047789;0.9830867095562342;0.8959585612046446;0.07095320836474191;0.06466386484753649;1.099689671556839;10.0013574348351;0.9092605127181104;-0.09067699886380833;1.0454599798575912;1.0000909146109782;0.9138520622381925;0.9998149824932453
52.453487;1.0974566644910628;0.9830874251784604;0.8959598968353101;0.07095313394046607;0.0646638438516711;1.099691985254257;10.001335550340787;0.909260731168394;-0.0906779982784703;1.0454571306067044;1.000090707835808;0.9138539302507553;0.9998170419986441
52.463487;1.097456074180972;0.9830885438372122;0.8959607642465613;0.07095465699377806;0.06466521720752524;1.099693270974267;10.001314153899148;0.9092620398795258;-0.09067899771395357;1.0454543059224706;1.0000905557494109;0.9138569119600675;0.9998192875148753
52.473487;1.0974544898666183;0.9830887862132363;0.8959615620610254;0.07095635951847264;0.0646668058874233;1.0996955325293225;10.00129326334998;0.9092624394427455;-0.09067999716985158;1.045451513659374;1.000090449761981;0.913859006447393;0.9998217128909109
52.483487;1.0974538449268796;0.9830899153400768;0.8959623135201605;0.07095789587271258;0.06466818070917335;1.0996967731630454;10.001272889218123;0.9092639278179168;-0.0906809966460695;1.045448761825633;1.000090381011888;0.9138621934377382;0.999824309752031
52.493487;1.097452213120275;0.9830901672325619;0.8959629805065769;0.07095961252495046;0.06466977068973061;1.099697993886524;10.001253036827979;0.9092655011139033;-0.09068199614268771;1.0454460569771744;1.0000903413686708;0.913865468674468;0.999827070389571
52.503487;1.097451528529701;0.9830917837002697;0.8959640259821209;0.07095939894027448;0.0646695386731719;1.0997001926497878;10.0012337026658;0.9092661552016097;-0.09068299565995053;1.045443403785344;1.0000903239407257;0.9138678299074959;0.9998299893190296
52.513487;1.0974498666429187;0.9830920397523397;0.8959645376496365;0.07096113091850488;0.06467113002743577;1.0997013659531212;10.001214871641853;0.9092678874144646;-0.09068499519825414;1.0454408063456808;1.0000903231823466;0.9138713606809021;0.999833062151055
52.523487;1.0974481972692474;0.9830922971416289;0.8959649635240441;0.07096287088094634;0.06467272230032832;1.0997035102505206;10.001196514796174;0.9092696968994971;-0.0906859947581924;1.0454382693180782;1.000090334423255;0.913874861259415;0.9998362844043462
52.533487;1.0974474899436935;0.9830934371864962;0.8959653128315561;0.07096444590265781;0.06467410114024368;1.0997046217227702;10.001178585343263;0.909270583838166;-0.09068699434064197;1.045435797134471;1.0000903531585592;0.9138774281810667;0.9998396518690316
52.543487;1.0974458198154182;0.9830941789194557;0.8959659861285735;0.07096443737376992;0.06467408782611096;1.0997066960809665;10.001161024572827;0.9092725489102176;-0.09068799394676816;1.0454333917750571;1.0000903745409209;0.9138810431556877;0.9998431611710707
52.553487;1.0974451214086247;0.9830953258895951;0.8959661323943992;0.07096602860217198;0.06467546972040457;1.099707728810301;10.001143776556303;0.9092745928129834;-0.09068899357798556;1.045431051421728;1.0000903934573175;0.9138847035621639;0.9998468093857116
52.563487;1.0974434695513533;0.9830955980336334;0.8959661538801936;0.07096780088147851;0.0646770682084451;1.0997087150533837;10.001126795986002;0.9092757154765148;-0.09068999323581736;1.0454287713589563;1.0000904052172623;0.9138874096336049;0.999850592826577
52.573487;1.0974418334127924;0.9830958761246864;0.8959660630088768;0.0709695810830966;0.06467866919990897;1.0997106493182347;10.001110045399642;0.9092779161077108;-0.09069099292162472;1.045426545637661;1.000090405948252;0.9138911507248138;0.9998545064093161
52.583487;1.0974411822393844;0.9830975183177849;0.8959663124911512;0.07096943129114024;0.06467845059093105;1.0997115256892849;10.001093491362573;0.9092801939699202;-0.09069199263649765;1.0454243677979733;1.0000903922323934;0.9138949336221192;0.9998585445624271
52.593487;1.0974395907896906;0.9830977944631469;0.8959659957733598;0.07097122684648752;0.06468005811323568;1.0997133387885805;10.00107710513997;0.9092815483824871;-0.09069299238133025;1.045422231068317;1.000090360446516;0.9138977647983496;0.9998627026021647
52.603487;1.0974389935057836;0.9830989419458664;0.8959655821746074;0.07097285682061019;0.06468145503453089;1.0997140849984255;10.001060865958324;0.9092839780189741;-0.09069499215675184;1.045420129113315;1.0000903062915056;0.9139017326524613;0.9998669777674133
52.613487;1.0974374663374786;0.9830991926939522;0.895965040303247;0.07097466732949241;0.06468307082111877;1.0997157631650158;10.001044761637615;0.9092864808323562;-0.09069599196314743;1.0454180566535884;1.0000902251380535;0.913905639578202;0.9998713695249118
52.623487;1.097436944679203;0.9831007844626067;0.8959648382897217;0.0709745476601726;0.06468286861626807;1.0997163747072567;10.001028778890829;0.9092880549429304;-0.09069699180099236;1.0454160087259197;1.0000901132943005;0.9139085829057085;0.9998758784970538
52.633487;1.0974355026467413;0.983100986938463;0.8959640677636749;0.07097637344433408;0.06468449386890769;1.099716923693864;10.001012889999384;0.9092906989749183;-0.09069799167074283;1.0454139799572364;1.0000899691022271;0.9139125442456258;0.9998805049102758
52.643487;1.0974341063829136;0.9831011556711402;0.8959631800332157;0.07097820709733413;0.06468612410118608;1.0997184164738876;10.000997055929775;0.909292411200879;-0.09069899157205426;1.0454119658745287;1.0000897929679513;0.9139155244977365;0.9998852479536068
52.653487;1.097433720585667;0.9831021653954412;0.8959621872647605;0.07097987591938555;0.06468754489783811;1.0997188596645215;10.000981240090788;0.9092951896256792;-0.09069999150333603;1.0454099650003776;1.0000895865445125;0.9139195046378312;0.9998901060060869
52.663487;1.0974324154726522;0.9831027283316771;0.895961492844676;0.07097996161638297;0.0646875774077643;1.0997202570617046;10.000965408356027;0.9092980333033865;-0.09070099146215711;1.0454079789640276;1.0000893522374177;0.9139234805200538;0.9998950767241988
52.673487;1.0974321213180593;0.9831036426217914;0.8959602485665301;0.07098164789954675;0.06468900883152269;1.0997206080634976;10.000949517447607;0.9092999423905457;-0.090701991446049;1.045406010831533;1.0000890936047857;0.9139264484404901;0.999900156196154
52.683487;1.0974309084457807;0.983103626983399;0.8959588592663458;0.07098351629645482;0.06469066035753111;1.0997219091910708;10.000933510548624;0.9093029167505932;-0.09070299145312911;1.0454040638138644;1.000088815162604;0.9139303897236472;0.9999053381988955
52.693487;1.0974297399170783;0.9831035663099494;0.8959573387365594;0.07098539384828854;0.06469231763978747;1.099722156726302;10.000917323499165;0.9093059552368101;-0.09070399148215771;1.045402140828077;1.0000885206609276;0.913934299423471;0.9999106151207812
52.703487;1.0974295778299257;0.9831048268188411;0.8959561387142407;0.07098534269481536;0.06469215823126068;1.0997223477547038;10.000900894858473;0.9093080564467162;-0.09070499153219254;1.0454002446088289;1.0000882115832619;0.9139371713406679;0.9999159793111326
52.713487;1.0974284905386638;0.983104687511894;0.8959543507503579;0.07098723809730566;0.06469382750715809;1.0997234798508804;10.000884178140664;0.909311219286286;-0.09070699160238978;1.0453983783081693;1.0000878876559482;0.9139410829112112;0.9999214232256443
52.723487;1.0974284071973968;0.9831053937382134;0.8959524444025871;0.0709889688948115;0.06469528846277525;1.0997235505448943;10.000867150369444;0.9093144416017396;-0.09070799169198916;1.0453965461410832;1.0000875485741734;0.913944828834357;0.9999269393341672
52.733487;1.0974273981031744;0.9831051841875621;0.895950392045663;0.07099088074253665;0.06469697035778611;1.0997245570712328;10.00084981165303;0.9093167179769448;-0.09070899180017035;1.0453947537461077;1.0000871952727417;0.9139475025162643;0.9999325203773358
52.743487;1.0974264275983356;0.9831054222822667;0.895948652577274;0.07099103551286488;0.06469705074065404;1.0997244968487017;10.000832183527942;0.909320039472327;-0.09070999192594775;1.045393007851091;1.0000868301530257;0.9139510835626885;0.999938158838616
52.753487;1.0974264588905238;0.9831060296719843;0.8959463707663872;0.07099278934451922;0.06469853130964276;1.0997243683211049;10.000814305788019;0.9093233959414245;-0.09071099206830555;1.0453913155254018;1.0000864561378888;0.9139545659736634;0.9999438456660069
52.763487;1.0974255590556334;0.9831057260650938;0.8959439577804212;0.07099472322507058;0.06470023302245027;1.099725171174433;10.00079622615274;0.9093257783141749;-0.09071199222622127;1.0453896840927608;1.0000860753802459;0.9139569442998084;0.9999495700510727
52.773487;1.0974256536296711;0.9831062749029341;0.8959414483214405;0.07099649074435782;0.06470172660183125;1.0997249061040422;10.000777989088824;0.9093291787124066;-0.09071299239852704;1.0453881211585203;1.0000856888925054;0.9139602004317333;0.9999553205914765
52.783487;1.0974248088115868;0.9831063938946766;0.8959392540746203;0.07099667274405154;0.06470183276664573;1.0997255751423414;10.000759632995345;0.9093325895941006;-0.09071399258407041;1.045386633885101;1.0000852968332214;0.9139633338171926;0.9999610864239927
52.793487;1.0974239852790697;0.9831060021692424;0.8959365205285368;0.0709986252012859;0.06470355278198058;1.0997251815685625;10.000741202845012;0.9093350038713127;-0.0907149927819487;1.04538522830041;1.0000848988010094;0.9139653464343874;0.9999668575274306
52.803487;1.0974241436534653;0.9831064607900725;0.8959337094303135;0.07100040983671088;0.06470506369257778;1.0997257281656652;10.000722769161207;0.9093384156493339;-0.09071599299135706;1.0453839091083514;1.0000844940847007;0.9139682278039609;0.9999726242475996
52.813487;1.0974233503214057;0.9831060061637451;0.8959308011545506;0.07100237209132336;0.06470679423951577;1.099725215910099;10.000704428492591;0.9093418198733816;-0.09071699321141144;1.045382679977515;1.0000840818216539;0.9139709841814746;0.9999783770980529
52.823487;1.0974235314295269;0.9831068820507252;0.8959282786862659;0.07100240054743631;0.06470670684321142;1.099724644899809;10.000686282870385;0.9093442109880303;-0.0907179934412545;1.0453815441142333;1.0000836614585626;0.9139726230893455;0.9999841073568336
52.833487;1.0974227543918258;0.9831063666811194;0.8959252496675236;0.07100437005652076;0.0647084462058429;1.0997250156063323;10.00066842084041;0.9093475826680006;-0.09071999368025925;1.0453805039822461;1.000083233643771;0.9139752371976473;0.9999898073485742
52.843487;1.0974219820205728;0.9831058253264878;0.895922181514395;0.07100634218327312;0.06471018921520008;1.0997243289494925;10.000650907477263;0.909350929116205;-0.09072099392826127;1.0453795605374003;1.0000828003869269;0.9139776359065356;0.9999954697649007
52.853487;1.0974221775123045;0.9831061420719984;0.8959191020632351;0.07100814323392761;0.06471172099521642;1.099724586214083;10.000633778365904;0.9093532462123589;-0.09072199418561956;1.0453787137180741;1.0000823637578369;0.9139789254708078;1.0000010866820968
52.863487;1.0974214090523524;0.9831060370201397;0.8959164299723535;0.07100835381047312;0.0647118623306987;1.0997237888676246;10.000617043545766;0.90935653149528;-0.09072299445297288;1.0453779636181304;1.000081924668384;0.9139810976890343;1.0000066491588622
52.873487;1.097421603213534;0.9831063133375273;0.8959133323420615;0.07101015678100314;0.06471340003580275;1.099722938136762;10.00060070018292;0.9093587837783709;-0.09072399473093505;1.045377310958636;1.0000814832778187;0.913982164333865;1.0000121475323034
52.883487;1.097420826358422;0.983105691128076;0.8959102282579152;0.07101213288516721;0.06471515474754684;1.099723035677967;10.000584740519546;0.9093620033216846;-0.09072499501980474;1.0453767572673858;1.0000810396936397;0.9139841171391822;1.0000175723206228
52.893487;1.097420038880006;0.9831050536111843;0.8959071441442134;0.0710141086954682;0.06471691148956155;1.09972208508397;10.00056915154406;0.9093651922376687;-0.09072599531929013;1.0453763053611345;1.0000805934750365;0.9139859615311184;1.0000229153354692
52.903487;1.0974202002136857;0.9831057641580397;0.8959045440650237;0.0710141460782925;0.06471684718631769;1.0997220928286287;10.0005539146655;0.9093673543436734;-0.0907269956284098;1.0453759594453382;1.00008014299875;0.9139867016541708;1.0000281698951186
52.913487;1.0974193734230935;0.9831051000542997;0.8959015310930941;0.07101612018400316;0.06471860655729801;1.099721068347362;10.000539007989152;0.9093704946989675;-0.0907279959455707;1.0453757240629387;1.0000796854419804;0.9139883263480868;1.0000333304854163
52.923487;1.0974194790889884;0.9831053066710116;0.8958985821944473;0.07101791999407857;0.06472015186178598;1.0997200233157796;10.000524403126404;0.9093736194949557;-0.09072899626866435;1.0453756027410483;1.0000792167097283;0.9139898399411692;1.0000383929882486
52.933487;1.097418577887402;0.9831051042901423;0.8958961088403182;0.0710181265578497;0.06472030346041084;1.0997199704310987;10.000510054377429;0.9093757355112742;-0.09072999659518746;1.0453755974604775;1.0000787314739632;0.91399024813196;1.0000433551592112
52.943487;1.0974176270947902;0.9831044155902818;0.8958932519125361;0.07102009616302378;0.0647220623537159;1.0997189214676037;10.000495892220272;0.9093788486765303;-0.09073099692244516;1.0453757083726354;1.0000782238775083;0.9139915428194945;1.0000482171000367
52.953487;1.097417588229857;0.9831046066603594;0.8958904650895652;0.07102189078254902;0.06472360536165747;1.0997188847957833;10.000481832040382;0.9093819636261634;-0.09073199724766214;1.0453759331755417;1.000077688635986;0.913992731150476;1.0000529810483119
52.963487;1.0974165322317548;0.9831039199683398;0.8958877174605432;0.07102385613171927;0.06472536098994192;1.0997178647266694;10.000467792913096;0.9093840850069712;-0.09073299756807883;1.0453762669176587;1.0000771219846227;0.9139928216243217;1.0000576494395517
52.973487;1.0974163908826509;0.9831046037055257;0.8958854779820002;0.0710238812554493;0.06472529152473169;1.099717863228312;10.000453715049144;0.9093872186294959;-0.09073399788134043;1.0453767028841805;1.0000765221355146;0.9139938108311435;1.0000622227891447
52.983487;1.097415235071029;0.9831039365208221;0.8958828388740068;0.07102584152269462;0.06472704167799145;1.0997168811475018;10.000439568308364;0.9093903711120505;-0.09073599818589746;1.0453772340506875;1.0000758890169752;0.9139948122214966;1.0000666988176088
52.993487;1.0974140279852433;0.9831032806471849;0.8958802525545401;0.07102779915229057;0.06472878842968868;1.099715917728205;10.000425347861201;0.9093925484423805;-0.09073699848081887;1.0453778540096057;1.0000752230037118;0.9139946424850355;1.000071072600476
53.003487;1.0974137331579659;0.9831039961905871;0.8958781712913952;0.07102781650648383;0.06472870894571735;1.0997159705051607;10.000411062636674;0.9093957545319331;-0.09073799876539085;1.0453785571065486;1.0000745235397126;0.913995400516239;1.0000753383580536
53.013487;1.0974124223134782;0.9831033552055302;0.8958756860195584;0.0710297693335866;0.06473044844685726;1.099715036328407;10.00039672380889;0.9093989906340755;-0.09073899903909283;1.045379338125415;1.0000737892266032;0.9139960979223927;1.0000794917721774
53.023487;1.0974120290712914;0.9831035959338481;0.8958732629909115;0.07103154715770278;0.06473196990033328;1.0997151114926336;10.000382334357269;0.9094012559662624;-0.09073999930153936;1.0453801916734182;1.0000730187689366;0.9139957422204835;1.0000835303981832
53.033487;1.0974106295138424;0.9831029512097871;0.8958708690167371;0.07103349600672774;0.06473370247652903;1.0997141911211057;10.000367883847987;0.9094045484726931;-0.09074099955225093;1.0453811116855034;1.0000722114322367;0.9139963229016433;1.0000874523842704
53.043487;1.0974091962491725;0.9831027811898742;0.8958689569132208;0.07103367793785847;0.06473382363020029;1.0997132694126104;10.000353354217465;0.9094078645068747;-0.0907419997907313;1.0453820916590923;1.0000713671467725;0.9139968439642543;1.0000912554942742
53.053487;1.0974087033588493;0.9831030065329761;0.8958666663217818;0.07103544920710124;0.06473533506778943;1.0997133399265382;10.0003387310111;0.909410198461003;-0.09074300001660293;1.0453831258780923;1.000070486597419;0.9139963113684683;1.000094937297856
53.063487;1.097407230202645;0.9831023470167505;0.8958644047438353;0.07103739079702429;0.06473705794219979;1.0997123956564865;10.000324006310263;0.9094135437597909;-0.09074400022940801;1.0453842107398201;1.0000695711431988;0.9139967178183207;1.0000984957830288
53.073487;1.097406713555027;0.9831025658883167;0.8958622036910788;0.07103915655761545;0.06473856342165943;1.099712429513255;10.000309170677374;0.9094168943555151;-0.0907450004284612;1.0453853450919102;1.0000686219261574;0.9139970710356234;1.0001019307747603
