time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.083487;1.0974052276580852;0.9831023793634479;0.8958604707629096;0.0710393274942131;0.06473867282288408;1.0997114348580543;10.000294210490097;0.9094192448558246;-0.09074600061294268;1.0453865299696505;1.0000676381763471;0.9139963789650478;1.0001052457223756
53.093487;1.0974037380131767;0.9831017037759603;0.8958583460623587;0.07104125999908312;0.06474038815755494;1.0997104064526158;10.00027912309585;0.9094225897091416;-0.09074700078198451;1.0453877682957222;1.000066616516727;0.9139966356932089;1.000108447174597
53.103487;1.09740320782071;0.9831018968676992;0.895856283000346;0.07104301629522933;0.06474188722242882;1.0997103414984664;10.000263933258191;0.9094259232284897;-0.09074800093472783;1.0453890640282075;1.0000655524751605;0.913996851188471;1.0001115425972196
53.113487;1.0974017050043365;0.9831016719640175;0.8958546864309458;0.07104317766511817;0.06474199136956774;1.0997092395395838;10.000248689091153;0.9094282397527428;-0.09074900107038392;1.045390420758001;1.00006444297231;0.9139960356742082;1.000114538819914
53.123487;1.0974001923354137;0.9831009442324015;0.8958526914869986;0.07104510082641724;0.06474370254642602;1.0997091017329415;10.000233444096846;0.9094315329727508;-0.09075000118816462;1.0453918413863794;1.0000632880317526;0.9139961832430077;1.0001174409894336
53.133487;1.0973996325368023;0.9830993064049618;0.8958491380619263;0.07104636748896084;0.06474476044778212;1.0997079301343704;10.00021824743549;0.9094347958871033;-0.09075100128724492;1.0453933291547504;1.0000620908434181;0.9139963005408948;1.000120252128359
53.143487;1.0973980932609553;0.9830990009504269;0.8958476433801101;0.0710465203975259;0.06474486247327385;1.0997067265106806;10.000203147905179;0.909437021695441;-0.09075200136695766;1.0453948876890609;1.0000608561842308;0.9139953924277741;1.0001229733123904
53.153487;1.0973975015976256;0.9830990580997717;0.8958457485675622;0.07104826257899405;0.06474635803739555;1.0997064905426286;10.000188193127414;0.9094402039171797;-0.09075300142692776;1.0453965198199828;1.0000595883370267;0.9139954479623438;1.0001256042142062
53.163487;1.0973959259174761;0.9830981893996726;0.8958438554487513;0.07105017536422636;0.0647480684175522;1.0997052182988787;10.000173418688826;0.9094433357679756;-0.09075400146700467;1.0453982274895506;1.000058290208931;0.9139954707313609;1.0001281444787857
53.173487;1.0973943302570321;0.983097271099649;0.8958419754531564;0.07105208585332029;0.06474977917729446;1.0997049020001362;10.000158847515397;0.9094454100456983;-0.09075500148728904;1.0454000126872243;1.000056963887737;0.9139944647143042;1.0001305950180286
53.183487;1.0973936807922442;0.983097661890848;0.8958405598715384;0.07105205616791306;0.06474966760885652;1.0997035315685781;10.000144499360621;0.9094484196302937;-0.09075600148815265;1.0454018773206208;1.0000556109098724;0.9139944197272343;1.0001329585370662
53.193487;1.0973920518143725;0.983096635181217;0.8958387009102088;0.07105396134772428;0.06475137875719894;1.0997020976169218;10.000130392818884;0.9094513580915199;-0.09075700146999138;1.0454038223293003;1.0000542314148737;0.9139943410856111;1.0001352394046104
53.203487;1.097391378842588;0.9830964322670611;0.8958368672920655;0.07105569005429807;0.06475287535790342;1.0997015933512544;10.000116542459452;0.9094532200231331;-0.09075800143305368;1.0454058476966428;1.0000528235016173;0.9139932351083319;1.000137441896644
53.213487;1.0973897383668993;0.9830957700015515;0.8958354658229052;0.07105582278569782;0.06475297832649313;1.0997000138710025;10.000102963206105;0.9094560015891257;-0.09075900137760104;1.0454079521997997;1.0000513837452163;0.9139930949241353;1.0001395678358922
53.223487;1.0973881001806607;0.9830945686825587;0.895833636061673;0.07105771556017722;0.06475468923615127;1.099699355157826;10.000089677788745;0.9094587011564136;-0.09076000130402571;1.0454101317645168;1.0000499081663847;0.9139929302346919;1.0001416159832712
53.233487;1.0973874323170827;0.9830941916798529;0.8958318315691486;0.07105943028818831;0.06475618550014862;1.099697614068418;10.000076709911486;0.9094603187294507;-0.09076100121287448;1.045412378368351;1.0000483931374995;0.9139917514897724;1.000143582842074
53.243487;1.0973858080109244;0.983092877491409;0.8958300208581663;0.07106131276240298;0.06475789632001248;1.0996957884625829;10.000064067702372;0.9094628550105351;-0.09076200110507665;1.0454146807895777;1.0000468365866346;0.913991554117352;1.0001454639173906
53.253487;1.0973841966393825;0.9830919893737868;0.8958286567419659;0.07106142520668612;0.06475799932385329;1.099694877559375;10.000051741339803;0.9094653114419141;-0.09076300098206368;1.045417026821304;1.0000452386163245;0.913991348562093;1.0001472551213673
53.263487;1.0973835692206833;0.9830914491109775;0.8958268786512491;0.07106312410875602;0.06475949645038345;1.0996928823007437;10.000039714663162;0.9094666904573494;-0.09076500084544491;1.0454194066402953;1.0000436003965656;0.9139902457176746;1.0001489532119185
53.273487;1.097382002397628;0.9830899772654468;0.8958250955291173;0.07106499044656704;0.06476120910383529;1.0996908046976213;10.000027974300968;0.9094689955755738;-0.09076600069658196;1.0454218154143378;1.0000419227633304;0.9139900453841445;1.0001505552635697
53.283487;1.097381430909733;0.9830898202227952;0.8958237803152405;0.07106491338046753;0.06476110059493419;1.0996896468426416;10.000016509283478;0.909471231565554;-0.09076700053658404;1.0454242523545756;1.0000402062086873;0.9139898619613958;1.0001520582959105
53.293487;1.0973799279439589;0.9830882574856784;0.8958220304455015;0.07106676826437495;0.06476281648268901;1.0996874107126984;10.000005303309292;0.9094734038372071;-0.0907680003666837;1.045426717188113;1.0000384517443588;0.9139897065903146;1.0001534589892305
53.303487;1.0973784588345241;0.9830866554965981;0.8958203035134786;0.07106861724709479;0.06476453441171216;1.0996860988544035;9.999994328806793;0.9094745168299171;-0.09076900018845864;1.0454292079536307;1.0000366616486658;0.9139885948336971;1.0001547540346714
53.313487;1.0973779873770109;0.983086380979202;0.8958190562805893;0.07106852248715301;0.0647644320137576;1.0996837157148605;9.999983548055983;0.9094765728858502;-0.09077000000381916;1.045431721632244;1.0000348391232874;0.9139885259201558;1.0001559418245511
53.323487;1.0973765824145834;0.9830847135935158;0.8958173840165945;0.07107035942324248;0.06476615474519612;1.099681268399671;9.999972917432972;0.9094785720567536;-0.09077099981490518;1.0454342559750578;1.0000329866748;0.9139885121420702;1.000157023070835
53.333487;1.0973761715498178;0.9830838988054578;0.8958157575415541;0.07107201750932264;0.0647676657082755;1.099679766055982;9.999962389906896;0.909479511948577;-0.09077199962365708;1.0454368102667433;1.000031105273113;0.9139875640781829;1.0001579986376112
53.343487;1.097374821706399;0.9830826558484854;0.8958145855217762;0.07107207815410393;0.06476778609798187;1.099677218950018;9.999951914968557;0.909481388317041;-0.09077299943134479;1.0454393840843936;1.0000291954076472;0.9139876762041668;1.0001588672706714
53.353487;1.0973734941867854;0.9830809062145567;0.8958130094089903;0.07107389834144806;0.06476951769249345;1.0996756382595372;9.999941441321191;0.9094831965637151;-0.09077399923865392;1.0454419755351072;1.000027258286137;0.9139878568257276;1.000159626215752
53.363487;1.0973731523820769;0.9830800136281703;0.8958114851795801;0.07107554078568899;0.06477103795006747;1.0996730360849662;9.999930927109972;0.9094839326643265;-0.09077499904612918;1.0454445809475938;1.000025295529872;0.9139871130856224;1.0001602736245934
53.373487;1.0973718682028657;0.9830782168802777;0.8958099842779825;0.07107735188669526;0.06477277592986154;1.0996704249365545;9.999920350430402;0.9094855943836929;-0.09077599885450603;1.0454471958195886;1.000023308000189;0.9139874367985793;1.0001608092019656
53.383487;1.097370610585486;0.9830768803731132;0.8958089623036095;0.07107739439169768;0.06477290899179344;1.099668817223857;9.999909703542661;0.9094871834338558;-0.09077699866482833;1.045449815943815;1.000021295682599;0.9139878356288736;1.0001612329080454
53.393487;1.0973703497186291;0.9830759273347264;0.8958075601828722;0.07107902522490468;0.0647744386588065;1.099666224900214;9.99989897019447;0.9094877055278656;-0.09077799847838197;1.0454524380840469;1.0000192586032206;0.9139873187087049;1.0001615444329484
53.403487;1.0973691608850304;0.9830740785995433;0.8958061859306454;0.07108082554158313;0.06477618575741348;1.0996646590521704;9.999888111204482;0.9094891676960493;-0.09077899829644612;1.0454550597353256;1.0000171968730394;0.9139878814720221;1.0001617439666612
53.413487;1.0973689772007604;0.9830735794246235;0.895805309303646;0.07108068446886072;0.06477611303807085;1.0996621304127074;9.999877072569426;0.9094905768288648;-0.09077999811999363;1.0454576786409029;1.0000151100930217;0.9139885355411278;1.0001618331832904
53.423487;1.097367870541511;0.983071707547855;0.8958040232577908;0.07108247710292741;0.0647778656502667;1.0996596500845317;9.999865799894485;0.9094909404143336;-0.09078099794964238;1.0454602926280725;1.0000129975819785;0.9139882934396516;1.0001618157075072
53.433487;1.0973668051723948;0.9830698270804055;0.8958027800177951;0.07108426538612893;0.06477962093338487;1.099658229070434;9.999854243927771;0.9094922670261729;-0.09078199778600489;1.0454628990601762;1.0000108588514327;0.9139891519283843;1.0001616969912686
53.443487;1.0973667433167351;0.9830693010852345;0.8958020300625189;0.07108411141374744;0.06477955616438273;1.099655877919316;9.999842364974702;0.9094935654828612;-0.09078299763017816;1.0454654944215447;1.0000086933443098;0.913990120372478;1.0001614836119979
53.453487;1.0973657522125317;0.9830674040968267;0.8958008617804648;0.0710858906198749;0.06478131633893529;1.0996536067011051;9.99983014693411;0.9094938430539387;-0.09078399748387668;1.0454680752642602;1.0000064997793945;0.9139902062852102;1.0001611816241451
53.463487;1.0973647952508372;0.9830654946193459;0.8957997238323068;0.07108766544296302;0.06478307854535224;1.0996524241082464;9.999817608373382;0.909495104185493;-0.09078499734893804;1.0454706396711508;1.0000042756823377;0.9139914014048779;1.0001607948554572
53.473487;1.0973648384472547;0.9830649299598024;0.895799065210956;0.07108749851830251;0.06478301976681362;1.0996503368965873;9.999804790339912;0.9094963504827234;-0.09078599722671751;1.0454731874121732;1.0000020175558426;0.9139927114757881;1.00016032425553
53.483487;1.097363955762021;0.9830629806835184;0.8957979736984476;0.07108926577849042;0.06478478468686151;1.099649350320801;9.999791732666322;0.909496581248615;-0.09078699711820816;1.045475718486332;0.9999997217748494;0.9139931405428564;1.000159768411837
53.493487;1.0973631171456177;0.9830610036912824;0.895796896306532;0.07109103002448164;0.06478655010916898;1.0996474678101487;9.999778466407053;0.9094977946866795;-0.09078799702458985;1.0454782312242907;0.999997385439234;0.9139946748180722;1.0001591247558688
53.503487;1.0973632926010022;0.983060357398579;0.8957962792697719;0.07109085407427938;0.06478649282293487;1.0996456897231657;9.999765019090315;0.9094989894239455;-0.09078899694726639;1.0454807214040955;0.9999950067512652;0.9139963116344605;1.0001583897601756
53.513487;1.0973625565471226;0.983058316861286;0.8957952079577215;0.07109261392566826;0.06478825745138604;1.0996450134472713;9.999751413780473;0.9094991648746502;-0.09078999688767839;1.045483183110055;0.9999925846957775;0.9139970452841637;1.000157558440094
53.523487;1.097362840969992;0.9830571280385036;0.8957941439887167;0.07109419947035259;0.06478980634174902;1.0996434351850206;9.999737665424695;0.9095003208221933;-0.09079099684745516;1.0454856106136108;0.9999901182358245;0.9139988538629952;1.0001566257825116
53.533487;1.0973622162555154;0.9830555142700528;0.8957934882545052;0.07109419227915599;0.0647899599882378;1.0996419510285205;9.99972378819371;0.9095014575052295;-0.0907919968283438;1.0454879995332067;0.9999876065847467;0.9140007302827466;1.0001555891613971
53.543487;1.0973616455805095;0.9830534025864928;0.8957923762658345;0.07109594950339601;0.06479171955303016;1.0996415571638478;9.99970980586868;0.9095025753700287;-0.09079299683168277;1.0454903462062854;0.9999850499718201;0.91400266263748;1.0001544482758171
53.553487;1.097362091917991;0.9830521638094502;0.8957912594585431;0.07109753397432671;0.06479326195884302;1.0996402505898883;9.999695751188346;0.9095026741934703;-0.09079299685818858;1.0454926463920204;0.9999824489819112;0.9140035446948338;1.0001532026289857
53.563487;1.097361624876773;0.9830505251752135;0.8957905440516064;0.07109752736105035;0.06479340767427035;1.09964002921133;9.999681664303203;0.9095037534984354;-0.09079399690831752;1.0454948944866325;0.9999798039791946;0.9140055542931347;1.0001518500539583
53.573487;1.0973612094668952;0.9830484142973389;0.8957893693454322;0.07109928694457088;0.06479515777046954;1.0996388905771868;9.999667599443855;0.9095048141484062;-0.09079499698265268;1.0454970829540025;0.9999771162237029;0.9140075873850895;1.0001503880654947
53.583487;1.097361810204712;0.9830471997675452;0.895788188223964;0.07110087555666454;0.06479668902410471;1.0996378310770378;9.99965362784449;0.9095048585637483;-0.09079599708207954;1.0454992024136847;0.9999743892082293;0.9140086398638588;1.0001488154989846
53.593487;1.097361495515557;0.9830456066201266;0.8957874060425205;0.07110087466862822;0.06479682173006428;1.0996378464671888;9.999639833626858;0.9095058891151375;-0.09079699720788136;1.045501242442216;0.9999716288825911;0.9140106929323696;1.0001471319243653
53.603487;1.0973621916665481;0.9830444434346765;0.895786175879265;0.07110246838011305;0.0647983423022989;1.0996369324178072;9.99962631128747;0.9095069067714414;-0.09079799736154362;1.0455031919706614;0.9999688424696652;0.9140127433630445;1.0001453366041226
53.613487;1.097361965497716;0.9830424341367708;0.8957849035884029;0.07110423811326093;0.06480007106753488;1.0996370844980399;9.999613162542149;0.9095069111585857;-0.09079899754422188;1.0455050391325278;0.9999660361158779;0.9140137889702178;1.0001434294794156
53.623487;1.097361780157058;0.983040943419639;0.8957840426813788;0.07110424651686718;0.06480018491333142;1.099636298710305;9.999600484897984;0.9095079011883819;-0.0907999977565405;1.0455067713785098;0.9999632133804786;0.9140158138916132;1.000141413261821
53.633487;1.097362600829261;0.9830398896807292;0.8957827334445299;0.07110585051955887;0.06480168515251544;1.0996355729402705;9.999588353396875;0.9095088752462761;-0.09080099799897826;1.0455083770552351;0.9999603757293378;0.9140178187677863;1.000139294367435
53.643487;1.0973624988996524;0.9830379860029475;0.8957813841058196;0.07110763128137422;0.06480339264897338;1.099635907913039;9.999576808642711;0.909508831137114;-0.0908019982720455;1.0455098480051972;0.999957523561158;0.9140188055231878;1.0001370818583317
53.653487;1.0973624394613855;0.9830365877023229;0.8957804496079614;0.07110765118893733;0.06480348486441297;1.0996353067330007;9.999565861478889;0.9095097662505037;-0.09080299857595923;1.0455111804678356;0.9999546572884801;0.9140207611298675;1.0001347852564217
53.663487;1.0973633859322167;0.983035607536868;0.895779071160189;0.07110926713457533;0.06480496355801604;1.09963477404056;9.999555506394906;0.9095106776208657;-0.09080399891050296;1.045512373389375;0.9999517787517439;0.914022686466892;1.0001324129146123
53.673487;1.0973634062813258;0.9830337570177435;0.8957776583054169;0.07111106050594504;0.06480664978152176;1.0996353155304024;9.99954573163067;0.9095105618987009;-0.0908049992751055;1.045513426476158;0.9999488917255115;0.9140235822187909;1.0001299718390129
53.683487;1.097363464220128;0.9830323931740907;0.8957766680555624;0.07111109407859866;0.0648067209250882;1.0996349375115746;9.999536523793056;0.9095114156359481;-0.0908059996687191;1.0455143396449047;0.9999460012239026;0.91402543570366;1.0001274682872854
53.693487;1.0973645262143548;0.9830314328011301;0.8957752431466114;0.0711127251246024;0.06480817854802397;1.099634646489611;9.999527869014056;0.9095122355383354;-0.09080700008986764;1.0455151129166602;0.9999431133323259;0.9140272511744784;1.0001249080511632
53.703487;1.0973646665440344;0.9830295923783232;0.8957737922367218;0.07111453526538888;0.06480984352239602;1.0996354483813262;9.999519752626465;0.9095130184835688;-0.090808000537098;1.045515746361058;0.9999402363472557;0.914029029106207;1.000122296275865
53.713487;1.097365819105235;0.9830291143818185;0.8957727852111239;0.07111441441935877;0.06480967863253236;1.0996353477672245;9.999512156256332;0.9095127613203949;-0.09080900100929871;1.0455162410368855;0.9999373815647238;0.9140297750130051;1.0001196375330497
53.723487;1.0973660566596013;0.9830272738367035;0.8957713174293411;0.07111623843647104;0.06481132901253141;1.099636348540394;9.999505056770937;0.9095134605737303;-0.09081000150562162;1.0455165999065368;0.9999345618136467;0.9140314785773226;1.00011693640203
53.733487;1.0973663444185022;0.9830254323688494;0.8957698475298083;0.07111806989421801;0.06481297206611315;1.0996364551462698;9.99949843491444;0.9095141128686407;-0.09081100202535594;1.0455168274317772;0.9999317887104611;0.9140331420608439;1.0001141982879789
53.743487;1.097367646472316;0.9830249524188466;0.8957688353360402;0.07111797123469812;0.06481278525278905;1.0996366727859415;9.999492282456604;0.9095137158306311;-0.09081200256796865;1.0455169293265707;0.999929071818894;0.9140337648743339;1.0001114298077163
53.753487;1.097368032294899;0.9830231106185867;0.8957673793664759;0.07111981790787879;0.06481441385076935;1.099638006024042;9.999486595496416;0.9095142683709286;-0.090813003132958;1.0455169134706401;0.9999264197384538;0.9140353292328447;1.000108637907448
53.763487;1.0973684658298553;0.9830212699747624;0.895765937555603;0.0711216721563548;0.06481603532264613;1.0996384564560395;9.999481364368103;0.9095147704855482;-0.09081400371932653;1.045516790428416;0.9999238399681575;0.9140368314445921;1.0001058289225722
53.773487;1.09736991089281;0.983020794278518;0.8957649666188532;0.07112159615638636;0.06481582710183144;1.099639021471148;9.999476571785433;0.9095142229532299;-0.09081500432511015;1.0455165721196995;0.9999213377830473;0.9140372693247083;1.000103008945963
53.783487;1.097370437181485;0.9830189620083719;0.895763561380024;0.07112346504316079;0.06481743443888223;1.099640695040218;9.999472199150242;0.9095146266291093;-0.090816004947342;1.045516269568492;0.9999189164384131;0.9140386281288119;1.0001001843160129
53.793487;1.097371009202216;0.9830171380165433;0.895762176525672;0.07112534056603707;0.06481903483590568;1.0996414692394891;9.999468234391601;0.9095149817348441;-0.09081700558244236;1.0455158917612022;0.9999165781951163;0.9140399087908367;1.000097361184434
53.803487;1.0973725912320456;0.9830166865800628;0.895761266568347;0.07112528426903598;0.0648188058313227;1.0996433345298626;9.999464668481997;0.909514288382484;-0.09081800622677193;1.0455154457590425;0.9999143250186637;0.9140401118484021;1.0000945446715133
53.813487;1.0973732529835727;0.9830148844881129;0.895759925233299;0.07112717077243849;0.0648203928404481;1.0996442790247394;9.999461480341042;0.9095145478940413;-0.09081900687711786;1.045514937123208;0.9999121584452626;0.9140412231133233;1.0000917380732
53.823487;1.097373958907859;0.9830130934459905;0.8957586063309846;0.07112906160601488;0.06482197358273636;1.099645289054665;9.999458628863913;0.909514762902539;-0.09082000753102723;1.0455143707029564;0.9999100783319002;0.914042243910711;1.000088942369482
53.833487;1.0973756729453361;0.9830126753704267;0.8957577622340566;0.0711290182499027;0.06482172577232516;1.0996473507422617;9.99945606004203;0.9095149361952242;-0.09082000818679054;1.045513751592545;0.9999080817393128;0.9140430712417845;1.0000861568155346
53.843487;1.0973764631087968;0.9830109074014193;0.8957564824589542;0.07113091519691445;0.0648232948463791;1.0996484504751602;9.999453721564883;0.9095140699313934;-0.09082100884301458;1.0455130853722117;0.9999061632267506;0.9140429051319208;1.00008338077698
53.853487;1.0973772912787185;0.9830091538086362;0.8957552159566399;0.07113281376568847;0.06482485842348469;1.0996495750079092;9.999451576984908;0.9095141655732412;-0.09082200949806059;1.0455123774939383;0.9999043158865862;0.9140436339352691;1.0000806156978053
53.863487;1.0973791200981289;0.9830087788868204;0.8957544123651865;0.0711327752651133;0.06482459412266373;1.0996517130243753;9.99944961129691;0.9095142241224777;-0.09082301014961093;1.0455116329977605;0.9999025317736979;0.9140442624122034;1.0000778656840776
53.873487;1.0973800184626972;0.9830070602658306;0.8957531610356237;0.07113467417523771;0.06482614734584885;1.0996528567786574;9.9994478246073;0.909513246414865;-0.09082401079472704;1.0455108576029148;0.9999008017949579;0.9140437970012015;1.000075135863181
53.883487;1.0973819150562472;0.983006243072276;0.8957519260912753;0.07113639911571737;0.06482748117216312;1.0996540015042082;9.999446220931137;0.9095132327899407;-0.09082501143047488;1.0455100582614703;0.9998991165125132;0.9140442303649329;1.000072430036391
53.893487;1.0973828795864695;0.9830050486823517;0.895751108171794;0.07113653036122385;0.0648274166966878;1.0996561432046095;9.99944480252756;0.9095131821139166;-0.09082601205435417;1.045509241297654;0.9998974685491331;0.9140445702654211;1.0000697499233155
53.903487;1.0973838757929384;0.9830034027916227;0.8957498401466442;0.0711384239838858;0.06482895563793392;1.0996572768179549;9.99944356972763;0.9095120913174113;-0.09082701266413107;1.0455084109784127;0.9998958547923921;0.9140438234376885;1.0000670965005887
53.913487;1.097385865941603;0.9830031551338583;0.8957490075030461;0.07113837684659927;0.0648286674120627;1.0996593958719252;9.999442518932435;0.9095119560952953;-0.09082801325770652;1.045507570657637;0.9998942760992628;0.9140439804348773;1.000064472111429
53.923487;1.0973869165199401;0.9830015877138589;0.8957476985502625;0.07114026378045148;0.06483019735725654;1.0996604933321394;9.999441642891636;0.9095117720745708;-0.09082901383341606;1.04550672409349;0.999892735381065;0.9140440463054715;1.000061880869798
53.933487;1.0973879874941974;0.9830000668881893;0.89574636430739;0.07114214649164786;0.06483172307485156;1.0996615623714991;9.999440938994306;0.9095115356591664;-0.09083001439034162;1.04550587558267;0.9998912363950266;0.9140440216440532;1.0000593269231697
53.943487;1.0973900372604426;0.9829999576913167;0.8957454573495564;0.07114208661680094;0.0648314222580381;1.0996635966267267;9.999440414032213;0.9095102444057184;-0.09083101492816532;1.0455050296338197;0.9998897833554237;0.9140429125716126;1.0000568130044114
53.953487;1.0973911276855313;0.9829985388166541;0.8957440703028543;0.07114395888852462;0.0648329405081533;1.0996645903264515;9.999440074195258;0.909509896571189;-0.09083201544657904;1.045504190200199;0.9998883809954148;0.914042711046209;1.0000543409042655
53.963487;1.0973922137640417;0.9829971759028404;0.8957426567352086;0.07114582507066948;0.06483445570307504;1.0996655381076914;9.999439912578433;0.9095094901187076;-0.09083301594486089;1.045503359863322;0.9998870352084825;0.9140424251057943;1.00005191302879
53.973487;1.097394250626031;0.9829972353490408;0.895741670170244;0.07114574711656027;0.06483414574782698;1.099667434953029;9.999439908371821;0.9095080228348045;-0.09083401642196427;1.045502539756817;0.9998857531531822;0.9140410639679101;1.0000495328733896
53.983487;1.0973953004888068;0.9829959976533856;0.8957402027065642;0.07114760019258494;0.06483565637650099;1.0996682768651882;9.99944002531883;0.9095074939398126;-0.09083501687661283;1.045501730112805;0.9998845421198396;0.9140406224599172;1.0000472039789663
53.993487;1.09739632227025;0.9829948294910942;0.895738706050284;0.07114944637318087;0.06483716552119978;1.0996690607934774;9.999440199638153;0.9095069051890023;-0.09083501730723448;1.0455009309281103;0.9998834080763659;0.9140400108030078;1.0000449291596007
54.003487;1.0973982762810275;0.9829950971281738;0.8957376320295836;0.07114934766943595;0.06483685101989607;1.0996707831139336;9.999440333091316;0.909505260417321;-0.09083601771222274;1.0455001422627659;0.9998823547593071;0.9140384369981956;1.0000427109363947
54.013487;1.0973992286100895;0.9829940798919812;0.8957360735463095;0.07115117914750523;0.06483835844933801;1.0996714382070916;9.999440300628764;0.9095045649973742;-0.09083701809037957;1.0454993641881873;0.9998813835748983;0.914037795658217;1.0000405524824167
54.023487;1.0974001400916336;0.9829931425565923;0.895734486395449;0.07115300284522029;0.06483986561932206;1.0996730177118883;9.99943996953056;0.9095038256218867;-0.0908380184411093;1.0454985970689117;0.9998804938923336;0.914037095927705;1.0000384572613836
54.033487;1.0974019722571107;0.9829936493201299;0.8957333281728765;0.07115288090419364;0.06483955033411729;1.0996735107567241;9.999439225176504;0.9095030489376296;-0.0908390187643748;1.0454978419262864;0.9998796829689958;0.9140363423703589;1.0000364264323172
54.043487;1.0974027924295753;0.9829928779963378;0.8957316968628328;0.0711546885960216;0.06484105818704305;1.0996739056996587;9.999437986673847;0.9095012395468121;-0.09084001906030487;1.0454971000543916;0.9998789462802855;0.9140345445202096;1.0000344567920543
54.053487;1.0974035612215525;0.9829926735017589;0.8957304889911382;0.07115472326537357;0.06484095897642778;1.0996751919180414;9.99943620455986;0.9095003994739407;-0.09084101932863552;1.0454963720133528;0.9998782792550779;0.9140336971578211;1.0000325416992573
54.063487;1.097405237286602;0.9829929577698794;0.8957288474957619;0.07115634149951336;0.06484225486145825;1.0996753601161975;9.999433850856699;0.9094995286636158;-0.0908420195687163;1.0454956566681357;0.9998776785639103;0.9140328100947065;1.000030673108738
54.073487;1.0974058845743293;0.9829924492051494;0.895727180871278;0.07115812404761422;0.06484376724474922;1.0996754019126744;9.999430905855222;0.9094976248941898;-0.0908430197799846;1.045494951070907;0.999877141640355;0.9140308929453663;1.0000288432605815
54.083487;1.097407428610016;0.9829933885247665;0.8957259588920286;0.07115796032849836;0.06484345935219298;1.099676309973938;9.999427351816257;0.9094966840104286;-0.09084401996207711;1.0454942514762293;0.9998766661998568;0.9140299397083195;1.0000270467577754
54.093487;1.0974079378898023;0.9829930463397216;0.8957242753688056;0.07115972590042764;0.06484497662531076;1.0996760792396443;9.999423180765358;0.9094957013489547;-0.09084502011443546;1.0454935544053459;0.9998762505644394;0.9140289579915167;1.0000252821271152
54.103487;1.0974083767090148;0.9829927785435761;0.8957225851167913;0.07116148330644657;0.0648464967112083;1.0996757083442608;9.999418397927835;0.9094946730750962;-0.09084602023608006;1.0454928569196005;0.9998758938209261;0.9140279494760365;1.0000235511843851
54.113487;1.097409710185502;0.9829939412313341;0.8957213430429066;0.07116129503789968;0.06484619724943434;1.0996761989742205;9.99941301871841;0.9094925970356569;-0.09084702032589476;1.045492157175332;0.9998755957334093;0.9140259209851006;1.0000218567897108
54.123487;1.0974100094012706;0.9829938051003622;0.8957196428977626;0.0711630365885749;0.06484772363785823;1.0996755536995892;9.999407074155231;0.9094914731180113;-0.09084702038306962;1.045491455580141;0.9998753571120264;0.9140247665177567;1.0000202009260664
54.133487;1.0974102402586148;0.9829942088610238;0.8957183762492397;0.07116300549831545;0.06484764538719645;1.0996747752924543;9.999400616800779;0.9094903021753741;-0.09084802040736156;1.045490755194076;0.9998751806080434;0.9140236953932068;1.0000185839915032
54.143487;1.0974113695907424;0.9829950687340603;0.8957166817738668;0.0711645585647244;0.06484896425392643;1.0996748673028303;9.999393721921265;0.9094880844358705;-0.09084902039915652;1.0454900614001663;0.9998750707952719;0.9140216206053673;1.0000170049711674
54.153487;1.0974114713037553;0.9829950979043427;0.8957149646628604;0.07116627665845333;0.06485050112375113;1.0996738338580605;9.999386489788895;0.9094868190093208;-0.09085002035930755;1.045489381185961;0.9998750326596342;0.914020540204344;1.000015461988671
54.163487;1.0974115151822512;0.9829956520332497;0.8957136758640692;0.07116622206550237;0.0648504331058822;1.099672679489004;9.999379042293263;0.909485504058073;-0.09085102028874555;1.04548872156861;0.9998750697754271;0.9140194662389294;1.0000139528886431
54.173487;1.0974124711762232;0.9829966443325199;0.8957119517125783;0.07116775160572883;0.06485176141060238;1.0996724104156794;9.999371507564092;0.9094831372465624;-0.09085202018805826;1.0454880880486246;0.9998751840509558;0.9140174093450965;1.0000124754961754
54.183487;1.0974124135872387;0.9829967871032718;0.8957101953297266;0.07116944628254039;0.06485330662248498;1.0996710356965016;9.9993640015441;0.9094817167482774;-0.09085302005730715;1.0454874838578379;0.9998753769572695;0.9140163641390494;1.0000110274460392
54.193487;1.0974123094573243;0.9829974378810333;0.8957088552845918;0.07116936863661283;0.06485324599133349;1.0996695658356759;9.999356615611195;0.909480241722361;-0.09085401989613265;1.0454869095162547;0.9998756506239346;0.9140153395316777;1.000009606080972
54.203487;1.097413124225859;0.9829985131211473;0.8957070651763195;0.0711708757607888;0.06485458117854681;1.09966900993236;9.999349413508517;0.9094787112974859;-0.09085501970399844;1.0454863630677858;0.9998760074159804;0.9140143392878834;1.0000082090243765
54.213487;1.097412928573895;0.9829992089720798;0.8957056642534211;0.07117078396983079;0.06485452514553149;1.0996673748922172;9.999342443171095;0.909476123503551;-0.09085601948043212;1.0454858410797208;0.9998764488918586;0.9140123717117187;1.000006835053747
54.223487;1.097412689068851;0.982999443150001;0.8957037863241067;0.07117245032143094;0.06485607964936264;1.0996666673763307;9.999335755320665;0.9094744755552112;-0.09085701922504066;1.0454853394619794;0.9998769756892475;0.9140114289964958;1.000005484192826
54.233487;1.097413374048061;0.9830005754193823;0.8957018778133302;0.07117393744067302;0.06485742218172624;1.0996648959257669;9.999329406520726;0.9094727645882775;-0.09085701893743983;1.04548485462278;0.9998775872383269;0.9140104170600761;1.0000041566896751
54.243487;1.0974130585126756;0.983001321238084;0.895700336908658;0.07117382662358865;0.06485737373924619;1.0996630716170444;9.999323444861954;0.9094699876489349;-0.09085801861746991;1.045484385112977;0.999878280509037;0.9140085390303591;1.0000028516650614
54.253487;1.09741271214905;0.9830015972481969;0.8956982943794045;0.0711754752352556;0.06485893599454799;1.0996622074087476;9.999317897179008;0.9094681411524078;-0.09085901826546156;1.0454839318678828;0.9998790497282595;0.9140076847004025;1.000001566984008
54.263487;1.0974133039900849;0.9830027612476764;0.895696197147502;0.07117694621226237;0.0648602863198633;1.099660317088402;9.999312768950306;0.9094662208798562;-0.09086001788218341;1.0454834970987796;0.9998798875698984;0.9140068579741734;1.0000003006631566
54.273487;1.0974129081451178;0.9830035269571351;0.8956944482604202;0.07117682099485713;0.06486024552638019;1.0996584142727737;9.999308054071795;0.9094642227581342;-0.09086101746873101;1.0454830839129796;0.9998807857800485;0.9140060569205364;0.9999990517766337
54.283487;1.09741249406855;0.9830038108844593;0.8956921851606823;0.07117845687280129;0.06486181503347291;1.0996575113505405;9.999303743101315;0.9094611433584994;-0.09086201702648529;1.0454826964482244;0.9998817351718011;0.9140042826559279;0.9999978200236997
54.293487;1.0974130332907976;0.9830054530663836;0.8956902985615629;0.07117815172153003;0.06486156383616996;1.0996556189620474;9.999299820963087;0.9094589793869486;-0.09086301655696441;1.045482338812881;0.9998827267218074;0.9140035192240369;0.9999966052840072
54.303487;1.0974126054503948;0.9830057271125728;0.8956878816866254;0.07117978128033459;0.06486313669906872;1.0996537461323599;9.999296264224489;0.9094567264615897;-0.09086401606164737;1.045482013495929;0.9998837532568826;0.9140027648013269;0.9999954073678327
54.313487;1.0974121868246813;0.9830059933503281;0.8956853891749027;0.07118140821677739;0.06486471060089229;1.0996529004778757;9.99929305412038;0.909453378279347;-0.09086501554186158;1.0454817211965708;0.9998848101758786;0.9140010186663583;0.9999942247151699
54.323487;1.097412754132194;0.9830076128930898;0.8956832758006293;0.07118109511695045;0.06486446252677062;1.099651088857833;9.999290196570481;0.9094509270458541;-0.09086601499889392;1.0454814618855;0.9998858948819427;0.9140002662880791;0.999993052487535
54.333487;1.097412388371024;0.9830078620642506;0.8956806356827597;0.07118271748687816;0.06486603721861724;1.0996493184165577;9.999287728404898;0.9094483646949524;-0.09086601443431479;1.0454812356986272;0.999887005399006;0.9139994087084236;0.9999918827042834
54.343487;1.0974120635755433;0.9830085850134938;0.8956783619177043;0.07118257285590555;0.06486600354427884;1.099648596896498;9.999285709135478;0.909445684377857;-0.09086701385002675;1.045481043245093;0.9998881394927014;0.9139986407104582;0.9999907065643052
54.353487;1.0974127530439062;0.9830097021744246;0.8956755963060621;0.07118401807717109;0.06486736262578112;1.0996469323368765;9.99928420721978;0.9094418816953438;-0.0908680132480289;1.0454808852068331;0.9998892952228519;0.9139968646999482;0.9999895165188757
54.363487;1.0974125359859057;0.9830099300426425;0.8956727495170326;0.07118563401984182;0.06486893480687493;1.0996453332447136;9.999283281730024;0.909438955101366;-0.09086901263044712;1.0454807621143936;0.9998904719824082;0.9139960679195419;0.9999883078162446
54.373487;1.0974123872326869;0.9830106274896382;0.895670280852879;0.07118548302565282;0.06486889695362405;1.0996448092139917;9.999282963176544;0.9094359060610687;-0.09087001199982093;1.0454806756710007;0.9998916699888941;0.9139952516811661;0.9999870796401005
54.383487;1.0974132813418127;0.9830117111043701;0.895667337004448;0.07118692193655156;0.06487025028459391;1.099643370802721;9.999283246482737;0.9094317388809138;-0.09087101135917916;1.0454806296012893;0.9998928877583105;0.9139934168638602;0.9999858342200332
54.393487;1.0974132953261988;0.9830123778461863;0.8956647703675897;0.07118676676699909;0.06487020728177799;1.0996420287578048;9.999284099899521;0.9094284594985258;-0.09087201071174257;1.0454806277617144;0.9998941203778987;0.9139925506972244;0.9999845739050289
54.403487;1.097413396436819;0.9830125483216954;0.8956617285893559;0.07118837449201186;0.06487176928145105;1.0996417943628405;9.999285472173138;0.909425074229292;-0.09087301006052038;1.0454806714377745;0.9998953605359382;0.9139916574710408;0.9999832990781806
54.413487;1.0974145493565155;0.9830135879275249;0.8956586753165117;0.0711898076975724;0.06487311348457812;1.0996406805757777;9.999287288244647;0.909421589942389;-0.09087300940828098;1.0454807586370043;0.9998966005980501;0.9139906385553177;0.9999820089851039
54.423487;1.097414825089611;0.983014220369064;0.8956560293421185;0.07118964754002255;0.06487306069278768;1.099639702224056;9.999289452648961;0.9094170150828815;-0.09087400875784937;1.0454808855635376;0.9998978341392408;0.9139886990237407;0.9999807039243109
54.433487;1.0974151921256317;0.9830143726801513;0.8956529429100863;0.07119125120728872;0.06487461242054904;1.09963987542612;9.99929186865358;0.9094133596530084;-0.09087500811219026;1.045481047854746;0.9998990563556972;0.913987730912232;0.9999793864238242
54.443487;1.0974166212217489;0.9830158949421531;0.8956503206893123;0.07119091653665945;0.06487433782623614;1.0996392170458307;9.999294451280742;0.9094096341391253;-0.09087600747415317;1.0454812405089609;0.9999002629569935;0.9139867406764682;0.9999780610016616
54.453487;1.097417189158324;0.983016069197803;0.8956472677874229;0.0711925193087951;0.06487588193521422;1.0996387442385076;9.999297124825523;0.9094058487532266;-0.0908770068460387;1.0454814583706058;0.9999014488610465;0.9139857300897387;0.9999767330745801
54.463487;1.0974178664088794;0.9830162617042956;0.8956442472910194;0.07119412231948816;0.06487742210304764;1.0996394734973933;9.9992998183924;0.9094010129657341;-0.09087800622917183;1.0454816972420757;0.9999026085470196;0.9139837064052134;0.9999754082431779
54.473487;1.0974196211816243;0.983017837531206;0.8956417192157262;0.07119378831817419;0.0648771358264433;1.0996394193592125;9.999302467742746;0.9093971347813918;-0.09087900562367625;1.0454819537929656;0.9999037377681715;0.9139826620498531;0.999974092946456
54.483487;1.0974205243954422;0.9830180757325392;0.8956387807354056;0.07119539298137151;0.06487866852077498;1.0996395940761314;9.99930502195852;0.9093932203185924;-0.09088000502860819;1.0454822244516626;0.9999048347817449;0.9139816036662458;0.9999727949867315
54.493487;1.0974215399686271;0.9830188230045109;0.8956363261228398;0.07119523402783245;0.06487858986079478;1.0996410078760532;9.99930745078246;0.9093882745808683;-0.09088000444246074;1.0454825046210843;0.9999059000307312;0.913979437431242;0.9999715226249537
54.503487;1.0974236315435735;0.9830200042396453;0.8956334960938127;0.07119666849449917;0.0648799018813697;1.0996416683432564;9.9993097451745;0.9093843031027513;-0.09088100386364566;1.0454827888210454;0.9999069347060081;0.9139783519920962;0.9999702837758254
54.513487;1.0974248677470733;0.9830203429108287;0.8956306976381669;0.07119827728635124;0.06488142592227529;1.0996425796269194;9.999311907977567;0.9093803131004806;-0.09088200329081472;1.0454830712322873;0.9999079394380339;0.9139772518142314;0.9999690857587573
54.523487;1.0974262098779237;0.9830212057599867;0.895628384192481;0.07119812271926858;0.06488133982311858;1.0996447427497942;9.999313948684357;0.9093763135157406;-0.09088300272311876;1.0454833454972248;0.9999089134589252;0.9139761346886238;0.9999679349420733
54.533487;1.0974286163972216;0.9830225171288883;0.8956256958933654;0.07119956148880428;0.06488264565120457;1.0996461564288502;9.999315891765079;0.9093713142603751;-0.09088400216016294;1.0454836040310722;0.9999098540044816;0.9139740019299043;0.9999668370863204
54.543487;1.0974301490998255;0.9830234814595868;0.8956234793885247;0.0711994091941504;0.06488255666528982;1.0996478178042068;9.999317778377673;0.9093673252270684;-0.09088500160170264;1.045483838071924;0.999910757057267;0.9139728400818244;0.9999657978444298
54.553487;1.0974317636352493;0.983024025878129;0.8956208767805834;0.07120102225182146;0.06488407498808026;1.099650723089889;9.999319652074997;0.9093633560468014;-0.09088600104747872;1.0454840387433293;0.9999116195720887;0.9139716519887001;0.9999648222068056
54.563487;1.0974334508878003;0.9830246395216791;0.8956183291787553;0.07120263524897291;0.0648855930756316;1.0996528675788235;9.999321550209705;0.9093584166002384;-0.09088700049730303;1.045484198357274;0.9999124410703526;0.9139694412955367;0.9999639139895949
54.573487;1.0974361665807881;0.9830266939997975;0.8956162934496287;0.07120230986974181;0.06488528888999973;1.0996552450724026;9.999323508048425;0.9093545170484055;-0.09088699995123266;1.0454843106636573;0.9999132236271967;0.9139680977602379;0.9999630763448975
54.583487;1.0974379710719886;0.9830274751648276;0.8956138656675443;0.07120392085219956;0.06488680807267107;1.099658847805157;9.999325565218568;0.9093506674539867;-0.09088799940954499;1.0454843700904415;0.9999139710855569;0.9139668260125698;0.9999623126066031
54.593487;1.0974398177133176;0.9830288350815919;0.8956119400220711;0.07120376526294313;0.06488672032868843;1.0996616671814168;9.999327765632042;0.9093468778999962;-0.09088899887233082;1.0454843716258744;0.9999146882754782;0.9139655292229317;0.9999616266372056
54.603487;1.0974426593038453;0.9830307019361867;0.8956096580911675;0.07120519981034852;0.0648880276210721;1.099664694507819;9.99933014637095;0.9093421586455096;-0.09088999833907413;1.045484311125268;0.9999153806688396;0.9139632155722609;0.9999610218706181
54.613487;1.0974445560162143;0.9830318009353831;0.8956074287470343;0.07120680531527934;0.06488955112474225;1.0996689209834936;9.999332733392952;0.9093385196274842;-0.0908909978086301;1.0454841848165863;0.9999160540489475;0.9139618786458688;0.9999604993873011
54.623487;1.0974464656235932;0.983033499839862;0.8956057076371624;0.07120664429286547;0.06488946844500709;1.0996723370477897;9.999335556054476;0.9093349696210543;-0.09089199727946753;1.0454839895037158;0.9999167137670985;0.9139605279061915;0.9999600574033358
54.633487;1.0974493480620395;0.983035722791881;0.8956036357666158;0.07120807380818028;0.06489078138449049;1.0996759313754003;9.999338657531787;0.909331515474759;-0.09089299674997481;1.0454837242067714;0.9999173642543204;0.9139591688453521;0.9999596925159459
54.643487;1.0974512700641939;0.9830376719150034;0.8956020575635802;0.0712079098544874;0.06489070286192615;1.0996806904340006;9.999342089206914;0.9093271614624059;-0.09089299621874207;1.0454833911780355;0.9999180091726575;0.9139567124919762;0.9999594001828642
54.653487;1.097453194241782;0.9830392697409064;0.8956001093602541;0.07120950941638282;0.06489223448173112;1.099684600226023;9.999345903532507;0.9093239091888914;-0.0908939956847556;1.0454829955734946;0.9999186520162536;0.9139553527584454;0.9999591745007406
54.663487;1.0974560846511707;0.983041879062144;0.8955982398835879;0.07121093500770828;0.06489355343190374;1.0996886487000344;9.9993501476841;0.9093207582263034;-0.09089499514745202;1.0454825441730018;0.9999192963274176;0.9139539996850738;0.9999590093192366
54.673487;1.0974580125037314;0.9830442161334964;0.8955968515491838;0.07121076755992131;0.0648934802552377;1.099693825879436;9.999354853294028;0.9093167065725027;-0.09089599460653927;1.0454820438269175;0.9999199450367711;0.913951662934545;0.9999588997054925
54.683487;1.0974599454738856;0.9830461977281674;0.8955950803853657;0.07121236403136129;0.06489501616641488;1.0996981228515634;9.99936003472236;0.9093137510558027;-0.09089699406174986;1.0454815011489533;0.9999206000056109;0.9139503376075558;0.9999588421264825
54.693487;1.0974628523258765;0.9830496632686719;0.8955938150909251;0.07121202186190312;0.06489473009966915;1.0997025310054327;9.999365701596684;0.9093108883547981;-0.09089799351283644;1.0454809230061526;0.9999212619586747;0.9139490337728704;0.9999588339809968
54.703487;1.0974648072847082;0.9830518845546987;0.8955921465090848;0.0712136163716811;0.0648962669219695;1.0997080412203408;9.999371870138065;0.9093081155681101;-0.09089899295966788;1.0454803161672552;0.9999219304525032;0.9139477560406554;0.9999588725011582
54.713487;1.0974667798513913;0.983054698418726;0.8955909658149039;0.0712134451861512;0.06489619575292675;1.09971264419094;9.999378564359017;0.909304429946133;-0.09089899240228783;1.0454796863628337;0.9999226046647159;0.9139454133289514;0.9999589536117963
54.723487;1.097469741487778;0.9830580169359827;0.8955894141391865;0.07121486553440926;0.0648975180867636;1.099717331536688;9.99938581363529;0.9093018290249234;-0.09089999184094393;1.045479037221653;0.9999232843216045;0.9139441962437782;0.9999590722456424
54.733487;1.0974717701060714;0.9830605491942598;0.8955879008975799;0.07121645859015407;0.06489905468445305;1.099723095443876;9.999393649080789;0.9092993112598748;-0.09090099127593479;1.045478369528766;0.9999239692085655;0.9139430096665346;0.9999592227572492
54.743487;1.0974738376503979;0.9830636483479845;0.8955868817769398;0.07121628717764211;0.06489898275895212;1.0997279271818927;9.99940209584825;0.9092968763316472;-0.09090199070750325;1.0454776819065539;0.999924658209072;0.9139418519350061;0.9999593983446866
54.753487;1.0974769162134352;0.9830672262674078;0.8955854981346224;0.07121770869971265;0.0649003037059081;1.099732816681976;9.999411166378293;0.9092935249140012;-0.09090299013603359;1.0454769719703074;0.9999253490650729;0.9139397276156099;0.9999595910018322
54.763487;1.097479085083436;0.9830704745237057;0.8955845971406756;0.07121753935990349;0.06490023002371792;1.0997387533557177;9.999420860309444;0.909291258222193;-0.09090398956226244;1.0454762368199035;0.999926038307497;0.9139386288152976;0.9999597925683773
54.773487;1.0974813201542395;0.9830733063825593;0.895583321425011;0.0712191361235755;0.06490176293641794;1.0997437264086258;9.999431170157466;0.9092890777387094;-0.09090398898721584;1.0454754736747984;0.9999267212757612;0.9139374647917424;0.9999599956972169
54.783487;1.0974845981814838;0.9830775579264283;0.8955825663916294;0.07121879627027049;0.06490147125930193;1.0997487243226187;9.999442086746091;0.9092859849223034;-0.09090498841209657;1.0454746801009;0.9999273925174924;0.913935443579896;0.9999601935969837
54.793487;1.0974870007465216;0.9830804978415443;0.8955814290476716;0.071220394786633;0.06490299959571816;1.0997547342922007;9.999453601753467;0.9092839807882156;-0.09090598783840162;1.0454738530202798;0.9999280464966801;0.9139344589821151;0.9999603789568633
54.803487;1.097489503088162;0.983083480932063;0.8955803668727821;0.07122199359264628;0.0649045247685213;1.0997597420356942;9.99946571285946;0.9092820655642955;-0.0909069872680239;1.0454729879710893;0.9999286781709799;0.9139335181187144;0.9999605439676094
54.813487;1.0974921147358112;0.9830869819180755;0.8955798211516908;0.0712218273395359;0.06490443808765459;1.0997647325694966;9.999478424644607;0.9092802378315437;-0.09090798670305672;1.0454720796811834;0.9999292828132023;0.9139326228520674;0.9999606814837829
54.823487;1.097495807868537;0.9830909163617312;0.895578933861598;0.07122325243780313;0.06490574070649269;1.0997706910502787;9.999491737224968;0.9092774935554279;-0.09090898614556889;1.045471123138506;0.9999298557330325;0.9139307797700261;0.9999607847952492
54.833487;1.0974986573876275;0.9830944794084832;0.895578552286522;0.071223084241669;0.06490564515494246;1.0997756026355405;9.999505635982425;0.9092758264274532;-0.0909099855977327;1.0454701140616731;0.9999303925035825;0.9139299805323975;0.9999608461037639
54.843487;1.0975016320062687;0.9830975874375727;0.8955778187222023;0.07122467923339135;0.06490715297999322;1.099780452495445;9.999520092298228;0.9092742288460453;-0.09090998506212082;1.0454690488342042;0.9999308888507363;0.9139291330819689;0.9999608562847974
54.853487;1.097505701558652;0.9831015984810623;0.8955771889169061;0.07122609937182726;0.06490844158642566;1.0997862262179448;9.999535068168393;0.9092726921995579;-0.09091098454159528;1.0454679249103935;0.9999313398206139;0.9139284395462279;0.9999608056441162
54.863487;1.0975089422576167;0.9831052250634909;0.8955770702826686;0.07122592508119222;0.06490833192419367;1.0997909095612333;9.99955051737434;0.9092702067042703;-0.09091198403881162;1.0454667414997412;0.9999317390025154;0.9139268080364825;0.9999606838292091
54.873487;1.0975123244005291;0.9831083802819754;0.8955766015096025;0.07122751311334077;0.06490982574505645;1.0997954882266137;9.999566383922643;0.9092687618147358;-0.09091298355590066;1.0454654992195247;0.999932078964136;0.9139262304224038;0.9999604795127731
54.883487;1.0975168163792572;0.983112900606684;0.8955766729573752;0.0712271608055806;0.06490949257325969;1.0998009489113814;9.99958260034015;0.9092673476166332;-0.09091398309444018;1.0454641990458293;0.9999323529773921;0.913925712998343;0.999960181302789
54.893487;1.0975204897091482;0.9831160571714672;0.8955763760894182;0.07122874330661214;0.06491097787700806;1.0998052809010814;9.999599088988688;0.9092659559603663;-0.09091498265543631;1.045462841619552;0.9999325564002949;0.913925256497862;0.9999597794477204
54.903487;1.0975243091124536;0.9831196886011596;0.8955766001855137;0.07122855790007254;0.06491085137828487;1.0998094769909388;9.999615767294172;0.9092635803240242;-0.09091498223933028;1.0454614269715792;0.9999326866955548;0.9139237661893143;0.9999592673218476
54.913487;1.0975292386031072;0.983123709785361;0.8955764816333857;0.07122996137936384;0.06491211515964065;1.0998145335563525;9.999632549901206;0.9092622153659722;-0.0909159818464141;1.0454599551847157;0.999932742561334;0.9139234301191429;0.9999586421551672
54.923487;1.0975333454541623;0.9831268317492856;0.8955764243027555;0.07123153435123841;0.06491359056221743;1.0998184493127319;9.999649349916412;0.9092608567271292;-0.09091698147760192;1.0454584278457442;0.9999327229166399;0.9139231524101866;0.9999579045018835
54.933487;1.097537587306859;0.983130407672019;0.8955768790231337;0.07123133911558599;0.06491345544380596;1.0998222231609758;9.999666087710292;0.9092585006074039;-0.09091798113477016;1.0454568485129927;0.9999326264578438;0.9139219365474495;0.999957056950949
