time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.943487;1.0975419522961807;0.9831334668377353;0.8955769668528125;0.07123290543034069;0.06491492645147992;1.0998258526854898;9.999682700997797;0.9092571434873481;-0.09091898082032489;1.0454552219022721;0.9999324516947423;0.9139217711291857;0.9999561034565032
54.953487;1.0975473893908703;0.983137843164949;0.895577576923895;0.07123253090929317;0.06491457347625611;1.0998303337303548;9.999699151229068;0.9092557821653392;-0.09091898053661324;1.0454535530707492;0.9999321969997638;0.9139215608918563;0.9999550492305604
54.963487;1.097551950563498;0.9831408035270458;0.8955778011519526;0.07123409123207812;0.06491604228045013;1.0998336609480448;9.999715430361716;0.9092544137882828;-0.09091998028579551;1.045451847037379;0.9999318609858284;0.9139215058280266;0.9999538999612073
54.973487;1.0975565821884021;0.9831441812653817;0.89557853066569;0.07123388456486406;0.06491590281021803;1.0998368285636138;9.999731561580163;0.909252036135311;-0.09092098007001916;1.0454501085098287;0.9999314431982097;0.9139205144012678;0.999952660863963
54.983487;1.0975622320371434;0.9831478874871581;0.8955789037618007;0.07123526880516022;0.06491715727512434;1.0998408306402887;9.999747586663041;0.9092506477630217;-0.09092197989147437;1.0454483412900804;0.9999309444090174;0.9139205808784164;0.9999513365992212
54.993487;1.097566954488622;0.9831511137418895;0.8955797631082023;0.07123506076393941;0.06491701889773407;1.0998436622017929;9.999763550690437;0.9092492476613517;-0.09092297975232172;1.045446547576031;0.9999303657710463;0.9139207142746634;0.9999499312950245
55.003487;1.0975716987729485;0.9831537747689932;0.8955802453915392;0.07123661831007969;0.06491848959211026;1.0998463207042841;9.999779494136499;0.909247834704837;-0.09092397965437268;1.0454447280386903;0.999929706969384;0.913920917647805;0.9999484486172132
55.013487;1.0975774149877533;0.9831572294476087;0.8955808005509717;0.0712380045410749;0.06491974697705101;1.0998498052958945;9.99979545029124;0.9092454071526141;-0.0909239795984189;1.0454428827551774;0.999928965709774;0.9139200984000174;0.9999468926230178
55.023487;1.097582160687488;0.9831601945559274;0.8955818301502605;0.07123780073418078;0.06491961219243594;1.0998521147853346;9.999811446037805;0.9092439630409253;-0.09092497958400696;1.0454410125041353;0.9999281401687568;0.9139204463951413;0.9999452686104001
55.033487;1.0975868895730025;0.9831625910481507;0.8955824662124525;0.07123936433279289;0.06492108716526428;1.0998542471390111;9.999827502230033;0.9092425010672964;-0.09092597960992681;1.0454391202344873;0.999927231435668;0.9139208668920289;0.9999435833623123
55.043487;1.0975925561019773;0.9831662657744719;0.8955835920272145;0.0712389931815326;0.06492074145092122;1.099857200746645;9.999843632755464;0.9092410206711038;-0.09092697967442132;1.0454372120322233;0.9999262431381138;0.9139213591087163;0.9999418448358003
55.053487;1.097597221566568;0.983168501643208;0.8955842942996605;0.07124056292060951;0.06492222028462352;1.0998589751883832;9.99985984934211;0.9092385217982565;-0.09092797977505065;1.0454352963685873;0.9999251800501427;0.9139209269067354;0.9999400611254218
55.063487;1.0976018440926858;0.9831711491493357;0.8955854621708274;0.07124037142495551;0.06492209295085481;1.0998605708101163;9.99987616577394;0.9092370048172073;-0.09092797990900614;1.0454333818683004;0.9999240473755726;0.9139214594290155;0.9999382396585219
55.073487;1.0976064187937686;0.9831732525861638;0.895586219404289;0.07124194891261104;0.06492357557106343;1.099862989262626;9.999892592131113;0.9092354700643331;-0.09092898007362549;1.045431475934087;0.9999228503112646;0.9139221585017078;0.9999363873143027
55.083487;1.0976119068863348;0.9831766578401989;0.8955874569341326;0.07124159330107158;0.0649232375472009;1.09986423469676;9.999909132808268;0.9092339173819305;-0.09092998026641386;1.0454295852476216;0.9999215937112391;0.9139229213842086;0.9999345106357479
55.093487;1.0976163766118006;0.9831786425053322;0.8955882659587237;0.07124318018766707;0.06492472413039435;1.0998653128224012;9.999925796760403;0.9092313463441702;-0.09093098048472271;1.0454277163691992;0.9999202819794732;0.9139227491478435;0.9999326160286793
55.103487;1.0976207918299592;0.9831805697676563;0.8955890968177186;0.07124477200015296;0.06492621270120913;1.0998662284391096;9.999942607815452;0.90922975661432;-0.09093198072573788;1.0454258754575305;0.999918919018833;0.9139236281055695;0.9999307101453913
55.113487;1.0976261158343024;0.9831838023820711;0.8955903973137771;0.07124443094824108;0.06492588042732739;1.0998679849794875;9.999959604352666;0.9092281481023403;-0.09093298098705835;1.045424068233191;0.9999175077801413;0.9139245600233196;0.9999287996063951
55.123487;1.0976304161923698;0.9831856164522361;0.8955912523653659;0.07124603208330672;0.0649273721277054;1.0998685864855975;9.999976828978019;0.909225521655065;-0.09093298126732643;1.0454223007707864;0.9999160497890612;0.9139244478605079;0.9999268901726359
55.133487;1.0976346543515556;0.9831878547603772;0.8955925445835771;0.07124587272846312;0.06492725687189556;1.0998690385009482;9.999994318736938;0.909223879756583;-0.09093398156614795;1.0454205797824414;0.9999145452862767;0.9139254782486591;0.9999249866197863
55.143487;1.0976397917468204;0.9831904384266517;0.8955934044888175;0.07124730991332102;0.06492853610076835;1.0998703471809907;10.000012100607186;0.9092222258376237;-0.0909349818835944;1.0454189114710413;0.9999129937048393;0.9139265529995709;0.9999230932923545
55.153487;1.0976438961468864;0.9831925699388713;0.8955946689935064;0.07124715956223286;0.06492842235772707;1.0998705192191702;10.000030189396739;0.9092205627368017;-0.09093598222002197;1.0454173004371385;0.9999113941356871;0.9139276667023517;0.9999212141121981
55.163487;1.0976479305430251;0.983194174746242;0.8955954715937244;0.0712487788733301;0.06492991696776121;1.0998705620831646;10.000048593757057;0.9092178918813972;-0.09093698257589672;1.0454157498994077;0.9999097457085785;0.9139278173778287;0.9999193517906448
55.173487;1.097651891719386;0.9831962196639398;0.8955966839280414;0.07124863828374102;0.0649298034029533;1.0998714831541623;10.00006733010907;0.9092162129718163;-0.0909369829512625;1.0454142626444032;0.9999080478624011;0.9139288878756557;0.9999175073963905
55.183487;1.0976567389904148;0.9831986288269895;0.8955974425002262;0.07125009494525678;0.06493108304641416;1.099871289137257;10.000086429002844;0.9092145237003595;-0.09093798334536572;1.0454128416983306;0.9999063003575892;0.9139300750140371;0.999915681258115
55.193487;1.0976605366262897;0.9832001231911718;0.8955981526307217;0.07125172954308373;0.06493257661621663;1.0998709857805935;10.000105929743128;0.9092128204969234;-0.09093898375676433;1.0454114900458393;0.999904502784336;0.913931273461053;0.9999138747301384
55.203487;1.0976642451429481;0.9832020665262833;0.8955992668690823;0.07125160435628627;0.06493246138212463;1.0998715772210892;10.000125869899305;0.9092101001815704;-0.09093998418364616;1.0454102098057998;0.9999026540383952;0.9139314831887386;0.9999120909039763
55.213487;1.0976688264009988;0.9832043790549109;0.8955999228168294;0.07125307618885549;0.06493373882497348;1.0998710664382663;10.000146274493815;0.9092083609336564;-0.09094098462409145;1.0454090020725948;0.9999007528429205;0.9139326893990196;0.9999103339770335
55.223487;1.0976723463351934;0.9832062583572753;0.89560096224147;0.07125296048061303;0.06493362151682916;1.0998704567150124;10.00016715499599;0.9092066021323256;-0.09094098507622075;1.0454078681256926;0.9998987992924766;0.9139337926815128;0.9999086090985055
55.233487;1.0976757622780837;0.983207622057399;0.8956015214544104;0.07125461393381345;0.06493511083148985;1.0998707524813267;10.000188519017245;0.9092048238625926;-0.09094198553813838;1.0454068110410615;0.9998967955813778;0.9139349874673255;0.9999069222381268
55.243487;1.0976800295676237;0.9832103090973758;0.8956024889083614;0.07125433377872276;0.06493477577102288;1.0998699594218304;10.000210374547455;0.9092020266305613;-0.09094298600775447;1.0454058358862826;0.9998947446709531;0.9139351753206069;0.9999052788902776
55.253487;1.0976832089427393;0.9832115894321842;0.8956029529266378;0.0712559950883124;0.06493626110594372;1.0998690841662946;10.000232722980902;0.9092002112814103;-0.0909439864829322;1.045404949049897;0.9998926490361303;0.9139363430849522;0.9999036831203634
55.263487;1.0976862560594056;0.9832132985517241;0.8956037977671676;0.07125589514561088;0.0649361357427554;1.0998681341994436;10.000255553203116;0.9091983790371501;-0.0909449869619172;1.0454041585329519;0.9998905113225951;0.9139374920732651;0.999902138088724
55.273487;1.0976891610882609;0.9832144674887734;0.89560413788777;0.0712575636415414;0.0649376153944738;1.0998681181536583;10.00027884515246;0.9091965315673162;-0.090944987443397;1.0454034746382275;0.9998883345453339;0.9139385179047593;0.9999006470589922
55.283487;1.0976928772669785;0.9832169309460684;0.8956048543335511;0.07125729817384782;0.06493726900039498;1.0998670452908477;10.000302579253427;0.9091936707706071;-0.09094598792626177;1.0454029093572432;0.9998861202833335;0.913938619346797;0.9998992138724188
55.293487;1.097695461966912;0.9832179557524661;0.8956050299310298;0.07125897433356343;0.06493874141410526;1.0998659242558468;10.00032674159146;0.9091917984327557;-0.09094698840967273;1.0454024746131598;0.9998838669011142;0.9139396828753598;0.9998978423100127
55.303487;1.097697867337351;0.9832188946178164;0.8956051097665368;0.07126065487215547;0.06494020992212444;1.0998657625237216;10.000351321526447;0.9091899164173384;-0.09094798889317979;1.0454021803656834;0.999881569511979;0.9139407109623275;0.9998965342392478
55.313487;1.0977010458295118;0.9832211017305309;0.8956055406560948;0.07126040253447999;0.06493985201908371;1.099864566826603;10.000376306096463;0.9091880270162183;-0.09094798937650726;1.0454020329802771;0.999879221343343;0.913941602165192;0.9998952880830523
55.323487;1.0977030551161082;0.9832218484472127;0.8956054100009233;0.07126209294974412;0.06494131313210082;1.0998633436614593;10.0004016720897;0.9091851326397276;-0.09094898985949487;1.0454020349375803;0.9998768147325432;0.9139415581510182;0.9998940995658764
55.333487;1.0977048480116862;0.9832229766812193;0.8956056052069896;0.07126202391161084;0.06494116302962324;1.09986309905793;10.000427383577453;0.9091832354241558;-0.09094999034229753;1.0454021860672686;0.9998743408882631;0.9139424668159221;0.9998929643139649
55.343487;1.0977073788931981;0.9832244070140957;0.8956052637906833;0.07126355270719234;0.06494240390499208;1.0998618378792508;10.000453398558646;0.9091813378139417;-0.09095099082538691;1.0454024846026635;0.9998717903479868;0.9139433307965145;0.9998918798073011
55.353487;1.0977087095337057;0.9832253375900776;0.8956052315863938;0.07126349518376013;0.06494224923207842;1.0998605638938244;10.000479672265834;0.9091794432678542;-0.09095199130949559;1.0454029276892731;0.9998691550861277;0.913944148096376;0.9998908452313601
55.363487;1.0977097981615347;0.9832256856819408;0.895604652132979;0.07126520839110873;0.06494370159193914;1.0998592808409835;10.000506155939547;0.9091765560149375;-0.09095199179567456;1.0454035122506187;0.9998664301138658;0.9139438223921689;0.9998898604375487
55.373487;1.0977106392575013;0.9832264087911201;0.8956044074050244;0.07126516245568591;0.06494354591092545;1.099858993251536;10.00053279828232;0.9091746809073971;-0.0909529922851672;1.045404236168718;0.9998636138310167;0.9139445420019876;0.9998889257223917
55.383487;1.0977121932041753;0.9832291867530507;0.8956052518479082;0.07126719496865515;0.06494522294595494;1.0998577067112891;10.000559545686809;0.9091728237061725;-0.09095399277911805;1.0454050990148787;0.9998607079678729;0.9139452127872192;0.9998880419169441
55.393487;1.0977125284075633;0.9832296818928616;0.8956048213117471;0.07126716003683246;0.06494507043257208;1.0998564281785754;10.000586340794793;0.9091709909679032;-0.09095499327852541;1.0454061018114496;0.9998577165231924;0.913945835593952;0.9998872094975968
55.403487;1.097712611313525;0.983229570825366;0.8956038707699366;0.07126889527538954;0.06494652882857466;1.0998561656508177;10.00061312371722;0.9091681897421263;-0.09095599378439398;1.0454072459654882;0.9998546440165726;0.9139454164184075;0.9998864276395314
55.413487;1.097713411111034;0.9832306879221411;0.8956033001210347;0.07126869797388403;0.06494616819318837;1.0998549264500443;10.00063983493502;0.9091664271108403;-0.0909559942975681;1.0454085323147853;0.9998514947226915;0.9139458473242444;0.9998856947568184
55.423487;1.0977130040936727;0.9832303021807786;0.8956022125714356;0.07127044310943603;0.06494763433445805;1.0998537155116352;10.000666420439401;0.9091647093886032;-0.09095699481831633;1.0454099609682566;0.9998482731388147;0.9139463342736031;0.999885009701487
55.433487;1.0977123622557634;0.9832302521573207;0.8956015116346395;0.0712704278322623;0.06494749710652473;1.0998535350340706;10.000692837254359;0.9091630417842781;-0.09095799534633363;1.0454115314714965;0.9998449846177934;0.9139467802873428;0.9998843724347296
55.443487;1.097711493410407;0.9832295752647924;0.8956003336367623;0.07127218168997186;0.06494897298030085;1.0998523853831197;10.000719053671316;0.9091604292681786;-0.09095899588125206;1.0454132431458512;0.9998416351446493;0.9139461935904998;0.9998837846838085
55.453487;1.0977113699953835;0.9832296346564458;0.8955991437201214;0.07127376688525372;0.06495023951837584;1.0998512668968836;10.000745041687335;0.909158877900421;-0.09095899642310727;1.0454150958516557;0.9998382304263893;0.9139464675890273;0.9998832501441653
55.463487;1.0977100693470485;0.983229150325164;0.8955983587300972;0.07127376386183507;0.06495011765754535;1.0998501811990673;10.000770770539383;0.9091573948005548;-0.0909599969722133;1.045417090499798;0.9998347755215334;0.9139468078124712;0.9998827728207537
55.473487;1.0977085637055266;0.9832280445132989;0.8955971257551031;0.07127552960588775;0.0649516090356408;1.0998501301596164;10.00079621373899;0.9091559865581129;-0.09096099752856004;1.0454192283875752;0.9998312754494899;0.9139471148597418;0.9998823550560237
55.483487;1.0977078270355733;0.9832281632565569;0.8955963421054569;0.07127536159555038;0.06495128282462144;1.0998491138804318;10.000821359619508;0.9091536580710261;-0.09096199809160908;1.0454215095946975;0.9998277356618018;0.9139463932079573;0.9998819979175351
55.493487;1.0977059412932404;0.9832267874476851;0.8955951062505992;0.07127713510368086;0.06495278391410388;1.0998481309876322;10.00084620963935;0.9091524128327424;-0.09096199866074693;1.045423932141088;0.9998241613327175;0.913946533328919;0.9998817024683692
55.503487;1.0977038855477446;0.983225767362153;0.8955943150395802;0.07127714755839565;0.06495268147760139;1.0998481807191678;10.000870769718802;0.9091512538483209;-0.09096299923562527;1.0454264924631052;0.9998205563187182;0.913946739491821;0.9998814690546673
55.513487;1.0977016762414336;0.9832241516473123;0.8955930966228342;0.07127892865366728;0.06495419173036596;1.0998472634654402;10.000895044089429;0.9091501841696912;-0.09096399981612265;1.0454291854152633;0.9998169235200655;0.9139469112126911;0.9998812955297409
55.523487;1.0977002959625972;0.98322379416315;0.8955923464097236;0.07127877566737313;0.06495388429993036;1.0998463790426123;10.000919029746363;0.9091482065733646;-0.09096500040233856;1.0454320038362002;0.9998132665732741;0.9139460511773235;0.999881176848479
55.533487;1.097697832340231;0.983221980861578;0.8955911619946982;0.07128056354544197;0.06495540479835929;1.099846525294099;10.00094271477509;0.9091473229982564;-0.0909660009945768;1.0454349395254616;0.9998095910865071;0.9139461472831143;0.9998811063086386
55.543487;1.0976952658252341;0.9832205624999317;0.8955904404383245;0.0712805893941319;0.06495532308471351;1.0998456994582904;10.000966087237627;0.9091465347255122;-0.09096600159313904;1.0454379849626874;0.9998059045242563;0.9139461040640746;0.9998810767431797
55.553487;1.0976935746923386;0.9832194650310975;0.8955893276085654;0.07128220995609927;0.06495664120884778;1.0998449008004634;10.000989144075712;0.9091458431251157;-0.09096700219811377;1.0454411341683818;0.9998022148961195;0.9139461207483098;0.9998810804594007
55.563487;1.0976908403777328;0.9832178917361544;0.8955886758512681;0.07128224057532863;0.06495657211371048;1.0998441306961593;10.001011891959195;0.9091442501038982;-0.09096800280921702;1.0454443823184845;0.9997985290319027;0.9139451023913677;0.9998811087218377
55.573487;1.0976880372080597;0.983215766380758;0.8955876328888357;0.071284037971769;0.06495811748475423;1.0998443900749002;10.001034343363601;0.9091437580006578;-0.09096900342575036;1.0454477244563933;0.9997948522286202;0.9139450373031217;0.99988115193224
55.583487;1.097685174228792;0.983214054898792;0.895587082193246;0.07128407193510176;0.06495806115631918;1.0998436775389342;10.001056509315324;0.90914336911801;-0.09096900404680683;1.04545115455194;0.9997911890981542;0.9139448284110645;0.9998812010769584
55.593487;1.0976832250189053;0.9832126831677848;0.895586168716149;0.07128569914414276;0.06495940478413821;1.0998429894833541;10.001078399232854;0.9091430850480943;-0.09097000467143339;1.045454665571932;0.9997875435863324;0.9139446722053073;0.9998812501080513
55.603487;1.0976802672405135;0.9832108569901585;0.8955857399742337;0.07128573489492881;0.06495936097651496;1.0998433210230874;10.001100031422416;0.9091419063414059;-0.09097100529843226;1.0454582505109444;0.9997839186606906;0.9139434718250264;0.9998812971244048
55.613487;1.0976772712917684;0.9832085039749869;0.8955849354806471;0.07128753597134631;0.06496093096741853;1.0998426671572525;10.001121433698865;0.9091418327763207;-0.09097200592619543;1.0454619034622565;0.9997803176031237;0.9139432163141462;0.999881343437293
55.623487;1.097675206331482;0.9832074745286286;0.8955846448199022;0.0712873995769504;0.06496068345927274;1.0998420238994737;10.00114262846804;0.9091418637669956;-0.0909720065528904;1.0454656189533877;0.9997767466903646;0.9139428116434765;0.9998813924512663
55.633487;1.0976721470475685;0.9832050506944281;0.8955839581168895;0.0712892007740607;0.06496226288774445;1.0998413887028882;10.001163624265498;0.9091419983391159;-0.09097300717654312;1.0454693907853692;0.999773216534967;0.9139424584273071;0.9998814490463156
55.643487;1.097669064090077;0.9832025977457339;0.895583326234554;0.07129100196391097;0.06496384608094656;1.0998417606608746;10.001184421253633;0.9091422342089733;-0.09097400779484502;1.0454732123524486;0.9997697399290912;0.9139420592788512;0.9998815180734529
55.653487;1.0976659641936826;0.9832005959845582;0.89558318459329;0.07129103861177498;0.06496382456305717;1.0998411404958761;10.001205018443573;0.9091415668131461;-0.09097500840502873;1.0454770769339574;0.9997663286315542;0.9139406219445859;0.9998816023680683
55.663487;1.0976638179623004;0.9831989619701061;0.8955826696872523;0.07129266849890742;0.06496519977032172;1.0998405292961875;10.00122541555469;0.9091419899626012;-0.0909750090040059;1.045480977297268;0.9997629927494965;0.9139400398129267;0.9998817026185138
55.673487;1.097660699584434;0.9831968907195894;0.8955826217975118;0.07129270812580321;0.06496518428307946;1.0998409265960096;10.001245609487025;0.9091424978554536;-0.09097600958875686;1.0454849059398073;0.9997597417799486;0.9139395190230564;0.9998818190621229
55.683487;1.0976575763946228;0.9831943010901723;0.8955821732664241;0.07129451554093542;0.06496677958185117;1.099840329664949;10.001265591064579;0.9091430866418577;-0.09097701015676142;1.0454888552829633;0.9997565848931456;0.9139389603601646;0.9998819523123319
55.693487;1.097655414889911;0.9831930386100555;0.8955822065741493;0.07129438914460938;0.06496655491082351;1.099839734466811;10.001285346452443;0.9091427546126177;-0.09097801070627747;1.045492816489373;0.9997535306951352;0.9139373673391715;0.9998821026947768
55.703487;1.0976522867460448;0.9831903848499777;0.8955818066684684;0.07129620499512504;0.06496815541403933;1.09983913697047;10.001304862978124;0.9091435013616912;-0.09097801123641124;1.0454967778140822;0.9997505872859427;0.9139366281829309;0.9998822698961621
55.713487;1.0976491582310481;0.983188189531817;0.8955818606475768;0.07129626122200654;0.06496815045890542;1.0998395337437914;10.001324134040878;0.9091443266594093;-0.09097901174694958;1.0455007245362173;0.9997477622368419;0.9139359446455343;0.999882453243109
55.723487;1.097646029960852;0.9831854982421953;0.8955814916529053;0.0712980881800973;0.06496975619601114;1.0998389219055584;10.001343154335416;0.9091452297041624;-0.09098001223813477;1.0455046407988655;0.999745062463204;0.9139352148462275;0.9998826517594178
55.733487;1.0976438654721987;0.9831841606242722;0.8955815930872469;0.07129798375266787;0.06496954192536744;1.099838299167654;10.001361912636122;0.909145209051807;-0.09098101271047325;1.0455085111211309;0.9997424943077157;0.9139334414756766;0.9998828646319333
55.743487;1.097640732186071;0.9831814597411976;0.8955812613023786;0.07129982336880612;0.06497115274651095;1.0998386640486086;10.00138039184424;0.9091462628949578;-0.09098101316443614;1.0455123204620784;0.9997400633288399;0.9139325131530912;0.9998830926281925
55.753487;1.0976375917255288;0.9831792462643774;0.8955813916645448;0.07129990441222474;0.06497115795730385;1.0998380150443683;10.001398570865062;0.9091473893390479;-0.09098201360027121;1.0455160545665099;0.9997377739248292;0.9139316321621531;0.9998833384633228
55.763487;1.097635405376193;0.9831774492594064;0.895581127212428;0.0713015837250247;0.06497255915255921;1.0998373487734732;10.00141642037377;0.9091485865456612;-0.09098301401827959;1.0455197008781965;0.9997356296265244;0.9139306956024006;0.9998836048478125
55.773487;1.0976322383896522;0.9831752776088886;0.8955813155772873;0.07130167658940499;0.06497256903940334;1.099837659443461;10.001433890166544;0.9091488525060553;-0.09098401441917232;1.045523248215386;0.9997336340420314;0.913928702373117;0.9998838924222841
55.783487;1.0976290487189595;0.9831726609797735;0.8955810980956491;0.07130353987024551;0.06497418928832453;1.0998369408705246;10.00145090291273;0.9091501849443233;-0.09098401480392644;1.0455266855422898;0.9997317918086082;0.9139275352909586;0.9998841993894241
55.793487;1.0976258290917806;0.9831705691663136;0.895581352251469;0.07130364360137673;0.06497420380605162;1.099836189244164;10.001467367023576;0.909151582289412;-0.09098501517340149;1.0455300017510574;0.9997301089329812;0.9139263918639817;0.9998845224861886
55.803487;1.097623538778456;0.9831689289836898;0.8955812199772196;0.07130534482060776;0.06497561440486395;1.0998354044131748;10.001483194229111;0.9091530451574537;-0.09098601552822723;1.0455331868841187;0.999728592879073;0.913925169120391;0.9998848586387323
55.813487;1.0976202444149716;0.9831669441023188;0.8955815498843207;0.07130545899553223;0.06497563397968421;1.0998355893961562;10.001498307958462;0.9091535769656068;-0.0909870158687969;1.0455362335727358;0.9997272531062591;0.9139228720829263;0.999885206601728
55.823487;1.0976169076048679;0.9831645369906274;0.8955814866857087;0.07130734302088318;0.0649772641737736;1.0998347487264646;10.00151264507417;0.9091551827824923;-0.09098701619513283;1.0455391371418201;0.999726101466607;0.913921393509047;0.999885567698634
55.833487;1.0976135252234223;0.9831626701601466;0.8955819128634157;0.07130746677464275;0.06497728861056981;1.0998338863289354;10.001526152643176;0.9091568666535766;-0.09098801650691986;1.0455418943861012;0.9997251511521702;0.9139199402709964;0.9998859448965819
55.843487;1.0976110605080798;0.9831612647066359;0.8955819759048925;0.07130918710180066;0.06497870873390607;1.0998330042654567;10.001538779787188;0.9091586296737227;-0.09098901680390406;1.0455445025397208;0.9997244139339467;0.9139184148920494;0.9998863406667655
55.853487;1.0976075843428144;0.9831595216653131;0.8955825302222912;0.0713093193555602;0.06497873718608971;1.099833103067818;10.001550471772735;0.909160470509652;-0.09099001708605746;1.0455469591496847;0.9997238980435567;0.9139168186235651;0.99988675536235
55.863487;1.0976040639504097;0.983157364139895;0.8955827255073859;0.07131122045485394;0.06498037558424592;1.0998321828914297;10.001561173033934;0.9091613870727911;-0.0909900173532013;1.045549262016793;0.999723608757305;0.9139140582438794;0.9998871873758267
55.873487;1.0976014676729993;0.9831566373161534;0.8955834621209036;0.07131118763090694;0.06498019321464588;1.0998312443484815;10.001570835440422;0.9091633774781094;-0.09099101760493485;1.0455514087999591;0.9997235495893418;0.913912325534632;0.9998876343095697
55.883487;1.0975978693569994;0.9831546170362654;0.8955838401711462;0.0713130958959825;0.06498183508502803;1.099831288356203;10.001579421898233;0.9091654399742033;-0.09099201784118842;1.0455533972496236;0.9997237221442558;0.913910529227861;0.9998880931155202
55.893487;1.0975942370302492;0.983153143114574;0.8955847575989982;0.07131324258786007;0.064981870292829;1.0998303155434008;10.001586903276438;0.9091675724427342;-0.09099201806256439;1.0455552262521168;0.9997241260254975;0.9139085724405757;0.9998885590578593
55.903487;1.097590574442933;0.9831512485986051;0.8955853438087893;0.07131515745831293;0.06498351463648465;1.0998293262922672;10.001593258342824;0.9091687719519094;-0.0909930182702561;1.045556896012075;0.9997247588417719;0.9139056608070374;0.9998890251491803
55.913487;1.0975878512150798;0.9831490036279158;0.8955848864181355;0.07131465711596476;0.06498289903113985;1.099828321285591;10.001598480688644;0.9091710344536388;-0.09099401846596719;1.0455584066163943;0.9997256148023876;0.9139036852254528;0.9998894830639069
55.923487;1.0975841425299326;0.9831472052622384;0.8955856974472298;0.07131657794817953;0.06498454416303726;1.0998283024019966;10.001602583814023;0.9091733549939847;-0.09099501865176447;1.0455597574620539;0.999726683330597;0.913901649898244;0.9998899252348784
55.933487;1.0975804172586645;0.9831459238631328;0.8955870615816298;0.07131673639985099;0.06498458098055018;1.0998272736501746;10.001605597307588;0.9091757285348262;-0.09099501882982611;1.0455609491673363;0.99972795009423;0.9138994538765567;0.9998903462800194
55.943487;1.097576678465966;0.9831441932233801;0.8955881019830925;0.07131866204032898;0.06498622529827566;1.0998262400829144;10.001607556482263;0.9091771505760408;-0.0909960190024214;1.0455619846716624;0.9997293991785181;0.9138963004946109;0.9998907423631593
55.953487;1.0975738939445518;0.9831438534998774;0.8955897082389669;0.07131865213168168;0.06498604615645986;1.0998262050546321;10.001608492131526;0.9091796170984062;-0.0909970191720146;1.0455628674211581;0.9997310138201452;0.9138940803725245;0.9998911096380347
55.963487;1.0975701380589926;0.9831421781385418;0.8955909715778123;0.07132058171854318;0.06498768836488071;1.099825169070321;10.001608428800816;0.9091821239696889;-0.09099801934110104;1.0455635995752406;0.9997327766278524;0.9138917988897629;0.9998914439302033
55.973487;1.0975663814093477;0.9831410064869267;0.8955927827469716;0.07132074807292457;0.06498772085839698;1.0998241305050276;10.001607391067521;0.909184666793617;-0.09099801951189393;1.0455641819235204;0.9997346705951086;0.9138893564346857;0.9998917425250521
55.983487;1.0975635949158546;0.9831402547960681;0.8955942805198599;0.07132250808039615;0.06498914486518821;1.0998230866160024;10.001605403911407;0.9091862418829821;-0.09099901968610141;1.045564614808293;0.9997366794474222;0.9138859558590985;0.9998920060925841
55.993487;1.097559852992837;0.9831391191308947;0.8955963080577042;0.07132267694521442;0.06498917277014914;1.0998230343622684;10.001602487626293;0.9091888468983911;-0.09100001986483033;1.0455648997021774;0.9997387867664851;0.9138834848804478;0.9998922379466249
56.003487;1.0975561216635694;0.9831375189550586;0.8955980030092742;0.07132461149885876;0.06499080592890205;1.0998219701698744;10.001598660710203;0.9091914805540864;-0.09100002004863139;1.045565040355705;0.9997409752083241;0.9138808457301046;0.9998924415434167
56.013487;1.0975523997465841;0.983136418379327;0.8956002402832609;0.0713247816479999;0.06499082783507916;1.0998208890150583;10.001593947153104;0.9091941422151478;-0.09100102023766718;1.0455650428021264;0.9997432267795393;0.9138782351910216;0.9998926193796817
56.023487;1.0975496495858925;0.9831357428024758;0.895602159396118;0.07132654437114712;0.06499223981715649;1.099820784831914;10.001588380636054;0.9091968313487117;-0.09100202043214721;1.0455649144314059;0.9997455236394585;0.9138755525452713;0.9998927734062998
56.033487;1.0975459381150663;0.9831346980378243;0.8956046061833406;0.07132671515082768;0.0649922543511094;1.0998196519765964;10.001582004355392;0.9091985476496124;-0.09100302063287022;1.0455646624505497;0.9997478487246135;0.9138718028010038;0.9998929048697438
56.043487;1.0975422259156673;0.9831332118105609;0.8956067214416557;0.07132865131226736;0.06499387292587097;1.0998184862474936;10.00157486064426;0.9092012921682849;-0.09100302084132161;1.0455642930193263;0.999750186746866;0.9138688771048198;0.9998930134031265
56.053487;1.0975385079905382;0.9831322534645778;0.8956093806600021;0.0713288233559221;0.06499387924424738;1.099817285016754;10.001566975649315;0.9092040674161914;-0.09100402105927932;1.0455638120356912;0.9997525249499243;0.9138659806351557;0.9998930969147065
56.063487;1.097535744012441;0.9831317496598371;0.89561172038706;0.07133058881532255;0.06499527492476426;1.0998170462471046;10.001558352218243;0.9092068756742671;-0.0910050212882032;1.0455632264763637;0.9997548523971334;0.9138630155235427;0.9998931529535328
56.073487;1.0975319992202968;0.9831309034480239;0.8956145810735561;0.07133076348513666;0.0649952727295374;1.0998157673601907;10.001548972978876;0.9092087173013225;-0.09100602152869966;1.04556254460542;0.9997571591776533;0.9138589892390687;0.9998931803057922
56.083487;1.0975282335898464;0.9831296367816232;0.8956170973137092;0.07133270471343447;0.06499687432095154;1.0998144454280478;10.001538807542849;0.9092115903499555;-0.09100602178051394;1.0455617752283108;0.99975943694377;0.91385579484829;0.9998931792975712
56.093487;1.0975254078013008;0.9831297935327666;0.8956201545885868;0.07133271010145976;0.0649966490143545;1.0998130780770612;10.00152781748908;0.9092144910367969;-0.0910070220429114;1.0455609269603248;0.9997616797463436;0.9138526385003788;0.9998931509929188
56.103487;1.0975215894375412;0.983128650810853;0.895622838271237;0.07133465496730843;0.06499824197640046;1.0998126640214598;10.00151596524036;0.9092174146671569;-0.09100802231476035;1.045560008179896;0.9997638840533698;0.91384942203491;0.999893096526384
56.113487;1.097517741998971;0.9831280521190406;0.8956260313646977;0.07133483684905426;0.06499822268018102;1.0998112034141125;10.001503227924825;0.9092203567914622;-0.0910080225945545;1.0455590280263392;0.9997660475594509;0.9138460470156612;0.9998930169722055
56.123487;1.0975138647061047;0.9831270343897739;0.8956288483897857;0.07133678559755492;0.0649998074621014;1.099809697768244;10.001489600523824;0.9092223135685912;-0.09100902288090677;1.045557996945327;0.9997681672474251;0.9138417185981743;0.9998929130657245
56.133487;1.0975109220600914;0.9831274349572096;0.8956321700464304;0.07133679856115123;0.06499956588774801;1.0998091492397242;10.001475091545048;0.9092252812626418;-0.09101002317274896;1.0455569261012887;0.999770238894173;0.9138383279424067;0.9998927851308002
56.143487;1.0975069851769512;0.9831265210119614;0.8956350771350897;0.07133875075123396;0.06500114335789431;1.099807560115376;10.001459727119558;0.9092282563795556;-0.09101102346883749;1.045555827166264;0.9997722586851703;0.9138348798666718;0.9998926344571901
56.153487;1.0975030214591217;0.9831261250140889;0.8956384491524961;0.07133893943080405;0.06500110952093692;1.099805933111481;10.001443558444393;0.9092312362101939;-0.09101102376748933;1.0455547122815956;0.9997742242869156;0.9138312731310481;0.9998924649276627
56.163487;1.097499034718996;0.9831252750253228;0.8956413994811677;0.07134089428866588;0.06500268090950238;1.0998042724205173;10.001426659121256;0.909233217778042;-0.0910120240669332;1.045553592975134;0.9997761342242353;0.9138267088192794;0.9998922825790958
56.173487;1.0974959931183854;0.9831258043448687;0.8956448104281884;0.07134091260104712;0.06500242732154696;1.0998035845782783;10.001409114113892;0.9092361959716588;-0.09101302436569432;1.045552478188085;0.999777987378187;0.9138230740565827;0.9998920935733153
56.183487;1.0974919674021726;0.983124981740797;0.8956477663550688;0.07134286927728692;0.06500399430554014;1.0998018782959438;10.001391009987888;0.9092391634237403;-0.09101302466260576;1.045551372435686;0.9997797832900943;0.9138192722132602;0.999891902803233
56.193487;1.0974879184145008;0.9831246453382084;0.8956511509089509;0.07134306139586627;0.06500395149125125;1.0998001637968682;10.001372429758565;0.9092421122537945;-0.0910140249565357;1.0455502755858386;0.9997815222976115;0.9138155028298371;0.9998917143343758
56.203487;1.0974838381589667;0.9831238306420946;0.8956540808424823;0.07134501841275476;0.06500551518743011;1.0997984523880617;10.001353451880986;0.9092440357010507;-0.09101502524619229;1.0455491840770812;0.9997832056994221;0.9138106731782659;0.9998915329610946
56.213487;1.0974806827377175;0.9831243779432098;0.895657441469783;0.07134503738328012;0.06500525478880224;1.0997977563961896;10.001334150136262;0.9092469280171582;-0.0910150255301482;1.045548091736117;0.9997848366435877;0.9138066744821837;0.9998913650430659
56.223487;1.0974765167533798;0.983124041429483;0.8956607595685155;0.07134522815326048;0.06500520731310631;1.0997960896604235;10.001314592012507;0.9092497833302337;-0.09101602580677108;1.0455469905266215;0.9997864205592784;0.9138027090420862;0.9998912180823462
56.233487;1.0974723029244586;0.983123219728242;0.8956636112878041;0.07134718259685548;0.0650067662886581;1.0997944682307206;10.001294840565963;0.9092525950588392;-0.09101702607411297;1.0455458725714584;0.9997879643081921;0.9137986740123989;0.9998911000851763
56.243487;1.097468040103735;0.9831228735925289;0.8956668729533523;0.07134737056964657;0.0650067154169237;1.0997939096767493;10.001274957671734;0.9092553556132384;-0.09101802633014315;1.0455447322299767;0.9997894750283395;0.9137945661319329;0.9998910190665719
56.253487;1.0974646913537969;0.9831229235302986;0.8956696854104954;0.07134914907112533;0.06500805624143989;1.0997924306040865;10.001255000264221;0.9092570560329637;-0.09101802657302346;1.045543566337957;0.999790959224231;0.9137892870940163;0.999890982357008
56.263487;1.097460325400294;0.9831225687967362;0.8956728958424977;0.07134933340436375;0.06500800140962226;1.09979104502943;10.001235016230723;0.9092596862430065;-0.09101902680100844;1.045542372997877;0.9997924221081413;0.9137850215206715;0.9998909959641802
56.273487;1.0974559070804495;0.9831217288271243;0.8956756466614113;0.07135128060076598;0.06500955259015005;1.0997897650232447;10.001215048483601;0.9092622356056856;-0.09102002701217843;1.0455411505513388;0.9997938666734063;0.9137806702918327;0.9998910642650093
56.283487;1.0974524035894713;0.9831222451267586;0.8956788310664071;0.0713512879500096;0.06500927929764788;1.0997896013067663;10.001195142411719;0.9092646930002738;-0.09102002720435697;1.045539897268665;0.9997952924481089;0.9137761310597488;0.9998911898586031
56.293487;1.0974478904035248;0.983121391549559;0.8956815417526843;0.07135323043253418;0.06501082699134408;1.0997885627864339;10.0011753489931;0.9092660470204852;-0.09102102737535868;1.0455386112571314;0.9997966953868124;0.9137706072381228;0.9998913740417457
56.303487;1.0974433397310084;0.9831210080262817;0.8956846692781247;0.07135340526549994;0.06501076537229017;1.0997876567065779;10.001155720131116;0.9092682868296653;-0.0910220275233658;1.0455372904071145;0.9997980689896923;0.9137659899783228;0.9998916180436103
56.313487;1.097438759431028;0.983120130645669;0.8956873370840066;0.07135534210580079;0.06501231080508556;1.099786889982758;10.001136300984765;0.9092704028795915;-0.09102202764712762;1.0455359324140021;0.9997994052438036;0.9137611865512284;0.9998919239962963
56.323487;1.097435121960855;0.9831206010902844;0.8956904368101426;0.07135533825624062;0.06501203262060444;1.0997872699375908;10.001117126345553;0.9092723867785587;-0.0910230277458038;1.0455345349075458;0.9998006951364484;0.9137563992777434;0.9998922956267575
56.333487;1.0974305059847962;0.9831196954750856;0.8956930619248912;0.07135726874132124;0.06501357577308849;1.0997868029989464;10.001098225489747;0.9092742311168329;-0.09102402781850616;1.045533096069321;0.99980192958427;0.9137515336774884;0.9998927386299215
56.343487;1.0974258866789388;0.9831192576795252;0.8956961053902751;0.07135743073937872;0.06501350941762571;1.0997864931601484;10.001079634028995;0.9092749304035885;-0.09102502786415127;1.04553161511416;0.9998031012035308;0.9137456031364414;0.999893259744236
56.353487;1.0974212758541675;0.9831183281714411;0.8956986938907324;0.07135935369013473;0.06501504956430605;1.0997873423832853;10.001061402272207;0.9092764819943666;-0.09102502788192844;1.0455300915947625;0.999804205557898;0.9137405098505208;0.9998938653674042
56.363487;1.0974176499096508;0.9831187517481208;0.8957017227647237;0.07135933453630784;0.06501476540671355;1.0997873520239856;10.001043594904903;0.9092778854470065;-0.09102602787167026;1.0455285249259998;0.9998052405913459;0.9137354716351064;0.999894561365969
56.373487;1.0974130890387086;0.9831178055368716;0.8957042895557059;0.0713612479236151;0.06501630190166496;1.099787523324737;10.001026287429791;0.9092791413674545;-0.09102702783375057;1.0455269149460573;0.9998062056100677;0.9137304027618793;0.9998953536225932
56.383487;1.0974085663087751;0.9831173328072443;0.8957072913193788;0.07136139079441875;0.06501622825269025;1.0997878561449368;10.001009562070701;0.9092792505792635;-0.09102702776902628;1.0455252617170254;0.9998071008251352;0.9137242218485944;0.9998962478043176
56.393487;1.0974040897451545;0.9831163725348355;0.8957098580974765;0.07136329259069353;0.06501776051833735;1.0997893468703137;10.00099349670442;0.9092802132216481;-0.09102802767874665;1.0455235649016574;0.9998079263023179;0.9137191305117663;0.9998972484418945
56.403487;1.0974006338850677;0.9831167682514033;0.8957128866141849;0.07136325044382127;0.06501746797629093;1.0997899873957957;10.00097815447971;0.9092810287778406;-0.09102902756409044;1.0455218243928;0.9998086805432649;0.913714045848039;0.9998983583168494
56.413487;1.0973962804507655;0.9831157976583407;0.8957154723390822;0.07136513927389031;0.06501899566874117;1.0997907653155101;10.000963592354891;0.9092816971323663;-0.09102902742598462;1.0455200411575358;0.9998093603476034;0.9137088794996625;0.9998995779284812
56.423487;1.097392005604291;0.9831153063936444;0.8957185067781224;0.07136525628067862;0.06501891278312008;1.0997916646038488;10.000949871981662;0.9092822188398632;-0.09103002726556302;1.0455182165865684;0.9998099617298077;0.9137038406613153;0.9999009048240923
56.433487;1.0973878190857709;0.9831148167092808;0.8957215508277441;0.07136536609092416;0.0650188271094993;1.099793667182622;10.000937049133247;0.9092815947842652;-0.09103102708461401;1.0455163508457779;0.9998104806179695;0.9136978428591987;0.9999023337091201
56.443487;1.0973846944905792;0.98311473116981;0.8957241807875934;0.0713670606390163;0.06502013183425547;1.0997947549560576;10.000925156404488;0.9092818268526205;-0.09103102688549941;1.045514442273733;0.9998109134362742;0.9136927831295574;0.9999038575198393
56.453487;1.0973807114945853;0.9831142487292646;0.8957272399860692;0.07136715504579393;0.06502003919116776;1.0997959110568791;10.000914199308552;0.9092819195380415;-0.0910320266706367;1.045512488441208;0.9998112581873045;0.9136878708177273;0.9999054687682338
56.463487;1.0973768461364966;0.9831132877226205;0.8957298661004526;0.0713690063134798;0.06502155026904093;1.0997971203645303;10.00090416676972;0.9092818811038436;-0.09103302644206013;1.045510487408181;0.9998115157586661;0.9136830104458605;0.999907161046246
56.473487;1.097373111852176;0.9831128063172819;0.8957329325595721;0.07136908432994017;0.06502144830162804;1.0997993696884814;10.000895048822061;0.9092807232738551;-0.09103302620150407;1.0455084382866306;0.999811689976686;0.9136771115917091;0.9999089301753445
56.483487;1.0973704880818156;0.9831127192864924;0.8957355760525013;0.07137074601136258;0.06502273449487249;1.0998006471588038;10.000886848613378;0.9092804596083233;-0.09103402595066565;1.0455063411240364;0.9998117851023154;0.913672368061619;0.9999107743505083
56.493487;1.0973670581273343;0.983112218612347;0.8957386391266896;0.07137080638628567;0.0650226212628083;1.099801941519511;10.000879575821662;0.9092801039003884;-0.0910350256910299;1.045504196163309;0.9998118026005146;0.9136676889100013;0.9999126933158293
56.503487;1.0973637961149714;0.9831112172079735;0.8957412603500479;0.07137262229295586;0.06502411011503431;1.0998032431883806;10.000873229440746;0.9092796698460583;-0.09103502542355392;1.0455020029829662;0.9998117401156947;0.9136629770560785;0.9999146864429113
56.513487;1.0973607069132987;0.9831106706497521;0.8957443161714302;0.07137266348310084;0.0650239848768385;1.099805545992124;10.000867795292248;0.909279171754662;-0.09103602514881526;1.0454997598596016;0.9998115923601599;0.9136584346026413;0.9999167512395376
56.523487;1.0973587566073666;0.983110494522567;0.8957469476002734;0.07137428690880222;0.0650252473976012;1.0998068468755762;10.000863259866694;0.909277625000752;-0.09103702486726839;1.045497463446728;0.9998113523541982;0.9136529713036726;0.9999188846052539
56.533487;1.0973560153082003;0.9831098841038666;0.8957500001047863;0.07137430781415131;0.06502511064527125;1.0998081445172867;10.000859615633189;0.9092770457065589;-0.09103702457910558;1.0454951093416465;0.9998110128288432;0.9136484830900518;0.9999210855235007
56.543487;1.097353447800842;0.9831087557821683;0.8957526119454596;0.07137608346565302;0.06502657645798061;1.0998104386179715;10.000856851551434;0.909276450409005;-0.09103802428418573;1.0454926932925859;0.9998105674714788;0.9136441796223829;0.9999233559190752
56.553487;1.097351054030067;0.9831080671492936;0.8957556561957056;0.07137608419130696;0.06502642869487331;1.0998117291640552;10.00085494844251;0.9092758556836932;-0.09103902398237496;1.0454902117503924;0.999810011501834;0.9136399658436836;0.9999256990691521
56.563487;1.0973497984796532;0.9831077343417233;0.8957582689291683;0.07137766756929778;0.06502766905259655;1.099813015277058;10.000853884218213;0.9092752771483227;-0.09104002367385283;1.045487661533593;0.9998093420241115;0.9136358454374675;0.9999281177678659
56.573487;1.0973477507462104;0.9831069527216426;0.8957612916790936;0.0713776493392616;0.06502751038463316;1.0998142945502425;10.000853634370431;0.909273728852627;-0.09104002335930407;1.045485039398023;0.9998085581991764;0.913630726614313;0.9999306137272511
56.583487;1.0973458750195935;0.9831061200929075;0.8957642992656002;0.0713776220877769;0.06502734655047246;1.099816563276297;10.000854172013154;0.9092732234520469;-0.09104102304028258;1.0454823420768355;0.9998076611189747;0.9136268001522415;0.9999331873630243
56.593487;1.0973441714473848;0.9831047531062169;0.8957668514754039;0.07137935099505399;0.06502878601696022;1.0998178168454247;10.000855479294055;0.9092727721780449;-0.09104202271942802;1.0454795667418266;0.9998066542200453;0.9136229711689183;0.9999358371950214
56.603487;1.0973436066102893;0.9831046917788547;0.8957698382698784;0.07137913377586988;0.065028398594197;1.0998190501377927;10.000857557162128;0.9092723846666886;-0.09104202240007896;1.045476711366922;0.9998055441291935;0.9136191385611214;0.9999385588149122
56.613487;1.0973422538070714;0.9831032098944443;0.8957723513642434;0.07138084590158254;0.06502982987808319;1.0998202584220573;10.000860422037032;0.9092710691938388;-0.09104302208546243;1.0454737747536635;0.9998043406825048;0.9136145044699909;0.9999413439664085
56.623487;1.0973410797919285;0.9831021499277609;0.8957752814790377;0.07138078512843575;0.06502964966762449;1.0998224383400759;10.000864100579452;0.9092708332293008;-0.09104402177803902;1.0454707565970873;0.9998030555415321;0.9136109571944374;0.9999441809229378
56.633487;1.0973400828286168;0.9831005529556387;0.8957777525195924;0.0713824816225916;0.0650310744976618;1.0998235883810528;10.000868628547396;0.9092706836148836;-0.09104402147944235;1.045467657982649;0.9998017000443183;0.9136074003998376;0.999947055479397
56.643487;1.097340222451124;0.9831002674761633;0.8957806561294847;0.07138223310429628;0.06503067399144756;1.099824708399836;10.000874044621455;0.9092706255916205;-0.09104502119092175;1.0454644816737526;0.9998002834384095;0.9136040320070802;0.999949951831479
56.653487;1.097339562323634;0.9830985777875867;0.8957830842794567;0.07138391498068772;0.06503209346510369;1.0998257983462045;10.000880380144785;0.9092706611162505;-0.09104602091376643;1.0454612317798566;0.9997988121033595;0.913600750793128;0.9999528544021223
56.663487;1.0973390616120844;0.9830973367649826;0.8957859263813169;0.07138382490729243;0.06503190241809528;1.0998278578957479;10.000887653966604;0.9092697883131217;-0.09104602064939053;1.045457913806374;0.9997972899412616;0.913596459913004;0.99995574987449
56.673487;1.0973387162838713;0.9830955941120204;0.8957883034972351;0.07138549295388374;0.06503331713134516;1.099828887189426;10.000895866966943;0.9092700031992896;-0.09104702039925991;1.045454535242107;0.9997957196265918;0.9135933466474012;0.9999586279712285
56.683487;1.0973394883110612;0.9830952034403188;0.8957911030384051;0.07138521673241881;0.06503290708228832;1.099829886887847;10.000904988092806;0.9092703022156906;-0.09104802016482076;1.0454511050664335;0.9997941036017539;0.9135903158711428;0.9999614813553425
56.693487;1.097339445986634;0.9830939299086807;0.895793850176572;0.07138510657379876;0.06503270948748538;1.0998308569218298;10.000914941372548;0.909270682843049;-0.09104801994745733;1.045447631306548;0.9997924440623336;0.9135872693452576;0.9999643048377723
56.703487;1.0973395527931733;0.983092179761559;0.8957961162802095;0.07138675489625142;0.06503411818813681;1.0998327946824182;10.000925610126892;0.9092711417206641;-0.09104901974849092;1.0454441190173513;0.9997907426441918;0.913584408730847;0.9999670941229247
56.713487;1.0973398070471532;0.9830909193308611;0.8957987723586445;0.07138663193994134;0.06503391721461585;1.0998336942658666;10.000936860397838;0.9092706728558413;-0.09105001956907427;1.045440571199704;0.9997890006178255;0.9135806421633014;0.9999698452044177
56.723487;1.0973411711735288;0.983090075488978;0.8958009552066509;0.07138809519062929;0.06503510848214786;1.0998345479014295;10.000948561432205;0.9092712679585199;-0.09105001941008398;1.045436990635111;0.9997872188197648;0.9135778629218011;0.999972554216123
56.733487;1.0973417129221905;0.9830888561083039;0.8958035085483641;0.0713879602908758;0.06503490499460927;1.0998353483292862;10.000960583948887;0.9092719178817215;-0.0910510192721798;1.045433380184339;0.9997853971630186;0.9135752774572711;0.9999752170291419
56.743487;1.0973423953890857;0.9830871905324802;0.8958055712010925;0.07138958485184567;0.06503630869312602;1.0998370904436499;10.000972790960232;0.9092726135951636;-0.09105101915574845;1.0454297429202588;0.9997835346763423;0.9135726879718719;0.9999778291989114
56.753487;1.0973432184144376;0.9830860487824696;0.89580801770591;0.07138943934948597;0.065036103608244;1.09983777220079;10.000985038543758;0.9092733465701854;-0.09105201906059986;1.0454260832382432;0.9997816298888448;0.9135702957538028;0.9999803866523143
56.763487;1.0973451481542975;0.9830853591341855;0.8958099860573009;0.07139088147948695;0.06503729159898888;1.0998383950212407;10.00099718498941;0.9092731087336087;-0.09105301898578365;1.04542240801263;0.9997796817378974;0.9135670091768849;0.9999828869304141
56.773487;1.097346257186251;0.983084329206791;0.8958123202893256;0.07139072704633459;0.06503708550779985;1.099838962744141;10.001009103364705;0.9092738917690733;-0.0910530189298202;1.0454187268065103;0.9997776912489846;0.9135647217334878;0.9999853302630293
56.783487;1.0973475144379095;0.9830828879778463;0.8958141600896598;0.07139233381285559;0.06503848705807357;1.099840479689672;10.001020689735727;0.909274686845703;-0.09105401889105313;1.0454150504220676;0.9997756626855597;0.913562639839023;0.999987719104253
