time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.793487;1.097348926196002;0.9830820050991581;0.8958163814401073;0.07139217234102536;0.0650382800770977;1.099840950285232;10.001031863517603;0.909275485591625;-0.09105501886767553;1.0454113882615002;0.9997736036896933;0.913560664748845;0.9999900564391963
56.803487;1.097351464024634;0.9830820872639283;0.8958185607451559;0.07139183543344214;0.0650378582025906;1.099841379591547;10.001042564552932;0.9092752805576899;-0.0910550188577017;1.0454077468824794;0.9997715247589455;0.913557701760396;0.9999923447163448
56.813487;1.0973532034364235;0.9830808943567828;0.8958202258807562;0.07139343384649324;0.06503925848201464;1.0998417722781684;10.001052750249357;0.9092760643571541;-0.09105601885922807;1.045404131521293;0.9997694373786992;0.913555939715553;0.9999945863955134
56.823487;1.0973551127829517;0.9830802705051591;0.8958222635784898;0.07139326564886878;0.06503905028605139;1.099843131100334;10.001062394302778;0.9092768290282004;-0.09105701887069094;1.0454005489837888;0.999767350915946;0.9135542828038445;0.9999967852597442
56.833487;1.0973571947024985;0.9830792545542452;0.895823791441305;0.07139486130140489;0.06504044983894888;1.0998434567720696;10.001071492389567;0.9092775665837506;-0.09105701889089642;1.0453970092565597;0.9997652704759032;0.9135526288505171;0.9999989463070372
56.843487;1.0973604167077526;0.9830796885007498;0.8958256935771671;0.07139451865625872;0.06504002661635878;1.0998437488305641;10.001080072984871;0.909278269717638;-0.09105801891892497;1.045393525296141;0.999763197542754;0.9135511730022995;1.0000010734413285
56.853487;1.0973628518072984;0.9830788468044073;0.8958270558277619;0.07139611314177711;0.06504142588160745;1.0998440066441921;10.001088194147231;0.909277930898349;-0.09105901895410928;1.0453901117218498;0.9997611325886849;0.9135488160143276;1.0000031669167901
56.863487;1.097365466861154;0.9830785705750615;0.8958287646051979;0.07139594245141609;0.0650412171369167;1.0998452297616974;10.001095922416184;0.9092785408726192;-0.09105901899616878;1.0453867832406423;0.9997590770049297;0.9135474450994839;1.0000052229000231
56.873487;1.0973682628520032;0.9830778967311562;0.89582994130184;0.07139753672857391;0.06504261671002408;1.0998454170289604;10.001103317745406;0.9092790891126095;-0.09106001904531484;1.0453835531975422;0.9997570330344528;0.9135462634302106;1.000007235206805
56.883487;1.0973722048126835;0.9830786667766948;0.8958314769731798;0.07139719360672209;0.06504219415728911;1.0998455656331743;10.001110435469354;0.9092795655390153;-0.09106101910220339;1.0453804325689688;0.999755002611376;0.9135451717536882;1.0000091977115544
56.893487;1.0973753616946254;0.9830786368103415;0.8958329028290208;0.07139702329463747;0.06504198680871386;1.0998456715302705;10.001117332629375;0.9092799619191231;-0.09106101916781473;1.0453774299984158;0.9997529862248965;0.9135440713984511;1.000011106301251
56.903487;1.0973786941023247;0.9830782075151053;0.8958337961215924;0.07139861793024646;0.06504338870406155;1.099846730890253;10.001124066873324;0.9092792730420128;-0.09106201924327065;1.045374552796078;0.9997509828105284;0.9135421671895648;1.0000129594735456
56.913487;1.0973821947719964;0.983078340011511;0.8958350315520434;0.07139844725282982;0.06504318409717387;1.0998467413010202;10.001130688439535;0.9092794970372899;-0.0910630193295175;1.0453718077547238;0.999748990474193;0.9135413485843367;1.0000147578745189
56.923487;1.0973868194934233;0.9830789531580143;0.8958357476509471;0.07139986816700017;0.06504437509841192;1.0998467018146352;10.001137235367588;0.9092796341114109;-0.09106301942692961;1.0453692010055236;0.9997470068900057;0.913540518074716;1.000016503604397
56.933487;1.097390628707075;0.9830792456264509;0.8958367890620572;0.07139969554402824;0.06504417495628445;1.0998466120025574;10.001143738458143;0.9092796852340457;-0.09106401953511084;1.0453667375989402;0.9997450299057873;0.9135398708237559;1.0000181989206143
56.943487;1.0973945766930246;0.9830791399037613;0.8958372959088038;0.07140128626205508;0.06504558601718911;1.0998474711056132;10.001150229178334;0.9092796520926968;-0.09106401965319141;1.045364420524563;0.9997430588547195;0.9135392030427151;1.0000198446997397
56.953487;1.0973986515452443;0.9830796014703486;0.8958381454545992;0.071401110090486;0.06504539280288851;1.0998472777039632;10.001156742103705;0.9092785371615318;-0.09106501978048202;1.0453622491322607;0.999741095814661;0.9135377148043117;1.000021439721456
56.963487;1.0974028392639865;0.9830796720571452;0.8958384639796283;0.07140269676601078;0.06504681215916086;1.0998470295011702;10.001163313894253;0.9092783432422057;-0.09106601991690748;1.0453602196520984;0.9997391460382443;0.913537292834608;1.0000229809350825
56.973487;1.0974080884932884;0.983081195036856;0.8958391455938062;0.07140234362338256;0.06504641403976269;1.099846723025056;10.001169983880311;0.9092780733176862;-0.09106602006285026;1.0453583274792626;0.9997372170857786;0.9135368391921195;1.000024464748453
56.983487;1.0974124521388764;0.9830819246012582;0.8958397230094927;0.07140216081062532;0.06504623598325776;1.0998473533007318;10.001176798740376;0.9092777303164503;-0.09106702021874634;1.0453565679355252;0.999735317596153;0.9135365495939809;1.0000258886594806
56.993487;1.0974168783798155;0.9830822569017086;0.8958397744884047;0.07140374077657136;0.06504767206706914;1.0998469135259479;10.001183817019365;0.9092773165910435;-0.09106802038476511;1.0453549358451881;0.9997334569931415;0.9135363202391839;1.0000272518989068
57.003487;1.0974213527823637;0.9830831484466899;0.8958401758402411;0.07140355379105416;0.06504750648621789;1.0998463949910422;10.001191104369724;0.9092758345905946;-0.09106802056045424;1.0453534256786374;0.9997316459818352;0.9135350522815888;1.0000285551751966
57.013487;1.0974268280669408;0.983084514772045;0.8958400663358829;0.07140495738095035;0.06504874123390952;1.0998457874233216;10.00119872735048;0.9092752884101544;-0.09106902074454684;1.0453520325110242;0.9997298966879837;0.9135349311127224;1.0000298003566392
57.023487;1.0974313638340332;0.9830855509704955;0.895840290750407;0.0714047670202476;0.06504858931120601;1.0998460797990357;10.001206756762652;0.9092746843685815;-0.09107002093516635;1.0453507536819548;0.9997282217282281;0.9135348581870474;1.0000309904931801
57.033487;1.0974359147790467;0.9830861742349991;0.8958399892085659;0.07140634021127111;0.0650500526629662;1.0998452617487275;10.001215266864257;0.9092740306222006;-0.09107002113014308;1.0453495900754628;0.9997266328891404;0.9135347295721062;1.0000321300174888
57.043487;1.0974404705803604;0.9830873447519862;0.8958400387329493;0.07140614724124748;0.06504991531563194;1.0998443247545904;10.00122432277614;0.909273336477654;-0.09107102132725385;1.0453485458652296;0.9997251401227115;0.9135347394182507;1.0000332240345227
57.053487;1.0974459853767338;0.9830894635690275;0.8958400184536249;0.0714057806745849;0.06504957105058648;1.0998432622111114;10.00123397072003;0.9092716114019934;-0.09107202152453464;1.0453476274097377;0.9997237509297086;0.913533788388474;1.000034276188876
57.063487;1.0974505188769823;0.9830902881465394;0.8958394608513783;0.07140735086242811;0.06505105702925428;1.0998430691641006;10.001244236187842;0.9092708639913658;-0.09107202172065328;1.0453468419772076;0.9997224702947092;0.9135337649538945;1.000035286586674
57.073487;1.097455026176928;0.9830916608120962;0.8958392579402877;0.07140715541108864;0.06505094279332554;1.099841742249378;10.001255126177751;0.9092701015485803;-0.09107302191491941;1.0453461959477697;0.999721301066116;0.9135338743654275;1.0000362519458115
57.083487;1.097459498003773;0.9830926180077459;0.8958385320881274;0.07140872437971976;0.06505244473266728;1.0998402790514454;10.001266638338645;0.9092693304808184;-0.09107302210678413;1.0453456931670673;0.9997202442814449;0.9135339199391599;1.0000371684041305
57.093487;1.0974648893409107;0.9830949994468232;0.8958381720004378;0.07140835530896275;0.06505213232694029;1.0998386773946576;10.001278770028307;0.9092685563955303;-0.0910740222954739;1.0453453340119194;0.9997192993926057;0.9135341046941206;1.0000380345863613
57.103487;1.097469259736995;0.9830960783321254;0.8958372681530233;0.07140992339776538;0.06505365060804673;1.0998379356867003;10.001291515066635;0.90926678300786;-0.0910750224799714;1.045345114915161;0.9997184650193098;0.9135333382291981;1.0000388520627446
57.113487;1.0974735630531742;0.9830976960899511;0.8958367098978481;0.07140972620938581;0.06505356868966393;1.0998360537205984;10.001304857015766;0.9092660109633649;-0.0910750226589345;1.0453450291868176;0.9997177401158481;0.9135335154263483;1.0000396235440416
57.123487;1.0974777884039033;0.9830993716641844;0.8958360564647831;0.071409528892118;0.0650534943139093;1.0998340331382548;10.001318769460374;0.9092652378141798;-0.09107602283064573;1.0453450691772406;0.9997171245821602;0.913533844865999;1.000040351621636
57.133487;1.0974828897330913;0.9831015053341103;0.8958348827181799;0.07141092398306985;0.06505482066592216;1.0998318779549963;10.001333217889302;0.9092644587560504;-0.09107702299317616;1.045345227996194;0.999716619069119;0.9135342298358994;1.000041038727111
57.143487;1.0974869266888352;0.9831032946199331;0.8958340314188042;0.07141072685393034;0.06505475998434235;1.0998305946394937;10.001348162022662;0.9092636671868098;-0.09107702314468362;1.0453454998997278;0.9997162246932317;0.9135345711732711;1.0000416867672246
57.153487;1.0974908545416482;0.9831046560218463;0.8958326408058954;0.07141229492874773;0.06505631349784338;1.0998281906552687;10.00136355664572;0.9092618551295963;-0.09107802328367272;1.0453458797850816;0.9997159433918311;0.9135340714910017;1.000042296454093
57.163487;1.0974946658458975;0.9831065444600464;0.8958315863844211;0.07141209837956375;0.06505626461413115;1.0998256726705686;10.001379350074394;0.9092610139981329;-0.09107802340894895;1.045346362409207;0.9997157785957185;0.9135345195303883;1.0000428674499404
57.173487;1.097498356588503;0.9831079896833782;0.8958299924999601;0.07141366724732338;0.06505782908126935;1.0998230462174532;10.001395491606624;0.9092601352682321;-0.09107902351957989;1.0453469422171797;0.9997157354319319;0.9135351192458419;1.0000433991003872
57.183487;1.0975028911858506;0.983110824885237;0.8958287508650208;0.07141329901820183;0.06505757579475603;1.0998203164478684;10.001411942955416;0.9092592103817535;-0.09108002361516428;1.0453476141483793;0.9997158202603138;0.9135357724809907;1.0000438911403486
57.193487;1.0975063414705464;0.9831127975813193;0.8958273914808657;0.07141310382229046;0.06505754133305774;1.0998184888226072;10.001428675688004;0.9092582300982224;-0.09108002369570603;1.0453483743455334;0.9997160397785761;0.913536381708739;1.000044344978558
57.203487;1.0975096746990445;0.983114300223002;0.8958254900554213;0.07141467403539828;0.06505911889584062;1.0998155692376417;10.001445653264017;0.909256184686255;-0.09108102376089668;1.045349219962584;0.9997163998129966;0.9135361520011185;1.00004476495403
57.213487;1.0975128947765747;0.9831162861147924;0.8958239206655361;0.07141447980547264;0.06505909181954429;1.0998125635787952;10.001462807183115;0.9092550657190033;-0.0910820238095916;1.0453501485727075;0.9997169037470511;0.9135369721457783;1.0000451573121107
57.223487;1.0975169723080997;0.9831186658699904;0.8958218220287357;0.0714158786233197;0.06506046129228854;1.0998094773893383;10.001480025379037;0.9092538675607736;-0.09108202383983578;1.0453511573873016;0.9997175514910367;0.9135377449580641;1.0000455278611862
57.233487;1.0975199837891483;0.9831206278546338;0.8958200389281383;0.07141568587606052;0.06506043962416917;1.0998073167985285;10.00149716625688;0.9092525870830863;-0.09108302384932945;1.045352242739884;0.9997183401869033;0.9135386688029885;1.0000458809789592
57.243487;1.097522898888916;0.9831220814545372;0.8958177110204664;0.0714172590054253;0.06506202827199731;1.0998040899604118;10.001514085630296;0.9092512225873507;-0.0910830238359398;1.0453534007349978;0.9997192663015422;0.913539546187569;1.0000462195995745
57.253487;1.0975257200570032;0.9831239785847165;0.8958157137684213;0.07141706809120893;0.06506201095620566;1.0998008066916227;10.001530660411234;0.9092487727532623;-0.091084023797829;1.0453546276190155;0.9997203272056185;0.9135395859742435;1.0000465447070568
57.263487;1.0975294122606134;0.9831267129494748;0.89581362370476;0.0714167055333545;0.0650617812503746;1.099797476480223;10.001546802892683;0.9092472363083067;-0.09108502373328169;1.0453559182483303;0.9997215209696835;0.9135406848579753;1.0000468546316663
57.273487;1.0975320443695529;0.9831280372777974;0.895810970322234;0.07141828158833143;0.06506337606001887;1.0997951068836804;10.00156245942809;0.9092456128923936;-0.09108502364051692;1.0453572645155185;0.9997228455281215;0.9135417550822216;1.0000471455200686
57.283487;1.097534579466011;0.9831297923256836;0.8958086439202997;0.07141809388770547;0.06506336454735351;1.0997917030128648;10.001577595966815;0.9092439038583274;-0.09108602351776043;1.0453586564710564;0.9997242982978565;0.9135430023193598;1.000047413037869
57.293487;1.0975370163477707;0.9831310150917396;0.8958057676476977;0.07141967257419751;0.06506496263812721;1.0997882681760254;10.001592182417326;0.9092421120321496;-0.09108602336361415;1.045360085711129;0.9997258757505412;0.9135442321506905;1.0000476537821426
57.303487;1.0975393543346479;0.9831326652422534;0.8958032167252546;0.07141948786574619;0.06506495388352397;1.099784805390084;10.001606184630418;0.909239240928615;-0.09108702317736021;1.0453615472254076;0.9997275729038451;0.9135446524723176;1.0000478652741964
57.313487;1.0975425575555775;0.9831346614036879;0.8958001297275479;0.07142089728815218;0.0650663396770553;1.0997823185919697;10.001619563676996;0.9092372940622685;-0.09108802295903701;1.0453630379118537;0.9997293836407776;0.9135461564080797;1.0000480451983769
57.323487;1.0975446953999184;0.9831362023169631;0.8957973498808441;0.07142071629000456;0.06506633236601471;1.0997788127500858;10.001632276283575;0.9092352749375386;-0.09108802270941717;1.0453645544698333;0.9997313014692566;0.9135476514906515;1.0000481913592807
57.333487;1.0975467321802042;0.9831376890725266;0.8957944531107979;0.07142053759741011;0.06506632518344223;1.099775292910341;10.00164427578376;0.9092331876534382;-0.09108902242997739;1.0453660924693795;0.9997333189124286;0.9135493379250952;1.0000483017312956
57.343487;1.0975486682906925;0.9831386396688382;0.8957910000499646;0.07142212667575995;0.065067925888235;1.0997717630546295;10.001655518012607;0.9092310370651175;-0.09109002212289566;1.0453676462227384;0.9997354264380799;0.9135511146546921;1.0000483734919143
57.353487;1.09755146947515;0.9831408925849938;0.8957878811383442;0.07142178162326318;0.06506770352378993;1.09976922620073;10.001665963406335;0.9092278281839083;-0.09109002179090404;1.0453692094454596;0.9997376133405017;0.9135518841952907;1.0000484025059821
57.363487;1.097553205632418;0.9831417174780612;0.8957841888429331;0.07142337831143795;0.06506930286758068;1.0997656857938163;10.001675562300429;0.9092255654497761;-0.09109102143693515;1.0453707762073552;0.9997398691511492;0.9135538332471368;1.0000483839287393
57.373487;1.0975548379880233;0.9831429504680367;0.8957808151109601;0.07142321497824304;0.06506929299957138;1.0997621472277368;10.00168424436394;0.9092232524976885;-0.09109102106400221;1.0453723417702494;0.9997421833887358;0.9135557654833791;1.000048312615045
57.383487;1.0975563601133584;0.9831441041172375;0.895777322307492;0.07142305739237144;0.0650692817446855;1.0997586183160908;10.00169193903905;0.9092208928669082;-0.09109202067533452;1.0453739037797005;0.9997445447933985;0.9135578792646699;1.0000481832341148
57.393487;1.097558730571571;0.9831455722842316;0.895773288356266;0.07142449871120034;0.06507066241293347;1.0997551074829541;10.001698600593485;0.9092184908422697;-0.09109302027421189;1.0453754631907328;0.9997469413216071;0.9135600744737653;1.0000479907185018
57.403487;1.0975600151652753;0.983146547672261;0.8957695599175801;0.07142435476883656;0.06507064741025738;1.0997526212661248;10.001704204734061;0.9092150512503208;-0.09109301986343181;1.0453770232472468;0.999749360694448;0.9135612558389952;1.0000477311000389
57.413487;1.0975611751872436;0.983146945884927;0.8957652812428765;0.0714259833121325;0.06507223818718504;1.099749163971572;10.001708736681119;0.909212578729504;-0.0910940194448235;1.0453785872182904;0.9997517911714117;0.9135636122279912;1.0000474019918444
57.423487;1.0975622074253533;0.9831477261297307;0.8957613356059676;0.07142585447260309;0.0650722183811035;1.0997457383859675;10.001712196739803;0.909210077340675;-0.09109401901905115;1.0453801579617472;0.9997542218917174;0.9135659488700356;1.0000470016791507
57.433487;1.0975631095054792;0.9831479262717413;0.8957568566417351;0.0714274980897188;0.06507380405217891;1.0997423464700764;10.001714611981965;0.9092075504336155;-0.09109501858577566;1.0453817392705325;0.9997566428603509;0.9135684636407697;1.000046527326991
57.443487;1.097564844746499;0.983149389121065;0.895752747623093;0.07142721141217175;0.06507356452123293;1.0997399909663774;10.001716034581992;0.9092050010741036;-0.0910960181441754;1.0453833360190654;0.9997590456513041;0.9135710533304758;1.0000459740592342
57.453487;1.0975654826860441;0.9831498719862556;0.8957485525901836;0.0714271043907237;0.06507353680951868;1.0997366762073257;10.00171652751162;0.909201433544372;-0.09109601769356006;1.0453849527168861;0.9997614239306154;0.9135726184896137;1.000045335879197
57.463487;1.0975659891492473;0.9831497768333516;0.895743862517916;0.07142876932144636;0.06507511454659609;1.0997334060569381;10.001716149812673;0.9091988548045533;-0.09109701723366462;1.045386592372156;0.9997637723203515;0.9135753432365115;1.0000446075138607
57.473487;1.0975663670696525;0.9831500668896791;0.8957395662146153;0.07142867620570917;0.06507508150062699;1.0997301812384865;10.001714950916709;0.9091962742862432;-0.09109701676455788;1.0453882566179404;0.999766085083769;0.9135780267884872;1.0000437853435777
57.483487;1.0975675846422541;0.9831506640954023;0.8957348158889508;0.07143018237336302;0.06507643929800622;1.099727999187866;10.001712978426243;0.9091937020349696;-0.09109801628641785;1.0453899471463262;0.9997683560197501;0.9135808606362223;1.0000428673901671
57.493487;1.0975677147149332;0.983150768352425;0.8957304696333054;0.07143010284234008;0.06507640063627135;1.0997248553369758;10.001710289996932;0.9091911466726522;-0.09109901579919305;1.0453916675706505;0.999770578574803;0.9135837362482441;1.0000418528587058
57.503487;1.0975677242109367;0.9831507795670693;0.8957261201290703;0.07143002973441935;0.06507635924564685;1.0997217440945932;10.001706953121525;0.9091876145826912;-0.09109901530238798;1.0453934234871627;0.9997727458771344;0.9135855501421677;1.0000407408907026
57.513487;1.0975676157923488;0.9831502152752768;0.8957213456669408;0.07143172774227345;0.06507792346128043;1.0997186605494385;10.001703041217679;0.9091851100727523;-0.0911000147954108;1.0453952205243313;0.9997748513114495;0.9135884835368476;1.000039530349731
57.523487;1.097567393580788;0.9831500357065678;0.8957170376699779;0.07143166675958981;0.06507787742301678;1.0997156021994154;10.00169863377231;0.9091826358243897;-0.091100014278182;1.04539706292754;0.9997768892591236;0.9135913339017775;1.0000382213669847
57.533487;1.097568027475509;0.9831501608146361;0.8957123488184704;0.07143320433244046;0.0650792231741249;1.099713568523031;10.001693801481517;0.909180193997494;-0.09110101375149382;1.0453989530635508;0.9997788555910851;0.9135942923159996;1.0000368157513
57.543487;1.0975675926530735;0.9831497905557588;0.8957081339241608;0.07143315609387887;0.06507917375306073;1.0997105592627403;10.001688583108693;0.909177787214151;-0.09110201321695577;1.0454008907716577;0.999780747397975;0.9135972515957534;1.0000353154810524
57.553487;1.0975670588750905;0.9831493275752313;0.895703978129142;0.0714331150571639;0.06507912303770068;1.0997075738159074;10.001682982239386;0.9091754183492566;-0.09110201267648872;1.0454028732196787;0.9997825617564325;0.9136001062460316;1.0000337211490573
57.563487;1.097566431590629;0.983148293763407;0.8956994497859526;0.07143484675945724;0.06508067929845907;1.0997046115494764;10.001676980968119;0.9091720902090464;-0.09110301213183486;1.045404895137258;0.9997842956557034;0.9136020562675731;1.0000320315835831
57.573487;1.0975666809748168;0.9831485352664793;0.8956954466508638;0.07143464900173935;0.06508041207243133;1.0997026712867755;10.00167055562799;0.9091698059800438;-0.09110301158458908;1.0454069492765647;0.9997859471710806;0.9136048890469773;1.0000302452103524
57.583487;1.0975658816803509;0.9831473321115739;0.8956910685072469;0.07143639695080806;0.06508196668573;1.099699751084515;10.001663684662507;0.9091675697583661;-0.09110401103636324;1.0454090285085555;0.9997875148160001;0.9136078068013247;1.0000283624414685
57.593487;1.0975650023471617;0.9831465312863034;0.8956872149201092;0.07143638784491034;0.0650819127608422;1.0996968497944424;10.001656338379616;0.9091653862497685;-0.09110501048863455;1.0454111284607577;0.9997889956635785;0.9136107085005966;1.0000263867356267
57.603487;1.097564047138509;0.9831456558223078;0.8956834566718722;0.07143638629581164;0.06508185863705956;1.0996939678625761;10.00164846082579;0.9091632600052423;-0.09110500994263956;1.0454132478514688;0.999790385092256;0.9136134938522091;1.0000243230272237
57.613487;1.097563020716443;0.9831442284061738;0.8956793648342541;0.07143815690541896;0.06508341265935173;1.09969210601955;10.00163996887256;0.9091601951887567;-0.09110600939952694;1.0454153872277043;0.9997916778581617;0.9136153674527485;1.0000221751924208
57.623487;1.097562892669525;0.9831440951683156;0.8956758397163366;0.07143799685230963;0.06508314448643582;1.0996892644828928;10.00163077124588;0.9091581956792719;-0.09110600886048849;1.045417548539996;0.9997928686609574;0.9136181206809317;1.0000199452026957
57.633487;1.0975617379739824;0.9831425352830055;0.8956719813207532;0.07143978101493809;0.06508469955386825;1.0996864431184716;10.001620784425256;0.909156265335399;-0.09110700832686605;1.045419734873645;0.9997939522903427;0.913620959062783;1.0000176342797216
57.643487;1.0975605258083512;0.9831413950031566;0.8956686858565518;0.07143980644305972;0.06508464756692245;1.099683641279642;10.001609930440564;0.9091544086282685;-0.09110700780015302;1.04542194909754;0.9997949248042641;0.9136236849641176;1.0000152441378836
57.653487;1.0975592598660138;0.9831397173220796;0.8956650798804968;0.07144160239680364;0.06508620501385892;1.0996808586655553;10.001598130197323;0.909152631073685;-0.09110800728156629;1.045424192685381;0.999795785379982;0.9136265000516333;1.0000127776282168
57.663487;1.0975589085478743;0.9831393499096248;0.8956620557260517;0.07144146534836046;0.06508594154552301;1.099679097214398;10.00158531012094;0.9091499388598593;-0.09110900677157129;1.0454264659388341;0.9997965365660483;0.9136283117754905;1.0000102393135963
57.673487;1.0975575458533442;0.983138052988923;0.8956591439212176;0.07144150427749629;0.06508589440859752;1.0996763615402583;10.00157141178332;0.9091483378339693;-0.09110900627000747;1.0454287690736548;0.9997971822835274;0.9136310121462671;1.000007635202509
57.683487;1.097556140332217;0.983136228392739;0.8956559214220245;0.07144331042933426;0.06508745738474922;1.0996736579146427;10.001556390102667;0.909146832929317;-0.09111000577663352;1.0454311023696872;0.9997977259681926;0.9136338069345162;1.0000049715435526
57.693487;1.097554695956483;0.9831348374113832;0.8956532630139462;0.07144335270608464;0.0650874143915676;1.0996709931480109;10.00154020664072;0.9091454284753075;-0.091110005291439;1.045433464687296;0.9997981705675186;0.9136364985858704;1.0000022543205103
57.703487;1.0975532175651719;0.9831329191048231;0.8956502900229326;0.07144516011368708;0.06508898173086082;1.0996693735704035;10.001522823024871;0.9091441283705864;-0.09111100481451317;1.045435852265137;0.9997985188539893;0.9136392893664632;0.9999994898998154
57.713487;1.0975526760448107;0.9831323177851061;0.8956478891983704;0.07144502930909531;0.06508872894128535;1.0996668046166629;10.001504197735462;0.9091429362349696;-0.09111200434584335;1.0454382588095947;0.9997987730015322;0.9136420829808142;0.9999966863319119
57.723487;1.0975511490025232;0.9831307917000306;0.895645585263788;0.07144506975590861;0.0650886932905995;1.0996642907284349;10.001484292354142;0.9091408562679194;-0.0911120038852524;1.045440675638614;0.9997989350270212;0.9136437879151921;0.9999938544212401
57.733487;1.0975496096728294;0.9831287421839633;0.8956429499849066;0.07144687330760532;0.06509026881667127;1.0996618344743923;10.001463081889769;0.909139893677265;-0.09111300343234663;1.0454430914826576;0.9997990083622823;0.9136465959555418;0.9999910072464055
57.743487;1.0975480664308241;0.9831271296753018;0.8956408549581965;0.0714469093577494;0.06509023987180229;1.0996594359898806;10.001440560558395;0.909139053822429;-0.0911130029864938;1.0454454925269985;0.9997989982759121;0.9136493133627771;0.9999881586411307
57.753487;1.0975465258369108;0.9831249895969201;0.8956384212016397;0.0714487071153133;0.06509182325092257;1.0996580938281064;10.001416740057046;0.9091383410014839;-0.09111400254693161;1.0454478634369675;0.999798910788307;0.9136521384288817;0.9999853215619049
57.763487;1.097545956590927;0.9831241597700525;0.8956365379880359;0.07144856308979647;0.06509158899700679;1.0996558061423845;10.001391640351661;0.9091377580289267;-0.0911140021128487;1.0454501895746704;0.9997987522939517;0.9136548699161569;0.9999825062753063
57.773487;1.0975444309092959;0.9831223916024568;0.895634734659588;0.07144858638544659;0.06509157481359007;1.0996535720740168;10.001365280601911;0.9091363070364139;-0.09111500168328074;1.0454524587824208;0.9997985302178557;0.9136567110087412;0.9999797198036227
57.783487;1.0975429145568412;0.983120081818558;0.8956325875020176;0.07145036854503915;0.06509317499065624;1.0996513932353533;10.001337678233108;0.9091359903706699;-0.09111600125717374;1.0454546616207212;0.9997982528137849;0.9136595513968555;0.999976967490779
57.793487;1.0975414073925178;0.9831181896917509;0.8956309699733157;0.07145037885375052;0.06509317394163282;1.0996502732909406;10.001308852742111;0.9091358102271683;-0.09111600083376872;1.0454567909156185;0.9997979278218856;0.9136622958921726;0.9999742545564391
57.803487;1.097540873404446;0.9831171155838435;0.8956294558025303;0.07145020915401919;0.06509296583644524;1.0996482158545702;10.001278834138729;0.909135767643021;-0.09111700041288774;1.045458841074867;0.9997975614003205;0.9136651438362929;0.9999715863989742
57.813487;1.0975393823195705;0.9831146182147943;0.8956275713512959;0.07145196910172211;0.06509458809980123;1.0996462234205737;10.001247675452955;0.9091358615630576;-0.09111699999493812;1.045460807520041;0.9997971579849997;0.9136678962525204;0.999968968144268
57.823487;1.0975378983244761;0.9831125451170214;0.8956262033791719;0.07145195588369417;0.06509461036885887;1.0996442979370749;10.001215454911511;0.9091350879450293;-0.09111799958062751;1.0454626868726542;0.9997967208396423;0.913669758612169;0.9999664038214066
57.833487;1.0975364187372856;0.9831099421838104;0.8956244708782112;0.07145369943630606;0.06509624902898394;1.0996424417521977;10.001182265997564;0.909135439956291;-0.0911189991704343;1.045464477031021;0.9997962524594908;0.9136726232828967;0.9999638959502799
57.843487;1.0975349375653338;0.9831077804269385;0.8956232447380373;0.07145366994237158;0.06509628814469853;1.0996416582499282;10.001148211004477;0.9091359096774043;-0.0911189987642372;1.0454661762638715;0.999795754596793;0.9136753988956056;0.9999614458153121
57.853487;1.097534410884836;0.9831064713550214;0.895622097819679;0.07145346023129695;0.06509612164609829;1.0996399513158988;10.001113400780818;0.9091364892674988;-0.09111999836134993;1.0454677822494822;0.9997952292136403;0.9136782897177838;0.9999590544679484
57.863487;1.0975329002890446;0.9831037818429705;0.8956205568973428;0.07145518093274662;0.06509778684440355;1.099638323101807;10.00107795051662;0.9091371705540405;-0.09111999796062627;1.0454692925499796;0.9997946800735487;0.9136811026846515;0.9999567247458984
57.873487;1.0975313653678713;0.9831015632505249;0.8956195098936448;0.07145513006691553;0.06509785338956889;1.0996367722814058;10.001041976425777;0.909137944806563;-0.09112099756033432;1.0454707062969948;0.9997941131149999;0.9136840443386207;0.9999544627548276
57.883487;1.0975298049031006;0.9830988620117864;0.8956180766584118;0.07145683819466184;0.0650995376444331;1.0996362946753306;10.001005601110045;0.9091378029112888;-0.09112099715809371;1.0454720250002072;0.9997935359040006;0.9136859261482413;0.9999522768960589
57.893487;1.0975291848435818;0.9830975295591864;0.8956171434554101;0.07145660334087275;0.06509940898938385;1.0996348848048518;10.000968953873363;0.9091387345401383;-0.09112199675123384;1.0454732520149648;0.9997929569826339;0.9136889412347706;0.9999501758241295
57.903487;1.0975275776695026;0.9830953322900141;0.8956162355172391;0.07145653615249882;0.06509950429404858;1.099633536913274;10.000932161926416;0.9091397275470973;-0.09112299633735073;1.0454743920372973;0.9997923845451886;0.9136919972620806;0.9999481681196268
57.913487;1.0975259515155515;0.9830926797257421;0.8956149253242356;0.07145822960380542;0.06510121701971963;1.099632245092291;10.000895345153724;0.9091407689820193;-0.09112299591462832;1.0454754505937844;0.9997918251632203;0.913694997129883;0.999946263429379
57.923487;1.0975243105991916;0.9830905386058716;0.8956140834820548;0.07145815423953249;0.06510133084596727;1.099631003019206;10.000858613563027;0.9091418463623165;-0.09112399548178994;1.0454764332182163;0.9997912839590046;0.913698144166993;0.9999444725860968
57.933487;1.0975226597403358;0.983087948924862;0.8956128273743952;0.07145984065005147;0.06510306183074631;1.099630804750594;10.000822063379156;0.9091419479879959;-0.09112399503774618;1.0454773452868307;0.9997907652931537;0.9137002499155693;0.9999428057150577
57.943487;1.0975219695863412;0.9830867524414147;0.8956120410189664;0.0714595869199623;0.0651029791679722;1.0996296458865888;10.000785774889144;0.909143062868936;-0.09112499458121058;1.0454781928984078;0.9997902730244247;0.9137035121342391;0.9999412699511788
57.953487;1.0975203175358055;0.9830847031932948;0.8956112484495317;0.07145950372036211;0.06510311961677132;1.099628523723702;10.000749813101281;0.9091441811881433;-0.09112499411059397;1.0454789839430736;0.9997898107869402;0.9137067462830843;0.9999398689176192
57.963487;1.0975186768343261;0.9830821979036758;0.8956100225277203;0.07146118395506329;0.06510487653358173;1.099627436639762;10.000714226778932;0.9091452949672938;-0.09112599362412237;1.0454797276667684;0.9997893815562714;0.9137101620187561;0.9999386042983133
57.973487;1.0975170573411321;0.9830801936272943;0.8956092362472539;0.07146109795478155;0.06510503341296421;1.0996273827156076;10.000679042314468;0.9091463980623737;-0.09112599312006135;1.0454804323976634;0.9997889863638897;0.9137135683045509;0.99993747803898
57.983487;1.0975154701206142;0.9830777255267433;0.8956080104554939;0.07146277599660061;0.06510680608648409;1.099626359027337;10.000644265520156;0.9091474859015299;-0.09112699259706954;1.0454811043978134;0.9997886236603492;0.9137171693006675;0.9999364931280574
57.993487;1.0975148914103523;0.983076634474284;0.8956072321698985;0.07146251579384753;0.06510676365530588;1.0996253632138642;10.00060989640221;0.9091475554689373;-0.09112799205442122;1.0454817494128994;0.9997882895668164;0.9137198710390432;0.9999356524362312
58.003487;1.0975134029899434;0.9830746762844043;0.8956064275739442;0.07146242766685867;0.06510694299539639;1.099624394867663;10.000575934609191;0.9091486052102963;-0.09112799149183004;1.0454823740893169;0.9997879787786202;0.9137235616831035;0.9999349573139096
58.013487;1.0975119818179415;0.9830722517434749;0.8956051708089374;0.07146410434788382;0.06510873768246138;1.099623455117152;10.000542372069413;0.9091496350065343;-0.09112899090927502;1.0454829849785294;0.9997876860119949;0.9137274418676582;0.9999344073716936
58.023487;1.0975106403566819;0.9830703237638851;0.8956043361225694;0.0714640162830565;0.0651089314168515;1.0996235464512438;10.000509194879054;0.9091506461681488;-0.0911289903071934;1.045483586577204;0.9997874066950894;0.913731308024042;0.9999340015263181
58.033487;1.0975093901966606;0.9830684145527437;0.8956034858431785;0.0714639291354044;0.065109132038594;1.0996226727336489;10.000476396890596;0.9091516410955116;-0.09112998968647533;1.0454841805644195;0.9997871364148097;0.913735355965332;0.9999337390998486
58.043487;1.0975092059241136;0.9830669281503467;0.895602199240354;0.07146543614571632;0.0651107327620606;1.0996218376765967;10.00044399009846;0.909151623127922;-0.09112998904798532;1.0454847661172684;0.9997868707191417;0.9137383877742262;0.999933619595191
58.053487;1.0975081655091785;0.983065066078513;0.8956013232595963;0.07146535319154433;0.06511094576295215;1.0996210425905657;10.00041200692356;0.9091525967810392;-0.09113098839226211;1.0454853401006137;0.9997866063015134;0.9137425894819851;0.9999336421000441
58.063487;1.0975072400008337;0.9830627508654763;0.895600000258032;0.07146703849052563;0.0651127722169975;1.099620285283413;10.00038049739268;0.9091535677806091;-0.09113198771966358;1.0454858972577692;0.9997863421054989;0.9137468630828898;0.9999338052280011
58.073487;1.0975064348409338;0.9830609474231279;0.8955991098092888;0.07146696269448415;0.06511299543444844;1.0996205608811476;10.000349525918049;0.909154542508467;-0.09113198703060638;1.0454864313995522;0.9997860791077541;0.9137511055879534;0.99993410670335
58.083487;1.0975057548727283;0.9830591792442127;0.8955982187385294;0.07146689140837967;0.06511322298531587;1.0996198639044525;10.000319171037553;0.9091555268450501;-0.09113298632583554;1.0454869371880555;0.9997858197768255;0.9137555129639087;0.9999345430813381
58.093487;1.0975061695467772;0.9830578514515361;0.8955969103180346;0.07146841771392409;0.06511484790959167;1.099619189883581;10.0002895223701;0.9091565252637367;-0.09113298560687624;1.0454874107165952;0.9997855677111203;0.913759881771555;0.9999351099677306
58.103487;1.097505754296193;0.9830561673584067;0.8955960350371283;0.07146835726519656;0.06511508223857676;1.099618535927531;10.000260676357463;0.9091565410360883;-0.09113398487616366;1.0454878485554904;0.999785327138107;0.9137634114405128;0.9999358015359707
58.113487;1.0975054788948604;0.9830540508813002;0.8955947382569954;0.07147006801922912;0.06511692694308983;1.0996189014199609;10.000232740753077;0.9091575765287172;-0.09113398413652746;1.0454882467673572;0.9997851029397867;0.9137678863101518;0.9999366105052742
58.123487;1.0975053453943884;0.983052466729063;0.8955939021417442;0.07147002039384141;0.06511716502704083;1.0996182889307877;10.000205837837619;0.9091586324541341;-0.09113498339062759;1.0454886005205355;0.9997849013458857;0.9137725039610938;0.9999375303076399
58.133487;1.0975063166283987;0.9830518188884828;0.8955931110603453;0.07146980729111065;0.06511718925020607;1.0996177035292267;10.000180096460811;0.9091597073230256;-0.091134982640641;1.045488904086119;0.9997847299903373;0.9137770581303462;0.9999385574413507
58.143487;1.0975064586297458;0.9830498677365949;0.8955919029774956;0.07147153922408046;0.06511903567093212;1.0996171500967387;10.000155640929153;0.9091607984814902;-0.0911359818880755;1.0454891512987716;0.9997845966661105;0.913781742134426;0.9999396916966681
58.153487;1.0975067321612282;0.983048459545702;0.8955911773925329;0.07147151405641948;0.06511927266720553;1.0996166314569982;10.000132579447717;0.9091619036074944;-0.09113698113386069;1.0454893364963858;0.9997845081085063;0.9137864510987437;0.9999409350489579
58.163487;1.097507134571244;0.9830471160554274;0.8955905052387777;0.07147149711181151;0.06511950732127647;1.0996171492396767;10.000110997336286;0.909162021034116;-0.09113698037875378;1.0454894554995753;0.9997844697333972;0.9137900860047641;0.9999422904323051
58.173487;1.0975076648137836;0.9830453574984015;0.8955894570182092;0.07147325360231069;0.06512134676076686;1.0996167052994998;10.000090958243648;0.9091631489588379;-0.09113797962371102;1.0454895057974671;0.9997844854944262;0.9137948328044457;0.9999437605431425
58.183487;1.0975092871635297;0.9830450260386241;0.8955889307431855;0.07147308114957862;0.06512135944332349;1.099616301827655;10.00007250407389;0.9091642845565185;-0.09113797886997228;1.0454894861893764;0.9997845576772435;0.9137994943863484;0.9999453466131402
58.193487;1.0975100705057699;0.9830433963033581;0.8955880233106737;0.07147485495467333;0.06512318961416945;1.0996159411640616;10.000055658386792;0.9091654240288574;-0.09113897811893452;1.0454893970877999;0.9997846872516841;0.9138042683760048;0.9999470476192978
58.203487;1.0975109774088363;0.9830423101186211;0.8955876281775683;0.07147487247323062;0.06512340594059308;1.0996156256277996;10.000040439963572;0.9091665636347748;-0.09113897737197595;1.0454892410641632;0.9997848746082032;0.9138089534937821;0.9999488613245056
58.213487;1.0975120046820177;0.9830412858816067;0.895587307837322;0.07147489858592229;0.06512361590996518;1.0996163569067752;10.0000268751612;0.909166700558216;-0.09113997663030274;1.0454890220212427;0.999785120007926;0.9138127518556332;0.9999507863347188
58.223487;1.0975131475054145;0.9830398408835967;0.8955866239724689;0.07147669807061181;0.06512542697845247;1.0996161359801397;10.000015000199097;0.9091678332709853;-0.09113997589486711;1.0454887433548072;0.9997854237895738;0.9138174512874971;0.9999528224123615
58.233487;1.0975153644579223;0.9830398135651157;0.8955864671947654;0.07147656809782238;0.06512540781846084;1.0996159640652396;10.000004853218408;0.9091689620504956;-0.09114097516634642;1.045488407270805;0.999785786784653;0.913822253574548;0.9999549692050682
58.243487;1.0975167189160913;0.9830389534758174;0.8955863670531498;0.07147661844622934;0.06512559471676896;1.0996158431211824;9.999996458230752;0.9091700894194665;-0.09114097444514407;1.0454880155530406;0.999786210376678;0.9138269565840669;0.9999572250243786
58.253487;1.0975181679110046;0.9830376532795274;0.8955858997793109;0.07147844130743111;0.06512738062959034;1.0996167749606727;9.999989810450359;0.9091712196839535;-0.09114197373137159;1.0454875700680184;0.9997866957323938;0.9138317566967533;0.9999595861119833
58.263487;1.0975197020897332;0.9830368687416733;0.8955859397161449;0.07147850636068431;0.06512754872957027;1.0996167602162592;9.999984873398795;0.9091723576576776;-0.0911429730248471;1.0454870725132532;0.9997872433164042;0.9138365499139828;0.9999620468658877
58.273487;1.0975213110549928;0.9830356363370147;0.8955856093779565;0.07148034337016047;0.06512931466021278;1.0996167985292387;9.999981586174613;0.9091725075812347;-0.09114297232533629;1.0454865241411613;0.9997878538743429;0.9138402353299906;0.9999646005917775
58.283487;1.0975239491440179;0.9830357982766252;0.8955858000823423;0.07148024961853411;0.06512924743877316;1.0996168898078984;9.999979874647305;0.9091736731251241;-0.09114397163293489;1.0454859254493079;0.9997885301450278;0.9138449938764429;0.9999672398417485
58.293487;1.0975256759957805;0.9830351100549563;0.8955860449372605;0.07148033502586622;0.06512938387931344;1.0996170357422899;9.99997965841687;0.9091748577606109;-0.09114397094817402;1.0454852754288433;0.9997892776527628;0.9138496201426588;0.9999699568893731
58.303487;1.0975274452167014;0.9830339714418936;0.8955859264874125;0.07148219192726588;0.06513111755349331;1.099618240656378;9.99998084732716;0.9091760642607913;-0.09114497027180861;1.0454845712761476;0.9997901042173901;0.9138543014382579;0.9999727440663891
58.313487;1.0975292451263743;0.9830333455239002;0.8955863275211815;0.07148229018578257;0.06513123227197438;1.0996185111339674;9.999983336853072;0.9091772944394992;-0.09114496960463528;1.0454838094793548;0.9997910190209988;0.913858826021059;0.9999755932477463
58.323487;1.097531063679763;0.9830327563662529;0.8955868178165409;0.07148239478916099;0.06513133612381089;1.0996188545885215;9.999987012528829;0.9091785501279255;-0.0911459689474634;1.0454829869218425;0.9997920320486674;0.9138633817868594;0.9999784958502764
58.333487;1.09753385274485;0.9830326110244271;0.8955869828153875;0.07148409824232023;0.06513282268822201;1.0996192775264528;9.999991761332387;0.9091788334291052;-0.09114596830104876;1.045482101085443;0.9997931532097195;0.913866763881331;0.9999814437828458
58.343487;1.0975356685227053;0.9830321150557354;0.8955876748353084;0.07148421552898541;0.0651329045415272;1.0996197848519662;9.999997481229263;0.9091801448944422;-0.09114696766588293;1.0454811502801327;0.9997943905964657;0.9138711529238577;0.999984429767318
58.353487;1.0975374619241445;0.9830316762815463;0.8955884789594128;0.07148433901357133;0.06513297517604981;1.0996213807557222;10.000004081776703;0.9091814814108925;-0.09114696704205352;1.0454801335216946;0.9997957499021154;0.9138753467384019;0.999987446640797
58.363487;1.0975392204973906;0.9830308211203196;0.8955889645961556;0.07148623351157987;0.06513464264214643;1.0996220697443724;10.000011480058992;0.9091828362685267;-0.09114796642940044;1.0454790493008652;0.9997972353839165;0.9138795380991855;0.9999904868978413
58.373487;1.0975409329172363;0.983030516475764;0.8955900147326105;0.0714863687995569;0.06513469090696065;1.099622856204046;10.00001960077427;0.9091842016081392;-0.0911479658278262;1.0454778944849323;0.9997988502880419;0.9138835215232624;0.9999935431050792
58.383487;1.0975435526479738;0.9830306849875697;0.8955907754632729;0.07148810225220512;0.06513612207024469;1.099623743133683;10.000028383539524;0.9091855711957115;-0.09114896523752904;1.0454766645809184;0.9998005968244613;0.9138874907673127;0.999996608371074
58.393487;1.097545137366552;0.9830305254486117;0.895592097131493;0.07148824876670062;0.0651361494009867;1.0996247320338424;10.000037789739146;0.9091859417436695;-0.09114996465916138;1.045475354848559;0.9998024763913966;0.9138903448410636;0.999999676064496
58.403487;1.0975466373120732;0.9830304362292583;0.8955935615748022;0.07148840069287486;0.06513616719135813;1.0996268242733531;10.000047797137034;0.9091873122966618;-0.091149964093883;1.045473960700169;0.9998044895324897;0.9138939668462616;1.000002739005829
58.413487;1.0975480366200125;0.9830299325486098;0.8955947328979171;0.07149032292557812;0.06513778419864102;1.0996280225476152;10.000058382628527;0.9091886823037534;-0.09115096354320482;1.0454724767315928;0.9998066359088267;0.9138975531255495;1.0000057888009921
58.423487;1.0975493200422652;0.9830299712648902;0.8955964868030447;0.07149048543694352;0.06513778492697742;1.0996293312468375;10.000069506547792;0.9091900502493303;-0.09115096300862337;1.0454708959178796;0.9998089146901564;0.9139008951482482;1.0000088155082774
58.433487;1.0975514394106118;0.9830309493869306;0.8955983986020181;0.07149048088137201;0.06513756375042314;1.0996307556848126;10.000081112684885;0.9091914139075112;-0.09115196249128056;1.0454692107072563;0.9998113245560585;0.9139041825070492;1.0000118079181746
58.443487;1.0975524553692684;0.9830306210278127;0.8955999942436335;0.07149241955467081;0.06513915840240651;1.0996323009126137;10.000093140790282;0.9091927711834676;-0.09115196199197766;1.0454674152545749;0.999813862996597;0.9139072050948512;1.000014754984576
58.453487;1.0975533271030447;0.9830308270757846;0.8956021573096995;0.0714925990910562;0.06513913895139818;1.0996349704645967;10.000105536184599;0.9091931202033737;-0.09115296151130205;1.0454655065701732;0.9998165263020581;0.9139091567978839;1.000017647539259
58.463487;1.0975540520178708;0.9830306053720944;0.8956040016326747;0.07149454949011955;0.06514072217809354;1.0996367657238961;10.000118251343707;0.9091944586428472;-0.09115296104956469;1.0454634836980903;0.9998193105500781;0.9139118181042226;1.0000204788185774
58.473487;1.097554628845327;0.9830309189441045;0.8956063920822769;0.07149474040444663;0.06514069236148694;1.0996386866636214;10.000131244004011;0.909195783440057;-0.09115396060694382;1.045461346275044;0.9998222117446414;0.913914383748658;1.0000232442834698
58.483487;1.097556021813317;0.9830321723407536;0.8956088954201163;0.07149476377457341;0.06514044348263423;1.099640732913054;10.000144483052063;0.9091970910834728;-0.09115396018379647;1.045459094526976;0.9998252249225247;0.9139166440127524;1.0000259415990223
58.493487;1.0975563010441742;0.9830321270294383;0.8956110322733289;0.07149672891724036;0.06514201280533258;1.0996429036341588;10.000157960751887;0.9091983777797572;-0.09115495978052349;1.0454567308668596;0.9998283441393153;0.9139187882581157;1.0000285700616194
58.503487;1.0975564311377988;0.9830326302281718;0.8956136843973818;0.07149693249886106;0.06514196998398229;1.0996461966331923;10.000171687607168;0.9091986398295919;-0.09115495939716906;1.0454542615065678;0.9998315637975743;0.9139196137335275;1.000031129759295
58.513487;1.0975564119134806;0.9830332049583552;0.895616404279552;0.07149713876234133;0.0651419234515031;1.0996486083955002;10.000185677596258;0.9091998740784563;-0.09115595903340425;1.0454516961586704;0.999834879679955;0.9139213042850665;1.0000336213940924
58.523487;1.0975562439824875;0.9830333742604224;0.8956187452542259;0.07149911192102651;0.06514348176125326;1.0996511346663747;10.00019995154729;0.90920107762939;-0.09115595868891921;1.0454490454700114;0.99983828831434;0.9139226611357408;1.0000360461058597
58.533487;1.097556893913563;0.9830349850517255;0.8956215913989239;0.07149914854149249;0.06514321490787858;1.099653770054262;10.000214539705153;0.9092022473240623;-0.0911569583638619;1.0454463191313903;0.9998417858596157;0.9139238806343847;1.0000384051866515
58.543487;1.0975564349995008;0.9830357975298618;0.8956244664997197;0.0714993577317156;0.06514316060495051;1.0996565078065514;10.000229463968179;0.9092033795975504;-0.09115795805902578;1.0454435264898796;0.9998453682461947;0.9139248620462301;1.0000407004027252
58.553487;1.0975558361103313;0.9830362144923328;0.8956269404664723;0.07150133113406879;0.06514471321215486;1.0996603409519026;10.000244725275587;0.9092044705972172;-0.09115795777559259;1.0454406774502651;0.9998490316996452;0.9139255077952745;1.0000429344904012
58.563487;1.097555101109072;0.9830371986704739;0.8956298804076935;0.071501538005295;0.06514465717566793;1.0996632633649595;10.000260309760346;0.9092045169485624;-0.09115895751464198;1.0454377818552247;0.9998527726082769;0.9139250276438847;1.0000451105265786
58.573487;1.0975542331180588;0.9830382706719947;0.8956328385790155;0.07150174284304525;0.06514460111755518;1.0996662696145185;10.000276198384022;0.9092055174000219;-0.0911589572768578;1.0454348476779587;0.9998565870906521;0.9139252200105386;1.0000472303380503
58.583487;1.0975542003562644;0.9830398324273706;0.8956353825354972;0.07150353773207842;0.06514593916078486;1.0996693545149776;10.000292371089815;0.909206474138569;-0.09115995706250134;1.0454318794268214;0.9998604702928898;0.9139253001671329;1.0000492939691035
58.593487;1.0975530779326923;0.9830410831361556;0.8956383475069892;0.07150373725355247;0.06514588450412367;1.099672513396347;10.000308802185726;0.9092073923839499;-0.09115995687145591;1.0454288785368642;0.9998644157957819;0.9139250827282341;1.0000513003560543
58.603487;1.097551836772084;0.9830419416024034;0.8956408648131595;0.07150569859824822;0.06514743937035143;1.0996767423655598;10.000325451499293;0.9092082790009843;-0.09116095670323071;1.0454258454707757;0.9998684157336286;0.9139247846309292;1.0000532474758295
58.613487;1.0975504832346707;0.9830433674715817;0.8956438032090694;0.07150589136109094;0.06514738800231525;1.0996800380379486;10.000342265948008;0.9092091414617627;-0.09116095655709372;1.0454227814873935;0.9998724612146401;0.9139242257064782;1.0000551319012747
58.623487;1.0975490241139378;0.9830448798825395;0.8956467182600569;0.07150608007513987;0.06514733884503465;1.0996833978409417;10.000359185288694;0.9092089866929973;-0.09116195643233542;1.0454196889145295;0.9998765423159075;0.9139226303621445;1.0000569487067898
58.633487;1.0975484323390972;0.9830468815934761;0.8956491816125517;0.07150785667552872;0.06514868581090143;1.0996868206998633;10.0003761401603;0.9092098199836397;-0.09116195632841376;1.0454165702858078;0.9998806475107083;0.9139218095717603;1.0000586921213517
