time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.643487;1.097546787807953;0.9830485737848236;0.8956520325417457;0.07150803557970625;0.0651486417386184;1.0996903066739705;10.000393052514001;0.9092106452274502;-0.09116295624493548;1.0454134275526368;0.9998847633437428;0.9139209890148723;1.0000603565092212
58.653487;1.0975450668582794;0.9830503581422335;0.8956548439796609;0.07150820891571598;0.06514860024957847;1.0996948558613142;10.000409840237545;0.9092114663085094;-0.09116295618154645;1.0454102620230667;0.9998888751279009;0.9139199898779151;1.0000619366066594
58.663487;1.0975432836027934;0.9830517532087872;0.8956571746583047;0.07151014154491628;0.06515016933139513;1.0996984673144303;10.00042641922307;0.909212288360627;-0.09116395613773971;1.0454070747073583;0.9998929686356496;0.9139190309942405;1.0000634268952613
58.673487;1.0975414549936358;0.9830537168386656;0.8956598992066317;0.07151030345883486;0.06515013272340449;1.0997021378487444;10.000442708137136;0.9092131172723846;-0.09116395611272504;1.045403866452325;0.9998970321103847;0.9139179303805703;1.0000648207529672
58.683487;1.0975405652311703;0.9830566421141163;0.8956625956305464;0.07151028736562448;0.06514988405028363;1.0997058611279198;10.000458639659524;0.9092129576897021;-0.09116495610553768;1.0454006371865259;0.9999010570168452;0.913915907891914;1.000066110100687
58.693487;1.097538705020257;0.9830582747344767;0.8956647956460964;0.07151220361382002;0.06515146029306193;1.0997096278108132;10.000474174582202;0.909213812168374;-0.09116495611531587;1.045397384748464;0.9999050370837836;0.9139147671660149;1.0000672860242938
58.703487;1.0975368587423568;0.9830604451228462;0.8956673907431948;0.07151235001759447;0.06515143081074416;1.0997144267023633;10.00048930661809;0.9092146820311371;-0.09116595614158145;1.0453941052655535;0.9999089676174054;0.9139137238249759;1.0000683393347094
58.713487;1.0975350443088703;0.9830626602460165;0.8956699409822985;0.07151249187989299;0.06515140364865073;1.099718245806093;10.00050404531648;0.9092155682930041;-0.09116595618432777;1.0453907954666086;0.9999128461369899;0.9139125869170186;1.0000692604653911
58.723487;1.0975332780105833;0.9830644272902349;0.8956720044377598;0.0715143943921323;0.065152986810766;1.099722072890786;10.000518387033107;0.9092164719678993;-0.0911669562439466;1.045387454462694;0.9999166729594687;0.91391156234306;1.0000700399391533
58.733487;1.0975315729670838;0.9830666953673278;0.8956744515923707;0.07151452766057409;0.0651529640406089;1.099725896449551;10.000532298684597;0.9092173942183881;-0.0911669563212513;1.0453840832827395;0.9999204505436063;0.913910456092405;1.0000706699211535
58.743487;1.0975309025067297;0.9830693716437982;0.8956764158943559;0.07151624948241511;0.0651543371110864;1.0997297071728236;10.000545723807393;0.9092183363373019;-0.09116795641756165;1.0453806835572448;0.9999241818164116;0.9139094731271591;1.0000711457247078
58.753487;1.0975293421486068;0.9830716417157681;0.895678735751561;0.07151637512824992;0.0651543189040452;1.0997344986568776;10.000558596122767;0.9092182985230286;-0.09116795653472916;1.0453772573404398;0.9999278687150306;0.9139074235517334;1.0000714657246317
58.763487;1.097527861604925;0.9830738931322464;0.8956809825377259;0.0715164974543101;0.0651543033396931;1.0997382664057123;10.000570846042947;0.9092192782587003;-0.09116895667505563;1.0453738075810481;0.9999315119529134;0.9139064998662428;1.0000716298145595
58.773487;1.0975264667215054;0.9830756334199614;0.8956827124199347;0.07151838172774552;0.0651558988447825;1.0997420059068121;10.00058240313119;0.9092202705771347;-0.09116895684113599;1.0453703377167025;0.9999351115906484;0.9139055090873438;1.0000716383299277
58.783487;1.0975251637223324;0.9830778147706287;0.8956847967234194;0.07151849804095166;0.06515588965340186;1.0997457114602203;10.000593199793322;0.9092212694665527;-0.09116995703571396;1.0453668512343215;0.999938667700982;0.913904652384871;1.0000714918630218
58.793487;1.09752492319327;0.9830808314945697;0.8956868105664072;0.07151843905128374;0.06515566988094182;1.09974937636151;10.000603176261897;0.9092222683793938;-0.09116995726130317;1.045363352823468;0.9999421805700976;0.9139037327207611;1.000071191082527
58.803487;1.0975238207235338;0.9830824369270155;0.8956882841267454;0.07152031491460745;0.0651572769219769;1.099753993788903;10.000612285077208;0.9092232601960607;-0.09117095751965613;1.045359849797472;0.999945650428942;0.9139029528805616;1.0000707370179223
58.813487;1.0975228263926997;0.9830844730811195;0.8956901087999304;0.07152042320829609;0.06515728048994798;1.0997575581568473;10.000620495959343;0.9092232372118909;-0.09117095781170652;1.045356351556284;0.9999490777077054;0.9139011222061973;1.0000701323576375
58.823487;1.097521945282568;0.9830864588988049;0.8956918462461203;0.07152052909953711;0.06515728901135918;1.0997610668161701;10.000627801604603;0.9092241910467012;-0.0911719581378489;1.0453528677849695;0.9999524639178665;0.9139004343561363;1.0000693825999059
58.833487;1.0975211822695026;0.9830879117361971;0.895693058292494;0.0715223977878504;0.06515891092340348;1.0997645208870481;10.000634214159318;0.9092251131029573;-0.09117195849780933;1.0453494071081115;0.9999558127092263;0.9138996973531195;1.000068495655105
58.843487;1.0975215072817512;0.9830906713144523;0.8956946367365437;0.0715223268920921;0.06515871592191115;1.0997679241160057;10.000639750412146;0.9092259959248434;-0.09117295889016569;1.0453459764867727;0.9999591304668902;0.9138991108256238;1.000067480489678
58.853487;1.0975209961026362;0.9830924921679463;0.8956961130460452;0.0715224265184586;0.06515874127884358;1.0997722800266359;10.000644418723198;0.9092268348303715;-0.09117295931235443;1.0453425818337565;0.9999624254747846;0.9138984742074575;1.0000663465231
58.863487;1.0975206187999806;0.9830937748043883;0.8956970661421714;0.07152428917771168;0.06516038092847592;1.0997755891710002;10.00064821403248;0.9092276281579862;-0.09117395976111561;1.045339229932442;0.9999657064253527;0.9138979862939572;1.0000651035473112
58.873487;1.0975203789239838;0.9830954819885469;0.8956983747859565;0.0715243846820828;0.06516041896565337;1.0997788484660267;10.00065112070325;0.9092273752342654;-0.09117396023254634;1.0453359294392497;0.9999689815467743;0.9138964512793726;1.000063760656916
58.883487;1.0975202769233585;0.9830971357515795;0.8956996059555458;0.07152447793377828;0.0651604637060822;1.0997820524723496;10.000653117226703;0.9092280741822657;-0.09117496072192195;1.0453326898523514;0.9999722582024966;0.9138960557321174;1.0000623248231773
58.893487;1.0975212748055505;0.9830991415780023;0.8957003442974453;0.07152616140148144;0.06516190892108202;1.099785194941623;10.000654179039929;0.9092287218573217;-0.09117496122389977;1.0453295204706161;0.9999755426789323;0.9138955998666278;1.000060800949723
58.903487;1.0975214385513927;0.9831007056295327;0.8957014440248379;0.07152624994764635;0.0651619673592226;1.0997892694922036;10.000654289009208;0.9092293151941332;-0.0911759617330936;1.0453264306175305;0.9999788402940516;0.9138952764821328;1.0000591934913001
58.913487;1.0975217292586348;0.9831022389622782;0.8957024948910552;0.07152633609105029;0.06516203270553297;1.0997922694477833;10.000653450352036;0.9092298518569802;-0.09117596224472635;1.0453234301277385;0.9999821556779517;0.9138948792217951;1.0000575080143104
58.923487;1.097522144018319;0.9831032746722129;0.8957030724387864;0.07152818493585011;0.06516371305405193;1.0997951877297907;10.000651681692851;0.909230329783925;-0.09117696275502997;1.0453205290457932;0.9999854927252487;0.9138946011460589;1.0000557511029449
58.933487;1.097522679695235;0.9831047901443337;0.8957040661345098;0.07152826662014022;0.06516379211393841;1.0997980176752133;10.000648995863816;0.909229747047036;-0.09117696326112561;1.0453177369250324;0.9999888542675385;0.9138932403173764;1.0000539292426556
58.943487;1.0975233316859685;0.983106320507764;0.8957050509862389;0.07152834650866191;0.06516387779199316;1.099800754231182;10.000645381583713;0.9092301026481565;-0.09117796376057664;1.045315062317073;0.9999922416252777;0.9138929777021441;1.0000520485288467
58.953487;1.097525058255828;0.9831082809831853;0.8957056168668173;0.07153001754892764;0.06516536354158355;1.0998043939273072;10.00064080369619;0.9092303972382504;-0.09117796425108454;1.0453125114800381;0.9999956534661033;0.9138926103347041;1.0000501152487888
58.963487;1.097525921453174;0.9831098832628222;0.8957066200539343;0.07153009504870217;0.06516546186040138;1.0998069333260139;10.000635221455612;0.9092306331487565;-0.0911789647303849;1.045310086467695;0.9999990843883264;0.9138923313188128;1.0000481365171854
58.973487;1.0975268769597146;0.9831115387104203;0.8957076489523433;0.07153017199860785;0.06516556619795094;1.0998093673802238;10.000628602506936;0.9092308141651008;-0.09117896519618489;1.0453077851891368;1.0000025253055498;0.9138919366958012;1.0000461205860907
58.983487;1.097527914850155;0.9831127756716774;0.8957082747803956;0.07153201396922405;0.06516728449394348;1.099811689603459;10.000620918836109;0.9092309447490801;-0.09117996564638163;1.0453056037918038;1.0000059659523233;0.9138916226703377;1.000044076450264
58.993487;1.0975290243653815;0.9831145641168637;0.8957093798943763;0.07153209145315118;0.06516740047576403;1.0998138940885962;10.000612142014223;0.9092300283213133;-0.09117996607935122;1.0453035385498382;1.0000093966203036;0.9138901916264949;1.0000420127979672
59.003487;1.0975311598750275;0.9831168316578236;0.8957101067241665;0.07153376250580494;0.06516891578880345;1.0998169766708148;10.000602252033673;0.9092300658081882;-0.09118096649372466;1.0453015858640113;1.0000128075881243;0.9138898296839125;1.000039936972372
59.013487;1.097532382679581;0.9831187828673098;0.895711299343345;0.07153384238736467;0.06516904291446242;1.099818933929185;10.000591246528758;0.9092300554660938;-0.09118096688796587;1.0452997419096455;1.0000161885348675;0.9138893376563972;1.0000378546723756
59.023487;1.0975336502196102;0.983120822047631;0.8957125331800785;0.07153392398885423;0.06516917521030245;1.099820761933166;10.000579138012878;0.9092299938489693;-0.09118196726038269;1.045298003279101;1.0000195295366123;0.9138889102474708;1.000035770280714
59.033487;1.0975349569783852;0.9831224698232189;0.8957133685555029;0.0715357727442089;0.06517092055074569;1.0998224558788083;10.000565945152982;0.9092298778263265;-0.09118196760942666;1.0452963677942027;1.000022822204013;0.9138883445695211;1.000033687081166
59.043487;1.097536299689175;0.9831246868732357;0.8957146808536333;0.07153585900917928;0.06517106260991688;1.099824010057622;10.000551684415473;0.9092297064447965;-0.09118296793387963;1.04529483458245;1.0000260598538058;0.9138878387293707;1.0000316074451994
59.053487;1.097537676527299;0.9831269906402695;0.8957160320761338;0.07153594815492742;0.06517120930590158;1.099825418054501;10.000536363929783;0.9092294807506299;-0.09118296823311414;1.0452934040375021;1.0000292372602166;0.9138871922399063;1.0000295332863687
59.063487;1.0975400512423505;0.9831297793654549;0.8957169992663969;0.07153763292984709;0.06517275402702552;1.0998276729427163;10.000519980149402;0.9092282021328155;-0.09118396850747275;1.0452920778957533;1.0000323504720536;0.9138856081744803;1.0000274663189679
59.073487;1.0975414939519692;0.9831322486036591;0.8957184254995323;0.07153772829541447;0.06517290909620402;1.0998287672776785;10.00050251421952;0.9092278709411667;-0.09118396875825929;1.0452908589480834;1.00003539673949;0.9138848748860771;1.0000254079611677
59.083487;1.097542969884091;0.9831347946286395;0.895719886006594;0.07153782683815094;0.06517306765206929;1.0998296935836789;10.000483935342194;0.9092274863174599;-0.09118496898744842;1.0452897507858223;1.0000383747767427;0.9138841949674378;1.0000233593018226
59.093487;1.0975444778780128;0.9831369315976812;0.8957209397550733;0.07153969366051079;0.0651748371375954;1.0998304453160879;10.000464216139251;0.909227047543956;-0.0911849691975013;1.0452887574265648;1.0000412851814093;0.9138833675587077;1.0000213210809235
59.103487;1.0975460133666655;0.9831396159457794;0.8957224587565332;0.07153979879769556;0.06517500059748753;1.0998310174613675;10.000443343673707;0.9092265551941047;-0.09118596939105499;1.0452878825061496;1.0000441298440874;0.9138825916428222;1.0000192936236671
59.113487;1.0975485339498425;0.98314324344218;0.8957240159275753;0.07153973492073323;0.06517495082520713;1.0998324063599132;10.00042131894588;0.90922601055666;-0.09118596957045254;1.0452871293617967;1.000046910547006;0.9138816674866331;1.000017277451469
59.123487;1.0975501021426886;0.9831455644698602;0.8957251366871605;0.07154161211065246;0.0651767238890396;1.0998326091387227;10.000398151751043;0.9092244151746959;-0.09118696973762365;1.0452865022136923;1.0000496282636744;0.9138797999047795;1.0000152742832018
59.133487;1.0975516755184396;0.9831484133920487;0.8957267072192682;0.07154172783663525;0.06517688822195042;1.0998326234942757;10.000373853184202;0.9092237717137636;-0.0911869698944496;1.0452860066615994;1.0000522829146625;0.913878780286462;1.0000132867488385
59.143487;1.0975532472627012;0.9831513004219328;0.8957282859411037;0.07154184702849196;0.065177050909404;1.0998324478963462;10.000348431548428;0.9092230844892507;-0.09118797004301019;1.0452856484878394;1.000054873496503;0.913877814858327;1.0000113169751734
59.153487;1.0975548116639218;0.9831537365395242;0.8957294339537702;0.07154373445400902;0.06517881895781368;1.0998320823679202;10.000321896518651;0.9092223589623237;-0.09118797018537513;1.0452854322957992;1.000057398951076;0.9138767052103802;1.000009366303972
59.163487;1.0975573300696724;0.9831575561201623;0.8957310440820734;0.0715436871545339;0.0651787606905541;1.0998325298225091;10.000294267503556;0.9092216010459937;-0.09118897032338644;1.0452853622850102;1.0000598584975124;0.9138756505727421;1.0000074368342795
59.173487;1.0975588714706588;0.9831605053758623;0.8957326500411;0.0715438146247134;0.0651789122141969;1.0998317967083655;10.00026558040071;0.9092208163731564;-0.09118897045868453;1.045285443793556;1.000062251199111;0.9138744499434218;1.0000055328152395
59.183487;1.0975604011217568;0.9831629716327571;0.8957338336069558;0.07154570890789332;0.06518066650261392;1.0998308924534574;10.000235888534974;0.9092200098112518;-0.09118997059275197;1.0452856827162484;1.0000645758328799;0.9138733014915421;1.0000036600696334
59.193487;1.0975619207724143;0.9831659009865679;0.8957354755295974;0.07154583941481778;0.06518080678937183;1.0998298281594867;10.000205256056736;0.9092181859635191;-0.09118997072703401;1.0452860834111708;1.0000668314445755;0.9138710098844198;1.000001824681647
59.203487;1.097563432235641;0.9831687970378046;0.8957371422252113;0.07154597073163199;0.06518094064155813;1.0998286146493146;10.000173745230086;0.9092173496683817;-0.0911909708631986;1.0452866473260278;1.000069018031592;0.9138697650934096;1.000000033328258
59.213487;1.097564936212151;0.9831711645792998;0.8957383982223776;0.0715478675101837;0.0651826757089273;1.0998272612399211;10.000141405175828;0.9092165048947367;-0.0911909710031196;1.0452873733447734;1.0000711361151255;0.9138683745236178;0.9999982941415817
59.223487;1.0975673970427486;0.9831748346363026;0.8957401351371829;0.07154782691157292;0.06518258105054489;1.0998267764764227;10.000108275680777;0.9092156535153447;-0.0911919711485089;1.045288258945719;1.0000731856913956;0.913867041645889;0.9999966160550803
59.233487;1.0975688827200716;0.9831775553884919;0.8957418822088767;0.07154795877685434;0.06518269347794595;1.0998251691765522;10.000074402155114;0.9092147961423849;-0.09119197130068639;1.045289300758089;1.0000751663656116;0.9138655716242194;0.9999950079022193
59.243487;1.0975703535704258;0.9831797209824388;0.8957432147501951;0.07154985563992668;0.0651844066214423;1.099823449010802;10.000039841727359;0.9092139336596502;-0.09119297146062255;1.0452904947575048;1.0000770783826851;0.9138641679860406;0.9999934784449449
59.253487;1.097571804022186;0.9831822866876386;0.8957450061895971;0.07154998739123129;0.06518450433655451;1.0998216276361112;10.00000466178246;0.9092120679154995;-0.09119297162899621;1.045291836762205;1.000078923333464;0.9138616381232614;0.9999920366490076
59.263487;1.0975732286801239;0.9831847656953335;0.8957468165156812;0.0715501190745862;0.06518459476012753;1.0998197189825325;9.999968942054045;0.9092112023350136;-0.0911939718062049;1.045293323081754;1.0000807043399929;0.9138601716713818;0.999990691888191
59.273487;1.0975746219758133;0.9831866718436406;0.8957482064078347;0.07155201581670848;0.0651862860118355;1.0998187371440384;9.999932777316122;0.9092103424616547;-0.0911939719925037;1.0452949507450686;1.000082425359918;0.9138585731690332;0.9999894543293647
59.283487;1.0975769423994541;0.9831898433385935;0.8957500659523482;0.07155197521324952;0.06518614745396091;1.0998166938316911;9.9998962766125;0.9092094955182969;-0.0911949721881708;1.045296716771185;1.0000840897925471;0.9138570419086479;0.9999883356462411
59.293487;1.097578253147683;0.9831920328961505;0.8957519235237295;0.07155210738896134;0.06518621602971778;1.0998145977777245;9.999859557386973;0.9092086690901752;-0.09119497239347452;1.0452986166381855;1.0000856996576757;0.9138553789166887;0.9999873495554373
59.303487;1.0975795112906348;0.9831936381356206;0.8957533533877754;0.07155400506711325;0.06518788542969318;1.0998124554736026;9.999822733774193;0.9092078697978085;-0.0911959726086196;1.0453006432718888;1.0000872555162876;0.9138537848759236;0.9999865108600745
59.313487;1.09758070817786;0.983195618880509;0.8957552277241554;0.07155413834848642;0.06518793954390134;1.099810271732258;9.999785907408624;0.909207102182585;-0.0911959728338212;1.0453027879709529;1.0000887568098493;0.9138520619558587;0.9999858328581442
59.323487;1.097581834566431;0.983197494130528;0.8957571049046656;0.07155427255998136;0.06518798641062896;1.0998090505662563;9.999749173334612;0.9092053676997862;-0.0911969730692537;1.0453050424063919;1.000090202922722;0.9138494181463213;0.9999853253908807
59.333487;1.0975838462335201;0.9832001456296996;0.8957589973585748;0.0715542356688545;0.06518781129905075;1.0998067965958276;9.999712632755742;0.9092046643953359;-0.09119697331495191;1.0453073994115307;1.0000915943779332;0.9138476489982377;0.9999849947981131
59.343487;1.0975848052396455;0.9832013303498629;0.8957604331759258;0.0715561381912702;0.06518945073421056;1.0998045155483824;9.999676389792796;0.9092039873374588;-0.09119697357096143;1.0453098526040245;1.0000929334009683;0.9138458651827409;0.9999848446941273
59.353487;1.097585669535537;0.9832028905759785;0.8957623007458264;0.07155627800134864;0.06518947363179747;1.0998022138727555;9.999640537333825;0.9092033292660758;-0.09119797383736149;1.045312396547082;1.0000942238267343;0.9138441719910276;0.9999848768362342
59.363487;1.0975864340387584;0.9832043435255599;0.8957641575363531;0.07155642026433172;0.0651894876957766;1.0997998986378392;9.99960515443914;0.9092026817205539;-0.0911979741139982;1.0453150271453437;1.0000954699952311;0.9138423741695535;0.9999850920450205
59.373487;1.097587096166633;0.9832052043242578;0.8957655596891146;0.07155832991660895;0.06519110077092512;1.0997975768537596;9.999570313466464;0.9092020366433942;-0.09119897440063082;1.0453177414096477;1.0000966755902754;0.913840674195006;0.9999854908271772
59.383487;1.0975876566038438;0.9832064282114709;0.8957673772288726;0.07155847673481011;0.06519109660555031;1.0997962531606473;9.99953608482524;0.9092003871250398;-0.09119897469752244;1.0453205371390595;1.000097844343653;0.9138378791619497;0.999986073167508
59.393487;1.0975890842659448;0.9832084085304061;0.8957691831209335;0.07155845319979698;0.06519086893034882;1.0997939280760942;9.999502539120664;0.9091997269600015;-0.09119997500564682;1.045323412694763;1.0000989812644943;0.9138361803511504;0.9999868378446491
59.403487;1.09758945575539;0.9832088950158547;0.8957705046317718;0.07156036915871322;0.06519245485898391;1.099791599224378;9.999469743826607;0.9091990507639304;-0.09119997532657383;1.0453263668361952;1.0001000921661185;0.913834385970711;0.9999877817670693
59.413487;1.0975897431813868;0.9832097249628126;0.8957722299608115;0.0715605218749936;0.06519242397004087;1.099789264081268;9.999437753218466;0.9091983549740662;-0.09120097566262655;1.0453293987584074;1.000101182433572;0.9138326998006004;0.9999888992279679
59.423487;1.0975899545905954;0.9832104131945848;0.8957739171427606;0.07156067610929552;0.06519238467364158;1.0997869215638203;9.999406606324854;0.9091976379851392;-0.09120097601688425;1.0453325080450788;1.0001022563760376;0.9138309265416996;0.999990182231142
59.433487;1.097590099753133;0.9832104747108471;0.8957751232514741;0.07156259649893335;0.06519394551138805;1.0997855720815577;9.99937633976758;0.9091968992751426;-0.09120197639264438;1.0453356947386265;1.000103316676371;0.9138292683253091;0.9999916223673
59.443487;1.0975911556467466;0.9832117479043903;0.8957767350750748;0.07156258003552259;0.06519367637433228;1.09978321685721;9.9993469975099;0.9091961389900282;-0.09120197679301957;1.0453389593485336;1.0001043633551068;0.9138275249033595;0.9999932121613149
59.453487;1.097591206211723;0.9832119849190954;0.8957782804369968;0.07156273631478563;0.06519361473768136;1.0997808573604406;9.999318623523326;0.909194358172938;-0.09120297722097093;1.0453423020501444;1.0001053934547977;0.9138248976945973;0.9999949445064629
59.463487;1.097591229804404;0.9832115825835385;0.8957793358004383;0.07156465773258683;0.06519515473623941;1.0997784953884873;9.999291249301706;0.9091935585242438;-0.09120297767924976;1.045345721925747;1.0001064026130722;0.9138231728763528;0.999996810761846
59.473487;1.0975912383688482;0.9832115007842867;0.8957807766892356;0.07156481411239686;0.06519508065369108;1.0997761333307308;9.99926489203675;0.9091927415558898;-0.09120397817012064;1.0453492167912173;1.000107387085905;0.913821550636556;0.999998798857652
59.483487;1.0975912414617879;0.9832112604039447;0.8957821645587462;0.07156497043191505;0.0651950010400684;1.0997737746415004;9.999239561517035;0.9091919078173692;-0.09120397869507312;1.0453527827751778;1.0001083441030256;0.9138198275402153;1.0000008929764874
59.493487;1.0975912462505788;0.9832103848367477;0.8957830604559032;0.07156689165926876;0.0651965244137316;1.0997724249334344;9.999215269684827;0.9091910563592167;-0.09120497925456864;1.0453564143631933;1.0001092703612071;0.9138182008228537;1.000003075366888
59.503487;1.09759222300354;0.9832107218980868;0.8957843552137418;0.07156687519307908;0.0651962205745375;1.0997700925220901;9.99919204113741;0.9091901846957123;-0.09120497984820192;1.045360105389848;1.0001101603095766;0.9138164694307729;1.0000053288391253
59.513487;1.0975922460196075;0.9832100329110038;0.8957855804973066;0.07156703104004135;0.06519612691909304;1.0997677871717488;9.999169917174894;0.9091882892670419;-0.09120498047532538;1.0453638500111697;1.0001110059327147;0.9138137365080005;1.000007638048946
59.523487;1.09759228269495;0.9832087223131802;0.8957863170802641;0.07156895197511062;0.06519763745462;1.0997655176058396;9.999148946067418;0.9091873657509066;-0.09120598113535604;1.0453676433978683;1.0001117982559915;0.9138120891424061;1.0000099894879142
59.533487;1.0975923342073761;0.9832077544304141;0.8957874456935828;0.07156910813808544;0.06519753617718466;1.099763289872144;9.999129164733134;0.9091864092256393;-0.09120598182759379;1.045371481276453;1.000112529352674;0.9138103281977371;1.000012371380391
59.543487;1.0975924007911062;0.9832066521097114;0.8957885337519516;0.07156926478818507;0.06519743117959868;1.0997611078686684;9.999110587539027;0.9091854143226947;-0.0912069825510527;1.0453753582507919;1.000113193239657;0.9138086468146175;1.0000147739307848
59.553487;1.0975924819611862;0.9832049409396765;0.8957891483913959;0.0715711871207118;0.0651989304363079;1.0997599747470688;9.999093207511288;0.9091843752827031;-0.09120698330434435;1.0453792673729123;1.0001137852296644;0.9138068379539442;1.0000171892377865
59.563487;1.0975935413124236;0.9832044721091145;0.8957901857435717;0.07157117266327677;0.06519860321429453;1.0997578933047083;9.99907699710928;0.9091832864237069;-0.09120798408566995;1.0453832015331765;1.0001143009222546;0.9138050946519264;1.0000196101835015
59.573487;1.0975936475074732;0.9832030101548895;0.8957911813177282;0.07157133136984557;0.06519848650224436;1.0997558653114026;9.999061908788036;0.909182142811177;-0.09120798489309365;1.0453871546064926;1.0001147361253901;0.9138032122942501;1.000022028985689
59.583487;1.0975937644556442;0.9832009619057164;0.8957917182130302;0.07157325571000847;0.06519997413678587;1.0997538911785738;9.999047887166453;0.9091799407412546;-0.0912089857248141;1.0453911211299538;1.000115087332359;0.9138003915278693;1.0000244366864073
59.593487;1.0975938924924447;0.9831992940050112;0.895792678793542;0.07157341528773054;0.0651998501814378;1.0997519706551135;9.999034881894474;0.9091786786431786;-0.09120898657908211;1.0453950949583983;1.0001153519711896;0.9137984193296064;1.0000268230795224
59.603487;1.0975940323167526;0.9831975316601996;0.8957936322565717;0.07157357473071962;0.06519972297087558;1.0997511037078336;9.999022848392228;0.9091773579326542;-0.09120998745392561;1.045399068203396;1.0001155289280967;0.9137964979342856;1.0000291765060445
59.613487;1.0975941835359508;0.9831956831227922;0.8957945854380001;0.07157373350557947;0.06519959271811307;1.099749290421694;9.999011748232462;0.9091759828048804;-0.0912099883470822;1.045403031309471;1.000115618976716;0.9137944264236036;1.0000314846381242
59.623487;1.0975953104478438;0.9831941597907892;0.8957951213420536;0.07157548359976204;0.06520085326221091;1.0997475302303834;9.999001557539446;0.9091745593061875;-0.09121098925617398;1.0454069737924312;1.0001156239970845;0.913792403669917;1.0000337360059488
59.633487;1.0975954850296492;0.9831921724740403;0.895796088565434;0.07157563922083778;0.06520071744596323;1.0997458223294576;9.998992273031853;0.9091730944631009;-0.09121099017879296;1.045410884383203;1.0001155459088642;0.9137902294375473;1.0000359204932934
59.643487;1.0975956751776237;0.9831901339584344;0.8957970680782108;0.07157579253991948;0.06520057910627516;1.0997441676350352;9.998983910175664;0.9091715963817929;-0.09121099111239032;1.0454147505211806;1.0001153864462708;0.9137880030402825;1.0000380289374535
59.653487;1.0975958820055163;0.9831875750204387;0.8957976248625139;0.07157770836617995;0.06520204659034666;1.0997425708834994;9.998976498978148;0.9091690753011773;-0.09121199205408667;1.0454185586900535;1.000115146959906;0.9137848294387857;1.0000400532076925
59.663487;1.0975961039853817;0.9831854675157997;0.8957986367361452;0.0715778565348657;0.06520190407452323;1.0997420417564772;9.99897008111667;0.9091675436686218;-0.09121199300049164;1.0454222957170325;1.000114828122187;0.9137825015181963;1.0000419863906103
59.673487;1.0975963379803313;0.983183340238671;0.8957996661817822;0.07157800223567516;0.0652017601241898;1.099740593712442;9.998964711440488;0.9091660148608747;-0.0912129939477175;1.0454259494785432;1.0001144304171161;0.9137802301314717;1.000043822429234
59.683487;1.097597544027512;0.9831816028353159;0.8958002901494717;0.07157973839440175;0.06520300892110319;1.0997392410686533;9.99896045995185;0.9091645021728452;-0.09121299489163101;1.0454295085977148;1.000113954600513;0.9137778247164183;1.0000455564740611
59.693487;1.0975977859063255;0.9831794626665794;0.8958013522303941;0.07157988022228749;0.06520286365508428;1.0997379973497714;9.998957400861643;0.9091630184544245;-0.09121399582821418;1.0454329619148939;1.000113401541674;0.9137754943763684;1.000047185543886
59.703487;1.09759802194756;0.9831773278202967;0.8958024292255153;0.07158002071883532;0.06520271846451174;1.0997368753163;9.998955591371697;0.9091615760907283;-0.09121399675385616;1.0454362983730745;1.0001127724285626;0.9137730472107715;1.0000487076803866
59.713487;1.0975982479376614;0.9831747232191563;0.8958030826067154;0.07158192514907927;0.06520418190287158;1.0997358865241307;9.99895505908604;0.9091601870293041;-0.09121499766529421;1.0454395075145118;1.0001120686811733;0.9137706886202068;1.000050121012874
59.723487;1.0975984634810758;0.9831726146351724;0.8958041877913319;0.07158206345200008;0.0652040381797763;1.099736040345579;9.998955806223407;0.9091578624537009;-0.09121499855927111;1.0454425801092981;1.00011129090942;0.9137672286007493;1.0000514237912501
59.733487;1.0975986720537758;0.9831705250544623;0.8958053066513183;0.07158220075039487;0.06520389568447503;1.099735344002012;9.998957823053125;0.9091566120796674;-0.09121599943235878;1.04544550840738;1.000110439048733;0.9137648604478049;1.0000526141678765
59.743487;1.097599844043024;0.9831688576839351;0.8958060169379144;0.07158392986826394;0.06520514829024666;1.0997348031319616;9.998961099198958;0.9091554429992602;-0.09121600028107311;1.0454482858675478;1.0001095145651424;0.9137623914223285;1.0000536904052821
59.753487;1.097600054730574;0.9831668122530884;0.8958071622924193;0.07158406588198343;0.065205008865661;1.0997344215398446;9.998965630236746;0.9091543586161497;-0.09121600110206177;1.0454509064995916;1.0001085224235697;0.9137599211955192;1.000054651725971
59.763487;1.0976002720563882;0.9831647890519496;0.8958083168512905;0.07158420168506383;0.065204871268628;1.0997342009819848;9.998971423688452;0.9091533591960572;-0.09121700189239179;1.0454533643960888;1.0001074706815307;0.9137575478626185;1.0000554978755332
59.773487;1.0976004970580935;0.9831627867754733;0.8958094752932328;0.07158433746404456;0.06520473571556931;1.0997351419411876;9.998978506331273;0.9091524442416727;-0.09121700264988358;1.0454556539571243;1.0001063682713474;0.9137550690396531;1.000056227673662
59.783487;1.0976007287725436;0.9831603227575105;0.8958101941070866;0.07158623833246486;0.06520621051733112;1.0997352441340411;9.998986928200155;0.9091516146165184;-0.09121800337300542;1.0454577704993748;1.0001052232047383;0.9137526807437831;1.0000568386860853
59.793487;1.0976019292145889;0.9831592377518491;0.8958113593541305;0.07158620167817435;0.06520586523749856;1.0997355060443956;9.998996753593575;0.9091498730092012;-0.09121800406038567;1.0454597102801315;1.0001040419602414;0.9137491841439539;1.0000573283122098
59.803487;1.0976021645952139;0.9831572872112109;0.8958124955151145;0.07158633735043275;0.06520573697455426;1.0997359248527603;9.999008040498065;0.9091492233825595;-0.091219004710685;1.0454614701049147;1.0001028293907261;0.9137467651173747;1.0000576949781468
59.813487;1.097602395572818;0.9831548720752881;0.8958131727600687;0.07158823791788514;0.06520721947914439;1.0997364971694845;9.999020822837986;0.9091486699622129;-0.09121900532291813;1.0454630474474182;1.0001015888016036;0.9137442264455663;1.0000579381252623
59.823487;1.097602618621016;0.9831529553695638;0.8958142588771598;0.0715883732231281;0.06520709662519966;1.0997372196985977;9.999035105502413;0.9091482160208599;-0.09122000589663945;1.0454644408335247;1.0001003221508147;0.9137417666218811;1.0000580569602866
59.833487;1.0976028303969547;0.9831510586483718;0.8958153069305695;0.07158850823226988;0.0652069765931206;1.0997390896223591;9.999050871452154;0.9091478634814371;-0.09122000643164101;1.0454656499834236;1.0000990305332271;0.9137391862144855;1.0000580499347245
59.843487;1.0976030263241772;0.9831487034985024;0.8958158685280544;0.071590407850506;0.06520846765240773;1.0997401043772375;9.99906809309985;0.9091476139421728;-0.09122000692754867;1.045466675708119;1.0000977147734598;0.9137365867232894;1.0000579161368888
59.853487;1.0976041650786728;0.9831477349025555;0.8958168234215352;0.07159036935466741;0.0652081394284829;1.0997412607788568;9.999086740783744;0.9091474696342796;-0.09122100738391405;1.045467519895998;1.0000963756233967;0.9137340706751881;1.0000576569613546
59.863487;1.0976043102484698;0.9831459118753368;0.8958176897115664;0.07159050252544132;0.06520802909670861;1.0997425545980157;9.999106792267554;0.9091464322108652;-0.0912210078005405;1.0454681854095385;1.0000950139673945;0.9137304469094303;1.0000572761079287
59.873487;1.0976044201196515;0.9831436377396157;0.8958180320688739;0.07159239984322209;0.06520953044326934;1.09974398133724;9.999128243501694;0.9091465002013019;-0.0912220081775296;1.0454686752729112;1.000093631589757;0.9137279097057757;1.000056778396085
59.883487;1.0976044881485119;0.9831418770595772;0.8958187141038475;0.07159253105126466;0.0652094273725829;1.0997455372284164;9.999151106213999;0.9091466678866329;-0.09122200851515937;1.0454689918946931;1.0000922314213945;0.9137252700354428;1.0000561691944814
59.893487;1.0976045082297716;0.9831401521439438;0.8958192865526129;0.07159266116932776;0.06520932810450235;1.0997482189281842;9.999175393813209;0.9091469264692765;-0.09122300881371646;1.0454691368091988;1.0000908163504016;0.9137227340210641;1.0000554543171374
59.903487;1.0976044752284082;0.9831384643029236;0.8958197389348607;0.07159279040631786;0.06520923278383843;1.0997500227323345;9.999201108621211;0.9091472662356297;-0.09122300907334;1.0454691107570615;1.0000893877638504;0.9137201093247792;1.0000546394622716
59.913487;1.0976053495835973;0.9831372136859688;0.8958196394465137;0.07159451189858396;0.06521053517332134;1.099751944438206;9.999228230215026;0.9091476779543854;-0.0912240092941181;1.045468914757372;1.0000879450076867;0.9137176036045231;1.0000537303991281
59.923487;1.097605197616165;0.9831355987515322;0.8958198251455505;0.07159464106194331;0.06521044797131141;1.0997539783553807;9.999256712044348;0.9091481528030266;-0.09122400947629437;1.0454685514296107;1.0000864858976446;0.9137150251291156;1.0000527343910792
59.933487;1.0976049812473987;0.9831340217352847;0.8958198684549227;0.07159477115582298;0.06521036477954828;1.099756115513706;9.999286493930146;0.9091476815843405;-0.09122400962038014;1.0454680251884279;1.0000850077507628;0.9137114854813855;1.0000516604598093
59.943487;1.0976046999338573;0.9831320058418056;0.8958193279759088;0.07159666776871365;0.06521189357462831;1.0997583437541487;9.999317512814144;0.9091482541765417;-0.09122500972722315;1.0454673421554355;1.0000835077861865;0.9137090795124623;1.000050517586421
59.953487;1.0976043570143594;0.9831305174475667;0.8958190764501875;0.07159680123888171;0.06521181800941013;1.0997616497380998;9.999349697482158;0.9091488593726986;-0.0912250097977753;1.0454665110992554;1.0000819829168757;0.9137066164286138;1.0000493135208481
59.963487;1.0976039597510197;0.9831290794121456;0.8958186720794868;0.07159693703093215;0.06521174592946125;1.0997640203902352;9.999382963552776;0.9091494853600576;-0.09122600983272859;1.0454655449416577;1.0000804304330595;0.9137042996572279;1.0000480557710216
59.973487;1.0976035175182133;0.9831272119730338;0.8958176729939028;0.07159884047482899;0.0652132850204839;1.0997664436204484;9.999417224134673;0.90915012077594;-0.09122600983263368;1.0454644610933688;1.0000788494529145;0.9137019333603683;1.000046752770688
59.983487;1.0976040048993807;0.9831267565831405;0.8958169679001788;0.07159880910922242;0.0652130041560391;1.0997689097760435;9.999452403890054;0.9091507551767181;-0.09122700979819721;1.0454632796543815;1.0000772416580876;0.9136997200888222;1.0000454138022763
59.993487;1.0976035012326126;0.9831254668007725;0.8958160866941229;0.07159895282777796;0.06521293986122871;1.0997714127421798;9.999488444087433;0.9091513789280948;-0.09122700973029978;1.0454620208310763;1.0000756110936238;0.9136974606772962;1.000044049000393
60.003487;1.0976029788032797;0.9831242190639056;0.8958150462891212;0.07159909908715395;0.0652128774276792;1.0997739488673288;9.999525301098156;0.9091509837730827;-0.09122800962991727;1.0454607036468102;1.00007396316567;0.9136943576878875;1.0000426699069862
60.013487;1.0976024432920388;0.9831225251365784;0.8958134114104962;0.07160101269410658;0.0652144247993327;1.0997775143178825;9.999562941219624;0.9091515634339534;-0.09122800949800464;1.0454593460283208;1.000072303295607;0.9136921979424607;1.0000412895485737
60.023487;1.0976018993157777;0.9831213363674297;0.8958120611367067;0.07160116307268374;0.06521436572892463;1.099780102920515;9.999601332994054;0.9091521125820002;-0.09122800933545251;1.045457964360845;1.0000706363140346;0.9136900825847977;1.000039922204503
60.033487;1.0976013500533812;0.9831201613835567;0.8958105615799141;0.07160131469031666;0.06521430834948921;1.0997827061517076;9.999640440657807;0.9091526253400568;-0.09122900914328448;1.0454565714335382;1.0000689666616358;0.913688108412537;1.0000385824609037
60.043487;1.0976017605850714;0.9831193914566895;0.8958084960180076;0.07160305956468466;0.06521564643505141;1.0997853145974599;9.999680221116204;0.9091530954299977;-0.09122900892284877;1.0454551747739198;1.0000672987009525;0.9136860740518323;1.00003728281773
60.053487;1.097601198306285;0.9831182176697498;0.895806715738485;0.07160321187158517;0.06521559278037234;1.0997879192677131;9.999720622998364;0.9091535173745222;-0.0912300086757241;1.0454537777197799;1.0000656364873024;0.9136841787633102;1.000036032682125
60.063487;1.097600623979509;0.9831170348585881;0.8958048048427947;0.07160336372852016;0.0652155411734701;1.0997905124794036;9.999761591156863;0.9091538872471424;-0.09123000840342248;1.0454523825354587;1.0000639833051255;0.9136822229266601;1.000034840337922
60.073487;1.0976000342473253;0.9831153587009765;0.8958023311825003;0.07160527965520276;0.06521709993720924;1.0997940880179267;9.999803073916974;0.909153202491186;-0.09123100810717179;1.0454509930218938;1.0000623421026624;0.9136794111662812;1.000033714397092
60.083487;1.097599427578538;0.9831141480885479;0.895800176550939;0.07160542896560022;0.06521705328830424;1.0997966409386726;9.999845022104212;0.9091534616267066;-0.09123100778788325;1.0454496143790788;1.0000607164616901;0.9136775333487082;1.0000326631108112
60.093487;1.0975988046625604;0.9831129186281717;0.8957979102039225;0.07160557617090628;0.06521700986130666;1.099799167831217;9.999887384435636;0.9091536648312267;-0.09123100744637858;1.0454482509709986;1.0000591106754038;0.9136756934610482;1.0000316936733742
60.103487;1.097599132597438;0.9831125457925304;0.8957955570952645;0.07160554829735943;0.06521675579020651;1.0998016666270158;9.999930102082978;0.9091538148075338;-0.09123200708376333;1.0454469053109652;1.0000575290409957;0.9136739909460315;1.0000308125188464
60.113487;1.0975984838874893;0.9831107789423725;0.8957926590115509;0.07160745473343581;0.06521832855366035;1.099804135569513;9.999973096646103;0.9091539162856273;-0.09123200670154617;1.0454455787620263;1.0000559752882847;0.9136722272437616;1.0000300259966532
60.123487;1.097597824083997;0.983109453767842;0.8957901188027818;0.071607592400361;0.06521829802805006;1.0998065726144939;10.000016265687716;0.9091539739484457;-0.09123300630148935;1.0454442719773704;1.0000544521799268;0.9136706051039275;1.0000293406481984
60.133487;1.0975971525875006;0.9831080842994666;0.8957875096385861;0.07160772582225902;0.06521827277081156;1.0998099757143478;10.000059496149381;0.909153991455864;-0.09123300588549109;1.0454429853282663;1.0000529618483585;0.9136689293784125;1.0000287625852327
60.143487;1.0975964694912832;0.9831061879249998;0.8957844048241773;0.0716096195217765;0.06521986119567759;1.0998123430781768;10.000102678209691;0.9091529725655528;-0.09123400545565803;1.0454417196210235;1.0000515072541956;0.9136664097395327;1.0000282963561669
60.153487;1.0975957768827427;0.9831047282640276;0.8957816911786873;0.07160974288959837;0.06521984724893519;1.0998146722486624;10.000145707959417;0.9091529219605158;-0.09123400501444637;1.0454404759115803;1.0000500930182605;0.9136648414341388;1.0000279442868254
60.163487;1.0975960439216532;0.9831041113844746;0.8957789556750873;0.07160968820519924;0.06521962468413711;1.099816958443201;10.000188486624548;0.9091528450421468;-0.09123400456447531;1.0454392547486226;1.0000487242746545;0.9136633342682108;1.0000277070042365
60.173487;1.097595347922691;0.9831025817221131;0.8957761740260214;0.07160980007448675;0.06521962257726875;1.09981919405198;10.00023092065754;0.9091527475294111;-0.09123500410818815;1.0454380559325187;1.0000474046495023;0.9136619927153639;1.000027584570083
60.183487;1.0975946636498872;0.9831005476717596;0.8957729285569733;0.07161167103219226;0.06522123496866863;1.09982137000786;10.000272919593472;0.9091526350557634;-0.09123500364785109;1.0454368786592596;1.0000461359027846;0.9136606209206812;1.000027576693149
60.193487;1.0975940030417801;0.9830989782851298;0.8957700987408062;0.07161177088033342;0.06522124614032744;1.0998244779768434;10.000314395006791;0.9091525126558909;-0.09123600318578312;1.045435721876002;1.000044920040282;0.9136594218429523;1.0000276817950113
60.203487;1.0975933789454546;0.9830974002349115;0.8957672505463596;0.07161186458740465;0.06522126468600102;1.099826511420125;10.000355263028121;0.9091523840858964;-0.0912360027245113;1.0454345845673119;1.0000437612530009;0.9136581979189261;1.0000278962089524
60.213487;1.0975928038803915;0.9830935757832685;0.8957623431318135;0.07161323636832323;0.06522246121693091;1.0998284646474514;10.000395446327374;0.9091522516565023;-0.09123700226674986;1.045433465573986;1.000042665665775;0.9136571482102223;1.0000282146070274
60.223487;1.097593253103785;0.9830928865122767;0.8957594911558282;0.07161314497301355;0.06522228144929339;1.0998303319092946;10.000434878637545;0.909151116602161;-0.09123700181521764;1.0454323636810803;1.0000416400983474;0.9136550747424302;1.0000286316404716
60.233487;1.0975928033041316;0.9830913319198652;0.8957566259632223;0.07161321950855996;0.06522232468574032;1.0998321086887046;10.000473512131336;0.9091509791952928;-0.09123700137243708;1.0454312781785153;1.0000406912202973;0.9136540635706505;1.0000291435000244
60.243487;1.0975924208946382;0.9830893191671838;0.8957533349385967;0.0716150525040194;0.06522398473324534;1.099833793943764;10.000511318551748;0.9091508389837334;-0.09123800094074652;1.0454302091372205;1.0000398248597289;0.9136532165154324;1.0000297481997389
60.253487;1.0975921032166325;0.9830878154055716;0.8957505039239865;0.07161511365945426;0.06522404532916345;1.0998363904012076;10.000548281333282;0.9091506952648621;-0.09123800052231978;1.0454291572825944;1.0000390455521961;0.9136523316915472;1.0000304444749653
60.263487;1.0975918454058078;0.9830863454161886;0.8957477041854747;0.07161516789936458;0.06522411428721629;1.0998379024689178;10.000584383659248;0.9091505471261158;-0.09123900011873631;1.045428123458669;1.0000383567205826;0.9136516077512891;1.0000312299431704
60.273487;1.097591642846874;0.9830849143306363;0.8957449436879884;0.0716152150881041;0.06522419120446456;1.099839334033102;10.000619599650616;0.9091503928079734;-0.09123899973046082;1.0454271081986488;1.000037760425021;0.9136508452106287;1.0000321002450636
60.283487;1.0975914923453964;0.9830830458109222;0.8957417913740161;0.07161702017616761;0.06522588377598362;1.0998406876389442;10.000653894167714;0.9091502291010377;-0.09123999935675348;1.0454261122796704;1.0000372568853237;0.9136502443989343;1.0000330504038115
60.293487;1.0975923568239332;0.9830825859992612;0.8957391451919944;0.0716168805632699;0.06522576105096838;1.0998419645994901;10.000687229318103;0.9091490523537881;-0.09123999899587396;1.0454251373323211;1.0000368452469723;0.9136486106834292;1.000034076753689
60.303487;1.097592305943315;0.9830812939186652;0.8957365419734789;0.07161690621951074;0.06522585971598055;1.0998431651126026;10.000719568990949;0.9091488604110619;-0.09123999864562725;1.0454241848974553;1.000036524151154;0.9136480331560026;1.0000351774135656
60.313487;1.0975923051299656;0.9830795718312695;0.8957335646468171;0.07161868998634197;0.06522757325563816;1.0998452881516307;10.000750875988961;0.909148653228048;-0.09124099830423034;1.0454232546908193;1.0000362910662792;0.9136476152393138;1.0000363517622142
60.323487;1.0975923545730397;0.9830783827993713;0.8957310934297871;0.07161870197795718;0.0652276854148946;1.0998463311662297;10.000781107230974;0.9091484324907227;-0.09124099797096327;1.0454223442045325;1.0000361424731148;0.9136471551142821;1.0000375997351612
60.333487;1.0975924521236071;0.983077248603336;0.8957286943357066;0.07161870753716455;0.06522780433381642;1.099847289276908;10.000810212409554;0.9091482015842535;-0.09124199764626278;1.045421450121808;1.000036075385764;0.9136468492408721;1.0000389212076644
60.343487;1.0975925933349409;0.9830761719036901;0.8957263719806094;0.07161870691615362;0.065227930167482;1.0998481550426273;10.000838135280905;0.9091479655411335;-0.09124199733130435;1.045420570115342;1.0000360884489663;0.9136464931295434;1.0000403162294205
60.353487;1.0975937387919361;0.9830755546271012;0.8957237095060119;0.07162029300537626;0.06522945682922299;1.0998489202470356;10.00086481990731;0.9091477301289768;-0.09124299702735558;1.0454197035927693;1.0000361820293928;0.9136462806266282;1.000041786069093
60.363487;1.0975939569552704;0.9830763604789481;0.8957231660434541;0.07162076141022301;0.0652300352017183;1.0998495778687802;10.000890219356428;0.909147501003058;-0.09124299673538638;1.0454188515449534;1.000036357718041;0.9136460064251011;1.0000433341328485
60.373487;1.0975942131500898;0.9830754595372847;0.8957211103368498;0.07162074352661184;0.06523018323604123;1.0998511217199145;10.000914295321662;0.9091462840183525;-0.09124299645609128;1.0454180157977773;1.000036617271007;0.9136447711716366;1.0000449665875095
60.383487;1.097594508311332;0.9830741355652063;0.8957187201276121;0.07162248516347172;0.06523194715632774;1.0998515447184956;10.000937011897683;0.9091460850403366;-0.09124399618999421;1.0454171977217246;1.0000369612544355;0.9136446622954248;1.0000466922674704
60.393487;1.0975948422888058;0.9830733483925714;0.8957168786571958;0.07162245605838562;0.06523211095131935;1.0998518381244724;10.000958338947273;0.9091459086502411;-0.09124399593749499;1.0454163980363238;1.0000373882524505;0.9136444843370393;1.0000485205352252
60.403487;1.097595213599147;0.9830726144526593;0.8957151545686445;0.07162242114881931;0.06523228292006361;1.099851992321095;10.000978256452889;0.9091457579921793;-0.09124499569884295;1.0454156179350087;1.000037895230989;0.9136444379218586;1.000050458096531
60.413487;1.0975965846719085;0.9830728110564674;0.8957135680523317;0.071622207982214;0.0652322488454955;1.099851997998882;10.00099674332494;0.9091456359652926;-0.09124499547397284;1.0454148594258492;1.0000384786071528;0.9136443257116529;1.0000525076286582
60.423487;1.0975970221244382;0.9830716899642111;0.8957116510076613;0.07162392652676867;0.06523404586136036;1.0998518462676985;10.00101376490432;0.9091455461344926;-0.09124499526247695;1.0454141247493993;1.0000391347540427;0.9136442505199894;1.000054668133978
60.433487;1.0975974846899532;0.9830710890047683;0.8957102932391017;0.0716238743916889;0.06523424348951633;1.0998525281760685;10.001029278223154;0.9091454932813843;-0.0912459950636366;1.0454134158350137;1.000039859489685;0.9136443151413668;1.0000569354144198
60.443487;1.0975979637185747;0.983070522865883;0.8957090542194825;0.07162381686136601;0.0652344499535787;1.0998520358657426;10.001043249539885;0.9091444838049242;-0.09124599487613752;1.0454127335122962;1.0000406476699808;0.9136433277104168;1.0000593028792135
60.453487;1.0975984505961092;0.9830695067957562;0.8957074928986858;0.07162551918417384;0.06523627349639768;1.0998513651119446;10.001055666186517;0.9091445246342265;-0.09124699469781336;1.0454120771091682;1.000041493915478;0.9136434798755043;1.0000617627381088
60.463487;1.097598939094606;0.9830689990100319;0.8957064804146994;0.07162545133219338;0.06523649809152132;1.0998505159916558;10.001066533606473;0.9091446209369578;-0.09124699452582402;1.0454114452206642;1.0000423935440534;0.913643576682242;1.0000643062267704
60.473487;1.0975994252218357;0.9830685157429752;0.8957055721047538;0.07162537844038776;0.06523673195442091;1.099849490880321;10.001075862199073;0.9091447755092775;-0.09124799435711783;1.0454108361417316;1.0000433423099384;0.913643815444025;1.000066923020674
60.483487;1.0976008716450691;0.983068933944504;0.8957047757782709;0.07162512804019969;0.06523676064605172;1.0998482922989041;10.001083653283317;0.9091449903978235;-0.09124799418892804;1.0454102470906765;1.0000443362857658;0.9136439927452993;1.00006960181076
