time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.493487;1.0976013489648317;0.9830680041034826;0.8957036141056434;0.07162680985867188;0.06523862096488574;1.099846921572415;10.001089894566096;0.9091452680593776;-0.0912479940191756;1.045409673667808;1.0000453732782775;0.9136442041142685;1.0000723315715194
60.503487;1.097601825202314;0.9830675620858111;0.8957029709094497;0.07162672119442182;0.0652388820735698;1.0998463780919916;10.00109456804096;0.9091456106679745;-0.09124899384673278;1.0454091110752763;1.0000464534071023;0.9136445454475266;1.0000751019684235
60.513487;1.097602305398628;0.9830671199666329;0.8957024020524558;0.07162662711081298;0.06523915181062727;1.0998446599617262;10.001097660923481;0.9091460194216042;-0.09124899367139683;1.0454085565098477;1.000047577665033;0.9136448146282272;1.0000779038198475
60.523487;1.0976027946261762;0.983066189147902;0.8957014658710204;0.07162829285239752;0.06524103793420934;1.099842765141745;10.001099169356568;0.9091454954631982;-0.09124999349363445;1.0454080098941718;1.00004874751017;0.9136442155410669;1.0000807304128254
60.533487;1.097603296449457;0.9830657225208906;0.8957010368159991;0.07162818861317846;0.06524132382764714;1.099840691593393;10.001099100243252;0.9091460409803809;-0.09124999331452964;1.0454074722257767;1.0000499661551583;0.9136445388005768;1.000083578458612
60.543487;1.0976047779674356;0.9830661118833611;0.8957006919824342;0.07162790754486484;0.0652414027337215;1.0998384378447543;10.001097480700578;0.9091466585955379;-0.09124999313588422;1.045406944500839;1.000051238353474;0.913644891625788;1.0000864470889357
60.553487;1.0976053121277758;0.983065586035746;0.8957003986191054;0.07162779501391846;0.0652417031838629;1.0998360053137242;10.001094361117595;0.90914734993677;-0.09125099296010712;1.0454064285743125;1.000052568646668;0.9136453787008086;1.000089335556049
60.563487;1.0976058680812226;0.983064538893833;0.8956997307131651;0.07162944431422785;0.06524361860033344;1.0998343998145887;10.001089796962551;0.9091481149265422;-0.09125099278988787;1.0454059272566567;1.0000539609196237;0.9136458061684986;1.000092241521696
60.573487;1.0976064509831185;0.9830639283045974;0.8956995587940211;0.07162932593856847;0.06524393254316137;1.099831629790064;10.001083824070786;0.9091489516515511;-0.09125199262796771;1.045405442341751;1.0000554188082524;0.9136463790136605;1.0000951604927033
60.583487;1.0976070645931701;0.9830632729026493;0.8956994388935418;0.07162920555343685;0.06524425283988539;1.0998287039880463;10.001076450222175;0.9091498569994787;-0.09125199247719479;1.0454049733488262;1.0000569454471755;0.9136469013899667;1.000098086923056
60.593487;1.097607708703286;0.9830625737010736;0.8956993644749017;0.07162908359103394;0.0652445791946928;1.0998256314487858;10.001067667923671;0.9091498282012226;-0.09125199234051719;1.0454045180071827;1.0000585430996891;0.9136464806806971;1.0001010159785264
60.603487;1.0976083778706949;0.9830613515024572;0.8956988902591511;0.0716307254362796;0.06524651934375453;1.0998224221660262;10.00105747484338;0.9091508636595745;-0.09125299222071356;1.0454040725365406;1.0000602121383475;0.9136472083302236;1.0001039433611194
60.613487;1.0976100282892363;0.9830614502889823;0.8956989002672302;0.07163042879804525;0.06524664226651189;1.0998190869590874;10.001045884139915;0.9091519621051516;-0.09125299212021362;1.0454036316387676;1.0000619497106276;0.9136478907523168;1.000106863883462
60.623487;1.0976107224042313;0.9830606276131769;0.8956989181470322;0.07163030376590572;0.06524698450530453;1.0998166373454672;10.001032920625065;0.9091531214208068;-0.09125399204113488;1.0454031895302316;1.0000637505842667;0.9136487291645673;1.0001097711445315
60.633487;1.0976114199965061;0.9830592861550337;0.8956985147716786;0.07163194315701994;0.06524893929720135;1.099813085299163;10.001018611878024;0.9091543382746601;-0.09125399198524495;1.0454027412595714;1.0000656093858553;0.9136495264761086;1.000112658106986
60.643487;1.0976121179325995;0.9830583914726564;0.8956985602565236;0.07163181697660836;0.06524928994829987;1.0998094419764133;10.00100298448716;0.9091556085273813;-0.09125399195378663;1.0454022825835503;1.0000675213193337;0.9136503864556026;1.0001155177357282
60.653487;1.0976128138289536;0.9830574679137625;0.8956986125108154;0.07163169062142857;0.06524964399936282;1.099805716313646;10.000986070531043;0.9091569282990262;-0.09125499194748464;1.0454018088934198;1.000069481260314;0.9136514131149622;1.000118343427781
60.663487;1.0976135054012959;0.9830565195633281;0.8956986682656229;0.07163156456050407;0.06525000094663963;1.099801915157887;10.000967915076727;0.9091582947579433;-0.09125499196676491;1.0454013152988384;1.0000714831380828;0.9136524098243838;1.0001211287457263
60.673487;1.0976141905236534;0.983055067792866;0.8956982863154879;0.071633204386929;0.06525196851581522;1.099798044463021;10.000948569923144;0.9091587052033828;-0.09125599201190408;1.0454007984275615;1.0000735207899891;0.9136525830277886;1.000123866933022
60.683487;1.0976158326737906;0.9830549550522906;0.8956983556468064;0.07163290802638288;0.06525211582748311;1.0997941100729274;10.000928081844341;0.9091601549625726;-0.09125599208307669;1.0454002577198476;1.0000755889988693;0.9136537233587496;1.0001265509875334
60.693487;1.0976165014504384;0.9830539351586316;0.8956984054939777;0.07163278578446558;0.06525247958592104;1.0997911180637077;10.000906493667637;0.9091616364551145;-0.09125599218011024;1.045399694087381;1.0000776832166658;0.9136549344271877;1.0001291744931924
60.703487;1.0976171609245775;0.9830524047496044;0.895698011651559;0.07163443064096704;0.06525445318202143;1.099787075252712;10.000883853880943;0.9091631400423577;-0.09125699230177937;1.0453991069515436;1.0000797992366213;0.9136563132030199;1.0001317334017685
60.713487;1.0976178098850697;0.9830513230711244;0.8956980470355137;0.0716343125050265;0.06525482010576157;1.0997829900424598;10.000860221691283;0.9091646547635361;-0.09125699244545485;1.0453984924483524;1.000081933795174;0.9136576557622739;1.0001342270859592
60.723487;1.0976184465226502;0.9830502111703004;0.8956980704907889;0.07163419637433227;0.06525518809108238;1.0997788738096275;10.000835665421603;0.9091661681816512;-0.09125799260784434;1.0453978442246217;1.0000840852312913;0.9136591564367861;1.000136656705574
60.733487;1.0976190672855777;0.9830490739988109;0.8956980801203803;0.07163408212350938;0.06525555675544656;1.099774741974366;10.000810256045957;0.9091676668704171;-0.09125799278597978;1.045397155655391;1.0000862537144117;0.9136606087825864;1.0001390228666593
60.743487;1.0976206312590742;0.9830483184076845;0.8956976535767353;0.07163556232131164;0.06525731942575652;1.0997706127862508;10.000784061991254;0.9091691381007624;-0.09125799297735551;1.045396420942583;1.0000884403445076;0.913662104867531;1.0001413247616096
60.753487;1.0976212028563817;0.983047149141255;0.8956976368903791;0.07163545149720427;0.06525768846703342;1.0997675042135346;10.000757154347406;0.9091695709118989;-0.09125899317954568;1.0453956342141943;1.0000906450572118;0.9136627412782377;1.0001435600704784
60.763487;1.0976217434419213;0.9830459712842172;0.8956976096266782;0.07163534226584074;0.06525805723315177;1.0997634316639184;10.000729616417049;0.9091709555814769;-0.09125899339002355;1.0453947884913433;1.0000928657979629;0.9136643006239966;1.000145725332212
60.773487;1.0976222518356575;0.983044786864635;0.8956975736189677;0.07163523451124243;0.06525842533346345;1.0997594077628932;10.000701543239089;0.9091722829086041;-0.09125999360614513;1.0453938763988246;1.0000951002234322;0.913665981427381;1.0001478166247204
60.783487;1.0976227277980621;0.9830431150821073;0.8956970922797394;0.07163689309061874;0.06526040040609409;1.0997554433399233;10.000673033614536;0.9091735445152649;-0.09125999382539199;1.0453928922047058;1.0000973477188886;0.9136675787131704;1.0001498298187945
60.793487;1.09762317167719;0.9830419163588403;0.8956970422742853;0.07163678752599784;0.06526076579957685;1.0997515484803766;10.000644182038778;0.9091747331711381;-0.09125999404591836;1.0453918329897063;1.000099609580484;0.9136691871450678;1.0001517609474613
60.803487;1.0976235841398663;0.9830407094541793;0.8956969864063816;0.07163668264235781;0.06526112923900344;1.0997477328457999;10.000615074504843;0.9091758422033654;-0.0912609942667668;1.0453906980207581;1.0001018876442733;0.9136709010948972;1.0001536071271309
60.813487;1.0976249295841656;0.9830398960328713;0.8956965041674098;0.07163817105663844;0.06526288415869295;1.099744005188697;10.000585794866492;0.9091768651760547;-0.09126099448757281;1.045389488108031;1.0001041829905002;0.9136725154666436;1.0001553667874987
60.823487;1.0976252756297806;0.9830386775656065;0.8956964431142491;0.07163806747998912;0.06526324308456807;1.0997413731658021;10.000556436102537;0.9091777966199714;-0.0912619947082524;1.0453882057391206;1.0001064953444212;0.9136742252679804;1.0001570387942917
60.833487;1.0976255824916998;0.9830374583712237;0.8956963832875555;0.07163796474512517;0.06526359960194905;1.0997378443934152;10.000527105855552;0.9091776328188544;-0.09126199492882231;1.0453868547169372;1.0001088230841098;0.9136748314594928;1.0001586223619074
60.843487;1.0976258443324218;0.9830362421913258;0.8956963250840423;0.07163786293471539;0.06526395362863505;1.0997344278999033;10.000497924969077;0.909178371554081;-0.09126199514929381;1.04538543932431;1.0001111644186746;0.9136764199177194;1.000160118456763
60.853487;1.0976260550435244;0.9830345514445908;0.8956958295859959;0.07163952721445209;0.06526591314867804;1.0997311345910563;10.000469023879095;0.9091790110393345;-0.09126299536956609;1.0453839638778322;1.0001135190926287;0.9136780925616574;1.0001615307642981
60.863487;1.0976262088317417;0.9830333506503401;0.8956957721882911;0.07163942759072751;0.06526626180898125;1.0997279765204637;10.000440541072221;0.9091795494420918;-0.09126299558911978;1.0453824322726197;1.0001158887243287;0.9136796486273273;1.000162865016917
60.873487;1.097626300398524;0.9830321632473177;0.8956957155943122;0.07163932944073644;0.0652666074962138;1.0997249652843946;10.00041261883478;0.9091799854975745;-0.09126399580670992;1.0453808476523958;1.0001182754725302;0.9136812887806944;1.0001641279764029
60.883487;1.0976272898216533;0.9830318755443375;0.8956956770797855;0.07163906074704904;0.06526673555971965;1.0997231105270542;10.000385392961334;0.9091803195341347;-0.09126399602055335;1.045379213341473;1.0001206803136065;0.9136828154673575;1.00016532764856
60.893487;1.0976272429245526;0.983030249040224;0.8956951903119126;0.0716407317224253;0.0652686827378784;1.099720420044139;10.000358982707745;0.9091805541466369;-0.0912639962289265;1.0453775343393554;1.00012310243014;0.913684331150818;1.0001664739735836
60.903487;1.097627120267698;0.9830291308810263;0.8956951509784526;0.07164064000276336;0.06526901822742322;1.0997179006150615;10.000333485880867;0.9091806937149207;-0.09126499643062738;1.0453758170986907;1.0001255401523754;0.9136859375508223;1.0001675782415298
60.913487;1.097626917607068;0.983028044521908;0.8956951256432852;0.07164055068399185;0.06526934990703323;1.0997155583238891;10.000308974152988;0.9091797430096288;-0.09126499662506796;1.0453740671633256;1.0001279919386028;0.9136864403568148;1.0001686515271762
60.923487;1.097626630796684;0.9830265137645758;0.8956946801001404;0.07164222872916169;0.06527128559556616;1.0997133993493138;10.000285484738976;0.9091797064293117;-0.09126599681227515;1.0453722873182385;1.0001304564097977;0.9136880286197689;1.0001697036648223
60.933487;1.0976262559180823;0.9830255046997148;0.895694692835152;0.07164214372908204;0.06527160881083094;1.099711430488804;10.000263016334486;0.9091795886582363;-0.09126599699300275;1.0453704782673814;1.0001329320861265;0.9136895062037051;1.0001707428836928
60.943487;1.0976257884342986;0.9830245412003501;0.8956947277877393;0.07164206041031441;0.06527192738365858;1.0997096576636771;10.000241535944648;0.9091793957814552;-0.09126599716866951;1.0453686400845015;1.0001354168414882;0.9136909711827925;1.0001717755040496
60.953487;1.0976261869975565;0.9830245095545328;0.895694801995379;0.0716418059864714;0.0652720266311625;1.0997090842001853;10.000220990257816;0.9091791350870864;-0.09126699734090771;1.0453667728249567;1.0001379066865412;0.91369252149161;1.0001728059718655
60.963487;1.097625514830224;0.9830231716836398;0.8956944465983602;0.07164349001608658;0.06527394321886917;1.0997077111015492;10.000201310526995;0.9091788136004961;-0.09126699751092526;1.045364877048749;1.0001403946635377;0.9136939555867452;1.0001738372643596
60.973487;1.0976247308166605;0.9830223755012969;0.8956945523785211;0.0716434098041058;0.06527424619768481;1.0997065377565243;10.000182412970432;0.909178437210448;-0.0912679976792263;1.045362954312194;1.0001428711512084;0.9136954718240077;1.0001748709564815
60.983487;1.0976238310936606;0.9830216453249947;0.8956946800578308;0.07164333047978672;0.06527454323931284;1.0997055615421845;10.000164203076958;0.9091780106051944;-0.09126799784593594;1.0453610072826158;1.0001453252723098;0.9136968702317689;1.0001759072657608
60.993487;1.0976228137027841;0.9830209865891545;0.8956948279323562;0.07164325223435862;0.06527483385093527;1.0997047777780828;10.000146582165517;0.9091765371909115;-0.09126799801121789;1.0453590393690722;1.0001477458632293;0.9136972575566488;1.0001769455517842
61.003487;1.0976216781543886;0.9830199247515614;0.8956945560897307;0.07164494039745413;0.06527672565074222;1.0997041808578571;10.000129456021424;0.9091760189104764;-0.09126899817539394;1.0453570533788765;1.000150122052518;0.9136987268698555;1.0001779846096353
61.013487;1.0976204252981347;0.9830194280910135;0.8956947386104618;0.07164486496189243;0.06527700206462057;1.0997037649321442;10.000112743441207;0.9091754560006837;-0.0912689983389904;1.0453550501223856;1.0001524441218979;0.9137000869646107;1.0001790228627139
61.023487;1.0976200218756187;0.9830199042679822;0.8956949516654134;0.07164461866052116;0.06527705648251271;1.099704523098898;10.000096376994058;0.9091748470615686;-0.09126899850280609;1.0453530288219368;1.0001547039138305;0.9137014424549136;1.0001800584641494
61.033487;1.0976185405386485;0.9830195972259312;0.8956951623819528;0.07164454616925914;0.06527731751133282;1.099704446499676;10.000080301372556;0.9091741896656511;-0.09126999866797689;1.0453509893681558;1.0001568947638395;0.9137028995645121;1.0001810885631446
61.043487;1.0976169487043945;0.983018913495972;0.8956949458328644;0.07164624012040696;0.06527917858196028;1.0997045250453348;10.00006447563532;0.9091734811361902;-0.09126999883600956;1.045348934969915;1.0001590118933126;0.9137042651031947;1.0001821091720224
61.053487;1.0976152494423705;0.9830188189785405;0.8956951741962617;0.0716461703087987;0.06527942325809995;1.09970474903566;10.000048875227117;0.909172719322762;-0.09127099900845655;1.045346873475711;1.0001610529171288;0.9137057442043401;1.0001831166765214
61.063487;1.097613447050751;0.9830188350270199;0.8956954051268441;0.07164610175477204;0.06527965940820818;1.0997051097197075;10.000033493136513;0.9091719030106201;-0.09127099918633858;1.0453448164292567;1.0001630178470762;0.9137071405402195;1.0001841088569943
61.073487;1.097611547095536;0.9830189608407732;0.895695633691988;0.07164603431966673;0.06527988680520701;1.0997055991488356;10.00001834161752;0.9091700314728115;-0.09127099936982296;1.0453427774436834;1.0001649089253397;0.913707560545497;1.0001850843447104
61.083487;1.0976095556025947;0.9830187116788951;0.8956954170053522;0.07164773296690281;0.06528171329033836;1.0997062108021045;10.00000344991243;0.9091691040817413;-0.09127199955828592;1.0453407714599783;1.0001667305500297;0.9137090944162177;1.0001860414285768
61.093487;1.0976084435316447;0.9830199228985117;0.8956956431246172;0.07164749507765696;0.06528170795477;1.0997079405070413;9.999988854831454;0.9091681206566529;-0.09127199975070978;1.0453388136746158;1.0001684889436244;0.9137105472788907;1.0001869771457743
61.103487;1.0976062875612627;0.9830203415056104;0.8956958413988806;0.07164743051203026;0.06528190738176143;1.099708786384714;9.99997458805817;0.9091670814192124;-0.09127199994621689;1.0453369176415344;1.0001701913057153;0.9137120194192317;1.000187887352026
61.113487;1.097604059185537;0.9830203580693251;0.8956955890822087;0.0716491320733351;0.06528370481257041;1.0997097475036264;9.999960663884996;0.909165986742227;-0.09127300014448195;1.0453350943559205;1.000171845070149;0.9137136120134582;1.0001887671490908
61.123487;1.0976017652731482;0.9830209243736577;0.8956957609982156;0.07164906976976129;0.06528388356055162;1.0997108222688987;9.999947071074608;0.9091648380686086;-0.09127300034593439;1.0453333527772875;1.0001734579592325;0.913715127334431;1.0001896105788524
61.133487;1.097599413362597;0.9830215508132129;0.8956959164514957;0.07164900898969384;0.06528405119575977;1.0997120080398777;9.999933776745804;0.9091636393318089;-0.09127400055158073;1.0453317002279898;1.0001750385205601;0.913716768021386;1.0001904100541206
61.143487;1.0975970120075385;0.9830222296772746;0.8956960521796787;0.07164895004091798;0.06528420726212468;1.0997133017317289;9.999920742084731;0.9091623970238533;-0.09127400076252241;1.0453301423929706;1.0001765964488742;0.9137183373926672;1.0001911568521755
61.153487;1.0975945710588688;0.9830224741494529;0.8956957288865661;0.07165065822362461;0.06528595955766822;1.0997157002894375;9.99990793583498;0.9091601187337852;-0.09127400097969612;1.045328684251412;1.0001781424470477;0.913718942375705;1.0001918423312892
61.163487;1.0975930665642963;0.9830241225174596;0.895695840104204;0.07165043107034286;0.065285877308465;1.0997172011867422;9.999895334621135;0.9091588121139175;-0.09127500120390589;1.045327331552291;1.000179687886308;0.9137206735073311;1.0001924586338087
61.173487;1.097590580224935;0.9830249283823904;0.8956959214797948;0.07165037839830628;0.06528599738872976;1.099718803115028;9.999882915754581;0.9091574850726973;-0.0912750014358484;1.045326091040106;1.0001812443554725;0.9137223361810426;1.0001929990692122
61.183487;1.0975880868610035;0.9830257717054212;0.8956959949625102;0.07165032765870169;0.06528610536658308;1.0997205065231452;9.999870659112903;0.9091561458251026;-0.09127600167624479;1.0453249696665659;1.0001828227503669;0.9137241308504066;1.0001934581737493
61.193487;1.097585594131534;0.9830261717827026;0.8956956294116842;0.07165204364283788;0.06528780931427543;1.099722314090776;9.999858559532779;0.9091548025079308;-0.09127600192595352;1.0453239738821825;1.0001844323485818;0.9137258591746246;1.0001938313583072
61.203487;1.0975831075137228;0.983027089828883;0.8956957073915515;0.07165199583521692;0.06528789297193302;1.0997242304218475;9.999846633380711;0.9091534627789071;-0.0912760021857835;1.045323108708304;1.0001860809857808;0.9137276225597655;1.000194115101362
61.213487;1.0975806317771402;0.9830280428000363;0.895695796325403;0.07165194900005013;0.06528796442003905;1.0997262605624754;9.999834913814727;0.9091521331580144;-0.09127700245647559;1.045322376600884;1.0001877759686655;0.9137295214702731;1.000194307370511
61.223487;1.0975781741133042;0.9830290258304105;0.8956958995060917;0.07165190271462696;0.06528802379664408;1.0997294089674328;9.999823442442004;0.9091508185825495;-0.0912770027390376;1.0453217771437395;1.0001895242505578;0.9137313559916801;1.0001944071352675
61.233487;1.0975767108493253;0.9830304331556032;0.8956955959251667;0.07165344916775647;0.06528946505990985;1.0997316794957064;9.999812263300136;0.9091495224072029;-0.09127700303468961;1.0453213075883576;1.000191331413081;0.9137332264240285;1.0001944133826286
61.243487;1.0975743260784105;0.9830314565023789;0.8956957297805879;0.07165340239662296;0.06528950124791673;1.0997340751345552;9.999801413120872;0.9091472460420482;-0.091278003344281;1.045320962983853;1.0001932001791578;0.9137342386321062;1.000194324678067
61.253487;1.0975719975829556;0.9830324892271066;0.8956958766553631;0.07165335471869176;0.06528952652794083;1.0997365971608681;9.999790907113919;0.9091459886231635;-0.0912780036677969;1.0453207362880268;1.0001951297843439;0.9137361830564544;1.0001941393685287
61.263487;1.097569736160497;0.9830335243163657;0.8956960329447997;0.07165330584102853;0.06528954148648342;1.0997392446809757;9.999780743127362;0.9091447479035818;-0.09127900400435275;1.0453206200035932;1.000197116967742;0.9137382631940965;1.0001938560725048
61.273487;1.0975675513238654;0.9830340751612098;0.8956957554783719;0.07165502058459011;0.06529115484786041;1.0997420148761972;9.99977092380354;0.9091435214868819;-0.09127900435277626;1.0453206082887314;1.0001991577777245;0.9137402769537091;1.0001934738769047
61.283487;1.0975654523485223;0.9830350991323747;0.8956959137490563;0.07165496838474694;0.06529115102418014;1.099744903629359;9.999761460963043;0.9091423069613507;-0.09127900471217833;1.0453206974501725;1.0002012488773513;0.9137423218535768;1.0001929919323487
61.293487;1.097563447944;0.9830361129009507;0.895696063229;0.0716549138719471;0.06529113865503335;1.0997489065628927;9.999752359164406;0.9091411017313029;-0.09128000508172054;1.0453208853932663;1.0002033876932979;0.9137444958047809;1.0001924091391132
61.303487;1.0975625102707003;0.9830379954416619;0.8956962133928144;0.07165468429066978;0.065290903852502;1.0997520202143432;9.999743610380367;0.9091399036292005;-0.09128000546000194;1.0453211716778894;1.0002055719197687;0.9137465977600394;1.0001917238229197
61.313487;1.0975607153515374;0.9830385008589716;0.8956958887683899;0.07165638927476732;0.06529248416153606;1.0997552425842754;9.999735209486449;0.9091387115470532;-0.09128000584487976;1.0453215575977681;1.0002077993142722;0.9137487273417906;1.0001909332444028
61.323487;1.0975590316067048;0.9830394694636487;0.8956959732158876;0.07165632618592661;0.06529244961277099;1.0997585727353123;9.99972717293248;0.9091365254635781;-0.09128100623369684;1.0453220452705445;1.000210067587473;0.9137499900405243;1.000190034137452
61.333487;1.097557459076914;0.9830404185266309;0.8956960191222489;0.07165626010034754;0.0652924088538069;1.0997620097393401;9.999719543315075;0.9091353467541515;-0.09128100662370674;1.0453226367008803;1.0002123740491398;0.9137521778367388;1.0001890237721556
61.343487;1.0975559943065212;0.9830413474916169;0.8956960163492655;0.0716561910212246;0.06529236224916214;1.0997655519461578;9.999712377537678;0.9091341786440365;-0.09128200701268824;1.0453233335549443;1.0002147152065601;0.9137544988444842;1.0001878998015077
61.353487;1.0975546328059516;0.9830417767978713;0.8956955187414221;0.07165788402564525;0.06529391807592855;1.099769197002753;9.999705730162235;0.9091330257500816;-0.09128200739933984;1.0453241373982545;1.000217085934561;0.913756757108339;1.0001866594848556
61.363487;1.0975533720903543;0.9830426687979144;0.8956953969872878;0.0716578088192415;0.06529386019737045;1.0997739419586712;9.999699647216273;0.909131893208561;-0.09128200778304081;1.0453250497251994;1.0002194785564384;0.9137590550748571;1.000185299662955
61.373487;1.0975531775344016;0.9830444229428973;0.8956952262169342;0.071657557982415;0.0652935823094841;1.0997777830894517;9.999694174367336;0.9091307859654408;-0.09128300816333287;1.0453260712173051;1.0002218830750786;0.9137614927586933;1.0001838171276274
61.383487;1.0975521216359079;0.9830452734607655;0.8956949749987044;0.07165747619396867;0.06529351335721915;1.0997817153772704;9.999689365337584;0.9091297079512917;-0.09128300853972418;1.0453272015419905;1.0002242885278547;0.9137638678489615;1.0001822085009757
61.393487;1.0975511715797839;0.9830456169067262;0.8956942226693184;0.0716591563388976;0.0652950472706697;1.0997857318709487;9.999685276730643;0.9091286613773356;-0.09128300891187417;1.0453284403219336;1.0002266846107581;0.9137662751828685;1.0001804697430632
61.403487;1.0975503297832088;0.983046410367722;0.895693847552343;0.071659068564656;0.06529496819542825;1.0997898229952494;9.999681952287945;0.9091266470745469;-0.0912840092797126;1.0453297875468774;1.000229062576861;0.9137678126379339;1.0001785960578187
61.413487;1.0975495992413975;0.9830471690524901;0.8956934140538898;0.07165897839814725;0.06529488456212088;1.0997939758402286;9.99967940883723;0.9091256658448349;-0.0912840096432695;1.0453312430479955;1.000231414639512;0.9137702629036382;1.0001765823409277
61.423487;1.097548982326917;0.9830478893560446;0.8956929243025774;0.07165888627344076;0.06529479668570186;1.099798174989595;9.99967763384587;0.9091247187899916;-0.09128401000252374;1.0453328060515599;1.0002337330174167;0.913772723755017;1.0001744238395538
61.433487;1.097548479423087;0.9830480880393604;0.8956919427033744;0.07166055774068232;0.06529631296516654;1.0998034053483678;9.99967659635418;0.9091238061208331;-0.09128501035738215;1.0453344748881774;1.000236009869947;0.9137752878960178;1.0001721169439637
61.443487;1.0975490542345732;0.9830496071801149;0.8956913641403752;0.07166029070766337;0.06529600308740396;1.0998076540889001;9.999676262768947;0.9091229271916748;-0.0912850107075411;1.0453362466754381;1.0002382374491412;0.9137777481042663;1.0001696598777068
61.453487;1.0975487749447193;0.9830502044877543;0.8956907242332559;0.07166019539498494;0.06529590433936502;1.0998119101247967;9.999676606849219;0.9091220824464832;-0.09128601105242243;1.045338117662777;1.0002404081766216;0.9137802973409237;1.000167053244416
61.463487;1.0975486034320738;0.9830507635429446;0.8956900448324072;0.07166009970864139;0.06529580275622912;1.0998161633664874;9.999677612201978;0.9091212743001112;-0.09128601139142983;1.045340084799539;1.0002425150839578;0.9137827298019093;1.000164300523818
61.473487;1.0975485365726754;0.983050806122686;0.8956888945997564;0.07166176893088474;0.06529730699338994;1.0998204046622952;9.999679271790981;0.9091205055227376;-0.0912860117241689;1.0453421467152597;1.0002445520772143;0.9137851392947355;1.0001614078287786
61.483487;1.0975485719322393;0.9830512954961804;0.8956881550918675;0.0716616730299957;0.0652972015148352;1.0998246250814194;9.999681586653576;0.9091197769308244;-0.09128701205028864;1.04534430245473;1.0002465133179468;0.9137876189308246;1.0001583822902758
61.493487;1.0975487076077977;0.9830517521039254;0.8956873924114696;0.07166157735255319;0.06529709521995784;1.0998288154342977;9.99968456308574;0.9091180864605232;-0.09128701236925184;1.0453465501165327;1.0002483924078978;0.9137889669528916;1.0001552299770609
61.503487;1.097548941132375;0.9830521770969578;0.8956866091108244;0.0716614822724661;0.06529698907640251;1.099833967029982;9.99968820925067;0.9091174302279491;-0.09128701268044877;1.0453488871128582;1.0002501826064065;0.9137912670280786;1.0001519553443199
61.513487;1.0975492685024821;0.9830520911812765;0.8956853685200169;0.07166315335899147;0.06529849222853096;1.0998380725971262;9.99969253303019;0.909116804381617;-0.09128801298328383;1.045351310703699;1.0002518781212857;0.913793618427299;1.0001485624477717
61.523487;1.0975506492296938;0.9830533383182413;0.8956845624862821;0.07166288863488483;0.06529817505158185;1.0998421264087166;9.999697540674555;0.9091162060464498;-0.0912880132768784;1.0453538182332087;1.0002534752356094;0.913795814991567;1.0001450555509663
61.533487;1.0975511482613025;0.9830536755414965;0.8956837214404171;0.07166279867834126;0.06529807530025601;1.0998461235461043;9.99970323729374;0.9091156332699785;-0.09128801355987051;1.0453564073778758;1.0002549722933383;0.9137979492103715;1.0001414384744918
61.543487;1.0975517268825272;0.9830539839122824;0.8956828603621569;0.07166271195458444;0.06529797917737304;1.0998500592761935;9.999709628219557;0.9091150846274513;-0.09128901383073672;1.0453590756530928;1.0002563689028432;0.913800113384298;1.000137714759024
61.553487;1.097552383749599;0.9830537822001656;0.8956815409589926;0.0716643942119603;0.06529949525999394;1.0998539287395523;9.999716720453913;0.9091145588334733;-0.09128901408839306;1.045361818987783;1.000257664677386;0.9138020998747616;1.0001338886595599
61.563487;1.0975531182122142;0.9830540316462393;0.8956806390399198;0.07166431559992532;0.06529940775106495;1.0998577260794058;9.999724529756016;0.9091140545705645;-0.09129001433250777;1.0453646308706692;1.0002588582660081;0.9138041000343585;1.0001299656231208
61.573487;1.0975539289611091;0.9830542524517764;0.8956797155016534;0.07166424134196843;0.06529932505102148;1.099861444238538;9.999733088174395;0.9091135701524449;-0.09129001456313143;1.0453675033019771;1.0002599482498526;0.9138059058948198;1.000125952709256
61.583487;1.0975548138059739;0.9830544467207717;0.895678767091874;0.07166417144449451;0.06529924734759965;1.0998660765033066;9.999742441959047;0.9091121032463221;-0.09129001478000767;1.0453704285515661;1.0002609348495697;0.9138066161557412;1.0001218590742325
61.593487;1.0975567343974337;0.9830550180818912;0.8956773665419074;0.0716656986599371;0.06530056839053645;1.099869617775116;9.99975264473322;0.9091116513908836;-0.09129101498223599;1.045373399702501;1.0002618202307132;0.9138083174714747;1.0001176957025788
61.603487;1.0975577575585929;0.9830551694460232;0.8956763526488413;0.07166563755997017;0.06530050077538442;1.0998730648863244;9.99976375132993;0.90911121261598;-0.09129101516838968;1.0453764101400262;1.0002626078836758;0.9138098144359408;1.0001134747844431
61.613487;1.0975588455232617;0.9830553068030361;0.8956752967453955;0.07166558092757662;0.06530043804306734;1.099876416787791;9.9997758145762;0.9091107856006354;-0.09129101533684134;1.0453794536494987;1.0002633020116056;0.9138112076257793;1.000109209431668
61.623487;1.0975599954793747;0.983055435955271;0.8956741931977052;0.0716655286778706;0.06530038002097062;1.0998796734921505;9.99978888525049;0.9091103698845235;-0.09129201548599246;1.0453825246583994;1.0002639066920462;0.9138125974632684;1.0001049132224373
61.633487;1.0975612031299944;0.9830550810433141;0.8956726008743577;0.07166724573494103;0.06530193459549107;1.09988283388466;9.999803006891891;0.9091099656505641;-0.09129201561423014;1.045385617609883;1.000264424877678;0.9138137837916471;1.0001005995149557
61.643487;1.0975624638056787;0.9830552060808473;0.8956713949256825;0.07166720170102668;0.06530188533648984;1.0998858943325864;9.999818209014071;0.9091095725008528;-0.09129201571988495;1.0453887266081237;1.0002648583695177;0.9138148657337085;1.0000962813880365
61.653487;1.0975637738875892;0.9830553310993905;0.8956701375232669;0.07166716149350551;0.06530184015420755;1.0998898486865882;9.999834511148347;0.9091091883001577;-0.09129301580146237;1.0453918462504932;1.00026520963745;0.9138159429458548;1.0000919720768506
61.663487;1.097565130586686;0.9830554567836238;0.8956688292663004;0.07166712493973677;0.06530179891474777;1.0998926895607686;9.99985192871664;0.909107809268676;-0.09129301585798413;1.0453949727396872;1.000265483801744;0.9138158213253034;1.0000876848048674
61.673487;1.0975674964705635;0.9830559851563181;0.8956670501721112;0.07166868468981527;0.06530315510327822;1.099895410584683;9.999870469991924;0.9091074311633548;-0.09129301588910363;1.0453981038840423;1.0002656885969552;0.9138165925553972;1.0000834312643883
61.683487;1.0975689404499778;0.9830561165566268;0.895665649838027;0.07166865526803352;0.06530312104631274;1.0998980079957301;9.99989013569453;0.909107050405247;-0.09129401589484161;1.0454012378639306;1.0002658325976568;0.9138173643171094;1.0000792196465667
61.693487;1.0975704268861004;0.9830562532321087;0.8956642128546054;0.07166862954949024;0.06530309003855204;1.0999004795343634;9.999910923264094;0.9091066645457391;-0.09129401587500117;1.0454043720664625;1.0002659233601283;0.9138179398020009;1.000075054369478
61.703487;1.0975719554237746;0.9830563967486805;0.8956627470362667;0.07166860770437282;0.06530306170625;1.0999028213990811;9.999932823090482;0.9091062724860153;-0.09129501582852943;1.0454075028703964;1.0002659669742862;0.91381852122805;1.0000709378823471
61.713487;1.0975735257056294;0.9830560676354584;0.8956608227563849;0.07167035505491293;0.06530464385437557;1.099905026943541;9.9999558101096;0.9091058743731917;-0.09129501575340342;1.0454106261159852;1.0002659688338646;0.9138189100781605;1.0000668727731399
61.723487;1.0975751383364851;0.9830562288300783;0.8956593242743981;0.07167034166968986;0.06530462011901857;1.099908088426716;9.999979844714174;0.9091054710534637;-0.09129501564733605;1.0454137371168972;1.000265933760643;0.9138192071194013;1.0000628628852988
61.733487;1.0975767953402975;0.9830564016724995;0.8956578207628233;0.07167033293237228;0.0653045984833449;1.0999099992904935;10.000004888491203;0.9091050636528223;-0.09129601550866837;1.045416829678373;1.0002658652002263;0.9138195144030348;1.0000589133155697
61.743487;1.0975794635672698;0.9830574688783605;0.8956563327279375;0.07167015667145542;0.06530436438830635;1.0999117550762483;10.000030920714536;0.9091046534484393;-0.09129601533659609;1.0454198953858247;1.0002657654592961;0.9138196357041161;1.000055029738603
61.753487;1.0975812135509224;0.9830571874845146;0.8956543937072254;0.07167192268837802;0.06530595461789893;1.0999133529078835;10.000057936383497;0.9091032421185183;-0.09129601513085206;1.0454229241344655;1.0002656373827254;0.9138186789991611;1.000051217603241
61.763487;1.097583008316528;0.9830574013500484;0.8956528967679496;0.07167192817555204;0.06530593841938676;1.0999147905127884;10.000085931660724;0.9091028322153976;-0.09129701489148738;1.0454259054632205;1.0002654855135071;0.9138187355701171;1.0000474813829263
61.773487;1.0975848442334775;0.9830576325239831;0.8956514056530772;0.07167193783101634;0.06530592367902698;1.099916066278445;10.000114891922696;0.9091024269524027;-0.09129701461887356;1.0454288297350114;1.0002653159771906;0.9138186108152769;1.0000438237442395
61.783487;1.0975867166423585;0.983057884440512;0.8956499233578225;0.0716719512137576;0.06530591005303088;1.099917180175542;10.000144790441082;0.9091020293847024;-0.09129701431370793;1.0454316886201742;1.0002651351623262;0.9138184041700561;1.000040244778646
61.793487;1.0975886213845947;0.9830576789635691;0.8956480156669026;0.07167373302155547;0.06530750519866585;1.0999181339377926;10.000175597007619;0.9091016420302901;-0.09129801397702778;1.0454344752728668;1.000264946973603;0.9138182143063137;1.0000367422062264
61.803487;1.097590555533669;0.9830579789626395;0.8956465611379366;0.07167375262975742;0.06530749247511013;1.099919930026175;10.00020728023619;0.9091012670767138;-0.09129801361021583;1.0454371840255863;1.0002647511274212;0.9138178389026269;1.000033312870038
61.813487;1.0975925165250573;0.9830583047261969;0.8956451225011166;0.07167377471534411;0.06530747957092554;1.099920570701835;10.000239799230542;0.90910090671594;-0.09129801321474182;1.0454398089223293;1.000264545308271;0.9138173740948399;1.0000299542139133
61.823487;1.097595466747221;0.983059538570713;0.8956437145832219;0.07167362655964796;0.06530725168083959;1.0999210580341772;10.000273094278405;0.9091005630009414;-0.0912990127916623;1.0454423424043155;1.0002643289459936;0.913816916897659;1.0000266645722804
61.833487;1.0975974755495568;0.9830599186642964;0.8956423042207399;0.07167365260850725;0.06530723724605278;1.099921393943417;10.000307081312606;0.9091002371197507;-0.09129901234134485;1.045444775664183;1.0002641045317382;0.9138162682143306;1.0000234428558872
61.843487;1.097599509058281;0.9830598458192741;0.8956404655870762;0.07167544546065766;0.06530882953084233;1.0999215800844104;10.000341662017485;0.9090989295313789;-0.0912990118637312;1.0454470995418286;1.000263876503272;0.9138145374944375;1.0000202886631893
61.853487;1.09760156963319;0.9830602808443547;0.8956390687996562;0.07167547481836349;0.06530881188132329;1.0999216184060059;10.000376744288468;0.9090986412224165;-0.09130001135878114;1.045449305238522;1.000263649746472;0.9138138214023019;1.0000172026893315
61.863487;1.097603659954356;0.9830607428853328;0.8956376681210678;0.07167550581558962;0.06530879186938962;1.0999215119268244;10.00041224633909;0.9090983744933981;-0.0913000108266075;1.0454513858017844;1.0002634282521332;0.913812933340421;1.0000141871331387
61.873487;1.0976057832298451;0.9830612338914861;0.8956362551444395;0.07167553848754635;0.06530876887880802;1.0999222651355414;10.000448085753543;0.9090981330960727;-0.0913000102676397;1.0454533378322544;1.0002632145210222;0.9138119824919417;1.0000112457328514
61.883487;1.0976079430534376;0.9830612774810801;0.8956343844083777;0.07167733779783991;0.06531035030535304;1.099921884760057;10.000484175030433;0.9090979220181659;-0.091301009683108;1.0454551618704269;1.0002630097826604;0.9138110774414794;1.0000083828954092
61.893487;1.0976101426916578;0.9830618411759742;0.8956329255317523;0.07167737316634577;0.06531031924780349;1.099921380472186;10.000520426392127;0.9090977465523561;-0.09130100907522093;1.0454568613825987;1.0002628138989822;0.9138100247116162;1.0000056028962836
61.903487;1.0976133500011005;0.983063333469716;0.8956314501576073;0.07167723689752754;0.06531006874781574;1.0999207641760946;10.000556756232191;0.9090976109995589;-0.09130100844681842;1.0454584411915087;1.0002626250113602;0.9138089283675361;1.0000029100285615
61.913487;1.0976156388875362;0.9830640017591462;0.8956299204667169;0.07167727321576177;0.06531002704250999;1.0999200488522762;10.00059308697584;0.9090975179437772;-0.09130200780095656;1.0454599060050618;1.0002624393912891;0.9138078917238157;1.0000003088214666
61.923487;1.0976179786068323;0.9830642582878965;0.8956279079958004;0.07167907446472752;0.06531158719387288;1.0999192481961189;10.000629347961127;0.9090974687642133;-0.09130200714049724;1.0454612596442157;1.0002622513654325;0.9138067186328043;0.9999978038564694
61.933487;1.0976203738873573;0.9830650758415037;0.8956262841757382;0.0716791101315906;0.06531153234963548;1.099918376108976;10.000665477765157;0.909096464758259;-0.09130300646770947;1.045462505155151;1.000262053799742;0.913804618093977;0.9999953992215452
61.943487;1.0976228297256312;0.9830659835481788;0.8956246079321558;0.07167914517686272;0.06531146995876747;1.0999174455840177;10.000701427861722;0.9090965073698188;-0.09130300578430645;1.0454636453704043;1.0002618390930906;0.9138033848289564;0.9999930972784369
61.953487;1.0976253508721054;0.983066989768853;0.8956228771022473;0.07167917950621895;0.06531139942733409;1.099917467889367;10.000737161799757;0.9090965972310987;-0.09130300509201143;1.0454646835843158;1.0002615992564527;0.9138021286555621;0.9999908974711567
61.963487;1.0976279404556237;0.9830676214961581;0.8956206531666401;0.07168097814593602;0.06531292832017814;1.0999164519196285;10.000772652088195;0.9090967332621938;-0.09130400439296527;1.0454656241105913;1.000261325137285;0.9138009543897796;0.9999887963434335
61.973487;1.0976315636530007;0.9830697289189048;0.8956188285884669;0.07168083851797818;0.06531262558295127;1.0999154033661434;10.000807877862073;0.909096912859246;-0.0913040036896884;1.045466472511973;1.0002610064107693;0.9137996664900144;0.9999867885904544
61.983487;1.0976342878473277;0.9830710752892828;0.8956169356879091;0.0716808705182277;0.0653125278220871;1.0999143251158248;10.00084281943193;0.9090971330074571;-0.09130400298508391;1.0454672353930452;1.0002606320307694;0.9137983681414347;0.9999848681669211
61.993487;1.0976370725741322;0.9830725473207722;0.8956149919613996;0.07168090200128092;0.06531242042760477;1.0999132192371015;10.000877456206004;0.9090973915144802;-0.09130500228228719;1.0454679194272807;1.0002601903919124;0.913797162072976;0.999983028387705
62.003487;1.097639911670307;0.9830741487227278;0.895612999887144;0.07168093320816998;0.06531230337896685;1.0999120886833964;10.000911774521109;0.9090976877356878;-0.09130500158401009;1.0454685294643853;1.0002596700301534;0.9137958519706985;0.9999812609086642
62.013487;1.0976427987595498;0.983075400354582;0.8956105248601962;0.07168272952201404;0.06531378495975189;1.099910937810129;10.00094577448429;0.9090980223584086;-0.09130500089208309;1.0454690673695235;1.0002590605052983;0.9137945424150272;0.9999795552172034
62.023487;1.097645726428172;0.983077263166391;0.8956084472585544;0.07168276103022786;0.06531364930623355;1.099910772068025;10.000979468690335;0.9090973962740905;-0.09130600020759422;1.0454695336546296;1.0002583524892412;0.9137923435876544;0.9999778994960261
62.033487;1.0976486848083022;0.9830792545855181;0.895606335225294;0.07168279322802411;0.06531350490864178;1.0999095974818882;10.001012877030487;0.9090978096460675;-0.0913059995310328;1.0454699297168877;1.0002575375909848;0.9137910504970439;0.9999762817831465
62.043487;1.0976516612161658;0.9830813720592493;0.8956041965748726;0.07168282660715991;0.06531335219339798;1.099908420489893;10.001046017939963;0.9090982619257877;-0.09130599886217937;1.0454702572336116;1.0002566081811461;0.9137897716426802;0.9999746908863465
62.053487;1.0976556070653982;0.9830840135350544;0.8956016177736275;0.07168445446650616;0.06531458532247629;1.0999072476681844;10.00107890038366;0.9090987522943142;-0.09130699820032011;1.0454705159102524;1.0002555570021294;0.9137886088963967;0.9999731170262587
62.063487;1.0976585813836726;0.9830863751814882;0.8955994523478522;0.07168449166635119;0.06531441750748432;1.0999060843826143;10.001111523033442;0.9090992802518214;-0.09130699754482488;1.04547070266067;1.000254377001156;0.9137873623340516;0.9999715518551381
62.073487;1.0976615417149422;0.983088854502841;0.8955972867051281;0.07168453123263127;0.06531424309804858;1.0999049330551192;10.0011438737371;0.9090998464216236;-0.09130699689529935;1.0454708132013812;1.0002530615048664;0.9137861292116783;0.9999699880343091
62.083487;1.0976644847140264;0.9830914465569605;0.8955951291024892;0.0716845733573369;0.06531406275374653;1.0999037929019724;10.001175919796204;0.9091004529177766;-0.09130799625148776;1.0454708441537621;1.0002516043388816;0.9137850049449115;0.9999684185450513
62.093487;1.0976674093853078;0.9830936630267616;0.895592548657165;0.07168638336376754;0.06531548511047901;1.0999026610935139;10.001207595171397;0.9091011028168751;-0.09130799561354883;1.0454707936118917;1.0002499997571248;0.9137837849075118;0.9999668361236475
62.103487;1.0976703155476943;0.9830964549600234;0.8955904268969247;0.07168643126447638;0.06531529437581546;1.0999025343143778;10.001238802268563;0.9091017990640168;-0.09130799498222826;1.0454706610313282;1.0002482424007753;0.9137825639657647;0.9999652337951437
62.113487;1.0976732044158954;0.9830993294582467;0.895588330336499;0.07168648240212605;0.06531509899133318;1.0999014108256728;10.001269433792343;0.90910254307111;-0.09130899435870161;1.0454704471107115;1.0002463275735187;0.9137814352963043;0.9999636064035853
62.123487;1.0976760799188632;0.9831022745187342;0.8955862618219598;0.07168653693014387;0.06531489932788927;1.0999002922631502;10.001299397141329;0.9091023335833864;-0.09130899374448367;1.045470153297126;1.0002442513834702;0.9137791951902804;0.9999619515316732
62.133487;1.0976799126582415;0.9831061611520089;0.8955842373270273;0.07168642254170622;0.06531448138112796;1.0998991831784632;10.0013286184389;0.9091031668493831;-0.09130899314116829;1.0454697814540985;1.0002420098666973;0.9137779236580136;0.9999602687366718
62.143487;1.0976827783229457;0.983108737183224;0.8955817855007475;0.07168824896088856;0.06531588249057477;1.0998980885941017;10.001357026500214;0.9091040381155039;-0.09130999254989852;1.0454693337558207;1.0002395977281382;0.9137767158362412;0.9999585583557408
62.153487;1.0976856467427616;0.9831118372010745;0.8955797941628105;0.07168831357015643;0.0653156724646066;1.09989701319999;10.001384539239986;0.9091049426660583;-0.09130999197119397;1.0454688127849197;1.0002370084736336;0.9137753630945777;0.9999568212683856
62.163487;1.0976885234110088;0.9831149729478733;0.8955778208624335;0.071688381519633;0.06531545985620003;1.0998959634956964;10.00141106287571;0.9091058753290236;-0.09130999140508028;1.0454682225610075;1.0002342359737524;0.9137739586040777;0.9999550590170986
62.173487;1.097691412977927;0.9831181387657831;0.8955758612039294;0.07168845291848636;0.06531524514529913;1.0998949494000527;10.0014364982073;0.9091068301354074;-0.09131099085107003;1.0454675696968747;1.000231275428323;0.9137725979296791;0.9999532737094523
62.183487;1.0976943165381854;0.9831208504796778;0.8955734741497344;0.07169029304516183;0.06531663690800472;1.0998949830845346;10.001460748328844;0.9091078011438;-0.0913109903083496;1.0454668630686637;1.00022812248655;0.913771078855234;0.9999514682170355
62.193487;1.0976972312064444;0.9831240669722142;0.8955715342064782;0.07169037185620072;0.06531641942008483;1.0998940764695455;10.001483725471747;0.9091087830200041;-0.09131098977621087;1.045466112714088;1.0002247718884134;0.91376950045181;0.9999496467811758
62.203487;1.097700152130255;0.9831273047959893;0.895569603285123;0.07169045458334879;0.0653162012407183;1.0998932391979759;10.001505357769243;0.9091097709219522;-0.09131198925417938;1.0454653290394893;1.000221217397097;0.913767962615611;0.9999478149814602
62.213487;1.097704039217701;0.9831314418504112;0.8955676976441337;0.07169036887979933;0.06531576840643857;1.0998924777159653;10.001525588415738;0.9091097607190606;-0.09131198874182993;1.0454645219796692;1.0002174526588021;0.9137652702737792;0.9999459788200622
62.223487;1.0977069583839738;0.983134230899181;0.8955653488445432;0.07169222445636896;0.06531715829597609;1.099891795793181;10.001544362602402;0.9091107494683064;-0.09131198823862825;1.0454637003492355;1.0002134720376372;0.9137635121854787;0.9999441441747
62.233487;1.0977098702563017;0.9831375118003264;0.8955634492306187;0.0716923186862024;0.06531694078198244;1.09989119587062;10.001561617685669;0.9091117352785393;-0.09131298774399832;1.0454628716885668;1.0002092714305502;0.9137617911448269;0.9999423171338941
62.243487;1.0977127696868638;0.9831408028845297;0.8955615628594508;0.07169241658607814;0.06531672449620696;1.099890679465635;10.00157728505742;0.9091127162357419;-0.09131298725752648;1.0454620419542915;1.0002048492546127;0.9137599045295293;0.9999405045991857
62.253487;1.0977156502791603;0.9831441054524224;0.8955596945711298;0.07169251796001906;0.06531651000052775;1.0998902465365754;10.001591293189447;0.9091136886641037;-0.0913129867790634;1.0454612149450406;1.0002002075656105;0.9137579498289485;0.9999387144358464
62.263487;1.0977185041951798;0.9831474236639797;0.8955578521492509;0.07169262255966131;0.06531629782188349;1.0998908949968456;10.001603565835373;0.9091146464317823;-0.09131398630884736;1.0454603924274726;1.0001953526635698;0.9137560263282822;0.9999369551994362
62.273487;1.0977213209192866;0.9831502835344108;0.8955556063440195;0.07169449524949961;0.06531769647328715;1.0998906208023638;10.001614020855131;0.9091155829397652;-0.09131398584760582;1.0454595754821676;1.0001902944847063;0.9137539359648145;0.9999352362628549
62.283487;1.097724087339897;0.9831536531945442;0.8955538408543696;0.0716946054698274;0.06531749002398007;1.099890418643771;10.001622577647804;0.9091164943410419;-0.09131398539624465;1.0454587658745307;1.0001850450153045;0.9137517821862562;0.9999335680281273
62.293487;1.0977277555306282;0.9831579372037356;0.8955521410145497;0.07169454552074223;0.06531707229637283;1.0998902825778456;10.001629169651194;0.9091173810036466;-0.0913149849555537;1.045457965797267;1.0001796163994014;0.9137496692839984;0.9999319609968678
62.303487;1.097730385794447;0.9831613732353142;0.8955504849255256;0.07169465946228937;0.06531687213319343;1.099890206202251;10.001633753150205;0.9091182464486888;-0.09131498452639558;1.0454571764812697;1.0001740200313014;0.9137474030259424;0.9999304243231937
62.313487;1.0977329356097112;0.9831643587629372;0.8955484615867236;0.07169653944830309;0.06531828309977622;1.099890182742044;10.001636315323328;0.9091180955901806;-0.09131498410967788;1.0454563974610835;1.0001682671325414;0.913744096770922;0.9999289652603606
62.323487;1.0977353989897058;0.9831678486904346;0.8955469591302837;0.07169665462371028;0.06531808882516388;1.0998902054937725;10.00163687865692;0.9091189335731751;-0.09131598370588008;1.0454556265962138;1.0001623691369121;0.9137418521565241;0.9999275893632406
62.333487;1.097737770802555;0.983171353360086;0.8955455523109243;0.07169676958699314;0.06531789726543506;1.0998912691748843;10.001635490967836;0.9091197646375645;-0.09131598331494327;1.045454860282282;1.0001563377036404;0.9137394879732827;0.9999263012477423
