time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.343487;1.0977400467529868;0.9831748626872623;0.8955442543128834;0.07169688392993488;0.06531770829610248;1.09989137083395;10.001632203941165;0.9091205911898582;-0.09131598293669033;1.0454540938134878;1.0001501854375991;0.9137371180219447;0.9999251058820191
62.353487;1.0977422231636174;0.9831783665989215;0.8955430784529181;0.0716969972538387;0.06531752174960498;1.0998915090267318;10.001627058757085;0.9091214138800472;-0.0913169825711367;1.0454533216176463;1.0001439261622633;0.9137348550080192;0.9999240093262883
62.363487;1.0977442963194497;0.9831813756436449;0.8955415993956551;0.0716988742564103;0.06531894548076089;1.0998916831207874;10.001620090290668;0.9091222322336887;-0.09131698221851302;1.0454525378536215;1.000137574009608;0.9137325098052094;0.9999230182603497
62.373487;1.0977472264801602;0.9831857256246062;0.8955407198689095;0.0716988120046773;0.0653185485411202;1.0998918934031898;10.001611335055669;0.9091230453467988;-0.09131698187940197;1.0454517378430106;1.0001311424897188;0.9137301911552747;0.9999221385705518
62.383487;1.0977490782231032;0.9831891668408415;0.8955399801819596;0.07169891996807971;0.06531836742149547;1.0998921403551716;10.001600833231263;0.9091238525612148;-0.09131798155492371;1.0454509189940975;1.0001246441791245;0.9137280067844681;0.9999213736248088
62.393487;1.0977508103968268;0.9831925736847809;0.8955394038900811;0.07169902556862842;0.06531818721698515;1.0998924234508514;10.00158863250171;0.9091246543069172;-0.09131798124646706;1.0454500799826172;1.0001180907537865;0.9137257644658546;0.9999207236382108
62.403487;1.0977524169081263;0.9831954575884407;0.8955385593152523;0.07170089376224796;0.06531961552577023;1.0998927409730148;10.001574792299817;0.9091244528929201;-0.0913179809550431;1.0454492193264604;1.0001114930794597;0.9137225774541806;0.999920186782431
62.413487;1.0977538906474995;0.9831987719986278;0.8955383266773038;0.07170099425382061;0.06531943571938918;1.0998940907674406;10.001559386592428;0.909125252385293;-0.0913189806808539;1.0454483352625905;1.0001048615065502;0.913720545263075;0.9999197604899843
62.423487;1.0977552238832713;0.9832020293156688;0.8955382708546504;0.07170109219273527;0.06531925559423829;1.0998944709184537;10.0015425055867;0.9091260581011393;-0.09131898042340457;1.0454474263982618;1.0000982061420884;0.9137184835662886;0.9999194414822786
62.433487;1.0977564099375552;0.9832052238930786;0.8955383943153173;0.07170118765310367;0.06531907497598843;1.099894880221137;10.001524251053256;0.9091268765447681;-0.09131898018188853;1.0454464915401354;1.0000915365784055;0.9137165027659444;0.9999192251170488
62.443487;1.0977574432319448;0.9832083501369027;0.8955386990640873;0.07170128071202612;0.06531889378274877;1.0998953189465244;10.001504725365017;0.9091277148990882;-0.09131897995559805;1.0454455292793572;1.0000848617982574;0.9137146123618227;0.9999191055214381
62.453487;1.097758318499399;0.9832109212715786;0.895538747802227;0.07170313654551852;0.06532032008271454;1.0998957892961945;10.00148401826272;0.9091285792517518;-0.09131997974437008;1.0454445381429007;1.0000781906371183;0.9137129204777803;0.9999190770829006
62.463487;1.0977599961863862;0.9832147742545095;0.8955394315617593;0.07170305262147368;0.06531992326519563;1.0998962951160696;10.001462199070726;0.9091294726863081;-0.09131997954861168;1.0454435170922423;1.0000715315542943;0.9137112342147975;0.999919135906249
62.473487;1.097760544095491;0.9832176602769053;0.8955402800745853;0.07170313873698898;0.06531974034954291;1.0998968411066308;10.001439324162675;0.9091303949935248;-0.0913199793688314;1.0454424665411777;1.0000648916639832;0.913709659644524;0.9999192795633849
62.483487;1.097760927419325;0.9832204548754028;0.8955413071545474;0.07170322262675725;0.06531955721115892;1.099897431373647;10.001415455247068;0.9091313438295642;-0.09132097920552146;1.0454413887025897;1.0000582763804642;0.9137083022944528;0.9999195059875569
62.493487;1.0977611495540787;0.9832226708490536;0.8955420717932471;0.07170506947688804;0.06532098238583808;1.0998980684717596;10.001390671011443;0.9091323161664882;-0.09132097905951383;1.0454402861107166;1.000051689769841;0.9137069671292748;0.9999198130339485
62.503487;1.09776121562307;0.9832252632396242;0.8955434454346808;0.07170514909869892;0.06532080011952875;1.0998997545551124;10.001365064214525;0.9091323097474618;-0.09132097893212805;1.0454391605791993;1.0000451354417959;0.9137047626541502;0.9999201987173431
62.513487;1.0977611309408164;0.9832277464700617;0.8955449836667421;0.07170522670927469;0.06532061884708242;1.0999004933980852;10.001338734555981;0.9091333238940802;-0.09132197882486821;1.045438014026454;1.0000386180764231;0.9137037807391593;0.9999206617465072
62.523487;1.0977609010202494;0.9832301177825387;0.8955466773461845;0.07170530246943396;0.06532043880362547;1.0999012902623115;10.001311783151847;0.9091343586884608;-0.09132197873895562;1.0454368488968244;1.0000321441281284;0.9137028270882087;0.9999212016201509
62.533487;1.0977605318843493;0.9832323758387256;0.8955485155154043;0.07170537655294856;0.06532026020514106;1.0999021491528997;10.001284303416758;0.9091354134711204;-0.09132197867526529;1.0454356665904128;1.0000257211545454;0.9137020017943168;0.9999218178275389
62.543487;1.0977609946010576;0.983234920733604;0.8955500646678874;0.07170704190343091;0.0653214769919613;1.0999030708480677;10.001256369611765;0.9091364863007809;-0.09132297863475786;1.0454344655427448;1.0000193575217664;0.9137014052682662;0.9999225091827607
62.553487;1.0977603663516577;0.9832369512267207;0.8955521587904487;0.0717071129928326;0.06532130208291775;1.099904053851232;10.0012280319923;0.9091375739185424;-0.0913229786187041;1.0454332412912841;1.0000130627858652;0.9137008381369442;0.9999232739955835
62.563487;1.0977596211847105;0.9832388678881615;0.8955543664555905;0.07170718255948631;0.06532112946908246;1.099905096102183;10.001199326776975;0.9091386717372134;-0.09132297862833849;1.0454319884069223;1.0000068475436759;0.9137004000195436;0.9999241104514065
62.573487;1.0977587712381274;0.9832406701788403;0.8955566816124461;0.07170725035767767;0.06532095943927052;1.0999061956537566;10.001170294997673;0.909139774807404;-0.09132397866437396;1.0454307027627103;1.0000007230564598;0.913700189203843;0.9999250167847079
62.583487;1.0977578304416273;0.9832418768376571;0.895558664025163;0.07170908115467388;0.06532240036071715;1.099908350570385;10.001140992535177;0.9091408791232768;-0.09132397872684937;1.0454293830001635;0.9999947016500279;0.9137000036770538;0.9999259915314924
62.593487;1.0977568129275952;0.9832434489724684;0.8955611901091595;0.07170914439581602;0.06532223634176602;1.0999095578686529;10.001111486688647;0.909141981995763;-0.09132397881529931;1.0454280303766268;0.9999887972630782;0.9136999421431874;0.9999270336122639
62.603487;1.0977557321483735;0.9832449047572841;0.8955638234574119;0.07170920504997505;0.06532207583456762;1.099910812869736;10.001081850496181;0.909142081649262;-0.09132497892886293;1.045426647774108;0.9999830244678136;0.9136991087520516;0.999928141628351
62.613487;1.0977546005195282;0.9832462411205883;0.8955665653502636;0.07170926311256906;0.06532191913071396;1.0999121106643408;10.001052163234693;0.9091431759964071;-0.09132497906620676;1.045425239128175;0.9999773964880353;0.9136992915009116;0.9999293130799121
62.623487;1.0977534295065556;0.9832474532640413;0.8955694167235775;0.07170931869576293;0.06532176632067906;1.0999134475542276;10.001022515846607;0.9091442618144606;-0.09132497922547327;1.0454238090716657;0.999971924965906;0.913699591376236;0.9999305446179605
62.633487;1.0977531947793089;0.983248936758128;0.8955719563081181;0.07171096479494947;0.06532301095157679;1.099914820384488;10.000993015302079;0.9091453359662288;-0.09132597940441359;1.045422362572242;0.9999666215757385;0.9137001035320336;0.9999318330220579
62.643487;1.0977519759132341;0.983249886948776;0.8955750296827282;0.07171101598269591;0.06532286537313688;1.0999162249494994;10.00096377996452;0.9091463965823399;-0.09132597960071279;1.045420904579402;0.9999614988480969;0.9137006236951222;0.9999331754282176
62.653487;1.0977507439529202;0.983250703983757;0.8955782149767995;0.07171106516247767;0.06532272295675881;1.099917655734638;10.000934924482653;0.9091474423476184;-0.09132597981225607;1.0454194395568515;0.9999565695136935;0.9137012480546538;0.9999345685262283
62.663487;1.0977495022510297;0.9832513899069717;0.8955815125969095;0.07171111232196956;0.06532258337306548;1.0999201078615986;10.00090654532985;0.9091484715810896;-0.09132598003705425;1.0454179713471696;0.9999518456787436;0.9137019731007405;0.9999360086770553
62.673487;1.0977482529125797;0.98325194812628;0.8955849236083662;0.07171115739695255;0.06532244627010797;1.0999215786344063;10.000878719099004;0.909149481704126;-0.09132698027298214;1.0454165034663474;0.9999473386240012;0.9137028958383007;0.9999374928227062
62.683487;1.097746997236327;0.9832519019668396;0.8955880114722975;0.07171296545011893;0.06532391936710158;1.0999230667139785;10.00085151376981;0.9091504684584235;-0.09132698051760244;1.045415039321726;0.999943058671787;0.9137038146735488;0.9999390179505981
62.693487;1.0977457357695382;0.9832522168312787;0.8955916528035761;0.07171300620436265;0.06532378608083739;1.0999245709857972;10.000824998075254;0.9091514261201844;-0.09132698076829805;1.0454135822709805;0.9999390142763687;0.9137048287398228;0.9999405802685307
62.703487;1.097744468813347;0.9832524150097823;0.8955954085050456;0.07171304487062401;0.0653236541430083;1.0999260902964765;10.000799237165394;0.9091513485416987;-0.09132798102278115;1.0454121352374723;0.9999352108533626;0.9137050420192714;0.9999421760180005
62.713487;1.097744160944861;0.9832533796398812;0.8955992909346064;0.07171290939707275;0.06532330873784635;1.09992762354181;10.000774285770202;0.9091522290923595;-0.09132798127941179;1.0454107002881512;0.9999316504044573;0.9137062430152937;0.9999438021687536
62.723487;1.097742880840367;0.9832528686337301;0.8956028263540369;0.07171470991911362;0.0653247862279166;1.0999291703441696;10.000750192551136;0.9091530601559255;-0.09132798153686436;1.045409279575688;0.999928332076992;0.9137075347735765;0.9999454554431239
62.733487;1.09774159088464;0.9832527258014893;0.8956069007264791;0.07171474425997966;0.06532465530048394;1.0999307314649502;10.000727010670907;0.9091538333539091;-0.091328981793682;1.0454078762961783;0.9999252533979567;0.9137090151664001;0.9999471312897716
62.743487;1.097740288821472;0.9832524708492816;0.895611068298761;0.07171477796203542;0.06532452333908031;1.099933307690079;10.00070480314682;0.9091545400338998;-0.091328982048405;1.045406493394197;0.9999224117223635;0.9137104814510052;0.9999488246349121
62.753487;1.097738972915;0.9832521043796142;0.8956153187215729;0.07171481153851353;0.06532438971841777;1.099934897783919;10.000683639767894;0.9091551720782173;-0.09132898230004113;1.0454051318368363;0.9999198047608793;0.9137120293816088;0.9999505318573371
62.763487;1.0977376418690452;0.9832516290355379;0.8956196410279434;0.07171484557970982;0.06532425391482558;1.099936496893163;10.00066359518977;0.9091557230781375;-0.09132998254817004;1.0454037911973397;0.9999174301892949;0.9137137537868841;0.9999522521853639
62.773487;1.097736295859621;0.9832505693454158;0.8956235873299622;0.07171664576410879;0.06532572360235664;1.099938096326032;10.000644752695313;0.9091561889989068;-0.09132998279260354;1.0454024711930954;0.9999152859366424;0.9137154496280293;0.9999539873961265
62.783487;1.0977349384644326;0.9832498932001543;0.8956280239505122;0.0717166822467338;0.06532558225535688;1.0999396849386844;10.00062719778323;0.9091565682502422;-0.09132998303312452;1.0454011712388174;0.999913370855156;0.9137172119791334;0.9999557400477596
62.793487;1.097733577401604;0.983249125951548;0.8956325029244657;0.07171672035590376;0.06532543771832523;1.0999412509789501;10.000610999806382;0.909156861842348;-0.09133098326938717;1.0453998892800784;0.9999116844770386;0.9137191360797196;0.9999575119166543
62.803487;1.0977331883852377;0.9832491538887441;0.8956370298972008;0.07171658774677406;0.06532507540567527;1.0999427830632402;10.000596202272458;0.9091560734749743;-0.09133098350071202;1.0453986231815646;0.99991022643352;0.9137200226899472;0.9999593039960393
62.813487;1.0977318545550083;0.9832482182503711;0.8956415638192252;0.07171662879742723;0.06532492410782828;1.0999442710682172;10.000582822749047;0.9091562087826448;-0.091330983725847;1.0453973729212718;0.9999089955884131;0.9137219579209742;0.9999611174738973
62.823487;1.097730554702577;0.9832467227411825;0.8956456719802911;0.07171843593404681;0.06532637767903418;1.0999457075614323;10.000570858442243;0.909156273505013;-0.091330983942981;1.0453961401873715;0.9999079888840132;0.9137239437369585;0.9999629545527211
62.833487;1.0977293025049766;0.9832456310143007;0.8956502180688649;0.07171847844682835;0.0653262202338838;1.0999480881915988;10.000560303882436;0.9091562720573476;-0.09133198415005056;1.0453949268877403;0.9999072012650705;0.9137260784192301;0.9999648184514272
62.843487;1.0977281102862764;0.9832444640211455;0.895654749390636;0.07171852102423244;0.06532606021846327;1.0999494102945315;10.000551161357961;0.9091562077044669;-0.09133198434512943;1.0453937346830502;0.9999066264457784;0.9137281616220592;0.9999667122706469
62.853487;1.0977269884332639;0.9832432233475453;0.8956592491854528;0.07171856331019828;0.06532589792413106;1.0999506718075331;10.000543428595769;0.9091560832392462;-0.09133198452674776;1.04539256508961;0.9999062573209757;0.9137302932601946;0.9999686382136996
62.863487;1.0977259451759949;0.9832414299823481;0.8956632628613971;0.07172037020351739;0.06532734165514788;1.099951872030606;10.000537085924295;0.9091559018965492;-0.09133298469399877;1.0453914198314402;0.9999060858291845;0.9137325733638572;0.9999705987344476
62.873487;1.0977249868615837;0.9832400473345834;0.8956676520665712;0.07172041130072032;0.06532717538526275;1.099953012141042;10.000532099254636;0.9091556682745366;-0.09133298484640326;1.0453903013454204;0.9999061027770809;0.9137348022045305;0.9999725975749977
62.883487;1.0977250831622045;0.9832394791534153;0.8956719835569142;0.07172027927808483;0.06532679300278202;1.0999540942388721;10.000528434434043;0.9091553874605169;-0.09133298498379164;1.0453892131288662;0.9999062981986488;0.9137370796319283;0.9999746389206583
62.893487;1.0977243080029253;0.9832379682659969;0.8956762184304558;0.071720318620383;0.06532662357285728;1.099955121195763;10.000526071371608;0.9091550634905815;-0.09133398510625122;1.045388159451567;0.9999066619362417;0.9137395047237216;0.9999767259923251
62.903487;1.0977236287328065;0.9832364041577287;0.8956803677348371;0.07172035697225926;0.06532645298558933;1.099956097665679;10.000525002682814;0.9091536993676933;-0.09133398521397278;1.0453871445243923;0.9999071842652775;0.9137408804061232;0.9999788600022689
62.913487;1.0977230452545215;0.9832343164584317;0.8956839908917662;0.07172215950438267;0.06532788972550992;1.099958030109747;10.000525217820023;0.9091532977429194;-0.09133398530713387;1.0453861719722706;0.9999078567057966;0.9137432929602531;0.9999810396991629
62.923487;1.0977225529687389;0.983232679298353;0.8956879624361928;0.07172219600850331;0.06532771808882858;1.099958926001969;10.000526691687401;0.9091528611747357;-0.09133398538596836;1.0453852445837726;0.9999086723131131;0.9137457428362079;0.9999832616562313
62.933487;1.097722142709119;0.9832310265212258;0.895691845016656;0.07172223162685225;0.0653275467452532;1.099959794172636;10.000529387438835;0.9091523917378125;-0.09133498545086263;1.0453843640328222;0.999909625019318;0.9137483248751548;0.9999855206733321
62.943487;1.0977218026761595;0.9832293723270684;0.8956956411367322;0.07172226630729638;0.06532737627404588;1.0999606452889235;10.000533265095523;0.9091518898644082;-0.09133498550234208;1.0453835311121877;0.9999107087029687;0.9137508329517431;0.999987809926012
62.953487;1.0977215204972839;0.983227728806258;0.8956993537806961;0.07172229990694162;0.06532720723181078;1.099961489727785;10.000538285252981;0.9091513536850825;-0.0913349855410172;1.0453827463981638;0.9999119165613412;0.9137533594567968;0.9999901210534161
62.963487;1.0977212840934705;0.9832256251110829;0.8957025472064821;0.07172409735200731;0.06532864827196236;1.0999623350095598;10.000544407093663;0.909150780149965;-0.09133598556763806;1.0453820104740155;0.9999132406738445;0.9137559957442731;0.9999924441185755
62.973487;1.0977220464266717;0.9832249115417708;0.8957061132648404;0.07172395590244963;0.06532826932765208;1.0999631864115182;10.000551591300711;0.9091501669403613;-0.09133598558305682;1.0453813237625835;0.9999146719178338;0.9137585322008855;0.9999947677025001
62.983487;1.0977218662039803;0.983223349488979;0.8957095800947512;0.0717239852594858;0.06532810777530021;1.099964048477146;10.000559804344196;0.909149513440596;-0.09133598558786957;1.0453806863725867;0.9999162007895473;0.9137610576005186;0.9999970799044192
62.993487;1.0977216978203785;0.9832218236169272;0.8957129580062209;0.07172401324685407;0.06532794954781394;1.0999649249512975;10.000569004609966;0.9091488205204682;-0.09133698558217958;1.0453800979913255;0.9999178186397749;0.9137636589948456;0.9999993702488573
63.003487;1.097721531689105;0.9832203384255006;0.8957162412687254;0.07172404002458636;0.06532779490651028;1.099966818995857;10.000579125800538;0.9091470897928946;-0.09133698556566512;1.045379558088248;0.9999195177773386;0.913765126945633;1.0000016312969926
63.013487;1.0977213582508047;0.9832184195367973;0.8957189886213663;0.07172583074230447;0.06532925219932456;1.0999677341594556;10.000590085585424;0.9091463232309105;-0.09133698553749717;1.0453790658532347;0.9999212899833315;0.9137675355937991;1.0000038586427735
63.023487;1.0977211694125626;0.9832170349267264;0.8957220760479352;0.0717258549769804;0.06532910551599537;1.0999686742275223;10.000601799904553;0.9091455237209862;-0.09133798549618354;1.0453786189837109;0.9999231253159154;0.9137699733318143;1.0000060498473315
63.033487;1.0977209606113278;0.9832157092509142;0.8957250683747127;0.07172587758943808;0.06532896328799609;1.0999696419267613;10.000614180173297;0.9091446957835563;-0.09133798543988512;1.0453782129862372;0.9999250130241712;0.9137722242852083;1.0000082038294649
63.043487;1.097720729918551;0.9832144458041405;0.8957279697170297;0.07172589827006537;0.065328825843191;1.099970637961874;10.000627130643267;0.9091438452399347;-0.09133798536701754;1.0453778428729927;0.9999269436539547;0.9137743750853856;1.0000103205414403
63.053487;1.0977204757532135;0.983213245420976;0.8957307840572595;0.07172591674111609;0.06532869342817724;1.0999716613169317;10.0006405565592;0.909142978139964;-0.09133798527643472;1.0453775052346712;0.9999289105475235;0.9137764157442697;1.000012400247096
63.063487;1.097721160715716;0.983212508242137;0.8957330924982398;0.07172752563645186;0.06532995987294947;1.0999727107629604;10.00065436822561;0.9091421001467822;-0.09133898516723489;1.0453771981756763;0.9999309096654744;0.9137784387479766;1.0000144426266722
63.073487;1.0977208524720414;0.9832114323825583;0.8957357430012571;0.0717275391690841;0.06532983787197359;1.0999737861637642;10.00066847631804;0.9091412164804666;-0.09133898503869299;1.045376920367331;0.9999329377302894;0.9137802381493;1.0000164463407246
63.083487;1.0977205138203308;0.9832104173104732;0.8957383171044512;0.07172755006147014;0.06532972117239993;1.0999758882914137;10.000682788197032;0.9091403319318059;-0.09133898489031834;1.0453766713426342;0.9999349907459558;0.9137819086974431;1.0000184094761382
63.093487;1.0977201436650919;0.9832094606647934;0.8957408196833397;0.07172755815551493;0.06532960984058521;1.0999770176372112;10.000697207853817;0.9091394505838032;-0.09133998472184669;1.0453764522610811;0.9999370643746314;0.9137835458158335;1.0000203305021644
63.103487;1.097719741203778;0.98320855909519;0.895743256529802;0.07172756319273745;0.06532950396117072;1.0999781736508203;10.000711637351932;0.9091385751724197;-0.09133998453319835;1.0453762654020342;0.9999391553778589;0.9137849455189749;1.000022208923299
63.113487;1.097719304695498;0.9832072285400683;0.8957451954829804;0.07172932998422926;0.06533101170429247;1.099979355461038;10.000725983881543;0.909136706758085;-0.09133998432449762;1.0453761131505346;0.9999412625350322;0.913785208252846;1.000024044932476
63.123487;1.0977188308316683;0.9832064282037474;0.895747517148055;0.07172932793851412;0.06533091686221686;1.0999805631747206;10.000740172255925;0.9091358448666303;-0.09133998409601123;1.045375997936351;0.9999433860468608;0.9137863180700248;1.0000258382746468
63.133487;1.0977183155130488;0.9832056767452922;0.8957497864793752;0.07172932190396304;0.06533082741926276;1.0999817976611899;10.000754152785682;0.9091349874188533;-0.0913409838478164;1.0453759225297818;0.9999455261120549;0.9137873733526158;1.0000275876023634
63.143487;1.0977177551529895;0.9832049747043329;0.8957520048874237;0.07172931171831702;0.06533074322613512;1.0999830593778088;10.000767899375482;0.9091341306303353;-0.09134098357964966;1.04537588971904;0.9999476816023964;0.9137881692391886;1.0000292911028827
63.153487;1.0977181119443358;0.9832052040761398;0.8957541890048328;0.07172912510223473;0.06533044974424466;1.0999843482103837;10.000781397897414;0.9091332696555985;-0.09134098329128931;1.0453759018875053;0.9999498497225502;0.913788803667894;1.0000309476358826
63.163487;1.0977174541535737;0.9832041216582784;0.8957558706674241;0.07173087196335873;0.06533198373989854;1.099985663798533;10.000794629597788;0.9091323992978783;-0.09134198298287359;1.0453759620067438;0.9999520276270901;0.9137893764950415;1.0000325572206687
63.173487;1.0977167449802054;0.9832035708463012;0.8957579421611395;0.07173085004893183;0.06533191442035909;1.099988005100047;10.000807562846761;0.9091315140868664;-0.09134198265489768;1.045376075131891;0.9999542146671303;0.9137896882468676;1.000034120967126
63.183487;1.0977159827501737;0.9832030729179199;0.8957599653345077;0.07173082497585077;0.06533184971572324;1.0999893697257104;10.000820156243753;0.9091306092359462;-0.09134198230830312;1.0453762475255148;0.9999564126786277;0.9137898393845256;1.0000356411286397
63.193487;1.0977151658832962;0.9832026298781059;0.8957619387057781;0.07173079731470088;0.0653317894810979;1.0999907539433984;10.000832360421125;0.9091296824554911;-0.09134298194436558;1.0453764843110571;0.9999586239959739;0.9137899300787303;1.000037120918079
63.203487;1.0977142933797905;0.983202241339118;0.8957638597477398;0.07173076762264669;0.06533173349892787;1.0999921533952244;10.000844110615361;0.9091287342366595;-0.09134298156419407;1.0453767882728704;0.9999608494252086;0.9137897601440488;1.0000385632430113
63.213487;1.097713364479096;0.983201423968903;0.8957652873809231;0.07173250157479216;0.06533328955183801;1.0999935639541498;10.000855322542192;0.9091267669260847;-0.09134298116860776;1.0453771599391075;0.9999630877462209;0.9137884344666563;1.0000399685071304
63.223487;1.097712377682088;0.9832011370772398;0.8957670941900621;0.07173246948601748;0.06533324117081064;1.099994981634364;10.000865904846204;0.909125784351845;-0.09134298075859294;1.0453775983038922;0.999965336353037;0.9137879438609652;1.0000413329233002
63.233487;1.09771133038571;0.9832009000084633;0.8957688394996628;0.07173243715510769;0.06533319634907675;1.0999964015352919;10.000875775796638;0.9091247919675838;-0.09134398033577036;1.0453781016661372;0.9999675921810794;0.9137873951963839;1.0000426489801209
63.243487;1.0977111843491698;0.9832015958824243;0.8957705369978228;0.07173223297354926;0.06533294069163556;1.0999978171451648;10.000884870767466;0.909123797288791;-0.09134397990256324;1.0453786682748183;0.9999698519454802;0.9137865914358092;1.0000439078787136
63.253487;1.097710006806368;0.9832014648222037;0.8957721527745979;0.07173220213369566;0.06533290304143986;1.0999992205428943;10.000893145932816;0.909122810239495;-0.09134397946189465;1.0453792963865378;0.9999721115020411;0.9137856359661407;1.0000451018350387
63.263487;1.0977087595658717;0.9832009109753012;0.8957732602206828;0.07173393794603962;0.06533447706640456;1.100001602950454;10.000900582819321;0.9091218428054966;-0.09134497901658392;1.0453799833585107;0.9999743654317444;0.9137846321400763;1.000046224788492
63.273487;1.097707439864894;0.9832008996204304;0.8957747302596568;0.07173391055081581;0.06533444647137145;1.1000029547982553;10.000907180102944;0.9091209083626097;-0.0913449785690963;1.0453807249302083;0.9999766070744058;0.9137833841267266;1.000047271909694
63.283487;1.0977060459123862;0.9832009538082719;0.8957761201887655;0.0717338854727003;0.06533441923675636;1.1000042655773048;10.000912929448514;0.9091200206657067;-0.09134497812183576;1.045381515856154;0.9999788283356283;0.9137819977328184;1.0000482392107826
63.293487;1.0977045775448493;0.9832010766523851;0.8957774253625563;0.07173386299601213;0.06533439533496235;1.1000055244418339;10.000917807084177;0.9091191924624401;-0.09134497767743077;1.045382351316518;0.9999810196932256;0.9137804801485929;1.0000491241721445
63.303487;1.0977030368906984;0.9832012699948464;0.8957786413077565;0.07173384322976091;0.06533437493262585;1.1000067214966678;10.00092178768543;0.9091184349996152;-0.09134597723855992;1.0453832284508142;0.9999831709810241;0.9137789392551361;1.0000499262753106
63.313487;1.0977014280838602;0.9832010542908497;0.8957793256101297;0.07173559124683232;0.06533596650370313;1.1000078490475156;10.000924849055682;0.9091177585608384;-0.09134597680764177;1.0453841471445537;0.9999852725413383;0.9137771836138843;1.0000506457480394
63.323487;1.0976997563207491;0.9832013934895737;0.8957803494875614;0.07173557656153506;0.06533595432300615;1.1000089016882606;10.0009269616748;0.9091161725951787;-0.09134597638704675;1.0453851089638722;0.9999873161330887;0.91377432701975;1.0000512817065659
63.333487;1.0976980278729995;0.9832018114611621;0.8957812708358323;0.07173556396306009;0.0653359469254496;1.1000098752141074;10.000928079347204;0.9091156851235787;-0.09134697597967582;1.0453861151518942;0.9999892952330657;0.9137724684080135;1.0000518315825178
63.343487;1.0976972152743636;0.9832031942028457;0.8957821022889868;0.07173538070020784;0.06533573027762268;1.1000107658847111;10.000928140279694;0.9091153024946815;-0.0913469755890525;1.045387165221693;0.9999912048282891;0.9137704216198614;1.0000522915281107
63.353487;1.0976953974499755;0.9832037819826102;0.895782810179951;0.07173537084150956;0.06533573354570678;1.1000125706671666;10.000927080056202;0.9091150299917546;-0.09134697521883696;1.0453882564243107;0.9999930409870812;0.9137682944400276;1.0000526571013784
63.363487;1.0976935486476322;0.9832039769690823;0.8957829697101315;0.07173712671004874;0.06533735075390293;1.1000132877220046;10.000924848347966;0.9091148719080481;-0.09134697487260042;1.045389383925753;0.9999948007239845;0.913766093872086;1.0000529236674347
63.373487;1.097691679173892;0.9832047414517493;0.8957834540017977;0.07173711752892621;0.06533736599429496;1.1000139163902896;10.00092141635855;0.909114830077718;-0.0913479745539144;1.045390541141184;0.9999964824315898;0.9137639268285261;1.0000530860717496
63.383487;1.097689799706995;0.9832055949148163;0.8957838222277044;0.07173710794428752;0.0653373876026762;1.1000144573033224;10.00091677719601;0.9091149029209845;-0.09134797426613735;1.0453917194196023;0.9999980860509153;0.9137616006546615;1.0000531381430013
63.393487;1.0976879209093924;0.9832065369657109;0.8957840711304065;0.07173709744598471;0.06533741577033708;1.1000149129197077;10.000910951078671;0.9091150868359421;-0.09134797401229704;1.0453929070506354;0.9999996126292469;0.9137592230561938;1.0000530726963808
63.403487;1.0976860537409205;0.9832075671856061;0.8957841961468093;0.07173708551349407;0.06533745067417235;1.1000152870468043;10.000903988084783;0.9091153781948136;-0.09134897379532723;1.0453940887709017;1.000001063828631;0.9137569017563087;1.000052882407859
63.413487;1.097684208920803;0.9832082047986644;0.8957837533546085;0.07173883680624055;0.06533910058382905;1.1000155832116425;10.000895959778093;0.9091157737952097;-0.09134897361793558;1.045395246729259;1.0000024415233093;0.9137544439000708;1.0000525613599325
63.423487;1.0976823962283648;0.983209411201659;0.8957836131827901;0.07173882064877377;0.06533914944311399;1.100015803592044;10.000886945739659;0.9091162703201843;-0.09134897348227011;1.0453963620428801;1.0000037476487509;0.9137519556615946;1.0000521060573089
63.433487;1.097681589626395;0.9832115868423125;0.8957833507434718;0.0717386295864944;0.06533899102262519;1.1000159491019146;10.00087702025428;0.9091158642110829;-0.09134897338998375;1.0453974157600616;1.0000049844357977;0.9137484474625893;1.0000515152965586
63.443487;1.0976798675842478;0.9832129697337558;0.8957829356138792;0.07173860799239705;0.06533905408806487;1.1000170203362067;10.000866245442541;0.9091165516818074;-0.09134997334231004;1.045398389608766;1.0000061546704242;0.9137460139721238;1.0000507894910782
63.453487;1.0976782010998796;0.9832144435689564;0.8957823867775833;0.0717385834048987;0.06533912401826387;1.100017019267231;10.000854672665138;0.9091173281706408;-0.09134997333980205;1.0453992670525203;1.0000072619843812;0.9137434645303072;1.00004992998846
63.463487;1.0976765931297126;0.9832155310789594;0.8957812710941169;0.07174032075048456;0.0653408085627877;1.1000169499838057;10.000842348798642;0.9091181882501898;-0.09134997338204563;1.0454000343118461;1.0000083110958315;0.9137409035252504;1.000048938567894
63.473487;1.0976750423689303;0.9832171981686136;0.8957804699053586;0.07174028949139354;0.06534089112371215;1.1000168170150915;10.000829329322961;0.9091191265292988;-0.0913509734675261;1.0454006809791905;1.0000093073023522;0.9137384360617309;1.0000478176158063
63.483487;1.0976735429373672;0.9832189699938985;0.8957795504254277;0.07174025452479138;0.06534097943618163;1.1000166233375916;10.000815688475676;0.9091201379108477;-0.09135097359357312;1.0454012000109534;1.0000102554980608;0.9137358686143453;1.000046570644536
63.493487;1.0976720856387157;0.9832208526313493;0.8957785166653818;0.07174021566104158;0.06534107321670185;1.100016370620136;10.000801509200725;0.9091212170759231;-0.091350973756558;1.0454015870982651;1.000011159573995;0.9137333094296041;1.0000452016164683
63.503487;1.0976706597009687;0.9832228506362164;0.8957773706501535;0.07174017273711081;0.06534117224215923;1.1000160610670497;10.000786865230895;0.9091223590236349;-0.09135097395235271;1.045401839820301;1.0000120222356448;0.9137307681551421;1.0000437136884008
63.513487;1.0976692536805746;0.9832244859246168;0.8957756745136882;0.07174189070988896;0.06534288441956644;1.100015698222571;10.000771821904024;0.9091235601442634;-0.0913519741765331;1.0454019575133358;1.0000128453053256;0.9137283541874475;1.0000421092853953
63.523487;1.0976688202273936;0.98322760252443;0.8957743198591507;0.07174166678124703;0.06534277902336508;1.1000152860143046;10.000756452477091;0.9091248179962611;-0.09135197442441692;1.0454019420053011;1.0000136302402534;0.9137258757487032;1.0000403911480118
63.533487;1.0976674160137678;0.983229957367761;0.895772839330392;0.07174161038260309;0.06534289295846403;1.100015828126077;10.000740843969004;0.9091261303171508;-0.09135197469145888;1.0454017973865875;1.0000143780979578;0.9137234397928683;1.0000385633677498
63.543487;1.097665991045292;0.983232431460424;0.8957712517468115;0.07174154898006874;0.06534301187395183;1.1000153287724859;10.000725084100468;0.909126494411141;-0.09135297497375688;1.0454015284570688;1.0000150891235053;0.9137201569945433;1.00003663168677
63.553487;1.0976645310321622;0.9832350238571802;0.8957695603822561;0.0717414825280113;0.06534313580794524;1.1000147935316613;10.000709246402659;0.9091279066521845;-0.09135297526823849;1.0454011404514527;1.0000157623346477;0.9137178213154845;1.0000346024614715
63.563487;1.0976630241713812;0.9832372518173217;0.8957673309953704;0.07174317645371699;0.06534487287377842;1.1000142287552552;10.000693384978385;0.9091293621042655;-0.09135297557249161;1.0454006405145808;1.0000163954547208;0.9137155400080907;1.0000324814646928
63.573487;1.097661461378874;0.9832400735188519;0.8957654447018395;0.07174310108200983;0.06534500686503504;1.100013639483133;10.000677537119847;0.9091308549941837;-0.09135297588441435;1.0454000378452968;1.000016985839334;0.913713314812707;1.0000302738762528
63.583487;1.0976598353117233;0.9832430041873587;0.8957634706580462;0.07174302232197201;0.06534514583217148;1.1000130275350917;10.000661729247597;0.9091323796982063;-0.09135397620196259;1.0453993414408416;1.000017531242996;0.9137112481274905;1.0000279848340812
63.593487;1.0976581393854705;0.9832460390849782;0.8957614171122201;0.07174294090552276;0.06534528966146441;1.1000123916483981;10.000645982480458;0.9091339308733307;-0.09135397652315337;1.04539855855561;1.000018029024609;0.9137091428848408;1.0000256196453219
63.603487;1.0976563671219306;0.983249172753038;0.8957592923326515;0.07174285745473645;0.06534543816816725;1.1000117289445146;10.00063031974796;0.9091355027811946;-0.09135397684633265;1.0453976953545872;1.0000184752654113;0.9137071013416519;1.0000231836746734
63.613487;1.0976545116476322;0.9832519181832651;0.89575666609994;0.07174453768905535;0.065347199258862;1.100011035972047;10.000614767607468;0.909137089112169;-0.09135497717044815;1.045396757182903;1.0000188649760304;0.9137052244936723;1.0000206819613287
63.623487;1.0976535303607478;0.9832561108026695;0.895754436932405;0.07174427968942565;0.06534714218642992;1.1000103095020068;10.000599346027712;0.9091386832202193;-0.0913549774950023;1.0453957476031053;1.000019192611166;0.9137033122308045;1.0000181190476827
63.633487;1.097651486346039;0.9832594991214066;0.89575214139666;0.07174419391321524;0.06534730375761291;1.1000105469617922;10.000584063528981;0.9091402778712022;-0.09135497781968738;1.0453946680354482;1.0000194528743773;0.9137014641218639;1.00001549932472
63.643487;1.0976493391356321;0.9832629561045022;0.8957497997188272;0.07174410889565846;0.06534746950180471;1.100009745909567;10.000568926115529;0.9091418647319089;-0.09135497814416452;1.0453935185006193;1.0000196416562352;0.9136996802655986;1.0000128265274617
63.653487;1.0976470863666818;0.9832664729441941;0.8957474160908719;0.07174402556714339;0.06534763936830496;1.1000089037862237;10.00055394636429;0.9091424343958939;-0.09135597846836206;1.0453922991860858;1.0000197562992237;0.9136970660411152;1.0000101017909115
63.663487;1.0976447288430544;0.983270040465346;0.8957449950129511;0.07174394500087469;0.06534781325666043;1.100008018499512;10.000539149108215;0.9091439771262043;-0.09135597879272749;1.0453910122236632;1.0000197957620087;0.9136954121058626;1.0000073223415646
63.673487;1.0976422695846304;0.9832731695169795;0.8957421033242932;0.07174563344597924;0.06534959910386488;1.1000070887000837;10.000524573177133;0.9091454838311933;-0.09135597911792787;1.045389661903243;1.000019760900131;0.9136938245235734;1.000004482494082
63.683487;1.0976397117822883;0.983276814453489;0.8957396218490656;0.0717455616160806;0.06534978050477123;1.1000061140321036;10.000510261589488;0.9091469467455946;-0.09135597944459875;1.0453882530233718;1.0000196539763448;0.913692303486569;1.0000015760789274
63.693487;1.0976370577459003;0.9832804882264073;0.8957371175598742;0.07174549548869484;0.06534996532273694;1.1000050962067358;10.00049624632974;0.9091483594349955;-0.09135697977339585;1.0453867895170312;1.0000194780699672;0.9136909465820449;0.9999985987718171
63.703487;1.0976343098676842;0.9832841845307377;0.895734595024768;0.07174543575856611;0.06535015339290187;1.100004039377389;10.00048254163272;0.9091497165110825;-0.09135698010495585;1.0453852744776686;1.0000192376505161;0.913689549481535;0.9999955492763507
63.713487;1.0976314715687152;0.9832878967601099;0.8957320585600917;0.07174538306207351;0.06535034471669755;1.100002948557017;10.00046914699227;0.9091510141337883;-0.09135698043971681;1.0453837105798232;1.0000189395451176;0.9136882077093779;0.9999924285228973
63.723487;1.0976295124810707;0.9832920182484682;0.8957290902696543;0.07174693086135658;0.06535193304129695;1.1000028277499307;10.000456056566819;0.9091522507377705;-0.09135798077774794;1.045382100024812;1.0000185930262004;0.9136870176362651;0.9999892379545052
63.733487;1.0976265098317102;0.9832957393962866;0.8957265396135043;0.07174689391787753;0.06535213088119625;1.1000016791099045;10.000443268581119;0.9091534261463541;-0.09135798111872154;1.045380444066794;1.0000182092616838;0.9136857770098791;0.999985978937689
63.743487;1.0976234384269488;0.9832994510898487;0.895723990133848;0.0717468653974328;0.06535233163511085;1.100000502652674;10.000430787313249;0.9091545394721129;-0.09135798146199729;1.0453787428539003;1.0000178003384226;0.9136845853714902;0.9999826528556488
63.753487;1.097620310988938;0.9833031416228881;0.8957214485259039;0.07174684541214979;0.06535253486007292;1.0999992968015662;10.000418626441324;0.9091555878098546;-0.09135798180670772;1.0453769958278007;1.0000173782847024;0.9136834442442104;0.9999792608812802
63.763487;1.097617141515359;0.9833067972106215;0.8957189213430726;0.07174683395233834;0.06535273998464658;1.099998060257445;10.000406819237828;0.9091565663242259;-0.09135898215196331;1.045375201727533;1.0000169556297829;0.9136824568200942;0.9999758036151063
63.773487;1.0976139434317709;0.983309923090109;0.8957159761646577;0.07174859611003281;0.06535455438947171;1.0999967937592534;10.000395422513499;0.9091564693235293;-0.09135898249713857;1.0453733581241353;1.0000165468079525;0.9136804326724111;0.9999722809680456
63.783487;1.097610728946196;0.9833134695336141;0.8957134935490026;0.07174860149355519;0.06535476106035201;1.0999955001586414;10.000384507627176;0.9091572915303592;-0.09135898284183111;1.045371461395197;1.000016167903374;0.9136794673308095;0.9999686927733108
63.793487;1.097607509486562;0.9833169487125071;0.8957110403083461;0.07174861500617609;0.06535496729643084;1.099994183572943;10.000374144754922;0.909158028462982;-0.0913589831855511;1.0453695072364824;1.0000158353710245;0.913678571320225;0.9999650390373414
63.803487;1.0976042957202679;0.98332035572243;0.8957086217536391;0.0717486362052022;0.06535517237081653;1.099992848696241;10.000364392183997;0.9091586761383497;-0.09135998352773993;1.0453674914910212;1.0000155656590983;0.9136778478348906;0.9999613193097499
63.813487;1.0976020611880861;0.9833245675724757;0.8957062592019954;0.07174849217727705;0.06535516122851112;1.0999915001300604;10.000355301595643;0.9091592310380664;-0.09135998386800744;1.0453654112757818;1.0000153745698424;0.9136770965975136;0.9999575329384884
63.823487;1.0975988809866868;0.9833278180262949;0.8957039270625826;0.07174852668892152;0.0653553620425599;1.0999911418442438;10.000346931436086;0.9091596899047109;-0.09135998420612253;1.0453632657712457;1.0000152756536842;0.9136764147185022;0.9999536799420824
63.833487;1.0975957204084914;0.9833305055360038;0.8957012083565492;0.07175033177185287;0.0653571677766939;1.0999897768407199;10.00033934761167;0.9091600489976536;-0.09136098454200321;1.0453610558218163;1.0000152797151403;0.913675897958559;0.9999497611819871
63.843487;1.0975925773322108;0.9833335906030463;0.8956989838435226;0.0717503764015623;0.06535736138345087;1.0999884070021864;10.000332608966342;0.9091603041951797;-0.09136098487587471;1.0453587827514448;1.0000153957306286;0.913675341114259;0.9999457785142127
63.853487;1.0975894492461062;0.9833365924848033;0.8956968206535765;0.07175042512303392;0.06535755010131043;1.0999870333555286;10.00032675600383;0.9091604523767168;-0.09136098520832978;1.045356447812728;1.0000156314121431;0.9136748382390697;0.9999417352506695
63.863487;1.097586334222323;0.9833395117332502;0.8956947241235184;0.07175047734878172;0.06535773315601824;1.09998565627622;10.000321810611132;0.9091604923807054;-0.09136098554030062;1.0453540526455158;1.0000159927843444;0.9136743829442455;0.9999376362953245
63.873487;1.0975832315302998;0.9833423485687125;0.895692698543962;0.07175053244969941;0.06535790986417313;1.0999842757607012;10.00031777562632;0.9091604248691532;-0.09136198587304287;1.045351599940201;1.0000164825562616;0.9136740683263525;0.999933488315126
63.883487;1.0975801418795057;0.9833446211364604;0.8956903078876074;0.07175235497079445;0.06535968765518674;1.099982892233377;10.000314634110296;0.9091592519500186;-0.09136198620799489;1.0453490937551286;1.0000170981253216;0.9136726925691019;0.9999293000975926
63.893487;1.0975770666705464;0.9833472885966779;0.8956884275112251;0.07175241407756508;0.06535984963582137;1.099981506527191;10.000312358373911;0.9091589769051606;-0.09136198654637957;1.0453465392426926;1.0000178318857629;0.9136723395012052;0.9999250820180291
63.903487;1.0975740073298679;0.983349868023417;0.8956866173120488;0.07175247437415;0.06536000326271461;1.099980118981116;10.000310924583006;0.9091586040968922;-0.09136198688889917;1.0453439423215067;1.0000186739934795;0.9136720084818084;0.9999208446711931
63.913487;1.0975719305268898;0.9833532395449776;0.8956848901269974;0.07175236301138549;0.06535993363168473;1.0999797293206544;10.000310321594535;0.9091581392651128;-0.09136298723590558;1.0453413101231062;1.0000196149239768;0.9136717937672265;0.9999165980627993
63.923487;1.09756890900464;0.9833556410646755;0.8956832119274266;0.07175242396228511;0.06536006922576863;1.0999783365987124;10.000310547854362;0.9091575900627537;-0.09136298758769894;1.0453386512368221;1.000020646662508;0.9136714898519213;0.9999123522675868
63.933487;1.0975659103743203;0.9833579563802196;0.895681595976029;0.07175248440937773;0.06536019550530198;1.099976938783239;10.000311600868601;0.9091569664573323;-0.09136298794445365;1.0453359745383486;1.0000217631100963;0.9136711926593494;0.999908118674522
63.943487;1.0975629378231584;0.9833597074181107;0.8956796027934942;0.07175430906177982;0.0653619206248964;1.0999755332663645;10.00031347197027;0.9091562806407204;-0.09136398830587625;1.045333287849394;1.0000229599525974;0.9136710004233812;0.999903909618234
63.953487;1.0975599955684456;0.9833618564864778;0.8956781085744214;0.07175436732561322;0.06536202858919694;1.09997411754767;10.000316147788881;0.9091555463158686;-0.09136398867103214;1.0453305976458722;1.0000242333356406;0.9136707129749466;0.9998997366659
63.963487;1.0975570888784922;0.9833639214573243;0.8956766778505819;0.0717544241263596;0.06536212773280972;1.0999726891328419;10.000319608230072;0.9091547777963815;-0.09136398903858682;1.0453279086940601;1.0000255777755227;0.9136704306728206;0.9998956099847709
63.973487;1.0975542235304536;0.9833658986110083;0.8956753143415035;0.0717544792395135;0.06536221819559138;1.0999712456329744;10.000323818867717;0.909153989453125;-0.09136398940722606;1.0453252234050143;1.000026985307722;0.9136701544157673;0.9998915389312059
63.983487;1.097551405183794;0.9833677820498234;0.8956740219094386;0.071754532420891;0.06536230003332416;1.0999697856738517;10.000328722589058;0.9091531952247615;-0.09136498977587916;1.045322542329857;1.0000284463153704;0.9136699851801605;0.9998875325401311
63.993487;1.09754863908655;0.9833690835644071;0.89567236571566;0.07175634854443352;0.06536398143636127;1.0999683102275897;10.000334235075957;0.9091524077514478;-0.09136499014370608;1.0453198658787661;1.0000299505684052;0.913669722810649;0.9998835999325739
64.003487;1.0975459305195745;0.9833707566206513;0.895671222922406;0.07175639702431881;0.06536404641734059;1.0999668233041378;10.000340250917365;0.909150637279105;-0.09136499051010542;1.0453171962019472;1.000031488193708;0.913668470888795;0.9998797513048925
64.013487;1.097544250077711;0.9833731947043852;0.8956701703192143;0.07175627053454814;0.06536388905077718;1.0999663303985698;10.000346655548448;0.9091498905416321;-0.09136499087478542;1.0453145380691495;1.0000330510447062;0.9136682184790128;0.9998759985070141
64.023487;1.0975416735625447;0.983374629014147;0.8956691746182291;0.07175631360805018;0.06536393870696743;1.099964835236631;10.000353326614864;0.9091491705185365;-0.09136599123770135;1.045311898283894;1.0000346332656955;0.9136680717791253;0.9998723536179883
64.033487;1.0975391704251176;0.9833759355076037;0.8956682499967842;0.07175635412246505;0.06536398167587205;1.0999633376068974;10.0003601302807;0.9091484779729185;-0.09136599159897116;1.045309284812895;1.0000362300780905;0.9136678335883853;0.9998688269205196
64.043487;1.097536744091436;0.9833771100747492;0.8956673961158782;0.07175639223202417;0.06536401864132248;1.0999618340185047;10.000366931717846;0.9091478136019598;-0.0913659919588757;1.045306707028968;1.0000378364142346;0.9136676067740501;0.9998654261640391
64.053487;1.097534396016342;0.9833776691205257;0.8956661751956333;0.07175819309694845;0.06536565827223398;1.0999603204795816;10.00037360900795;0.9091471789967717;-0.09136599231767921;1.0453041764459914;1.0000394474341738;0.9136673937470026;0.9998621565709631
64.063487;1.0975321251283556;0.9833785708452883;0.8956654628828548;0.07175822623830133;0.06536568482089741;1.0999587941835083;10.000380051788065;0.9091465761231898;-0.09136699267540976;1.0453017057565328;1.0000410600843828;0.9136672962644801;0.9998590213794105
64.073487;1.0975299278888808;0.9833793300422501;0.8956648204884824;0.07175825651814198;0.06536570674918424;1.0999572523320738;10.000386156308371;0.9091460064216365;-0.09136699303187344;1.0452993058226132;1.0000426734330163;0.9136671153092294;0.9998560231433434
64.083487;1.0975277976922657;0.9833799418707156;0.8956642469371273;0.07175828367348897;0.06536572432553074;1.0999556906344916;10.000391829415722;0.9091454708086265;-0.09136699338649672;1.0452969833367083;1.0000442876828746;0.9136669509228947;0.9998531647372249
64.093487;1.097525724973533;0.9833804023897242;0.8956637401931055;0.07175830753452657;0.06536573773475057;1.099954103666941;10.000396996071787;0.9091449703505702;-0.09136699373791465;1.0452947414760292;1.0000459032821043;0.913666801964486;0.9998504495352479
64.103487;1.097523699422458;0.9833802284318619;0.8956628588061863;0.07176009314103832;0.06536735523735862;1.0999524864151746;10.000401603518577;0.9091445065087822;-0.0913679940839135;1.045292582317282;1.0000475206919854;0.9136667667185547;0.9998478817962784
64.113487;1.097521713085367;0.983380380784234;0.8956624745276911;0.07176011012699585;0.06536736084042799;1.0999518348577975;10.000405621374876;0.9091440807397807;-0.0913679944218396;1.0452905079080308;1.0000491401979172;0.91366664415181;0.999845466968033
64.123487;1.097520727790621;0.9833812614111885;0.8956621616248291;0.07175995142660402;0.06536714850098818;1.0999501443345572;10.000409043645377;0.9091426936860565;-0.09136799474914244;1.0452885193053782;1.0000507616551857;0.9136655389912084;0.9998432101686772
64.133487;1.097518815999874;0.9833811108034551;0.8956618867107887;0.07175996179478526;0.06536714727040185;1.0999484077905508;10.000411892184138;0.9091423444262919;-0.09136899506382493;1.0452866156198928;1.0000523847843108;0.9136655405033866;0.9998411137909606
64.143487;1.0975169480686628;0.9833808147837392;0.8956616649167227;0.0717599692853667;0.06536714292995911;1.0999466165308203;10.00041421563313;0.9091420305191797;-0.09136899536464381;1.0452847944559909;1.000054009513005;0.913665451641177;0.9998391767044336
64.153487;1.0975151308331725;0.9833803777567172;0.8956614974499274;0.07175997422390261;0.06536713559813302;1.0999447628185448;10.000416082584854;0.909141748493042;-0.09136899565103966;1.045283052828962;1.0000556357658594;0.9136653698580829;0.9998373948162088
64.163487;1.0975133709159142;0.9833793211203589;0.89566094919351;0.07176174205890729;0.06536873340655114;1.0999428418212336;10.000417570747981;0.9091414936919028;-0.09136899592285239;1.0452813867773403;1.0000572630092743;0.9136652939198605;0.999835761504867
64.173487;1.0975116738788433;0.9833786048477231;0.895660900123719;0.07176174282597107;0.06536872008071874;1.099940852390812;10.000418762713819;0.9091412599536708;-0.0913699961799974;1.0452797902042767;1.000058890170725;0.9136653238582009;0.9998342678154261
64.183487;1.0975100447216894;0.9833777445760558;0.8956609170123749;0.07176174213517189;0.06536870358970605;1.0999387978325215;10.000419752899663;0.9091410403383502;-0.09136999642252917;1.0452782550967767;1.000060516469621;0.9136652592352323;0.9998329032981739
