time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.193487;1.0975084887682665;0.9833767370362103;0.8956610042295124;0.07176174056891466;0.06536868380517125;1.0999366863727176;10.000420650564688;0.9091408280875939;-0.09136999665092886;1.0452767730665726;1.0000621426500975;0.9136651985271649;0.999831657362622
64.203487;1.0975070120947443;0.9833755810983192;0.8956611653744029;0.07176173879788453;0.06536866057906332;1.0999345302881351;10.000421568981817;0.9091406165779499;-0.09136999686592609;1.0452753367999992;1.0000637715588772;0.9136651404245466;0.9998305191448797
64.213487;1.0975056221113726;0.9833737978253303;0.8956609658876642;0.07176350267395128;0.065370241763581;1.0999333438284113;10.000422611654253;0.9091403993030828;-0.09137099706816029;1.045273940604153;1.0000654077412496;0.9136651850269217;0.9998294762343839
64.223487;1.097505292889271;0.9833732342392605;0.8956613012914816;0.07176333030130232;0.06536999637736049;1.0999311408301236;10.000423866806843;0.9091401705223839;-0.09137099725814087;1.0452725795781461;1.0000670567143906;0.9136651339077141;0.9998285155444706
64.233487;1.0975041046159675;0.983371652214021;0.8956617071259501;0.071763332002096;0.06536996092859658;1.099928932941124;10.000425406140739;0.9091399252918837;-0.09137099743610604;1.0452712480941349;1.0000687242643564;0.9136650889346278;0.9998276261065552
64.243487;1.0975030309805103;0.9833699380582058;0.8956622036351245;0.07176333613486606;0.06536992080749646;1.0999267288881096;10.000427286031949;0.9091386588544879;-0.09137099760192187;1.0452699389253843;1.0000704151189301;0.9136640556228337;0.9998268005076802
64.253487;1.0975020797941013;0.9833680961295421;0.8956627936373571;0.0717633433028887;0.065369876091156;1.099924534871785;10.000429552093776;0.9091383668591447;-0.09137199775544855;1.0452686432117495;1.0000721309129954;0.9136641226306133;0.9998260346708198
64.263487;1.0975012594397595;0.9833661306917738;0.8956634778017383;0.07176335407938231;0.06536982704684777;1.0999223559072882;10.000432238501334;0.9091380466609548;-0.09137199789690238;1.0452673509284418;1.0000738687799096;0.9136640926274325;0.9998253274214874
64.273487;1.0975005798079758;0.9833635657320878;0.8956638177967379;0.07176513410856918;0.06537138201433616;1.099920196823058;10.000435360770085;0.9091376980342093;-0.0913719980267081;1.0452660516702603;1.0000756216737832;0.9136640628595376;0.9998246794514684
64.283487;1.0975000522133747;0.9833613679514933;0.8956646883885789;0.07176515339251337;0.06537132486061412;1.0999180622598037;10.000438913339012;0.9091373223680794;-0.09137199814523533;1.045264735468208;1.0000773798424478;0.9136640307011598;0.9998240916805285
64.293487;1.0974996894762201;0.9833590628261126;0.8956656492745534;0.07176517713634571;0.06537126365379486;1.0999159569912635;10.00044287932809;0.9091369214677506;-0.09137299825295617;1.0452633934944433;1.0000791324065326;0.9136640943176826;0.9998235646777242
64.303487;1.09749950602797;0.9833566580835896;0.8956666970422033;0.07176520513027927;0.06537119839004919;1.099913886410717;10.000447245130795;0.9091364966952762;-0.09137299835077475;1.0452620183664796;1.0000808683080489;0.9136640530832267;0.9998230996916333
64.313487;1.0974995162466619;0.9833541629824584;0.8956678276184982;0.07176523698469629;0.06537112906536362;1.0999128553920143;10.000452009219519;0.9091360482763426;-0.09137299843991975;1.0452606038910368;1.0000825763504226;0.9136640075908721;0.9998226994944521
64.323487;1.0975006959770923;0.9833524686779697;0.8956690520170647;0.07176509999569117;0.0653708411848463;1.099910866594444;10.000457184894156;0.9091355746054894;-0.09137299852143621;1.0452591442379797;1.0000842456232868;0.9136639593632983;0.9998223673103032
64.333487;1.0975011212364785;0.983349341087363;0.8956698959941096;0.07176690344067337;0.06537237145494404;1.0999089211351503;10.000462795450566;0.909135071819949;-0.09137399859586076;1.0452576329689407;1.0000858672397317;0.9136640108830697;0.9998221049246976
64.343487;1.097501758507596;0.9833466311993787;0.8956712456762628;0.07176694439207695;0.06537228900070038;1.0999070207446748;10.000468864007486;0.9091345346968518;-0.09137399866329247;1.045256063264455;1.000087435135754;0.9136639656484544;0.9998219121349909
64.353487;1.09750260724324;0.9833438653931373;0.8956726574666016;0.07176698766431672;0.06537220159321706;1.0999051681980858;10.00047540848436;0.909133958735553;-0.09137399872355742;1.0452544292748955;1.0000889443570542;0.9136639269604676;0.9998217874981198
64.363487;1.0975036657903523;0.9833410504598787;0.8956741259416242;0.0717670328956369;0.06537210887827084;1.0999033662119992;10.000482441610618;0.9091323408792947;-0.09137399877648805;1.0452527269356235;1.0000903893133049;0.913662901557475;0.9998217292751909
64.373487;1.097504931769907;0.9833381940824938;0.8956756454924222;0.07176707970456991;0.0653720105339966;1.0999016164533004;10.000489977043873;0.9091316781271845;-0.09137499882230386;1.0452509538349508;1.0000917638417082;0.9136629797668435;0.999821736051858
64.383487;1.0975064022324201;0.9833348240109819;0.8956767712245147;0.07176889287840416;0.06537351443261769;1.0998999191056322;10.000498045517624;0.9091309667110733;-0.09137499886155043;1.0452491089920106;1.0000930620662494;0.9136629663377398;0.999821806742571
64.393487;1.0975080738866816;0.9833319095318713;0.8956783705517634;0.0717689418200406;0.06537340425038915;1.0998982733287699;10.000506704317946;0.9091302028799076;-0.09137499889469279;1.0452471930420935;1.0000942795051453;0.9136629604664463;0.9998219407590783
64.403487;1.0975099427806791;0.9833289761108187;0.8956799971824988;0.07176899152885043;0.06537328804393626;1.0998966778258144;10.000516027070146;0.9091293839645935;-0.09137499892184554;1.045245208451692;1.000095414546811;0.9136629605908829;0.9998221387302271
64.413487;1.09751200271607;0.9833260278796887;0.8956816448231317;0.07176904191460927;0.06537316586634653;1.0998961305770638;10.000526089883794;0.9091285087987364;-0.09137599894268246;1.0452431592986327;1.0000964695038064;0.9136630644326361;0.9998224022763097
64.423487;1.0975142438757988;0.983323067421634;0.8956833093238529;0.07176909280150927;0.06537303790868368;1.0998946289258624;10.000536968953389;0.9091275774208362;-0.0913759989565996;1.045241050981292;1.0000974500974353;0.9136630692132379;0.9998227328349881
64.433487;1.097517618768587;0.9833209787062667;0.8956850031094162;0.07176897159750946;0.06537269007517241;1.0998931714453906;10.000548739635502;0.9091265907761893;-0.09137599896306614;1.0452388903081462;1.000098362862536;0.9136630720438833;0.9998231310311397
64.443487;1.0975201858114407;0.9833175223977982;0.8956862540125969;0.0717707875290492;0.06537415958514703;1.099891760288519;10.000561467266863;0.9091255506184094;-0.09137599896186;1.0452366854552049;1.0000992117689382;0.9136630711848608;0.9998235966018404
64.453487;1.0975229007072678;0.9833145461277126;0.8956879507076267;0.07177083750622565;0.06537401604747005;1.0998904010945205;10.000575201555833;0.9091244592064099;-0.09137699895318653;1.0452344458302472;1.0000999966509572;0.9136631678740276;0.9998241284750304
64.463487;1.0975257571527193;0.9833115722144788;0.8956896517822167;0.07177088617140573;0.06537386762374328;1.0998891005028155;10.00058997968398;0.90912331910468;-0.09137699893781465;1.0452321825611044;1.000100713931918;0.9136631661177754;0.9998247256233687
64.473487;1.0975287506677418;0.9833085994632188;0.8956913524814245;0.07177093309215844;0.065373714315915;1.099887864298911;10.000605824235558;0.9091221331812085;-0.09137699891702744;1.0452299085234051;1.0001013578641191;0.9136631706727626;0.9998253888273221
64.483487;1.0975318775030072;0.983305623461622;0.8956930467111139;0.07177097792378817;0.06537355615599005;1.0998866971063002;10.000622733905027;0.9091209044923216;-0.09137699889217625;1.0452276370082723;1.000101921539689;0.9136631864337182;0.9998261218788924
64.493487;1.097535134311525;0.9833026403478884;0.8956947276061702;0.07177102035065067;0.06537339321789241;1.0998856022930459;10.000640681946008;0.9091186362058524;-0.09137799886430577;1.0452253806522245;1.0001023977172414;0.913662324316314;0.9998269312427034
64.503487;1.0975385181835131;0.9832991681360095;0.8956959505203049;0.07177282518289424;0.06537483374583594;1.0998845816942096;10.000659624363012;0.9091173317833006;-0.09137799883415541;1.0452231515035417;1.0001027791469252;0.9136623817283837;0.999827824954067
64.513487;1.0975420257755553;0.9832961687004769;0.895697585817224;0.07177286168948152;0.06537466176646799;1.0998846355866012;10.000679505424465;0.9091159957210679;-0.09137799880213626;1.0452209611534533;1.0001030584836272;0.9136624726695316;0.9998288115040813
64.523487;1.0975456525298817;0.9832931623797742;0.8956991921441583;0.0717728945634173;0.0653744856254246;1.0998837634864795;10.000700260421453;0.9091146339172351;-0.09137799876817862;1.0452188207585407;1.0001032280164723;0.9136626070101902;0.9998298985819516
64.533487;1.0975493936694332;0.9832901503577725;0.8957007682804725;0.07177292336063773;0.0653743055466892;1.0998829653067002;10.000721818247381;0.9091132520036845;-0.09137899873165149;1.0452167410448685;1.0001032800072729;0.9136628946869149;0.9998310918787637
64.543487;1.0975542102775995;0.9832880153563288;0.8957023301307261;0.0717727753798746;0.06537390736355438;1.0998822413559408;10.000744101360986;0.9091118532737014;-0.09137899869154564;1.045214731603086;1.0001032085285293;0.9136631451571274;0.9998323943713985
64.553487;1.0975581694834935;0.983284996931027;0.8957038475934993;0.07177279460904377;0.06537372014609681;1.0998815915434985;10.000767030260423;0.9091104387984229;-0.09137899864694421;1.0452128006745312;1.000103011520811;0.9136634668075545;0.9998338059771028
64.563487;1.0975622323261571;0.9832814989332319;0.8957049000594275;0.07177457333893848;0.06537513792037228;1.0998810150700498;10.00079053294627;0.9091090093791805;-0.09137899859727579;1.0452109564956729;1.0001026915818059;0.9136638666374028;0.9998353243048151
64.573487;1.0975663928333033;0.9832784863930977;0.8957063643798447;0.07177458066385499;0.06537494490483961;1.0998805103146405;10.000814552670057;0.9091075673747427;-0.0913799985420672;1.0452092079756452;1.0001022563237218;0.9136644507413343;0.9998369467491628
64.583487;1.0975706422809954;0.9832754823612869;0.895707801807103;0.0717745813348432;0.06537474971590654;1.0998800750980848;10.000839054389042;0.9091061166598826;-0.09137999848072526;1.0452075634592697;1.0001017181038214;0.9136650246582864;0.9998386714678505
64.593487;1.0975749711150193;0.983272490290151;0.8957092099763679;0.07177457517084293;0.06537455292886869;1.0998797082848872;10.000864021504073;0.9091046616373029;-0.09137999841285087;1.0452060296575438;1.0001010915468873;0.9136656935481708;0.9998404960917826
64.603487;1.0975793720183293;0.9832695122186926;0.8957105860226469;0.07177456206115743;0.06537435515015311;1.099879411737268;10.000889440790166;0.9091032069884937;-0.09137999833872387;1.0452046122877503;1.0001003903352967;0.9136664626175931;0.9998424166655729
64.613487;1.0975838409358745;0.9832665481037347;0.8957119279855725;0.07177454181800651;0.0653741569891936;1.0998791903709417;10.000915296756732;0.9091007574545799;-0.09138099825923361;1.0452033166364743;1.0000996256970984;0.9136664421311622;0.9998444283248178
64.623487;1.097588376198414;0.9832631146632855;0.89571279807032;0.07177627935690452;0.06537556711619427;1.0998800496715544;10.000941576750975;0.9090993176360651;-0.09138099817529914;1.0452021460777392;1.0000988063390734;0.9136674263608497;0.9998465264540103
64.633487;1.0975929773798854;0.9832601679584767;0.8957140737640765;0.07177624413680425;0.06537536986200804;1.0998799928067344;10.000968267876603;0.9090978925497677;-0.09138099808735098;1.0452011007575486;1.0000979388949622;0.9136685227428878;0.999848707023432
64.643487;1.0975986088159113;0.9832581012153494;0.8957153338268004;0.07177602886378202;0.06537495945731407;1.0998800203206052;10.00099535223315;0.9090964879135817;-0.09138099799514192;1.0452001788345775;1.000097028465808;0.9136697311030983;0.9998509654782809
64.653487;1.0976033393339286;0.9832551436557642;0.895716546428151;0.07177597786507724;0.06537476522275609;1.0998801325752305;10.001022813378466;0.9090951094380165;-0.091381997898002;1.0451993781434625;1.0000960790747573;0.9136711480456136;0.9998532949342209
64.663487;1.0976081315587263;0.9832521688253784;0.895717725353228;0.07177591877627133;0.06537457325157668;1.0998803321698667;10.001050645280042;0.9090937620287741;-0.09138199779547276;1.045198696160104;1.0000950941339946;0.9136725669643344;0.9998556855975252
64.673487;1.0976129822601748;0.983249169979997;0.8957188679719343;0.07177585158867636;0.06537438404826752;1.0998806241962749;10.001078853633532;0.9090924495285432;-0.09138199768777325;1.0451981294482537;1.0000940766649922;0.913674078896124;0.9998581256043583
64.683487;1.097617886480516;0.9832456612241315;0.8957195336009544;0.0717775415255404;0.06537580629014628;1.099881014396905;10.001107445743466;0.9090911745494646;-0.09138199757585266;1.0451976735774362;1.0000930292359336;0.9136756728907995;0.9998606021407126
64.693487;1.0976228378314705;0.9832425998060796;0.8957205954543374;0.07177745837389016;0.06537562438735645;1.0998815065124432;10.001136412162671;0.9090899381114187;-0.09138299746137087;1.0451973233494853;1.0000919541104294;0.9136774364919342;0.9998631025316831
64.703487;1.0976278300076072;0.9832395009214979;0.8957216127855919;0.07177736742408203;0.06537544693652682;1.099882100958136;10.00116571447454;0.9090887393519351;-0.0913829973465808;1.0451970737088563;1.0000908533568778;0.9136791578338015;0.999865615175179
64.713487;1.0976328576996663;0.9832363607563828;0.8957225826655748;0.07177726878466484;0.06537527423175593;1.0998827958082362;10.001195288422933;0.9090875755765853;-0.09138299723384483;1.0451969209892684;1.0000897284213495;0.9136809282475056;0.9998681296438265
64.723487;1.0976379160988003;0.9832331764431543;0.8957235021511505;0.07177716252693726;0.06537510644165737;1.0998835881717988;10.0012250581129;0.9090864426264238;-0.09138299712529202;1.0451968634436986;1.0000885800297499;0.9136827427302764;0.9998706364662101
64.733487;1.0976430002002033;0.9832299460081967;0.8957243681300149;0.07177704873685012;0.06537494374195056;1.0998854748940785;10.001254949404323;0.9090853354592116;-0.09138399702301561;1.0451969011373565;1.000087408708129;0.9136846991405139;0.9998731276052516
64.743487;1.097648104431025;0.9832261872186299;0.8957247394433985;0.0717786927227137;0.06537639447870477;1.0998864537737854;10.001284892768293;0.9090832493522245;-0.09138399692917143;1.0451970354754843;1.0000862144438727;0.9136856021536188;0.9998755964929485
64.753487;1.0976541871144403;0.9832237418092905;0.8957255048095745;0.07177839211844816;0.0653760283241112;1.0998875246167337;10.001314817768655;0.909082181323236;-0.09138399684560784;1.0451972684759452;1.0000849958668643;0.9136875412635188;0.9998780369484199
64.763487;1.0976593113901179;0.9832203665341739;0.8957261928014906;0.07177825684276258;0.06537588233120763;1.0998886888172514;10.001344649797211;0.9090811306135276;-0.0913839967736567;1.0451976022754204;1.0000837510389664;0.9136895187246395;0.9998804422936337
64.773487;1.0976644358391665;0.9832169449159899;0.8957268168827962;0.07177811494423608;0.06537574198224332;1.099889949060157;10.001374313009075;0.909080098440588;-0.09138499671451328;1.0451980390087636;1.0000824788788927;0.9136916291888525;0.9998828054379845
64.783487;1.0976695559830647;0.9832134816136128;0.895727373843542;0.07177796666247284;0.06537560690820585;1.0998913094981733;10.001403732375053;0.909079087220037;-0.09138499666959289;1.0451985808442008;1.000081178933968;0.9136936654441552;0.9998851194348827
64.793487;1.0976746683011747;0.9832099830486373;0.8957278588637267;0.07177781212401602;0.0653754767013957;1.0998927744417892;10.001432837902449;0.9090780990537687;-0.09138499664026775;1.0451992294991512;1.000079850530601;0.9136957190087593;0.9998873772956863
64.803487;1.0976797686933717;0.9832059750201125;0.8957278273735164;0.07177941657365762;0.0653769591643644;1.0998943461864146;10.00146157899417;0.9090771349234678;-0.09138499662752789;1.0451999853864817;1.0000784924509578;0.9136977804101464;0.9998895712648717
64.813487;1.0976848518631452;0.9832024245014213;0.8957281464639371;0.07177924977620614;0.06537683788630784;1.0998960243938551;10.001489935921668;0.9090761957954143;-0.091385996631995;1.0452008478936943;1.0000771027526123;0.9136999404159379;0.9998916929361781
64.823487;1.0976899111145357;0.9831988553717553;0.8957283670227176;0.07177907695068655;0.06537672080575001;1.099897807369862;10.001517919211404;0.9090752839636125;-0.09138599665385708;1.0452018162326933;1.0000756791743648;0.9137019919045604;0.9998937342921865
64.833487;1.0976949376332388;0.9831952711819478;0.8957284760330567;0.07177889810124571;0.06537660784239244;1.0999006934534568;10.001545563760056;0.9090744025145494;-0.09138599669294348;1.0452028891801028;1.000074219752125;0.9137040306843637;0.999895689071212
64.843487;1.0976999200848903;0.9831916742700675;0.8957284600810286;0.0717787132274635;0.06537649906181119;1.0999026816796267;10.001572917023289;0.9090735538204279;-0.09138599674940012;1.0452040649106105;1.0000727231209265;0.9137060548091176;0.9998975533874879
64.853487;1.0977048453122025;0.9831880661562332;0.8957283075715796;0.07177852236996089;0.06537639467925807;1.0999047720656414;10.00160002681344;0.9090727392374242;-0.09138599682422933;1.0452053422203342;1.000071188870865;0.9137080639179094;0.9998993248094087
64.863487;1.0977096996265863;0.983183967457835;0.8957275727868849;0.07178009080235524;0.06537790305229584;1.0999069658899332;10.001626937615915;0.909071960104779;-0.09138699691905443;1.0452067217992032;1.0000696176399886;0.9137101583410729;0.9999010010844316
64.873487;1.097715434371704;0.9831812224453067;0.8957271435881762;0.07177971622734211;0.06537759376902859;1.0999092661865764;10.001653688586552;0.9090702188927481;-0.0913869970356916;1.0452082063452188;1.0000680108294957;0.913711142749305;0.9999025798541507
64.883487;1.0977201058119501;0.9831775898056881;0.8957265503081722;0.07177950878275148;0.06537750384899618;1.0999116769628217;10.001680310138008;0.9090695200125358;-0.09138699717610797;1.045209799627238;1.000066370068287;0.9137131056039771;0.9999040596051847
64.893487;1.0977246633644138;0.9831739540239651;0.8957258109256393;0.07177929682483733;0.0653774189778555;1.0999142002731368;10.001706820277333;0.9090688699846201;-0.09138699734255096;1.0452115051185416;1.0000646966291709;0.9137150498238323;0.9999054412225525
64.903487;1.097729090898812;0.9831703192852714;0.8957249299986509;0.0717790809843139;0.06537733916482638;1.0999168337646892;10.001733219083059;0.9090682765534769;-0.09138799753728782;1.0452133249157445;1.0000629917890667;0.9137170735430138;0.9999067281079572
64.913487;1.0977333740461737;0.9831666905327134;0.8957239131473897;0.07177886194203287;0.06537726432937568;1.099919571090009;10.001759488979115;0.9090677472275586;-0.09138799776194234;1.0452152592338972;1.0000612577060124;0.9137189747075322;0.999907923839924
64.923487;1.0977375018416058;0.983162592877323;0.8957223281683614;0.07178040564708464;0.06537880245559168;1.099922403567269;10.001785603428242;0.9090672883995979;-0.09138799801710727;1.045217306560056;1.0000594975160237;0.9137208503150042;0.9999090296247012
64.933487;1.0977414658840434;0.9831589940630828;0.8957210563941673;0.07178018262374875;0.06537873723140744;1.0999253202253239;10.001811535045551;0.9090669051025203;-0.09138799830254977;1.0452194643768693;1.0000577154343302;0.9137226961213057;0.9999100441559352
64.943487;1.0977452596051378;0.9831554192639906;0.8957196647281381;0.0717799588242003;0.06537867666204375;1.0999293067517433;10.001837258823464;0.9090666006807306;-0.0913889986175977;1.0452217300520115;1.0000559168209018;0.9137246070971046;0.9999109653695568
64.953487;1.0977488794695291;0.9831518746071108;0.895718157520234;0.07177973489175106;0.0653786206794827;1.0999323458241155;10.001862746784196;0.9090663768155925;-0.09138899896120393;1.045224101974019;1.000054106740458;0.9137263786809958;0.9999117916715351
64.963487;1.0977523250312629;0.9831483681562041;0.8957165393849629;0.07177951134677651;0.06537856924323208;1.0999354191250263;10.001887954975764;0.9090662343990401;-0.0913889993317969;1.0452265804914638;1.0000522884436154;0.913728108287388;0.9999125217348384
64.973487;1.097755596663959;0.9831449098871002;0.895714815573964;0.07177928864337686;0.06537852232749354;1.0999385091548162;10.00191281915722;0.9090661742046029;-0.0913889997274267;1.0452291670415246;1.0000504638071166;0.9137297949544162;0.9999131538213228
64.983487;1.0977596588553533;0.9831419110492654;0.8957125692530744;0.07178066013213064;0.06537987361485763;1.0999415997739201;10.00193726559959;0.9090661965724689;-0.09139000014610937;1.0452318626903192;1.0000486343247557;0.9137315379858255;0.9999136855505919
64.993487;1.0977625804555808;0.9831385803833999;0.8957106501116646;0.07178044043219817;0.06537983568321729;1.0999446765181429;10.001961221522235;0.9090663010295251;-0.09139000058600032;1.0452346687586036;1.0000468009651184;0.9137331365976459;0.9999141139765528
65.003487;1.097765323439122;0.9831353264260839;0.8957086408743957;0.0717802229981277;0.06537980222833434;1.0999477272700242;10.001984618401877;0.9090664862079534;-0.0913900010454977;1.0452375874445885;1.0000449641903468;0.9137346905758157;0.9999144358728824
65.013487;1.097767884173173;0.9831321539355667;0.8957065476502112;0.07178000843843024;0.06537977326767548;1.0999507417465972;10.002007397317692;0.9090657496970416;-0.09139000152324848;1.0452406202068847;1.0000431257075095;0.9137352047253051;0.9999146487158151
65.023487;1.0977702599742694;0.9831290642845334;0.8957043785418439;0.07177979739840647;0.06537974885960343;1.099953709931743;10.002029518692007;0.9090660886102654;-0.0913900020178469;1.045243766707877;1.0000412905378533;0.9137366679388031;0.9999147516312461
65.033487;1.097772449559651;0.9831260555581635;0.8957021429638271;0.07177959050647474;0.06537972909336338;1.099956621882338;10.002050967560857;0.9090665004312064;-0.0913910025276212;1.0452470259820297;1.0000394668963408;0.9137381831454122;0.9999147458957616
65.043487;1.0977744528562872;0.9831231232736096;0.8956998505496904;0.07177938830209983;0.06537971406482102;1.099959468683172;10.00207175102418;0.909066982815405;-0.09139100305092274;1.0452503974830727;1.0000376640392215;0.9137395470353414;0.999914635703849
65.053487;1.0977762714136405;0.9831197812134003;0.8956970730423849;0.07178095637412239;0.06538131196731214;1.0999632422655408;10.002091893840273;0.9090675329947485;-0.09139100358643032;1.045253880321681;1.0000358904424802;0.9137408551133264;0.999914427930495
65.063487;1.0977779086758326;0.9831169853813402;0.8956946959975516;0.07178076476201989;0.06538130670808039;1.0999659337681547;10.002111430510327;0.9090681474322487;-0.09139100413301482;1.0452574717283634;1.00003415360757;0.9137421021541139;0.9999141299480752
65.073487;1.0977793699541318;0.9831142498770332;0.895692290510271;0.07178057899476978;0.06538130655300615;1.0999685323801027;10.002130393619328;0.9090688217054912;-0.09139200468972106;1.0452611663909843;1.0000324605169162;0.9137433829293606;0.9999137473021091
65.083487;1.0977806629674693;0.9831115697376042;0.8956898644614502;0.07178039941772352;0.06538131170572084;1.09997102614889;10.002148810801009;0.9090695505558243;-0.09139200525620803;1.0452649568090377;1.0000308179545871;0.9137444931118939;0.9999132832033998
65.093487;1.097782763254089;0.9831098216114884;0.8956874400844335;0.07178005412139801;0.06538110792038171;1.099973403610181;10.002166707524639;0.9090703271237192;-0.09139200583299976;1.0452688337719283;1.0000292327556668;0.9137455310485448;0.9999127403332383
65.103487;1.0977837532389596;0.9831072386054882;0.8956849911773156;0.07177988793950016;0.06538112402822314;1.099975654378231;10.002184103089443;0.9090711418191012;-0.09139200642121983;1.0452727866805698;1.0000277115873768;0.9137464985919037;0.999912123092386
65.113487;1.097784608225084;0.9831042181136881;0.895682099237874;0.07178149415668034;0.06538275367384366;1.0999777685302132;10.002201010109369;0.9090719830164906;-0.09139300702219552;1.045276804360143;1.0000262609691148;0.9137475002467347;0.9999114384267023
65.123487;1.0977853353315241;0.9831017195552245;0.8956796434480405;0.07178134277503653;0.06538278055289368;1.099979736025016;10.002217446088256;0.9090728388197526;-0.09139300763723049;1.0452808764222008;1.0000248878707476;0.9137483419492756;0.9999106965142569
65.133487;1.0977859390867903;0.9830992613995025;0.8956771898974899;0.0717811992497566;0.06538281263187515;1.0999815470149905;10.002233439920708;0.9090736973195451;-0.09139300826738682;1.0452849940095437;1.0000235995481883;0.9137491306720171;0.999909911757013
65.143487;1.0977864222163005;0.9830968439676688;0.8956747438986831;0.07178106377599196;0.0653828497270391;1.0999831923995174;10.002249027911125;0.9090735459255314;-0.0913930089131452;1.0452891493280068;1.0000224025748232;0.9137488785662544;0.9999091016737506
65.153487;1.0977867858762451;0.9830944684065941;0.8956723113944752;0.07178093642277772;0.06538289159909808;1.0999846643190194;10.002264252183783;0.9090743715151889;-0.09139300957430906;1.0452933346731261;1.0000213022771087;0.9137495822792128;0.9999082839677306
65.163487;1.0977870303950563;0.9830921359337726;0.8956698980822517;0.07178081716667338;0.06538293794961444;1.0999859574582458;10.002279161612062;0.9090751613583636;-0.09139401025035425;1.045297542026241;1.0000203031249253;0.9137503529725322;0.9999074749192486
65.173487;1.0977871567379307;0.9830893663353445;0.8956670716997011;0.07178247109523389;0.0653845965147126;1.0999880704659217;10.002293809539884;0.9090759042974454;-0.09139401094085992;1.045301763130389;1.0000194090931076;0.9137509961167676;0.9999066895672106
65.183487;1.0977871679747264;0.9830871206388909;0.8956647144490566;0.07178236777627338;0.06538465065724335;1.0999890054486576;10.00230824526976;0.9090765915698604;-0.09139401164544793;1.045305988625788;1.0000186231257804;0.9137516167436179;0.9999059418562093
65.193487;1.0977870691391367;0.983084917392201;0.8956623950928625;0.07178227231785718;0.06538470796850182;1.099989765512556;10.002322505014181;0.9090772167696902;-0.09139401236316436;1.0453102067066158;1.0000179467812784;0.9137522193733442;0.9999052440245333
65.203487;1.0977868652634024;0.9830827562061021;0.8956601198006078;0.07178218473905591;0.06538476788087312;1.0999903522986403;10.002336615961571;0.9090777746963896;-0.09139501309199756;1.0453144033883703;1.0000173811765212;0.9137529078112261;0.9999046059687974
65.213487;1.0977875250720661;0.9830815187193148;0.8956579097486105;0.07178193290101946;0.0653846154168899;1.0999907654727823;10.002350607320718;0.90907825950209;-0.09139501382878437;1.0453185643093144;1.0000169281140512;0.9137534851812713;0.9999040362468583
65.223487;1.0977871223692957;0.9830794431349273;0.8956557398691046;0.07178186141597583;0.06538467881202295;1.0999910048446042;10.00236451045418;0.9090786644083534;-0.09139501456934161;1.045322676437948;1.0000165893815414;0.9137540545903357;0.9999035443570827
65.233487;1.097786626196557;0.9830774119370735;0.8956536346965049;0.07178179812238152;0.06538474315486648;1.0999910732552411;10.002378348061132;0.9090789837951672;-0.09139501530881501;1.045326728552378;1.0000163654443743;0.9137546192962763;0.9999031410624434
65.243487;1.0977860416872807;0.9830749455811076;0.8956511680644509;0.07178350812390266;0.06538641612180357;1.099990977221027;10.002392125887342;0.9090792146172081;-0.09139601604208784;1.0453307104502982;1.0000162557813383;0.9137552818593961;0.9999028364201449
65.253487;1.0977853747981816;0.9830730072294607;0.8956492284469262;0.07178346086086972;0.06538648120339681;1.0999907251966474;10.002405830799342;0.9090793551190498;-0.0913960167641081;1.045334612065369;1.0000162593889665;0.9137558425875958;0.9999026384835178
65.263487;1.0977846311070918;0.9830711195637164;0.8956473891383555;0.07178342119443994;0.06538654623579604;1.0999903262245792;10.002419428980089;0.9090794029048201;-0.09139601747002367;1.0453384235735255;1.0000163740477277;0.9137564002180891;0.9999025534436968
65.273487;1.0977838136794322;0.9830692872948485;0.8956456593083322;0.07178338883405115;0.06538661088655758;1.0999897894642146;10.002432865851834;0.9090793548936904;-0.09139601815500165;1.0453421361557762;1.000016595868975;0.9137569542993873;0.9999025863092126
65.283487;1.0977829218286457;0.9830675147989167;0.8956440461555777;0.07178336350192975;0.0653866747285776;1.099990123028679;10.002446069972375;0.9090782085680035;-0.09139601881411909;1.0453457421671712;1.000016920121965;0.9137565112509548;0.9999027414855993
65.293487;1.0977819518952843;0.9830658055750877;0.8956425552072167;0.07178334484415319;0.06538673726797505;1.099989332995593;10.002458958807926;0.9090779623661233;-0.09139701944266422;1.0453492347166216;1.0000173421012486;0.913757162779334;0.9999030223174604
65.303487;1.0977808986935353;0.9830636822732961;0.8956407529543939;0.0717850975519446;0.06538840607465231;1.0999884235892006;10.002471448082712;0.9090776152713672;-0.09139702003644294;1.0453526080274678;1.000017857155795;0.9137577140889928;0.9999034305540488
65.313487;1.09777975628158;0.9830621096075391;0.8956395185992803;0.07178509070069247;0.0653884644122849;1.0999873974421437;10.00248346305332;0.909077167147379;-0.09139702059183935;1.045355858293462;1.0000184609849219;0.9137582635761929;0.999903967808487
65.323487;1.0977785191409848;0.9830606091623427;0.8956384157617818;0.07178508876003477;0.06538851984212816;1.0999862558393545;10.002494942204729;0.9090766194943416;-0.0913970211060239;1.0453589831413979;1.0000191504813358;0.9137588083731863;0.999904637470847
65.333487;1.0977781490519207;0.983060063020028;0.8956374601097711;0.0717849186801922;0.0653883573886025;1.0999849993969886;10.002505826438957;0.9090759754996409;-0.09139802157739564;1.0453619801954115;1.000019924102542;0.9137594453905317;0.9999054441205345
65.343487;1.0977767165932903;0.9830587078118003;0.8956366198143404;0.07178492406395473;0.06538840523061157;1.099983628450497;10.002516046043537;0.9090752396126548;-0.0913980220057723;1.0453648470903247;1.0000207818310893;0.9137599717025577;0.999906391174895
65.353487;1.0977751895876622;0.9830574230668009;0.8956359094140962;0.07178493186946105;0.06538844836056097;1.0999821430726144;10.002525522673865;0.9090744171801096;-0.09139802239209965;1.0453675824489221;1.0000217244429481;0.9137604841116991;0.9999074796995348
65.363487;1.0977735728108866;0.9830562065156746;0.895635326371759;0.07178494140942895;0.0653884861986602;1.0999805435164403;10.002534182318044;0.9090735143323838;-0.09139802273776536;1.0453701857694322;1.0000227514437436;0.9137609786570458;0.9999087095612575
65.373487;1.097771872291091;0.9830545754776884;0.8956344288529954;0.07178671725680799;0.06539012636451685;1.099978830783436;10.00254196735366;0.9090725379837998;-0.09139802304395694;1.045372657008702;1.0000238594729318;0.9137614517127771;0.9999100810287731
65.383487;1.0977700947764422;0.9830534899266534;0.8956340878584118;0.07178672853892591;0.06539015234961441;1.099977006484665;10.002548844083362;0.9090714953906215;-0.09139902331170764;1.045374997222943;1.0000250423572712;0.9137620009612115;0.9999115946158139
65.393487;1.0977682475723496;0.9830524679831733;0.8956338595951681;0.07178673999726924;0.065390172095735;1.099975072672472;10.002554806126216;0.9090703932708846;-0.0913990235424221;1.0453772088751903;1.0000262913798892;0.9137624245137733;0.9999132498989609
65.403487;1.0977663377979336;0.9830515084050965;0.8956337380460959;0.07178675132837997;0.06539018550971;1.0999740325174496;10.002559873931892;0.9090692373065928;-0.09139902373815226;1.045379294834412;1.0000275958229903;0.9137628199991833;0.9999150447029502
65.413487;1.09776437068017;0.9830506096284637;0.8956337182734158;0.07178676234131567;0.0653901925547835;1.0999718913769265;10.002564090311916;0.9090680323650404;-0.09139902390135285;1.0453812574649788;1.0000289446504165;0.9137631845687206;0.9999169746309976
65.423487;1.0977623489045236;0.9830497697226867;0.8956337957248693;0.07178677301240376;0.0653901932449161;1.0999696579034264;10.002567513439109;0.9090657829800438;-0.09140002403431667;1.04538309881839;1.0000303283146428;0.9137626204679005;0.9999190332704023
65.433487;1.097760273554379;0.9830485060677275;0.8956335266786687;0.07178854871519717;0.06539179566829223;1.0999673447255487;10.002570209512141;0.9090644939067494;-0.0914000241387104;1.0453848215429753;1.0000317392630431;0.9137629150225617;0.9999212135635418
65.443487;1.0977581447807336;0.9830477785722772;0.8956337804147225;0.0717885594876418;0.06539178353841689;1.0999649675729042;10.002572243950047;0.9090631707100335;-0.09140002421551358;1.0453864295476587;1.0000331707815469;0.9137631710811653;0.9999235093037002
65.453487;1.0977569263585343;0.98304798626067;0.8956341289238566;0.07178839870302813;0.06539155044996585;1.099962542967951;10.002573671897162;0.9090618197091552;-0.09140002426519087;1.0453879276248137;1.0000346153618567;0.9137633866500058;0.9999259155265646
65.463487;1.0977546862292058;0.9830473641175318;0.8956345367480265;0.07178841119887928;0.06539152513256029;1.0999600864441053;10.002574536930906;0.9090604473065508;-0.0914000242877503;1.0453893206847644;1.0000360644682689;0.9137635591023153;0.9999284279892466
65.473487;1.0977523867404642;0.9830467906328654;0.8956350168853036;0.07178842499353923;0.06539149323945863;1.0999576127693065;10.00257488335625;0.90905905956217;-0.09140102428278378;1.0453906142967426;1.0000375100880137;0.9137637849867971;0.9999310419030345
65.483487;1.097750026205272;0.9830462632976478;0.8956355680171754;0.07178844026155269;0.06539145493095837;1.0999551367584914;10.002574766070722;0.9090576619606108;-0.09140102424985178;1.0453918163456084;1.0000389464352495;0.9137638608508989;0.9999337506544024
65.493487;1.0977476033460865;0.9830457804916988;0.895636190026614;0.07178845719096612;0.06539141045424059;1.099952672603249;10.002574240712406;0.9090562593683739;-0.09140102418899222;1.0453929374597766;1.0000403704577168;0.9137638840539706;0.9999365460727034
65.503487;1.097745116032606;0.9830448605526961;0.8956364454456006;0.07179024119729607;0.06539296827484725;1.0999502329045272;10.002573345298853;0.909054856558763;-0.09140102410077232;1.045393989656997;1.0000417812607683;0.9137638522011673;0.9999394193241038
65.513487;1.0977425605996465;0.9830444644519845;0.8956372098134446;0.07179026225670855;0.06539291270112402;1.0999478287486286;10.002572089489933;0.9090534589279048;-0.09140202398594659;1.0453949852390245;1.0000431786575428;0.9137638630989076;0.9999423606828299
65.523487;1.0977399324818558;0.9830441118526947;0.8956380429331936;0.07179028597473036;0.06539285241908753;1.0999464694191308;10.00257045923012;0.9090520728670715;-0.09140202384511822;1.0453959368474495;1.0000445616873304;0.9137637158519865;0.9999453591155133
65.533487;1.0977372276784978;0.9830438040175057;0.8956389412481123;0.07179031296127444;0.06539278794124813;1.0999441616701644;10.002568433798437;0.9090507058707714;-0.09140202367833082;1.045396857441259;1.000045928470217;0.9137635117654274;0.9999484032744793
65.543487;1.097734443521734;0.983043542820087;0.8956399018825028;0.07179034400356897;0.06539271962664282;1.099941910153433;10.002565991205103;0.9090493667984771;-0.0914020234847605;1.045397759150421;1.0000472770159918;0.913763252814112;0.9999514830700992
65.553487;1.0977315789670294;0.9830433306219984;0.8956409237103177;0.07179037994001357;0.06539264770595532;1.0999397184348578;10.00256310401046;0.9090480658840974;-0.09140202326306492;1.045398652081943;1.0000486060422995;0.9137629398014819;0.9999545896641998
65.563487;1.0977286355729228;0.9830426893047706;0.8956415688210079;0.07179218670586583;0.06539418042703714;1.099937588979017;10.002559749563984;0.9090458142318061;-0.09140302301223133;1.0453995446887863;1.000049915341644;0.9137616770437296;0.9999577140962007
65.573487;1.097726582718058;0.9830434640650194;0.8956427291004214;0.07179206240102172;0.06539388728716856;1.0999355222094467;10.002555917571987;0.9090446235183113;-0.09140302273222908;1.0454004443537288;1.000051205332305;0.9137612531984277;0.9999608464390912
65.583487;1.097723497548607;0.9830434133881432;0.8956439361339414;0.07179211727692422;0.06539380523450371;1.099933516037836;10.002551599235733;0.9090435055604635;-0.09140302242392855;1.0454013569217253;1.0000524765379244;0.9137607727375527;0.9999639758449423
65.593487;1.097720354125518;0.983043419237997;0.8956452075677744;0.07179217973677643;0.06539371988631978;1.099931566692612;10.002546778348;0.9090424712755251;-0.09140302208841422;1.045402286650949;1.0000537295463654;0.9137602362819015;0.9999670905734227
65.603487;1.0977171640348318;0.9830434805587809;0.8956465463075992;0.07179225047784937;0.06539363121594685;1.0999296702454444;10.002541432083104;0.9090415296861072;-0.09140402172664469;1.045403236380155;1.0000549648971646;0.9137597460464845;0.9999701775768884
65.613487;1.0977139404011433;0.9830435946515742;0.8956479549048899;0.07179233025218835;0.06539353918489618;1.099927824319943;10.002535537734476;0.909040687195852;-0.09140402133983219;1.0454042072838774;1.0000561823952043;0.9137591064059876;0.9999732224146829
65.623487;1.097710696257964;0.9830437570293205;0.8956494340458362;0.07179241973576299;0.06539344380523607;1.0999260299347324;10.002529086918798;0.9090399474015826;-0.09140402092986216;1.0454051997136118;1.000057380037688;0.9137584244827822;0.9999762102628547
65.633487;1.0977074426911435;0.9830434811426852;0.8956505431177644;0.07179428462318707;0.06539495332274634;1.099925292418473;10.002522099440656;0.9090393118882459;-0.09140402049944678;1.0454062146128074;1.0000585535320394;0.9137577096183126;0.9999791272546564
65.643487;1.097704187691089;0.9830437223627764;0.8956521514542579;0.07179439501576455;0.06539485183977381;1.0999236205768699;10.002514626952905;0.9090387812172843;-0.09140402005213602;1.0454072533276202;1.0000596965405568;0.913756972431438;0.999981960923309
65.653487;1.097700936214073;0.9830439937813986;0.8956538118183931;0.07179451649277713;0.06539474789025876;1.0999220247564094;10.002506744758417;0.9090383551469018;-0.09140501959200872;1.0454083163989467;1.0000608010577274;0.9137563238208596;0.9999847000660403
65.663487;1.09769769157157;0.9830442883939114;0.8956555138134074;0.0717946493266927;0.06539464198358755;1.0999205152205314;10.002498532425898;0.9090380323640125;-0.0914050191229549;1.0454094033741717;1.0000618579876084;0.9137555745910878;0.9999873349744555
65.673487;1.0976944565711442;0.983044598749989;0.8956572475093902;0.0717947936105828;0.06539453463804654;1.0999191015864729;10.002490051602773;0.9090378106073639;-0.09140501864802512;1.0454105132889888;1.0000628576624935;0.9137548355473045;0.9999898575839289
65.683487;1.0976912330124333;0.9830449181865273;0.8956590044636453;0.07179494927786843;0.06539442631819294;1.0999177922550825;10.002481337976347;0.9090376874981473;-0.0914050181695322;1.0454116443765136;1.0000637904816043;0.9137541158975067;0.9999922611997446
65.693487;1.0976880217120821;0.9830452416331488;0.8956607776880638;0.07179511613476496;0.06539431741187512;1.099916593055187;10.002472409525081;0.9090376612719182;-0.09140501768991291;1.0454127935093054;1.0000646484685656;0.91375342169654;0.9999945403193174
65.703487;1.0976857892443308;0.9830459654773932;0.8956621386698886;0.07179688686791327;0.06539560194415553;1.0999155060288677;10.002463277089046;0.9090377306202331;-0.09140601721243001;1.045413956418862;1.0000654268467128;0.9137528560744084;0.9999966902351806
65.713487;1.097682610076336;0.9830462833948974;0.8956639255858465;0.07179707524072976;0.06539549277407089;1.099914529162811;10.002453951053266;0.909036893582425;-0.09140601674083942;1.045415128092585;1.0000661244345337;0.9137512256436571;0.9999987065864985
65.723487;1.097679455247681;0.9830465897829086;0.8956657088687936;0.07179727369504971;0.06539538386462775;1.0999136570115264;10.002444443902396;0.9090371460969909;-0.09140601627838782;1.0454163027018828;1.0000667432073682;0.9137506219963845;1.000000586067146
65.733487;1.097676331191478;0.9830468781346948;0.895667480115394;0.07179748159396107;0.06539527550361335;1.0999128819588633;10.002434765750362;0.9090374817670783;-0.0914060158272497;1.0454174738340252;1.000067287499844;0.9137500518614294;1.0000023278056895
65.743487;1.0976732436462355;0.9830471417095781;0.8956692300641896;0.07179769832423397;0.06539516807713491;1.0999121953431852;10.002424919062912;0.9090378931176496;-0.09140701538868935;1.0454186356907171;1.0000677629732209;0.9137496164454931;1.0000039335048443
65.753487;1.0976701983688866;0.9830473729393683;0.8956709489348686;0.07179792337086106;0.06539506206909483;1.0999115879074948;10.002414901468969;0.9090383724094109;-0.0914070149633529;1.0454197845027702;1.0000681758161427;0.9137491157289701;1.0000054059902141
65.763487;1.0976672025624703;0.9830475641115174;0.8956726266425183;0.07179815628212062;0.06539495797808172;1.099912050669869;10.002404707938423;0.9090389111549587;-0.09140701455136047;1.0454209184861478;1.0000685328781422;0.9137486484297465;1.0000067476297771
65.773487;1.0976642651671416;0.9830472284381704;0.8956738149823114;0.07180016178837495;0.06539646435441486;1.0999115765835754;10.002394324511236;0.9090394996837409;-0.09140701415239447;1.045422036213235;1.000068842592366;0.9137482112528659;1.000007959865765
65.783487;1.0976613950468337;0.9830473242277002;0.8956753796659055;0.07180040903643438;0.06539636538361891;1.099911161462315;10.002383727036849;0.9090401278340694;-0.09140701376596445;1.0454231355414492;1.000069115280921;0.9137477981170185;1.0000090440539473
65.793487;1.0976585987589524;0.9830473707373272;0.8956768734163999;0.07180066254458334;0.06539626950219253;1.0999108033958687;10.002372886829194;0.9090407860213958;-0.0914080133917661;1.045424213929208;1.0000693623895889;0.9137475005474153;1.000010002898669
65.803487;1.0976558798309324;0.9830473697413651;0.8956782889827408;0.07180092143243699;0.06539617702106787;1.0999105011679382;10.002361765505611;0.9090414652616777;-0.09140801303000091;1.0454252692503645;1.0000695960314119;0.9137471091004572;1.0000108409976438
65.813487;1.0976532392481997;0.9830473231029886;0.8956796226642212;0.07180118459231777;0.06539608828262913;1.0999102527330102;10.00235030549843;0.9090421562133258;-0.09140801268144137;1.045426300590524;1.0000698291394317;0.91374671518342;1.000011563967781
65.823487;1.0976516413913815;0.9830481135223516;0.895680890134428;0.07180127851331648;0.06539578929570401;1.0999100549550047;10.002338433501611;0.9090428486540354;-0.09140801234719427;1.045427308400102;1.000070074862675;0.9137463122008972;1.0000121772992194
65.833487;1.0976491554961778;0.983047979452757;0.895682062373049;0.07180154623588943;0.06539570926890252;1.0999099046002385;10.002326070723074;0.9090435318565606;-0.09140801202848459;1.045428293916152;1.0000703451782353;0.9137458961726034;1.0000126854232119
65.843487;1.0976467446611462;0.9830473226333493;0.8956827204575338;0.07180357923187965;0.0653972422846958;1.099909799166413;10.00231314249128;0.9090441952444057;-0.09140901172658818;1.045429258832875;1.000070650189595;0.9137455657588712;1.000013091444226
65.853487;1.0976444060054251;0.9830471059702439;0.8956837441130283;0.07180384567588224;0.0653971724536341;1.0999097368197075;10.002299588588887;0.9090438290725744;-0.09140901144275242;1.0454302057289127;1.0000709982928695;0.9137441271534095;1.0000133981901989
65.863487;1.0976421359405046;0.9830468509329466;0.8956846992347882;0.07180410944377139;0.06539710812290045;1.0999097160591833;10.002285374057958;0.9090444248724694;-0.09140901117811541;1.0454311384020443;1.0000713964824122;0.9137436734215842;1.0000136089859852
65.873487;1.0976399303176427;0.9830465597288454;0.8956855895084626;0.07180436952099133;0.06539704945177431;1.0999097354366134;10.00227049799278;0.9090449758214991;-0.09140901093361016;1.0454320612186954;1.0000718504607966;0.9137432134872148;1.0000137278522458
65.883487;1.0976377832725273;0.9830462332321473;0.8956864187731056;0.0718046251675163;0.06539699656029271;1.0999107934093892;10.002254992898783;0.9090454776102926;-0.09140901070977005;1.045432978236063;1.0000723638061508;0.9137427525314689;1.0000137608702728
65.893487;1.097635686248946;0.9830458702840671;0.8956871910164724;0.07180487585179411;0.06539694963777407;1.099910888316888;10.002238907117574;0.9090459288286492;-0.09141001050651423;1.0454338931331033;1.0000729364448169;0.9137423972114141;1.0000137170136312
65.903487;1.0976336287084074;0.983045468922516;0.8956879095747476;0.07180512118986125;0.06539690897637615;1.099911017866714;10.0022222794281;0.909046330261119;-0.09141001032304127;1.0454348098213846;1.0000735648186296;0.9137419543534239;1.000013606153395
65.913487;1.0976315996498207;0.9830445480598795;0.8956881386586669;0.07180712608954243;0.06539848295852119;1.099911178431817;10.002205129660902;0.9090466840819542;-0.09141001015797001;1.045435733132789;1.0000742443069006;0.9137415301049884;1.0000134362579411
65.923487;1.097629588319532;0.9830440711794434;0.8956887560740635;0.07180736003549885;0.06539845552424937;1.0999113655204382;10.002187472216123;0.9090469928877888;-0.09141001000982019;1.0454366690024695;1.0000749705407015;0.9137411299024351;1.0000132127366703
65.933487;1.0976275840034335;0.9830435607191296;0.8956893266730585;0.07180758807793958;0.06539843478135443;1.0999115747409651;10.00216933148159;0.9090472583935235;-0.09141100987760799;1.0454376242622518;1.000075738285848;0.9137408594814183;1.0000129396557889
65.943487;1.0976255757283793;0.9830430196613145;0.8956898533956452;0.07180781001035974;0.06539842066264151;1.0999118013173947;10.002150740306366;0.9090474807905865;-0.09141100976106473;1.0454386063154448;1.0000765413332633;0.9137405247591309;1.0000126206737705
65.953487;1.0976245169916719;0.9830433324085752;0.8956903536888356;0.07180785333303134;0.06539819866615772;1.099912039516334;10.00213173056438;0.9090476592037599;-0.09141100966038401;1.0454396227654343;1.000077374930959;0.9137402310720734;1.0000122590670435
65.963487;1.0976224668681194;0.9830427397993436;0.8956907972995625;0.071808062271133;0.06539819743543772;1.0999122835737996;10.002112333894805;0.909047792511668;-0.0914110095758997;1.0454406818761222;1.0000782376555506;0.9137399820928513;1.0000118578964352
65.973487;1.0976203805562577;0.9830421265318087;0.895691202051484;0.07180826456988469;0.06539820241365737;1.0999125280566056;10.002092591876785;0.909047880194971;-0.09141100950806333;1.0454417934726243;1.0000791311182813;0.9137397792695857;1.0000114210500546
65.983487;1.0976182504002339;0.9830410142970842;0.8956911340774831;0.07181022554520912;0.06539982155804995;1.099912767169035;10.00207256548275;0.9090479234103112;-0.09141200945765618;1.045442968622355;1.0000800590878804;0.9137397219547556;1.0000109541330764
65.993487;1.0976160695235042;0.9830403658449528;0.8956914740607056;0.07181041504815963;0.06539983855054902;1.09991299489462;10.002052332817724;0.9090479251339442;-0.09141200942584501;1.045444218254575;1.0000810260875466;0.9137396081498141;1.0000104636088523
66.003487;1.0976138311337291;0.98303970186093;0.8956917877556578;0.07181059849879913;0.06539986135497897;1.0999142059716733;10.002031973945346;0.9090468891705635;-0.09141200941391588;1.0454455514734613;1.0000820353141682;0.9137385403287742;1.0000099551920483
66.013487;1.0976115299390645;0.9830390257506633;0.8956920766949659;0.07181077628592364;0.06539988977144905;1.099914396878124;10.002011559289134;0.9090468198282345;-0.0914120094230377;1.0454469741529233;1.0000830871187678;0.913738504950814;1.0000094336635397
66.023487;1.0976091640074708;0.9830383434598263;0.8956923405074118;0.07181094906505918;0.0653999235289683;1.0999145659080825;10.001991145405995;0.9090467221149998;-0.09141200945432275;1.0454484888736522;1.0000841783271242;0.9137385024418927;1.0000089036156514
66.033487;1.0976067346885563;0.9830376618627309;0.8956925780861149;0.07181111775425528;0.06539996226005289;1.0999147119727692;10.00197076843847;0.9090466011517433;-0.09141300950897734;1.0454500954339148;1.000085302970327;0.913738627438103;1.0000083695418085
