time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.043487;1.0976042441764768;0.9830369869674226;0.8956927889846877;0.07181128342218782;0.06540000550278831;1.0999148342328047;10.001950442621151;0.9090464611233473;-0.09141300958834894;1.0454517908696745;1.0000864545047214;0.9137386740029222;1.000007835581604
66.053487;1.0976016930347703;0.9830358427220389;0.8956925359933621;0.07181321233951007;0.06540166084010779;1.0999149325762436;10.001930169666178;0.9090463049355523;-0.09141300969400987;1.0454535706038741;1.0000876276974189;0.9137387362419612;1.000007305401649
66.063487;1.0975990805168852;0.983035193855141;0.8956926960582189;0.07181337520765552;0.06540171151272908;1.0999150061605272;10.001909941713896;0.9090461344864605;-0.09141300982781364;1.0454554305828136;1.0000888194232498;0.9137388080734832;1.0000067820427567
66.073487;1.0975964066723383;0.9830345610415735;0.8956928318957018;0.07181353821612972;0.06540176505383113;1.099915051741795;10.00188973608524;0.9090459503813845;-0.09141300999154611;1.0454573676135317;1.0000900287728158;0.9137388826410386;1.0000062688282008
66.083487;1.0975946376675818;0.9830348246368137;0.8956929598166739;0.07181353008967903;0.06540160656400687;1.0999150651164367;10.00186952220247;0.9090457515626283;-0.0914140101863083;1.04545937812264;1.0000912564225637;0.9137390522363139;1.0000057711760177
66.093487;1.0975918447336774;0.9830342191091569;0.8956930498209529;0.0718136960985458;0.0654016644886572;1.0999150437570573;10.001849274942225;0.909045535694898;-0.09141401041229061;1.0454614573948497;1.0000925035026078;0.9137391097628111;1.0000052967906001
66.103487;1.097588992293314;0.9830336219596224;0.8956931195422044;0.07181386472229945;0.06540172429363919;1.0999149870747384;10.001828977048717;0.9090452995381072;-0.09141401066903045;1.045463599984755;1.0000937705926194;0.9137391515902551;1.0000048538190027
66.113487;1.0975860790785745;0.9830330287659305;0.8956931713029249;0.07181403650371487;0.06540178590820318;1.0999148947652555;10.001808617093642;0.9090450390786254;-0.09141401095555879;1.0454658011211524;1.0000950573124994;0.9137391781564577;1.0000044489752116
66.123487;1.0975831036212595;0.9830319536716559;0.8956927693040974;0.07181597703193258;0.06540345728180424;1.0999147665739717;10.00178818831213;0.909044750245127;-0.09141401127027982;1.0454680575173116;1.0000963625605044;0.9137391924097329;1.0000040870237212
66.133487;1.0975800644722915;0.983031351779331;0.8956927904517733;0.07181615624810084;0.06540352202846955;1.0999156033552313;10.001767684153778;0.9090444301905427;-0.09141501161098406;1.0454703663381268;1.0000976851129328;0.9137392986934584;1.0000037711555843
66.143487;1.0975769607836015;0.9830307350601929;0.8956927962835117;0.07181633953206301;0.06540358820312843;1.0999154064015138;10.001747100227307;0.9090440781508944;-0.09141501197499163;1.0454727236135735;1.0000990240431147;0.9137393030928931;1.0000035032078727
66.153487;1.0975737925896214;0.9830300966457998;0.8956927853192759;0.07181652697597143;0.06540365590575707;1.099915175587905;10.00172644529628;0.9090436953178029;-0.091415012359173;1.0454751234680164;1.0001003786517983;0.9137393137946521;1.0000032845458577
66.163487;1.0975705599983443;0.9830294314679839;0.8956927562537709;0.0718167185897212;0.06540372525265359;1.0999149090330993;10.001705740337021;0.9090422838559746;-0.09141501276004521;1.045477558175077;1.0001017482823222;0.9137383441249622;1.00000311748442
66.173487;1.0975672628051567;0.9830287363259325;0.8956927086023654;0.07181691434812527;0.0654037962899231;1.0999146040522296;10.001685005467783;0.9090418458486663;-0.09141501317404463;1.0454800187692357;1.0001031323501575;0.9137383898510154;1.0000030053733255
66.183487;1.0975639017269705;0.9830280097146191;0.8956926420289106;0.07181711420484453;0.06540386898355526;1.0999142570649794;10.00166425559689;0.9090413829021303;-0.09141601359769105;1.045482495771834;1.0001045304144045;0.9137385578149861;1.0000029524565743
66.193487;1.0975604792686082;0.9830267720925208;0.8956921174431566;0.07181908326458543;0.06540555134946713;1.0999138628358784;10.001643501981238;0.9090408963252727;-0.09141601402763724;1.045484979595206;1.0001059420269989;0.9137386467869422;1.0000029647910729
66.203487;1.0975569986023268;0.9830259899354226;0.8956920093543359;0.07181929104505666;0.06540562710547833;1.0999134156259611;10.001622751991317;0.909040388197317;-0.09141601446075365;1.045487460839713;1.000107366843332;0.9137387553549698;1.0000030504873387
66.213487;1.0975544267200468;0.9830260727078362;0.8956918947232063;0.07181933031344445;0.06540548995532074;1.0999129116725916;10.001602011627273;0.9090398630737507;-0.09141601489414214;1.04548993098027;1.000108805118048;0.913738883284816;1.0000032183430094
66.223487;1.097550833890398;0.98302526896737;0.8956917411249913;0.0718195451790977;0.06540556877417718;1.0999123502102428;10.001581286754723;0.9090393286223817;-0.09141601532494514;1.0454923831653278;1.0001102573985774;0.9137390312259566;1.0000034759183283
66.233487;1.0975471825050083;0.983024471658187;0.8956915617008818;0.07181976292268444;0.06540564930280324;1.09991173263653;10.001560581128045;0.9090387946695052;-0.09141701575007882;1.0454948124335695;1.0001117235011876;0.9137392991419953;1.0000038289460262
66.243487;1.0975434685609;0.9830236913121282;0.8956913529657812;0.07181998281946243;0.06540573164107948;1.0999110613500382;10.001539899033933;0.909038271589666;-0.0914170161661713;1.0454972152429236;1.0001132022779118;0.9137394843268619;1.000004282502045
66.253487;1.0975396881819208;0.9830229373650329;0.8956911118525078;0.07182020402705155;0.06540581583875009;1.0999103387433993;10.001519253383892;0.9090377688950015;-0.09141701656976597;1.045499589457829;1.0001146924470212;0.9137396810233817;1.0000048417086145
66.263487;1.0975358390977457;0.9830217383441864;0.8956903988008343;0.07182219090615957;0.06540751000224077;1.0999105661565833;10.001498671017872;0.9090372948473817;-0.09141701695758252;1.0455019354928132;1.0001161937139065;0.9137398815432402;1.0000055109127894
66.273487;1.097531922181645;0.9830210658513648;0.8956900893136233;0.07182241231490033;0.06540759787126754;1.099909743196777;10.001478187103006;0.909036856941442;-0.09141701732655665;1.0455042562311285;1.000117707824188;0.9137400790823084;1.0000062921416557
66.283487;1.097527942091522;0.9830204506245283;0.8956897451499837;0.0718226326135616;0.06540768743934589;1.0999088674670565;10.001457834878485;0.909036461834536;-0.09141801767360105;1.0455065546197484;1.000119239471055;0.9137403696036113;1.0000071834594373
66.293487;1.0975239058772153;0.983019904407359;0.8956893649911389;0.07182285087283052;0.06540777856578589;1.0999079347812304;10.00143764477717;0.9090361146224138;-0.09141801799545608;1.0455088316114178;1.0001207964469305;0.913740551029718;1.0000081785825146
66.303487;1.0975198220980822;0.9830194379865389;0.8956889467197464;0.07182306608759148;0.06540787106023778;1.0999069402168264;10.001417652284523;0.9090358188944918;-0.09141801828882294;1.0455110854439194;1.000122388698834;0.9137407220710871;1.0000092688249875
66.313487;1.0975157016861077;0.9830190609859689;0.8956884884250274;0.07182327726348255;0.06540796469686215;1.0999058793594279;10.001397908556559;0.9090345774976129;-0.09141801855038303;1.0455133119320152;1.0001240270602316;0.9137398865270578;1.0000104458921029
66.323487;1.0975115577236465;0.9830187824842185;0.8956879886216278;0.07182348344155141;0.06540805929539618;1.0999047489963891;10.00137848998157;0.9090343925423274;-0.09141801877652045;1.045515506646658;1.0001257220697897;0.913740033649971;1.000011703061951
66.333487;1.0975074038965895;0.9830186105702474;0.8956874454982522;0.07182368369443899;0.06540815476179304;1.0999035473336432;10.001359498034493;0.9090342646081311;-0.09141901896329442;1.0455176674900961;1.0001274825282611;0.9137402689133391;1.0000130344687364
66.343487;1.0975032537236074;0.9830180698948633;0.8956864184926006;0.07182564238038945;0.06540985912578261;1.099902273913118;10.001341044816073;0.9090341923116751;-0.09141901910688158;1.04551979491158;1.0001293138061407;0.9137403937244767;1.0000144340060764
66.353487;1.09750008532143;0.9830190048229197;0.8956857957804492;0.07182565623808376;0.06540974166704089;1.0999009290224644;10.00132323034869;0.909034172715179;-0.09141901920393745;1.0455218906405979;1.000131216298703;0.9137405105210343;1.0000158947465134
66.363487;1.0974959819880226;0.9830191702862809;0.8956851041911738;0.07182583423740933;0.06540983912578528;1.0998995123881241;10.001306128474281;0.909034202401377;-0.09141901925167355;1.0455239570437311;1.0001331849545376;0.9137406232950454;1.0000174095240122
66.373487;1.0974919218766563;0.9830194442476723;0.8956843552900838;0.07182600357284841;0.06540993704982802;1.0998980218656174;10.001289794574932;0.9090342781759615;-0.09141901924781382;1.0455259973250883;1.0001352110149515;0.9137407375758578;1.0000189726476274
66.383487;1.0974879190404345;0.9830198235476574;0.895683545139971;0.07182616375592024;0.065410035487357;1.099896453334319;10.001274279668953;0.9090343966875909;-0.09142001919054867;1.0455280160701534;1.0001372850425725;0.9137409584447915;1.000020580441152
66.393487;1.0974839873565492;0.9830203062514383;0.8956826695212888;0.07182631443001852;0.06541013451109473;1.0998958023531893;10.001259627959417;0.9090345543818797;-0.09142001907870884;1.0455300190205454;1.0001393987588634;0.9137410890984393;1.0000222297887247
66.403487;1.0974801382472297;0.9830208912773295;0.8956817229707068;0.07182645535203555;0.06541023412696097;1.0998940665661674;10.001245866297998;0.9090347486090034;-0.09142001891200824;1.0455320114386613;1.0001415454099558;0.91374123175605;1.0000239171867233
66.413487;1.0974763795856068;0.9830210971071239;0.895680260428941;0.07182835155440585;0.06541194234875308;1.0998922461731278;10.001233004813658;0.9090349787738989;-0.0914200186909663;1.045533996542126;1.0001437194657279;0.913741387919711;1.0000256394619849
66.423487;1.0974727171317287;0.9830218849945296;0.8956791499641663;0.07182847254849647;0.06541204285170828;1.0998903419344717;10.001221044340781;0.909035246149705;-0.09142001841653467;1.045535975730467;1.0001459151729837;0.9137415585740434;1.000027394988781
66.433487;1.097469156569308;0.9830227752382397;0.8956779466918044;0.07182858337894663;0.06541214366633967;1.0998883540295308;10.001209980023038;0.9090355520840346;-0.09142101808970991;1.0455379502602562;1.0001481249602882;0.9137418446019848;1.000029184443924
66.443487;1.0974657041647433;0.9830237700118368;0.8956766446043816;0.07182868392768398;0.06541224476272407;1.0998862835796916;10.001199808291553;0.909035896537818;-0.09142101771148822;1.045539922801798;1.0001503394369935;0.9137420459634881;1.0000310105421255
66.453487;1.0974623656707778;0.9830248727306655;0.8956752380579278;0.07182877413170095;0.06541234610039806;1.0998841347580184;10.001190534922623;0.9090362782965278;-0.09142101728313135;1.0455418981763998;1.000152547945316;0.9137422607812852;1.0000328767627789
66.463487;1.0974591443414932;0.9830260883839614;0.8956737226520923;0.07182885395632013;0.06541244762301066;1.0998819149558774;10.001182163315828;0.9090366955841779;-0.09142101680616675;1.0455438832752273;1.0001547388263936;0.9137424853857539;1.0000347859081486
66.473487;1.0974560397994757;0.9830274234365501;0.8956720963517871;0.07182892337775272;0.06541254925666813;1.0998796328058114;10.00117467012259;0.9090361462629254;-0.09142101628211434;1.0455458858081783;1.0001569008932938;0.9137417205781818;1.0000367391748806
66.483487;1.0974540135000348;0.9830297663598251;0.8956703747908344;0.07182881019779186;0.06541243650796102;1.099877295789363;10.00116800093779;0.9090366285803406;-0.09142201571240972;1.045547912328173;1.00015902600208;0.9137420521357978;1.000038735513102
66.493487;1.097451131260672;0.9830308804132226;0.8956680899455273;0.0718306240457632;0.06541414614642865;1.0998749088810853;10.0011620937869;0.9090371425580303;-0.09142201509850552;1.0455499671295172;1.0001611102694665;0.9137422810666103;1.0000407705777326
66.503487;1.097448354351858;0.9830326132437223;0.895666135567286;0.07183066231541695;0.06541424747744083;1.0998724746973314;10.001156902467079;0.9090376901316574;-0.09142201444185624;1.0455520525340205;1.0001631531925061;0.9137425043095767;1.0000428363867133
66.513487;1.0974456799041115;0.9830344865204516;0.8956640769144789;0.07183069005388976;0.06541434858405985;1.0998699946863688;10.001152398255204;0.9090382735549074;-0.09142201374388863;1.0455541694863992;1.0001651561074734;0.913742719272377;1.0000449232519613
66.523487;1.0974431038219872;0.9830365007337127;0.8956619183593446;0.07183070702020955;0.06541444960364387;1.099868470326325;10.001148563718122;0.9090388945663176;-0.09142201300622294;1.0455563175022422;1.0001671206067122;0.9137429232775224;1.000047022012843
66.533487;1.0974406197383868;0.9830386553546133;0.8956596657500857;0.0718307129356383;0.06541455080056297;1.0998659036438982;10.001145395278531;0.909039555177967;-0.09142301223096186;1.0455584937655984;1.0001690472213862;0.9137432134485669;1.0000491241793337
66.543487;1.0974382196663086;0.9830409490381039;0.8956573266022757;0.07183070759391111;0.06541465247409088;1.09986329664328;10.001142909797029;0.9090402582062841;-0.09142301142068313;1.0455606920037634;1.0001709351094552;0.9137433867024004;1.0000512207538539
66.553487;1.0974358947517324;0.9830433793042976;0.8956549102103293;0.07183069097939628;0.06541475492497423;1.09986065026487;10.001141144805834;0.9090410068781788;-0.09142301057831784;1.0455629028446407;1.0001727826807933;0.9137435404396658;1.0000533014193247
66.563487;1.0974336356839818;0.983045460974004;0.8956519891640572;0.07183242847451121;0.06541646654644624;1.0998579643611055;10.001140149030142;0.9090418039615434;-0.09142300970731823;1.0455651162173034;1.000174588570286;0.9137436722604823;1.000055355064072
66.573487;1.0974314338024833;0.9830481485325899;0.8956494495319202;0.07183239002389873;0.0654165713776393;1.099855238880098;10.001139964544349;0.9090426511851581;-0.09142300881184626;1.0455673231345841;1.0001763521019198;0.9137437791428165;1.0000573714422019
66.583487;1.097429282856664;0.9830509524614939;0.8956468620211172;0.07183234118864112;0.06541667767911544;1.0998524753580166;10.001140610460162;0.9090435492183271;-0.09142400789647119;1.0455695150280306;1.0001780733196066;0.913743956844556;1.0000593425469546
66.593487;1.0974271797460822;0.9830538630632992;0.8956442338753993;0.07183228246637804;0.0654167855109128;1.099849678000812;10.001142086133736;0.9090444973032001;-0.09142400696556689;1.0455716830267674;1.0001797532893937;0.9137440001936777;1.0000612629733538
66.603487;1.0974251238532784;0.9830568703139625;0.8956415716923054;0.0718322145284273;0.06541689481730704;1.099846853411973;10.001144388728775;0.9090454928489479;-0.09142400602286901;1.0455738187800638;1.000181394022046;0.9137440045032726;1.0000631302246634
66.613487;1.0974231164433992;0.9830599640532355;0.8956388814713135;0.07183213817297714;0.06541700537130668;1.0998440082808116;10.001147522341267;0.9090465318057032;-0.09142400507133126;1.0455759152803252;1.000182997890041;0.9137439659100866;1.000064945668387
66.623487;1.097422125280382;0.9830640161002717;0.8956361834761588;0.07183188206478583;0.06541690239320444;1.0998411470378444;10.001151497038387;0.9090476093195485;-0.09142400411318768;1.0455779672632932;1.000184567315259;0.9137438812078807;1.0000667149524134
66.633487;1.097420224384725;0.9830672562691035;0.8956334489242295;0.0718317915581303;0.06541701427380703;1.0998382726263085;10.00115632138582;0.9090477204153442;-0.09142400314998027;1.0455799713961693;1.000186104228074;0.9137427525926026;1.000068446350348
66.643487;1.0974183820505463;0.9830700801422688;0.8956302562761542;0.07183346061902622;0.06541873447074238;1.099835389628805;10.001161982883037;0.909048861333618;-0.09142500218250427;1.0455819255601757;1.000187609312113;0.9137426681018602;1.000070147886803
66.653487;1.0974166010647717;0.983073445928721;0.8956274813218524;0.07183335981009112;0.06541884665830064;1.0998325056980105;10.001168428942417;0.9090500311438751;-0.09142500121088416;1.0455838279295713;1.0001890821527468;0.9137424323598676;1.0000718256861985
66.663487;1.0974148840149465;0.9830768708614327;0.8956246865375803;0.07183325515470552;0.06541895892328314;1.0998306292036084;10.001175567038167;0.9090512320956483;-0.09142500023476009;1.0455856770149337;1.0001905213376892;0.9137421468787715;1.0000734844345485
66.673487;1.0974132332804094;0.9830803529486111;0.8956218735292816;0.07183314738257625;0.06541907133453544;1.0998277662789553;10.001183278304117;0.9090524686357765;-0.09142499925364658;1.0455874719757812;1.0001919235475125;0.913741813989159;1.000075128483336
66.683487;1.0974116503878404;0.9830838884330816;0.8956190445270797;0.07183303713827487;0.06541918400063897;1.0998249212975078;10.001191435263346;0.9090537462229367;-0.0914249982673091;1.0455892120519361;1.0001932834079568;0.9137414363667378;1.0000767618545223
66.693487;1.0974101355870405;0.9830874706533569;0.8956162015663948;0.07183292504781973;0.06541929706722284;1.09982209879605;10.001199921248528;0.9090550703136835;-0.09142599727565807;1.045590895718257;1.0001945950087332;0.9137411172562967;1.0000783872204646
66.703487;1.0974086884196277;0.9830910908813142;0.8956133465881868;0.07183281176194771;0.06541941070754057;1.0998193034322628;10.001208640977444;0.9090564456681438;-0.09142599627852364;1.045592520642575;1.0001958535844282;0.9137406606915928;1.0000800054171337
66.713487;1.097407309178399;0.9830942595355628;0.895610043772792;0.07183446309378087;0.06542113316286753;1.0998165389420698;10.001217519530611;0.9090578758703822;-0.09142599527582283;1.0455940837268674;1.0001970559068558;0.9137401716716153;1.0000816163285209
66.723487;1.0974059994810985;0.9830979300246584;0.8956071706191999;0.07183434921179009;0.06542124832965536;1.099813807847429;10.0012264980164;0.9090593628132954;-0.0914259942677329;1.0455955804928745;1.0001981995166536;0.9137396545132778;1.0000832199059715
66.733487;1.09740476068862;0.9831016144155985;0.8956042895087962;0.0718342357550843;0.06542136444948124;1.0998111121776704;10.001235523686864;0.9090609064668533;-0.09142599325457926;1.0455970050782777;1.0001992814933771;0.9137391116845387;1.0000848163512284
66.743487;1.0974035917412839;0.9831053062332384;0.8956013998353152;0.0718341230733726;0.06542148172199713;1.0998084546292102;10.001244533436777;0.9090625048946375;-0.091426992236648;1.0455983516548748;1.0002002974949509;0.9137386442073689;1.0000864062393933
66.753487;1.097402488868838;0.9831089998775848;0.8955985015177639;0.07183401138883219;0.065421600326168;1.0998058389196144;10.001253448473912;0.9090641545047766;-0.09142699121412348;1.0455996153305787;1.0002012429169718;0.9137380520704822;1.0000879902361954
66.763487;1.0974024122133794;0.9831135723093201;0.8955956115087517;0.07183372862042403;0.06542150598774292;1.099803268911726;10.001262187109054;0.9090658507592745;-0.09142699018707304;1.0456007910563052;1.0002021160920775;0.9137374340977892;1.000089567210812
66.773487;1.0974014282619469;0.9831172578684247;0.8955927005645095;0.07183361925286053;0.06542162759187903;1.0998007476307572;10.00127066867745;0.9090675885504913;-0.09142698915549721;1.0456018723788598;1.0002029197415752;0.9137367874650062;1.000091132422924
66.783487;1.0974004997948579;0.9831209351782764;0.8955897865735972;0.07183351115824045;0.0654217508753408;1.0997982773921142;10.001278795469458;0.9090693620496306;-0.09142698811956411;1.0456028514909081;1.0002036592270824;0.9137361092382826;1.00009267832053
66.793487;1.09739962663411;0.9831241189665143;0.8955864343440976;0.07183516954469855;0.0654234840642646;1.0997958610448937;10.001286444782625;0.9090711649408598;-0.09142698707981829;1.0456037201759427;1.0002043403621323;0.9137353977561833;1.00009419688148
66.803487;1.0973988107097066;0.9831277634187346;0.8955835234212534;0.07183506394002233;0.06542361106230123;1.0997945030408003;10.001293491307845;0.9090719910275288;-0.0914279860372065;1.0456044714689199;1.0002049682116743;0.9137337573213097;1.0000956809097803
66.813487;1.0973980558962801;0.9831313785125084;0.8955806202785699;0.07183495936257875;0.06542374003972885;1.099792209176148;10.00129983350285;0.9090738344896745;-0.09142798499304082;1.045605101033417;1.0002055462115884;0.9137329772572662;1.0000971236662373
66.823487;1.0973973673151656;0.9831349529518796;0.895577729619446;0.07183485565408926;0.06542387094210862;1.0997899858132454;10.00130540128844;0.9090756891542745;-0.09142798394875215;1.0456056074389735;1.0002060756198774;0.9137321624052779;1.0000985182293298
66.833487;1.0973967510379905;0.9831384735016542;0.8955748562694851;0.07183475264285234;0.0654240035687816;1.0997878395395402;10.001310152891127;0.9090775470348037;-0.0914279829053641;1.0456059919290006;1.0002065554881125;0.9137313120515989;1.0000998583018263
66.843487;1.097396214345273;0.9831419259476768;0.8955720055876827;0.07183465003049448;0.06542413766092312;1.0997857765868007;10.001314067401129;0.9090793973328309;-0.0914279818633087;1.0456062577957548;1.0002069825631479;0.9137304234899136;1.0001011393971966
66.853487;1.09739576528808;0.9831452962416986;0.8955691840435278;0.07183454733686945;0.06542427294647578;1.0997838022225346;10.001317131011714;0.9090812269163017;-0.09142898082283067;1.0456064096754614;1.0002073507534706;0.9137295920113936;1.0001023581314326
66.863487;1.0973954117114948;0.9831485716918539;0.8955663990651587;0.07183444395724793;0.06542440909854932;1.0997819209696296;10.001319326462113;0.9090830223090186;-0.09142897978430806;1.045606453374624;1.0002076513514333;0.9137286126642237;1.000103510958251
66.873487;1.0973951611154626;0.9831512612180763;0.895563220439123;0.07183610444069005;0.06542615382861167;1.099780136932127;10.001320642047917;0.9090847714065668;-0.091428978748338;1.0456063955305062;1.0002078748975618;0.9137275824360831;1.0001045945440499
66.883487;1.097395021023025;0.983154318285844;0.8955605313361233;0.07183599779780732;0.06542629052918739;1.0997784537570865;10.001321093533795;0.9090864637728987;-0.09142897771581963;1.045606242841185;1.0002080131380136;0.9137265000313547;1.000105606624153
66.893487;1.0973949987527243;0.9831572562034113;0.8955578998163046;0.07183588870471175;0.06542642693237317;1.099776874762311;10.001320730155404;0.9090880907817449;-0.09142897668781767;1.0456060014495232;1.0002080597526204;0.9137253654421178;1.000106546284167
66.903487;1.0973951004926545;0.9831600708112452;0.8955553306400963;0.07183577682418249;0.06542656269778703;1.0997754029196976;10.001319617698078;0.9090896458910545;-0.09142997566528918;1.0456056763952055;1.0002080102320328;0.9137242800727449;1.000107414891195
66.913487;1.0973962952361975;0.9831636410618052;0.8955528451804996;0.07183548981205219;0.06542648310445885;1.0997740401934553;10.001317820153268;0.9090911239829261;-0.09142997464895047;1.0456052711921373;1.0002078611914214;0.9137230462199744;1.0001082173512685
66.923487;1.0973966555568628;0.9831662030146641;0.8955504207251437;0.07183537207168372;0.06542661664083162;1.0997727869932656;10.001315393972746;0.9090925200092923;-0.09142997363941342;1.0456047876382664;1.000207609380377;0.9137217663893686;1.0001089615138006
66.933487;1.0973971482823328;0.9831686375280159;0.8955480837463589;0.07183525147516352;0.06542674872651352;1.0997716419385795;10.001312390915334;0.9090938285904462;-0.09142997263759212;1.0456042260787228;1.0002072512317308;0.9137204422773727;1.0001096559353049
66.943487;1.0973977760007076;0.9831709454511947;0.8955458450113124;0.07183512808940892;0.0654268792681451;1.0997716013085712;10.001308859984968;0.9090950455789226;-0.09142997164479007;1.0456035865967044;1.000206783413178;0.9137190752938372;1.000110308181428
66.953487;1.0973985414921128;0.9831726485124909;0.895543275484606;0.07183676722941071;0.06542861633234458;1.0997706592738086;10.001304845154058;0.9090961697645631;-0.09142997066216682;1.0456028700393525;1.0002062031618644;0.9137176676033335;1.0001109244182869
66.963487;1.097399447510666;0.9831747120948813;0.8955412576153923;0.07183663881424578;0.06542874370626307;1.099769809642929;10.001300386500064;0.9090972027681545;-0.09143096969036958;1.045602077400575;1.0002055068557925;0.91371632311643;1.000111509856248
66.973487;1.0974004972247753;0.9831766608781116;0.8955393585835199;0.07183650853436738;0.06542886951070011;1.0997690472830792;10.001295529127884;0.9090971481969734;-0.0914309687297402;1.0456012085630402;1.0002046881222404;0.9137138532069488;1.000112069478553
66.983487;1.0974016942940579;0.9831785010072325;0.8955375825488484;0.07183637706331192;0.06542899384159839;1.0997683682827146;10.00129032693972;0.9090980109670511;-0.09143096778043824;1.045600262497041;1.0002037378884625;0.9137123570352012;1.0001126086075702
66.993487;1.0974030426685406;0.9831802383581888;0.895535932623836;0.07183624521370556;0.06542911692519637;1.0997677700936908;10.001284831458621;0.9090987965267884;-0.09143096684222844;1.0455992385720962;1.0002026462695872;0.9137108495725695;1.000113133811489
67.003487;1.09740454669914;0.983181877896966;0.8955344112508142;0.07183611381979668;0.06542923910881794;1.0997672515751005;10.001279078205712;0.9090995107968786;-0.09143096591451291;1.0455981368317229;1.0002014043798344;0.9137093394039305;1.000113654140439
67.013487;1.0974062114173957;0.9831834238321182;0.8955330206047335;0.07183598361756247;0.06542936081079787;1.0997668119636308;10.001273084266522;0.9091001609136808;-0.09143196499671033;1.0455969570066062;1.0002000044395667;0.9137079330398864;1.0001141811001504
67.023487;1.0974080424255825;0.9831848804537945;0.8955317625859028;0.07183585526417306;0.06542948249334735;1.0997664500930566;10.001266854746811;0.9091007553658631;-0.09143196408844186;1.0455956983375574;1.000198438897959;0.9137064350944086;1.000114727428845
67.033487;1.097410044852743;0.9831857717924405;0.8955302008107017;0.07183749452963972;0.06543121275192783;1.0997661650216033;10.001260388148868;0.9091013030223184;-0.09143196318942601;1.045594361029718;1.000196700869855;0.9137049493324522;1.0001153058502879
67.043487;1.0974122220446025;0.9831870637007903;0.8955292118022783;0.07183737143461054;0.065431335844599;1.0997659567496354;10.001253677558664;0.9091018119938534;-0.09143196229934818;1.0455929475425934;1.0001947861194609;0.9137034787751998;1.0001159274420213
67.053487;1.0974155403805843;0.9831891604405191;0.8955283721105362;0.07183707918585334;0.06543124584478098;1.0997658260571366;10.001246715979656;0.9091022895669577;-0.09143196141770933;1.0455914623128852;1.000192694617133;0.913702025794824;1.000116600729819
67.063487;1.0974180706190277;0.9831903023660604;0.8955276468349586;0.07183696228786667;0.06543137176896152;1.0997657741385103;10.001239503794787;0.9091027426350625;-0.09143196054360408;1.0455899103606017;1.0001904301083717;0.9137005917598329;1.0001173326862058
67.073487;1.097420777029789;0.9831913728614553;0.8955270456389669;0.07183684855025368;0.06543149936750739;1.0997658029554438;10.00123204230442;0.9091031772856981;-0.09143295967567909;1.0455882961639782;1.0001879982135722;0.9136992763040571;1.0001181295599826
67.083487;1.0974236574544123;0.9831923726426555;0.895526560387538;0.07183673778259231;0.06543162870894764;1.0997669155687766;10.001224319137945;0.9091035986284917;-0.09143295881239567;1.0455866237569644;1.0001854050266217;0.9136978766235935;1.0001189964431474
67.093487;1.0974267087891683;0.9831933014992734;0.895526181647058;0.07183662966064366;0.06543175984370447;1.0997671152617086;10.001216307026237;0.9091040118881384;-0.09143295795213183;1.045584897123204;1.000182656914898;0.9136964886240564;1.000119936502937
67.103487;1.097429928151902;0.9831941580829973;0.895525899858474;0.07183652390094813;0.06543189288740951;1.0997674045891763;10.0012079752497;0.9091044237443583;-0.09143295709303316;1.045583119858076;1.000179760413753;0.9136951080884147;1.0001209502685724
67.113487;1.097433312758245;0.9831944581396536;0.8955252685139489;0.07183818554012432;0.06543363612282477;1.0997677853417642;10.001199302179076;0.9091048430523272;-0.09143295623303929;1.0455812949883783;1.000176721881354;0.9136937314832657;1.0001220357856224
67.123487;1.0974368589247456;0.9831951574283622;0.8955251566106462;0.07183808414611094;0.06543377348320184;1.0997682585814195;10.001190280651112;0.9091052803476943;-0.09143395536993408;1.0455794259635631;1.000173547508075;0.9136924553427963;1.0001231901645213
67.133487;1.097440561863244;0.9831957692410843;0.8955251205469296;0.07183798491819986;0.06543391311552937;1.0997688240453385;10.001180908662999;0.9091057461919958;-0.09143395450136634;1.045577517650277;1.000170243603331;0.9136910753596399;1.0001244111443193
67.143487;1.0974444156864473;0.9831962883899337;0.8955251544312813;0.07183788786301175;0.06543405500105147;1.0997694792917156;10.001171176891617;0.9091052499633838;-0.09143395362517018;1.0455755751920714;1.0001668170474733;0.9136886924619942;1.0001256972851058
67.153487;1.0974484122803798;0.9831967099893123;0.8955252515547634;0.07183779292514894;0.0654341990694732;1.0997702195935382;10.001161070421063;0.9091057999956407;-0.09143395273963086;1.045573601392848;1.0001632759055854;0.9136872930739428;1.0001270467257086
67.163487;1.0974525404064963;0.9831970287473721;0.8955254051165099;0.07183769996579539;0.06543434520062742;1.0997710383474095;10.001150578221136;0.9091064039190264;-0.09143395184335466;1.0455715962820666;1.000159629826986;0.9136858790931285;1.000128455502707
67.173487;1.0974567870272327;0.9831972385331957;0.895525609443431;0.07183760879832649;0.06543449327646178;1.0997719273944069;10.001139700900078;0.9091070682564111;-0.09143395093514274;1.045569559970934;1.0001558897708758;0.9136844476319598;1.000129917044694
67.183487;1.0974611399312775;0.9831973322680034;0.8955258607152207;0.07183751924593972;0.06543464325679509;1.0997728782552643;10.001128458669818;0.9091077975832332;-0.09143495001400628;1.0455674948576839;1.0001520667242498;0.9136830963976489;1.0001314229034608
67.193487;1.0974655888233613;0.98319682142343;0.8955257191644457;0.07183919639693755;0.06543640330323446;1.099773884084229;10.001116894523435;0.9091085942757927;-0.09143494907914047;1.0455654046116802;1.000148170136094;0.9136816239814185;1.0001329631549807
67.203487;1.0974710891821178;0.9831975399125443;0.895526076272563;0.07183893770427378;0.06543634291568251;1.099774940083736;10.00110506398669;0.9091094597084781;-0.09143494812989625;1.0455632926379337;1.0001442074326887;0.9136801305558105;1.0001345260235934
67.213487;1.0974757020658763;0.9831972343316194;0.8955264633517143;0.07183885290553298;0.0654364989940568;1.099776042216376;10.001093019217068;0.9091103954423653;-0.09143494716591997;1.045561162241899;1.0001401850181586;0.9136786177866137;1.0001360976391933
67.223487;1.0974803834586866;0.9831967764134296;0.8955268959945445;0.07183877003349702;0.06543665706308784;1.0997771861968135;10.001080801963411;0.9091114027231708;-0.09143494618750667;1.0455590171633269;1.0001361100552633;0.9136770893250287;1.0001376628112324
67.233487;1.097485124847003;0.9831961591525497;0.8955273740453693;0.07183868925429264;0.06543681699402021;1.0997793679145504;10.00106844269434;0.9091124813086212;-0.0914349451958077;1.0455568615545692;1.0001319914268016;0.9136755508380177;1.000139206825361
67.243487;1.097489918244144;0.9831953786808207;0.895527898291804;0.07183861058771325;0.06543697867038648;1.0997805847319868;10.001055960703475;0.9091136288931524;-0.0914359441927227;1.0455546996250313;1.0001278389837038;0.9136741098239736;1.0001407167244005
67.253487;1.0974947564856448;0.9831944332679069;0.8955284699431604;0.07183853390774285;0.06543714198814038;1.099781836014608;10.001043372844983;0.9091148412517265;-0.09143594318083088;1.0455525349166355;1.0001236623018115;0.9136725753154246;1.0001421809720854
67.263487;1.0974996326693214;0.9831933227415741;0.8955290900527767;0.07183845895790957;0.06543730687308105;1.0997831229322392;10.001030710030278;0.9091161125763872;-0.0914359421634095;1.0455503699648354;1.0001194702271705;0.9136710577036975;1.0001435889748937
67.273487;1.0975045392029545;0.9831920489245939;0.8955297600172208;0.07183838537325733;0.0654374733023086;1.0997844481422552;10.001018028888975;0.9091174355749986;-0.09143594114430667;1.045548206430488;1.0001152709280887;0.9136695667051807;1.0001449313927588
67.283487;1.0975094677283215;0.9831901353292091;0.8955300435364463;0.07184007796641928;0.06543924938651542;1.0997858141412524;10.001005414580842;0.9091188019690855;-0.09143594012774714;1.045546044863068;1.0001110722146176;0.9136681096465892;1.0001462001265686
67.293487;1.0975144100852439;0.9831885493788302;0.8955308174706799;0.07184000604875847;0.06543941895563507;1.0997872210142516;10.000992975722212;0.9091202034895952;-0.09143693911830442;1.045543885073671;1.0001068822145558;0.9136667914476967;1.0001473879465617
67.303487;1.0975193594460724;0.9831868167212071;0.895531644004264;0.07183993463443501;0.065439590206676;1.099788666313155;10.000980831067537;0.9091216325119605;-0.09143693812082976;1.0455417272365166;1.0001027095031985;0.9136654154724406;1.0001484883497473
67.313487;1.097524310633949;0.9831849432024211;0.8955325220751044;0.07183986368093992;0.06543976327879097;1.0997901466046476;10.00096909696857;0.9091230821552676;-0.09143693714014721;1.0455395717862566;1.0000985620122869;0.9136640841863524;1.0001494951022416
67.323487;1.0975292596076094;0.9831829342060223;0.8955334489179863;0.07183979325410772;0.06543993829274145;1.099791658579249;10.000957883830937;0.9091235458406416;-0.09143693618089864;1.045537418747834;1.0000944453822023;0.9136618033702747;1.0001504013067908
67.333487;1.0975342023657422;0.9831807950246142;0.8955344208528906;0.07183972344199852;0.06544011533033493;1.0997931998795982;10.00094729295004;0.909125016727473;-0.09143693524751476;1.0455352683471637;1.0000903626468467;0.9136605623749168;1.000151198945053
67.343487;1.0975391332618891;0.983178531612262;0.8955354350798049;0.07183965420628713;0.06544029445896121;1.099794769179039;10.000937406677222;0.9091264882181503;-0.09143693434397028;1.0455331217315573;1.0000863163650817;0.9136593653671604;1.0001518794691742
67.353487;1.0975450085872813;0.9831770330117421;0.8955365062637471;0.07183941308109225;0.06544026131253967;1.099796364647269;10.00092827945955;0.909127955115742;-0.09143793347372726;1.0455309802137327;1.0000823109491497;0.9136583125633742;1.0001524351856128
67.363487;1.097549887201224;0.9831740658536056;0.8955371649038808;0.07184110921895971;0.0654420526486217;1.0997979825442017;10.000919933921708;0.9091294138001071;-0.09143793264002052;1.045528844234785;1.0000783526777237;0.9136572052689403;1.0001528609282557
67.373487;1.0975547206808915;0.9831714850879609;0.8955383014221266;0.07184103969100765;0.06544223759546088;1.099800616925815;10.000912361059548;0.9091308612465978;-0.09143793184599104;1.045526713296077;1.0000744485380735;0.913656145642856;1.000153154822389
67.383487;1.0975594949760872;0.9831688241778358;0.8955394761476672;0.07184096950991922;0.06544242393000757;1.0998022600122106;10.000905522316152;0.9091322939258433;-0.09143793109460158;1.0455245864222809;1.0000706061745843;0.9136551363080044;1.000153316837172
67.393487;1.0975641962720764;0.9831660991154985;0.895540687967302;0.07184089857296318;0.0654426113571458;1.099803903028995;10.000899351666012;0.9091337072696728;-0.0914379303886848;1.0455224628086284;1.0000668340013383;0.9136541809658646;1.000153346026696
67.403487;1.0975688121550502;0.9831633273800772;0.8955419363983886;0.07184082676982831;0.06544279955734841;1.099805536811607;10.000893767645696;0.9091350956736018;-0.09143792973111378;1.0455203419981967;1.0000631397871078;0.9136532842327605;1.0001532390256604
67.413487;1.0975733327563402;0.9831605275679107;0.8955432209238078;0.07184075400781455;0.06544298808385896;1.0998071520151809;10.000888691086848;0.9091364526143978;-0.09143892912460028;1.0455182231110325;1.0000595294106316;0.9136525507274782;1.000152990223398
67.423487;1.097577750395692;0.9831577183408438;0.8955445410599155;0.07184068025462095;0.0654431763143344;1.0998087395465317;10.000884048323886;0.9091377705638976;-0.09143892857121068;1.0455161042229701;1.0000560072112357;0.9136517842301641;1.00015259222862
67.433487;1.0975820573966468;0.9831549171685355;0.8955458964507494;0.07184060547242702;0.0654433634731808;1.0998102916858445;10.000879768071119;0.9091390409351165;-0.09143892807228125;1.04551398267175;1.000052576314913;0.9136510883889951;1.000152037042109
67.443487;1.0975862450462712;0.9831516592782374;0.8955468485055426;0.07184229470928803;0.0654451568157145;1.0998118035159519;10.000875787668722;0.9091402543572114;-0.09143892762873754;1.0455118560509928;1.000049238216089;0.9136504663016045;1.00015131833625
67.453487;1.0975903053946534;0.9831489203230985;0.8955482716581136;0.07184221734668787;0.0654453393333723;1.0998132732943295;10.000872057687502;0.9091414013442276;-0.09143892724116419;1.0455097231132275;1.0000459930860817;0.9136499199411106;1.0001504324568593
67.463487;1.0975942333768949;0.983146231700503;0.8955497251456722;0.0718421383969524;0.06544551845389432;1.0998147014518547;10.000868539780141;0.9091424728477849;-0.09143892690940679;1.0455075831453364;1.0000428409630726;0.9136494501398087;1.0001493767573228
67.473487;1.09759802678554;0.983143602955364;0.8955512044917183;0.0718420577709516;0.06544569363533433;1.0998160892531168;10.000865208075936;0.9091434600992755;-0.0914399266322649;1.0455054344279089;1.0000397826552763;0.9136491569843429;1.0001481479714478
67.483487;1.0976016842492884;0.9831410406410658;0.8955527043002824;0.07184197542077236;0.06544586445375444;1.099817437870007;10.000862045206901;0.9091443547414803;-0.09143992640764491;1.0455032744307102;1.0000368208366481;0.9136488392135027;1.0001467423403418
67.493487;1.0976052030126524;0.983138548879528;0.8955542188691474;0.07184189131213915;0.06544603064259004;1.0998187481410946;10.000859024616448;0.909145149631745;-0.09143992623270479;1.0455011017186473;1.0000339612680016;0.9136485942589474;1.0001451557073324
67.503487;1.0976085787095222;0.9831361305145436;0.8955557424688295;0.07184180547426094;0.06544619210250051;1.099820021141024;10.000856097788434;0.9091448391631279;-0.09143992610398087;1.0454989174262326;1.0000312122227997;0.913647423448879;1.0001433838421687
67.513487;1.097612771933197;0.9831346688382414;0.8955572857204002;0.07184154587526022;0.06544613442374718;1.099821258883603;10.000853197356193;0.9091454194109925;-0.09143992601801325;1.045496725339588;1.0000285828084519;0.9136473128348722;1.000141424313787
67.523487;1.0976158495852493;0.9831324025369261;0.8955588134098241;0.07184145717076314;0.06544628635997625;1.0998234637899411;10.000850248704042;0.909145888626826;-0.09144092597198987;1.04549453003624;1.0000260818206717;0.9136473636170968;1.0001392775648663
67.533487;1.0976187734054557;0.9831297340270716;0.8955598998295108;0.07184313270887316;0.06544804163485375;1.0998246373441087;10.000847179804978;0.909146247629085;-0.09144092596370909;1.04549233386034;1.0000237167075088;0.9136473716344291;1.0001369454648694
67.543487;1.0976215408932943;0.9831276277706678;0.8955614168102576;0.07184304235701719;0.06544818414715385;1.0998257798395836;10.000843921274305;0.9091464994207975;-0.09144092599122913;1.045490135603713;1.0000214934461404;0.9136474328472464;1.000134429684744
67.553487;1.0976241514305816;0.9831256073333431;0.8955629219489485;0.07184295138980899;0.06544832219583623;1.0998268908296107;10.00084040317157;0.9091466473043827;-0.09144092605285818;1.0454879316287726;1.0000194174835313;0.9136475431239124;1.0001317316647642
67.563487;1.097626606573493;0.9831236777739646;0.8955644114296544;0.07184285971013257;0.06544845595758471;1.0998279687319026;10.000836555161428;0.9091466933472881;-0.09144092614730034;1.0454857176502184;1.0000174937526718;0.9136476977510616;1.0001288535485666
67.573487;1.0976289094015659;0.9831218446792873;0.8955658828355482;0.07184276710917491;0.06544858549875307;1.0998290102166224;10.000832301533846;0.9091466391750317;-0.09144092627357682;1.0454834903867265;1.0000157262166267;0.9136478898111596;1.0001257994817592
67.583487;1.0976310636116942;0.9831201141623038;0.8955673354940569;0.07184267333561768;0.06544871082892195;1.099830010869529;10.000827556409732;0.9091464871960167;-0.0914419264308023;1.0454812487040472;1.0000141182550077;0.9136482096299758;1.0001225763583625
67.593487;1.0976330729735373;0.9831184922440329;0.8955687708116828;0.07184257816182235;0.06544883200449231;1.0998309670083497;10.000822234346781;0.9091462410687073;-0.09144192661787934;1.0454789938103792;1.0000126724206266;0.9136484465899977;1.0001191934203684
67.603487;1.0976349419567846;0.9831169834560861;0.8955701917047225;0.07184248139383531;0.06544894914963255;1.0998318768045;10.000816268425368;0.9091459060752298;-0.09144192683311504;1.0454767291272042;1.0000113890402247;0.9136486919950161;1.0001156617579576
67.613487;1.0976366764880618;0.9831151096859391;0.8955711635580469;0.07184414802173608;0.06545067055551444;1.0998327399952244;10.000809618803418;0.9091454888109339;-0.0914419270740408;1.045474460140861;1.000010266240212;0.9136489389803356;1.000111994073032
67.623487;1.0976382827587614;0.9831138340211435;0.8955725655968021;0.07184404739179649;0.06545078030744075;1.099833557506045;10.000802264130625;0.9091449963227534;-0.0914419273374879;1.0454721935117546;1.0000093020040413;0.913649181702817;1.0001082037554314
67.633487;1.0976397646634437;0.983112676765237;0.8955739629953527;0.07184394440034927;0.06545088690197386;1.0998343310261152;10.000794182127088;0.9091444356664662;-0.09144192761966782;1.0454699358042754;1.0000084954914708;0.913649414297877;1.0001043035744108
67.643487;1.097641122228055;0.9831116372361024;0.8955753578868614;0.07184383878035085;0.06545099076785749;1.0998350621545818;10.000785338102416;0.9091438137554534;-0.09144292791628598;1.0454676930822173;1.0000078462449284;0.9136497301055938;1.0001003053179236
67.653487;1.0976423523774377;0.9831107123760302;0.8955767508479461;0.07184373038896419;0.06545109234142976;1.099835752482548;10.000775685946572;0.9091431375824688;-0.09144292822273606;1.045465471039093;1.0000073527550872;0.9136499218393354;1.0000962202914867
67.663487;1.0976434514926359;0.983109897095467;0.8955781400724716;0.07184361925801012;0.0654511921006166;1.0998364044573117;10.000765171464762;0.9091424152832837;-0.09144292853411522;1.0454632748359007;1.0000070116853446;0.9136500829000752;1.0000920596140936
67.673487;1.0976453816403773;0.9831100665819946;0.8955795362219964;0.07184333334227762;0.06545107617299767;1.0998370212165205;10.000753738339077;0.9091416574153836;-0.09144292884514889;1.0454611087426624;1.0000068174643906;0.9136502069623791;1.0000878342091737
67.683487;1.0976462096182529;0.9831094523167433;0.8955808999729283;0.07184321713347322;0.06545117383928775;1.0998386059165945;10.00074134016294;0.9091408766731588;-0.09144292915054161;1.0454589758626918;1.00000676262583;0.9136502882670371;1.0000835553263752
67.693487;1.0976468950808467;0.9831089305630688;0.8955822371632248;0.07184309858293929;0.0654512711650498;1.0998391621982058;10.00072795289623;0.9091390856429097;-0.09144292944567041;1.0454568782871745;1.0000068394992938;0.9136493281644954;1.0000792354419274
67.703487;1.097647432915788;0.983108014819809;0.8955830993620962;0.07184474316097995;0.06545297658099761;1.099839695067846;10.000713578455791;0.9091382954233932;-0.09144392972699227;1.0454548173799134;1.0000070414227047;0.9136494163954849;1.0000748879518342
67.713487;1.0976478195638801;0.9831076585934587;0.8955843519583732;0.07184462093285553;0.06545307405461515;1.0998402105364242;10.000698234443185;0.9091375164695176;-0.0914439299919906;1.0454527940865486;1.0000073615213012;0.9136493602239375;1.0000705252510216
67.723487;1.0976480521326377;0.9831073715840799;0.8955855472788762;0.0718444976954435;0.06545317176271466;1.0998407145273488;10.000681937188512;0.9091367591415116;-0.09144393023900968;1.04545081009581;1.0000077904054288;0.913649263346346;1.0000661564883762
67.733487;1.0976481281063222;0.9831071440452123;0.8955866770650401;0.07184437411398382;0.06545326975955404;1.0998412127688455;10.000664691731657;0.9091360328579449;-0.09144393046705937;1.0454488691194839;1.0000083159571105;0.9136491298198495;1.0000617863459438
67.743487;1.0976480467285548;0.9831069673101712;0.895587734747753;0.07184425089527684;0.06545336810751895;1.0998417114802461;10.000646495849743;0.9091353451734538;-0.0914439306754944;1.0454469769648445;1.0000089258204556;0.9136489633373068;1.0000574157279742
67.753487;1.0976478094144857;0.9831068342296208;0.8955887152656623;0.07184412877949692;0.06545346683372685;1.0998422172214297;10.000627355498265;0.9091347019540779;-0.0914439308638564;1.0454451402725469;1.000009609862582;0.9136487665812602;1.0000530438844468
67.763487;1.0976474188933805;0.9831067395319384;0.8955896148078163;0.07184400852525724;0.0654535658512861;1.0998427357198115;10.000607300438926;0.9091341088576405;-0.09144493103190558;1.045443364366309;1.0000103602993724;0.9136486416678157;1.0000486704080893
67.773487;1.0976468788535187;0.9831066808869411;0.8955904306507586;0.07184389088625186;0.065453664918998;1.099843270786564;10.00058638662949;0.9091335723709582;-0.09144493117960355;1.0454416521450924;1.0000111703326084;0.9136483901436132;1.0000442962882232
67.783487;1.0976461934924635;0.9831066592816334;0.8955911615711175;0.07184377655126825;0.06545376368926689;1.0998438242742417;10.000564684584717;0.9091330991037495;-0.09144493130712503;1.0454400049173291;1.0000120336621148;0.9136481131402289;1.000039923856569
67.793487;1.09764536621352;0.9831061962570509;0.8955913703715536;0.07184543125316818;0.0654554699088669;1.0998443974743999;10.000542268611126;0.9091326947084787;-0.091444931414818;1.0454384228986033;1.0000129453442734;0.9136478110592683;1.0000355560605527
67.803487;1.097644398864734;0.9831062539409524;0.8955919349242244;0.0718453249478029;0.06545556707845063;1.099844992978374;10.00051921486704;0.9091323637523115;-0.09144493150299696;1.045436904523983;1.000013902506939;0.9136474837274002;1.0000311963216197
67.813487;1.0976432922470665;0.9831063500539422;0.8955924192839338;0.07184522308314949;0.06545566306123965;1.0998456152057823;10.0004955993637;0.9091321105791474;-0.09144493157186355;1.0454354464193472;1.0000149039347983;0.9136471300892494;1.0000268488968682
67.823487;1.0976420463243677;0.983106481147252;0.8955928248469373;0.07184512587785158;0.06545575759596246;1.09984626863242;10.000471493372928;0.9091319405307426;-0.09144593162170209;1.04543404448378;1.0000159491509595;0.913646848792595;1.0000225188345158
67.833487;1.0976416240463338;0.9831075226822635;0.895593168005913;0.07184486130968083;0.06545563596232062;1.0998479547576927;10.000446962900469;0.909131860224559;-0.0914459316532058;1.045432694767834;1.0000170379709952;0.9136464388954473;1.0000182119363532
67.843487;1.0976400918521567;0.9831077033575256;0.8955934170431062;0.07184477378518953;0.0654557265471804;1.0998486708865283;10.000422067877064;0.9091318769017054;-0.09144593166769423;1.0454313934468544;1.0000181703469873;0.913645999948839;1.0000139350661
67.853487;1.0976384113938271;0.9831078946467194;0.8955935860881077;0.07184469109994356;0.06545581454397985;1.0998494122394928;10.000396859554474;0.909131998385919;-0.09144593166712539;1.0454301363689342;1.0000193460595181;0.9136455305547296;1.0000096964406078
67.863487;1.0976365826952414;0.9831080878607166;0.8955936732769126;0.0718446132401387;0.0654558994636032;1.0998501748229852;10.000371384549192;0.9091322332592244;-0.09144593165393498;1.0454289184962233;1.0000205644025542;0.913645028896244;1.0000055055818822
67.873487;1.09763460924724;0.9831082767409651;0.8955936768953415;0.07184454023582543;0.06545598075266254;1.0998509559737613;10.000345687242277;0.909132589618034;-0.09144593163057049;1.0454277330583552;1.0000218241919956;0.9136444944373481;1.0000013725433694
67.883487;1.0976324970345468;0.9831079765213547;0.8955931574128104;0.07184623738279879;0.06545766597425398;1.0998517531459318;10.000319804176524;0.9091320736638672;-0.09144693159895916;1.045426571871611;1.000023124477329;0.9136430337880612;0.9999973065141923
