time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.893487;1.0976302540905243;0.9831081467966336;0.8955929899020195;0.07184617445570811;0.06545773847459986;1.0998525637734653;10.000293764122814;0.9091326900627279;-0.09144693156034038;1.045425427648307;1.000024465414451;0.913642439676142;0.9999933149228818
67.903487;1.097627890686623;0.9831083075464092;0.8955927379016667;0.07184611687570565;0.06545780598880696;1.099853386385862;10.00026759282987;0.9091334425344568;-0.09144693151549421;1.0454242949714876;1.000025848161651;0.9136418212474281;0.9999894038076534
67.913487;1.097625419373534;0.9831084612254571;0.8955924056097195;0.07184606486430055;0.06545786816205632;1.0998542206131614;10.000241313208164;0.9091343334823112;-0.09144693146524675;1.0454231680966912;1.000027274050569;0.9136411839437892;0.9999855788593234
67.923487;1.0976228546099345;0.9831086108901009;0.895591998441309;0.07184601856850059;0.06545792470038356;1.0998550652512489;10.000214943605352;0.9091353643957799;-0.09144693141091394;1.0454220391378028;1.0000287440170799;0.9136405343302969;0.9999818465514948
67.933487;1.0976202124280996;0.9831087598307139;0.8955915209747294;0.07184597799628051;0.06545797550110617;1.0998559160393164;10.000188493978621;0.9091365368356363;-0.09144693135438989;1.0454208994512426;1.0000302586686811;0.9136398797688787;0.9999782147675683
67.943487;1.0976175096659755;0.9831089119023255;0.8955909761473404;0.07184594307510749;0.0654580206816268;1.0998567660458196;10.000161961026764;0.9091378519125873;-0.0914469312979548;1.0454197419495521;1.0000318191571342;0.913639228477482;0.999974692255648
67.953487;1.0976147624651262;0.9831090718127034;0.8955903655181324;0.07184591377295425;0.06545806050543115;1.0998576087354892;10.000135330872652;0.9091393088166341;-0.0914479312439713;1.0454185608689148;1.0000334279463317;0.9136386888961693;0.9999712878062034
67.963487;1.0976119854231914;0.9831092451119428;0.8955896896416873;0.07184589013137696;0.06545809526571747;1.099858439699845;10.000108591495422;0.9091409040139877;-0.09144793119460046;1.045417349774908;1.0000350880474496;0.9136380682153455;0.999968009970973
67.973487;1.0976091922235909;0.9831089576606366;0.8955885109516274;0.07184763740656183;0.06545973329590113;1.099859255428606;10.00008174316397;0.909142630994446;-0.09144793115154141;1.0454161008124367;1.0000368013106127;0.9136374731956748;0.9999648667932741
67.983487;1.0976063961792115;0.9831091783891922;0.8955877071597892;0.07184762522256088;0.06545975860422504;1.0998600519060988;10.000054795435448;0.9091444803528217;-0.09144793111597198;1.04541480553367;1.0000385675526628;0.9136369112119356;0.9999618661119526
67.993487;1.0976045744636145;0.9831103149629983;0.8955868601918512;0.07184744657166205;0.06545956522089705;1.0998618250573677;10.000027754153656;0.9091464407476492;-0.09144793108884566;1.0454134562880284;1.000040385684865;0.9136363904990377;0.9999590166912111
68.003487;1.09760180828687;0.9831106094966658;0.895585944197948;0.07184744568871235;0.06545958231326723;1.0998625723791224;10.000000614738155;0.9091485005442844;-0.09144793107106564;1.0454120475000097;1.0000422554434014;0.9136359189219463;0.9999563282195281
68.013487;1.0975990723817344;0.9831109459924173;0.8955849807555292;0.07184745018725497;0.06545959584202592;1.0998632940871198;9.999973375488851;0.9091506489525878;-0.0914489310631347;1.045410575770484;1.0000441767926398;0.9136356026494462;0.9999538101218806
68.023487;1.097596375755977;0.9831113269096116;0.895583976498345;0.07184745978046878;0.0654596060323416;1.0998639922827913;9.999946057072972;0.9091528759472282;-0.09144893106471912;1.045409038759922;1.0000461479050868;0.9136352446890363;0.9999514708951631
68.033487;1.0975937266109528;0.9831117559101076;0.895582938737506;0.07184747412029518;0.0654596130145547;1.0998646684145406;9.999918700633021;0.909155171394546;-0.09144893107461755;1.0454074340592427;1.0000481645427488;0.9136349456705556;0.999949317625832
68.043487;1.0975911317103058;0.9831122373187703;0.8955818747842522;0.07184749285180522;0.06545961684484727;1.09986532128741;9.999891344386127;0.9091575242830701;-0.09144893109108683;1.0454057585151741;1.0000502208230335;0.9136347059396759;0.9999473553374874
68.053487;1.0975885953980056;0.9831127737214906;0.8955807916162765;0.07184751567831053;0.0654596175238147;1.0998659467283882;9.999864002479313;0.9091599224596904;-0.09144893111231957;1.0454040081704934;1.0000523104563048;0.9136345277755433;0.9999455864673208
68.063487;1.0975861197831596;0.983112882655273;0.8955792581995229;0.07184930758980737;0.06546122312896852;1.099866538100752;9.99983666203626;0.9091623528075332;-0.09144893113685297;1.0454021791981565;1.0000544281649657;0.9136344154844678;0.9999440099815267
68.073487;1.0975837057237163;0.9831135193102927;0.8955781579478462;0.07184933806541426;0.06546121742111441;1.0998670867809441;9.999809295095432;0.9091638021778459;-0.09144993116372309;1.0454002692105666;1.000056570917506;0.9136334804550604;0.9999426206341314
68.083487;1.097581353042662;0.9831141949046748;0.8955770617643896;0.07184937227642763;0.06546120852921011;1.0998675820321642;9.999781871941767;0.9091662583559638;-0.09144993119232614;1.045398277647066;1.0000587383535895;0.913633520606789;0.999941409873623
68.093487;1.097579059874698;0.98311490250555;0.895575979190896;0.07184941023342575;0.06546119661268633;1.0998680109516317;9.999754364706238;0.9091687098436231;-0.09144993122204072;1.045396205281482;1.0000609321059222;0.9136336490894812;0.9999403686437769
68.103487;1.0975768224566331;0.9831156375111457;0.8955749193536001;0.07184945197610472;0.06546118193154483;1.0998683595864691;9.99972673981078;0.9091711456312125;-0.09144993125195647;1.0453940541952393;1.000063155263519;0.9136338723017893;0.9999394903881822
68.113487;1.0975746355567126;0.9831163967999167;0.8955738907890874;0.07184949762624196;0.06546116473985655;1.0998686150530796;9.999698948986724;0.9091735557671481;-0.09144993128098412;1.0453918278868144;1.0000654129769777;0.9136341956396182;0.999938772231737
68.123487;1.0975724928375274;0.9831171769806475;0.8955729022678012;0.07184954737814542;0.06546114521990953;1.0998687682235935;9.999670932287264;0.9091759315933604;-0.09144993130815658;1.0453895301765321;1.0000677123967503;0.9136346238905092;0.9999382142755584
68.133487;1.0975703874664597;0.9831179734201866;0.8955719633539464;0.07184960138983591;0.06546112353436999;1.0998688155565304;9.999642625708809;0.9091782656299375;-0.09145093133291742;1.0453871642636996;1.0000700604859587;0.9136352605882545;0.9999378189614002
68.143487;1.097568312652456;0.9831187806113368;0.8955710829633068;0.07184965969389671;0.06546109994906275;1.0998687585160791;9.999613960338667;0.9091805516157042;-0.09145093135525119;1.045384733763289;1.0000724619995505;0.9136359070575515;0.9999375915843507
68.153487;1.0975662613495922;0.9831191125536007;0.8955698286942737;0.07185148740365485;0.06546268296233848;1.0998686017912354;9.999584868107792;0.9091827843838416;-0.09145093137568328;1.045382243854355;1.0000749195855443;0.9136366626150312;0.9999375407524884
68.163487;1.0975651909539998;0.9831208078727933;0.895569093109027;0.07185138176751255;0.065462442403843;1.09986935215372;9.999555294726584;0.9091849594785748;-0.09145093139534631;1.0453797003927479;1.0000774343431869;0.9136375246223747;0.999937677844864
68.173487;1.0975631645901625;0.9831216198220973;0.895568404272398;0.07185145205767518;0.065462415502655;1.0998690177172668;9.999525197552279;0.9091870729180783;-0.09145093141598142;1.0453771085669936;1.0000800055635757;0.9136384897665727;0.9999380158697689
68.183487;1.0975611408405348;0.9831224257222456;0.8955677725840946;0.07185152571655981;0.06546238813351263;1.0998686071983665;9.99949453525711;0.9091891209116059;-0.0914509314397811;1.04537447326107;1.0000826310751096;0.9136395552211458;0.9999385676266506
68.193487;1.097559114134494;0.9831232204585482;0.8955671912497164;0.0718516022848784;0.06546236044543688;1.0998681302248126;9.999463267274487;0.9091910993858441;-0.09145093146931886;1.0453718010639494;1.0000853085070374;0.9136407195178081;0.9999393434372552
68.203487;1.097557079666185;0.9831239986631032;0.8955666530559027;0.07185168127255803;0.06546233250802913;1.09986759835386;9.999431365117532;0.9091930043455085;-0.09145193150744971;1.0453691018422286;1.0000880356693747;0.913642082920754;0.9999403500698335
68.213487;1.097555033872147;0.983124755280385;0.8955661513211649;0.07185176222572351;0.06546230433637575;1.0998670247301172;9.999398829119844;0.9091948326859615;-0.09145193155699506;1.0453663878174997;1.0000908098217591;0.9136434465412542;0.9999415904314907
68.223487;1.0975529746423769;0.98312548628246;0.8955656805914691;0.07185184475102643;0.0654622758753162;1.099866422330709;9.999365695990532;0.9091965819585219;-0.09145193162041777;1.045363671769421;1.000093627002327;0.9136449123423955;0.9999430627075067
68.233487;1.0975509010859568;0.9831261898203751;0.8955652370895285;0.07185192850043441;0.06546224704939975;1.0998658023677899;9.999332031531903;0.9091982496405612;-0.09145193169959062;1.0453609667466164;1.0000964818768747;0.9136464823977506;0.9999447605695027
68.243487;1.097548813186132;0.983126385384965;0.8955643805470126;0.07185377841445628;0.0654638259644505;1.0998651736066825;9.99929791645741;0.9091998327304022;-0.09145193179566735;1.0453582856761097;1.0000993679609986;0.9136481577676984;0.9999466748659647
68.253487;1.097546711700242;0.9831270350849863;0.8955639850685165;0.07185386389403696;0.06546379652721108;1.0998645422263111;9.999263433422081;0.9092013278509538;-0.09145193190919337;1.0453556392574042;1.0001022776749369;0.9136499371585335;0.9999487944145458
68.263487;1.0975445981839689;0.9831276582642672;0.895563611185671;0.07185394987713468;0.06546376702155607;1.0998639117165503;9.999228663616197;0.9092027322637216;-0.09145293204045482;1.0453530338901955;1.000105202398588;0.9136519171484249;0.9999511060161146
68.273487;1.0975424750582021;0.9831282542430764;0.8955632575198909;0.07185403596698905;0.06546373762631777;1.0998632833711472;9.999193689784224;0.9092030446602806;-0.09145293218980012;1.045350471641065;1.0001081329866426;0.913652898311247;0.9999535954875529
68.283487;1.0975403454606276;0.9831288215974898;0.8955629223814008;0.07185412173742904;0.06546370846584763;1.099862657615302;9.999158594497084;0.9092042645892783;-0.09145293235767021;1.0453479523028384;1.000111059984041;0.9136549665393195;0.9999562491533824
68.293487;1.097538212389935;0.9831293581855753;0.8955626034426815;0.07185420682498171;0.06546367960345605;1.0998620346886838;9.999123454695521;0.9092053920403396;-0.09145293254436106;1.0453454755083222;1.0001139734472495;0.9136571224136668;0.9999590547683147
68.303487;1.0975360785061168;0.9831298610855407;0.8955622979561361;0.07185429098464137;0.06546365114462366;1.099861414099913;9.999088339599819;0.9092064283312705;-0.09145293274976515;1.0453430407596664;1.0001168630932615;0.913659360935888;0.9999620020670079
68.313487;1.0975339474409316;0.9831303261412387;0.8955620032735718;0.07185437414273803;0.06546362342126348;1.099860794452558;9.99905331290703;0.9092073770032778;-0.09145293297337097;1.0453406463492732;1.0001197186254993;0.9136616765556892;0.9999650826096467
68.323487;1.0975318247570163;0.9831307477809108;0.8955617171166651;0.0718544563813829;0.06546359702850803;1.0998611743291182;9.99901843097019;0.9092082436169174;-0.09145293321449371;1.045338289424493;1.0001225306701584;0.9136640625278835;0.9999682886331434
68.333487;1.0975306827581084;0.9831320008678576;0.8955614530472352;0.07185436570006729;0.06546335826111549;1.0998605533382129;9.998983733794438;0.909209034099492;-0.09145393347239576;1.045335966999708;1.0001252921077635;0.9136666110009793;0.9999716121622482
68.343487;1.0975286002667608;0.9831318354590901;0.8955607403596589;0.07185621186442147;0.06546494457638717;1.0998599329460739;9.99894924157554;0.9092097522913813;-0.09145393374617838;1.0453336761407852;1.000127998201646;0.9136691142946994;0.999975045261846
68.353487;1.0975265499968878;0.9831320881993512;0.8955604711111959;0.07185629253212528;0.06546492581424136;1.0998593170225122;9.99891496237417;0.9092103992379694;-0.09145393403466037;1.045331413304934;1.000130645697314;0.913671666472078;0.9999785801120608
68.363487;1.097524537852263;0.9831322726088355;0.8955602104415065;0.0718563731518035;0.0654649103456653;1.0998587116980216;9.998880903772845;0.9092109747628594;-0.09145393433635986;1.0453291745470483;1.000133231908583;0.9136742619496272;0.9999822079905303
68.373487;1.097522568565004;0.9831323826786154;0.8955599631810978;0.07185645399057958;0.06546489828904643;1.0998581243823808;9.998847089276454;0.909211478538679;-0.09145393464951417;1.0453269565800072;1.0001357539190527;0.913676894269813;0.9999859184028899
68.383487;1.0975206471799746;0.983132411673108;0.8955597345540974;0.07185653535474261;0.06546488967608588;1.0998575621120232;9.99881357656814;0.909211909629844;-0.0914539349721852;1.0453247572878925;1.000138207747657;0.9136795560583363;0.9999896991756052
68.393487;1.097518779388404;0.983132353403153;0.8955595296513649;0.07185661753371307;0.06546488452713084;1.099857029831805;9.998780457868524;0.9092122661407848;-0.09145493530255482;1.0453225752603643;1.000140587772873;0.9136823400958205;0.999993537310289
68.403487;1.0975169701450047;0.9831322050689402;0.8955593534850255;0.07185670073889197;0.06546488284773472;1.099856529870461;9.998747839207835;0.9092125458713278;-0.09145493563925741;1.0453204084944214;1.0001428870060853;0.9136850400286141;0.9999974202648254
68.413487;1.0975152220530806;0.9831319686810902;0.895559209756633;0.07185678510681469;0.06546488457542472;1.099856063205546;9.998715823674743;0.9092127473551994;-0.09145493598146476;1.0453182530023821;1.0001450977727082;0.9136877512524068;1.0000013365268963
68.423487;1.0975135360490937;0.9831316498544579;0.895559099275221;0.07185687072412211;0.06546488959532087;1.099855631646712;9.998684510802242;0.9092128705216526;-0.09145493632871397;1.0453161026609157;1.0001472123895676;0.9136904701178585;1.0000052753294477
68.433487;1.0975119134162727;0.9831307747589774;0.8955585830720025;0.07185872286914415;0.06546650590916911;1.0998552396937868;9.998654002240864;0.9092129166594608;-0.09145493668074128;1.0453139505834894;1.000149224103712;0.9136931936293528;1.0000092265052303
68.443487;1.0975103559450585;0.9831303109424989;0.8955585374922903;0.07185881124140181;0.06546651724337742;1.0998548950502127;9.998624401741056;0.9092128875317234;-0.0914549370374185;1.0453117908880953;1.00015112763349;0.9136959197871025;1.0000131802172387
68.453487;1.0975088645748097;0.9831297821357914;0.8955585286555459;0.07185890121189846;0.06546653162329895;1.0998546075671107;9.998595800669182;0.9092127843499929;-0.09145493739868832;1.0453096200218042;1.0001529185219518;0.9136986477664365;1.0000171266571911
68.463487;1.0975074385708075;0.9831291912102893;0.8955585632445525;0.07185899300959409;0.0654665489065079;1.0998543877731621;9.998568262340724;0.9092126075404111;-0.09145593776460485;1.0453074373871134;1.000154591931797;0.9137014771733604;1.0000210564703707
68.473487;1.097506075447753;0.9831285403042795;0.8955586486681058;0.07185908694661773;0.06546656887397849;1.0998542456036513;9.99854182362337;0.9092113570326059;-0.09145593813553385;1.0453052449376412;1.0001561420133487;0.913703211879055;1.0000249614308856
68.483487;1.0975047710954977;0.9831278320473906;0.8955587918389782;0.07185918341550948;0.06546659124830254;1.0998541887648952;9.998516498387731;0.9092110326082635;-0.09145593851218416;1.045303046286869;1.0001575620074836;0.9137059405491311;1.000028834417003
68.493487;1.0975035201132928;0.9831270700004351;0.8955589986002098;0.07185928284527643;0.06546661572513993;1.0998542213067704;9.998492271728896;0.9092106340721493;-0.09145593889527398;1.0453008462937403;1.0001588447697802;0.9137086671817478;1.000032668415697
68.503487;1.0975023164863253;0.983126257884267;0.8955592733773312;0.07185938565587435;0.06546664198046906;1.0998553438575924;9.99846910209744;0.9092101612520628;-0.09145593928503276;1.045298651054966;1.0001599838186743;0.9137113916438738;1.000036455689423
68.513487;1.0975021190770295;0.983126280139489;0.8955596349017614;0.07185932006878482;0.06546645526800256;1.0998555555355198;9.998446934859013;0.9092096142607209;-0.09145593968104145;1.0452964680284194;1.0001609743578987;0.9137141144492145;1.000040188261585
68.523487;1.0975009924490275;0.9831253762303561;0.8955600542794554;0.07185943074966562;0.065466483948316;1.099855855496108;9.998425716049816;0.9092089937773161;-0.0914569400825945;1.0452943061214826;1.000161813301583;0.9137169368306033;1.0000438589325038
68.533487;1.0974998962973155;0.983123947442655;0.8955601117895183;0.07186131094671148;0.06546812130314562;1.0998562430312147;9.998405400783458;0.9092083009592425;-0.09145694048918965;1.0452921750991335;1.000162498773818;0.9137196602681908;1.0000474614024684
68.543487;1.0974988262604093;0.9831229541704084;0.8955606858685295;0.07186143032379878;0.06546815070259747;1.0998567176265022;9.99838594855363;0.909207536981779;-0.09145694090073125;1.0452900843745787;1.0001630302012123;0.9137223858362203;1.0000509897640073
68.553487;1.0974977785817945;0.9831219138161389;0.8955613405536481;0.0718615540827842;0.06546817989157633;1.0998572791200076;9.998367308906188;0.9092067023577586;-0.09145694131736334;1.0452880425002093;1.0001634089967493;0.9137251129590019;1.0000544389438593
68.563487;1.0974967499391555;0.9831208244611173;0.8955620766191664;0.07186168218097186;0.0654682085754752;1.099857927464456;9.998349418082572;0.9092057969019728;-0.0914569417392692;1.0452860577911705;1.000163638883492;0.9137278396069543;1.0000578061309662
68.573487;1.0974957379004648;0.9831196843821963;0.8955628935770227;0.07186181457222257;0.06546823647766148;1.0998586630759606;9.998332209616656;0.9092048204341002;-0.09145694216673574;1.0452841388326526;1.0001637252313151;0.9137305620472055;1.0000610916317227
68.583487;1.0974947411767322;0.9831184922575379;0.8955637897933669;0.07186195122710039;0.06546826328499052;1.0998594872569256;9.998315627883475;0.909203773109382;-0.09145694260009814;1.0452822940217583;1.0001636736651665;0.9137332747220505;1.0000642988430242
68.593487;1.0974937587252354;0.9831172470493709;0.8955647626163928;0.07186209208860993;0.06546828860711851;1.0998604016199882;9.998299639555437;0.9092026550451542;-0.09145794303930505;1.045280530555449;1.000163489137189;0.9137360708681288;1.0000674338961344
68.603487;1.0974927885759602;0.9831159481091585;0.895565808990399;0.07186223699947843;0.06546831197935997;1.09986140709094;9.998284237559904;0.9092014657425223;-0.09145794348367546;1.045278853955866;1.000163176673699;0.9137387423451275;1.0000705047011842
68.613487;1.0974918281433819;0.9831145966225392;0.8955669267875289;0.0718623856801823;0.06546833291605901;1.0998625033025864;9.998269437172711;0.9092002040020634;-0.09145794393209193;1.0452772685683698;1.0001627428982598;0.9137413805110849;1.0000735193010424
68.623487;1.0974908758929154;0.9831131968437595;0.8955681155926004;0.07186253774438722;0.0654683509532507;1.0998636887548119;9.998255265739564;0.909198868309429;-0.09145794438337113;1.0452757780512234;1.000162196137058;0.9137439767362209;1.0000764842532652
68.633487;1.0974899324421372;0.9831112749510952;0.8955689379748131;0.07186445791474207;0.06546997375135696;1.0998649611851576;9.998241749345473;0.9091974570873385;-0.09145794483675476;1.0452743852174267;1.0001615448827068;0.9137465231608014;1.0000794039179093
68.643487;1.097488999926644;0.983109800720128;0.8955702700053115;0.07186461522782209;0.06546998466375038;1.0998663173326277;9.998228908464995;0.9091959691601306;-0.0914579452922079;1.0452730911165244;1.0001607966885664;0.9137490128386853;1.0000822806803527
68.653487;1.0974880805393519;0.9831083022128226;0.8955716732109851;0.07186477434550753;0.06546999134996757;1.0998677526313358;9.99821675975785;0.9091944043073285;-0.09145794575018576;1.0452718940029448;1.000159958219843;0.913751439098525;1.0000851151904993
68.663487;1.0974871751930806;0.9831067880412214;0.8955731463783082;0.07186493480260217;0.06546999340126007;1.09986926154908;9.998205313271463;0.909192763373854;-0.0914589462112486;1.0452707902397318;1.0001590350673029;0.9137538943254115;1.0000879067344537
68.673487;1.0974862823083498;0.983105267173803;0.8955746880409687;0.0718650962556033;0.06546999050705593;1.099871837961751;9.998194576802316;0.909191048656863;-0.09145894667608677;1.0452697770034205;1.0001580312284348;0.913756169218195;1.0000906542429693
68.683487;1.0974853981035588;0.9831037505877872;0.8955762969011131;0.07186525849043926;0.06546998245704735;1.0998734753618673;9.998184571638049;0.9091882644396139;-0.0914589471457643;1.045268854018023;1.0001569491254296;0.9137573597015467;1.0000933567834445
68.693487;1.0974854835906673;0.9831031335015676;0.8955779874595374;0.07186524925601502;0.06546975469408818;1.0998751673949438;9.998175337943504;0.9091864169556736;-0.09145894762163703;1.0452680234138947;1.0001557899453708;0.9137594476537252;1.0000960130240053
68.703487;1.0974846061904433;0.9831016681072072;0.8955797269081099;0.07186541288397966;0.06546973577701579;1.0998769078271724;9.998166922341055;0.9091845143884822;-0.09145894810505523;1.0452672887758876;1.0001545535039287;0.9137614312775557;1.000098620768607
68.713487;1.097483727751159;0.9831002484803125;0.8955815289613603;0.07186557718557882;0.06546971102965626;1.099878689547552;9.998159361773643;0.9091825671433642;-0.09145894859719816;1.0452666536423687;1.0001532375776385;0.9137633051322135;1.0001011766590913
68.723487;1.0974828437531152;0.9830988841235998;0.8955833912091096;0.07186574201892235;0.06546968006445905;1.0998805042724944;9.99815267209674;0.9091805877107879;-0.09145994909896103;1.0452661198400897;1.0001518379699073;0.9137651652012698;1.0001036758672484
68.733487;1.097481947670134;0.9830971008624008;0.8955848730222268;0.07186767232555033;0.06547125051769329;1.099882343638369;9.998146845175713;0.9091785895034696;-0.09145994961104142;1.0452656870971948;1.0001503497085673;0.9137668079701597;1.0001061125166064
68.743487;1.0974810315760255;0.9830958629526281;0.8955868481268822;0.07186783729876475;0.06547120562205065;1.0998842001636162;9.998141862316073;0.9091765848950328;-0.09145995013434893;1.045265354055664;1.0001487681904195;0.9137683305180502;1.0001084807823977
68.753487;1.0974800881936724;0.9830946881240349;0.895588877985877;0.07186800163826286;0.06547115284098823;1.0998860670267454;9.998137719720411;0.9091745839302685;-0.09145995067014351;1.0452651193890774;1.0001470901859892;0.9137697292967514;1.0001107758322594
68.763487;1.097479112234358;0.983093571793044;0.8955909633183214;0.07186816478412154;0.06547109154955634;1.0998879372381893;9.99813444466018;0.9091725943983436;-0.09145995121967969;1.0452649823189695;1.0001453147319066;0.913770999342335;1.0001129936378532
68.773487;1.097478099384882;0.9830925086573393;0.8955931048489202;0.07186832616640997;0.06547102126195131;1.0998898028276787;9.998132092730135;0.9091706220951857;-0.09145995178391639;1.0452649421930693;1.0001434427404476;0.9137721344528393;1.0001151295329516
68.783487;1.0974770449785975;0.9830914937673948;0.8955953016353622;0.07186848514830994;0.06547094173504132;1.0998916546144506;9.998130734052532;0.9091686709411259;-0.09145995236357923;1.0452649975076977;1.000141476459652;0.9137731281688615;1.0001171773705204
68.793487;1.0974759437569317;0.9830905225544233;0.8955975500540901;0.0718686410152987;0.06547085300623123;1.0998934832183573;9.99813043556109;0.9091667440335837;-0.0914609529593676;1.0452651456335478;1.0001394203466087;0.9137740753485842;1.0001191301892003
68.803487;1.097474790679422;0.9830895907947356;0.8955998440685402;0.07186879308627486;0.06547075533117867;1.0998952800378428;9.998131250422349;0.9091648450620076;-0.09146095357188297;1.045265383399808;1.000137281024115;0.9137747730784636;1.000120981489816
68.813487;1.0974735821386006;0.9830886946954407;0.8956021762683788;0.0718689407760854;0.06547064907947327;1.0998970366759793;9.998133217743831;0.9091629787043389;-0.09146095420133449;1.045265707923484;1.000135065582772;0.9137753209293118;1.0001227266170833
68.823487;1.097472315681456;0.983087831317226;0.8956045387533206;0.07186908356921613;0.06547053469258353;1.0998987448440183;9.998136357242348;0.9091611498436369;-0.09146095484756346;1.045266117523557;1.0001327812348635;0.9137757193802827;1.000124362954633
68.833487;1.0974709891078795;0.9830865183332129;0.8956064857827513;0.07187098624078193;0.06547202078993354;1.0999003978843176;9.998140660809744;0.9091593622400852;-0.09146095551042303;1.0452666119453438;1.000130436310813;0.9137759697200496;1.000125888588049
68.843487;1.0974696009434444;0.9830857167358185;0.8956088855663716;0.0718711180432555;0.06547189166972832;1.0999019912949153;9.99814609973005;0.9091576184721026;-0.09146095619011176;1.0452671909470581;1.0001280402981036;0.9137760748933049;1.0001273020399037
68.853487;1.097468150699175;0.9830849457451588;0.895611292012531;0.07187124395197625;0.06547175577025553;1.0999045218999879;9.998152642095212;0.9091559213436262;-0.0914609568872134;1.0452678522212195;1.0001256031975823;0.9137760402802931;1.0001286036576835
68.863487;1.0974666381596114;0.9830842046308064;0.8956136965097192;0.07187136384137602;0.0654716131852679;1.0999059872449686;9.998160260526824;0.9091542742034294;-0.09146195760243256;1.0452685910721216;1.0001231356453764;0.9137759732670735;1.0001297966376785
68.873487;1.0974660279459547;0.9830843724235648;0.8956161071529462;0.07187130553336983;0.06547124943906492;1.0999073851118137;9.998168930924503;0.9091526802218909;-0.09146195833631385;1.0452694024565141;1.000120649343239;0.9137756809753763;1.000130887053119
68.883487;1.0974643900691712;0.9830836818677471;0.8956184867678655;0.07187141342836584;0.06547109311787001;1.0999087131898113;9.99817863059736;0.9091511426428333;-0.09146195908918275;1.0452702832852654;1.0001181563265908;0.9137752695284106;1.0001318829143182
68.893487;1.0974626890840538;0.9830830078429286;0.8956208461397833;0.07187151550719703;0.06547092969095762;1.09990996864222;9.998189336944359;0.9091496652560754;-0.09146195986116307;1.0452712335956267;1.0001156678766971;0.9137747446857971;1.0001327927294241
68.903487;1.0974609246220297;0.9830823434103299;0.8956231804294479;0.07187161199190374;0.06547075911562548;1.0999111467564664;9.998201032694876;0.9091472519200914;-0.0914619606521271;1.0452722566797965;1.0001131945120165;0.913773119080021;1.000133625152875
68.913487;1.0974590959228585;0.9830816819762772;0.8956254842150343;0.07187170323371424;0.06547058142647379;1.0999122400110308;9.998213712252937;0.909145905706519;-0.09146196146165653;1.0452733582862614;1.000110746437444;0.9137723927141324;1.0001343899169537
68.923487;1.0974572019744497;0.9830810174281414;0.8956277511185444;0.07187178966322469;0.0654703966782306;1.099913239387851;9.998227373312988;0.9091446284910184;-0.09146196228905219;1.0452745456832246;1.0001083337540648;0.9137715825503844;1.0001350977983263
68.933487;1.0974552426386606;0.9830798639665863;0.8956295363469183;0.07187363686597721;0.06547181303828399;1.0999141366711682;9.998241997909306;0.9091434214998834;-0.09146296313336554;1.045275826876987;1.000105965968311;0.9137708019568285;1.000135758689499
68.943487;1.0974532190510968;0.9830791799947184;0.8956317096096938;0.07187371468240027;0.06547161437372556;1.0999149254551353;9.998257540736848;0.909142286058973;-0.09146296399340949;1.0452772094140466;1.0001036507933918;0.9137698644175526;1.000136379741715
68.953487;1.0974511326299041;0.9830784845057884;0.8956338285258302;0.07187378850382019;0.06547140885892908;1.0999156009849935;9.998273935329108;0.9091412236144517;-0.09146296486779801;1.0452786992999552;1.0001013937687462;0.913768883632289;1.0001369647520042
68.963487;1.097448984597814;0.9830777788758229;0.8956358906242566;0.07187385842406972;0.06547119657604104;1.0999161596857205;9.998291111286;0.9091402354176644;-0.09146296575509726;1.0452803007857192;1.000099199344692;0.9137678735631434;1.000137514897985
68.973487;1.0974467762427025;0.9830770639906521;0.8956378951146889;0.07187392441073831;0.06547097769781623;1.0999165986211796;9.99830900422675;0.9091393220127411;-0.09146296665405951;1.0452820165627545;1.0000970720545141;0.913766848892975;1.0001380304929062
68.983487;1.0974445091052696;0.9830763393776896;0.8956398419776586;0.07187398640890388;0.06547075258435377;1.0999169156036315;9.998327552732071;0.9091384827454532;-0.09146296756371786;1.0452838477575903;1.0000950168778031;0.9137658244998798;1.0001385118313937
68.993487;1.0974421856797572;0.9830756036165444;0.8956417307842099;0.07187404450387384;0.0654705217937235;1.099917109978899;9.998346694175819;0.9091377160269374;-0.09146296848315036;1.0452857940622442;1.0000930392286034;0.9137648139307554;1.0001389588633183
69.003487;1.0974398100380265;0.9830748546377611;0.8956435599010025;0.07187409893821761;0.06547028598170986;1.0999171833155454;9.998366367099434;0.9091370198998897;-0.09146396941112109;1.0452878543155977;1.0000911447579892;0.9137639276925779;1.0001393714188604
69.013487;1.097437387376376;0.9830740901949225;0.8956453264211295;0.07187415000404308;0.06547004580199173;1.0999171401216514;9.998386512870553;0.9091363922545013;-0.09146397034591806;1.0452900269514454;1.0000893390476724;0.9137629719246203;1.000139750214277
69.023487;1.0974349231404896;0.9830733084589924;0.8956470268924155;0.0718741979129671;0.06546980190111329;1.0999169880759159;9.998407072267154;0.9091358308427128;-0.09146397128538361;1.0452923102498966;1.0000876275033677;0.9137620495679057;1.0001400977638961
69.033487;1.097432422234642;0.9830720273228079;0.8956482203234338;0.07187600791083594;0.06547116306558093;1.0999177366099482;9.998427985180376;0.9091353331308987;-0.0914639722269602;1.0452947030609208;1.0000860153922773;0.9137611611889231;1.0001404184641192
69.043487;1.0974298889278444;0.9830712067329875;0.8956497798846148;0.07187604942479532;0.06547091380140313;1.0999173952948147;9.998449192116052;0.9091348962460408;-0.09146397316775887;1.0452972051136076;1.0000845077324572;0.9137603053614873;1.0001407184892797
69.053487;1.0974273286498697;0.9830703639709341;0.8956512648783289;0.0718760873969185;0.0654706629044047;1.099916973780844;9.99847063321302;0.9091345173392116;-0.09146397410485065;1.0452998155845352;1.0000831091034765;0.9137594785733031;1.0001410063500527
69.063487;1.0974257145430928;0.9830703783837957;0.8956526885718661;0.07187594939497993;0.06547019661387636;1.0999164819096272;9.998492255033174;0.9091341939186082;-0.0914639750356752;1.0453025317143367;1.000081824248498;0.9137586764038674;1.000141292599938
69.073487;1.0974231264808194;0.9830694861284353;0.8956540183072651;0.07187597954118854;0.06546994419708985;1.0999159288538636;9.998514020838627;0.9091339235706201;-0.09146497595817281;1.0453053494823927;1.0000806591815774;0.9137579952009863;1.000141587635142
69.083487;1.097420537482154;0.9830685678921067;0.8956552694661967;0.07187600558755511;0.06546969162946495;1.0999153224028841;9.998535907926419;0.9091337034173873;-0.09146497687060579;1.0453082650826357;1.000079621096517;0.9137572321075528;1.0001418992415994
69.093487;1.0974179535484478;0.983067623146855;0.8956564426667183;0.07187602753469344;0.06546943913848895;1.0999146695268043;9.998557896564918;0.9091335300643588;-0.091464977771454;1.045311276063791;1.0000787168876168;0.9137564851786235;1.0001422313533486
69.103487;1.097415378987015;0.9830666520333369;0.8956575401551964;0.07187604547500313;0.06546918687200314;1.0999139776558307;9.998579963266153;0.9091333996555656;-0.09146497865960762;1.045314381951266;1.0000779516995657;0.9137557525020991;1.0001425841058462
69.113487;1.097412815931502;0.9830656558113535;0.8956585664558523;0.07187605961686286;0.06546893495639823;1.0999132548424913;9.998602079186574;0.9091333074407572;-0.09146497953448668;1.0453175836723316;1.0000773290248477;0.9137550327031045;1.000142954951876
69.123487;1.0974102635748413;0.9830646366043847;0.8956595278870344;0.07187607028990294;0.06546868356673675;1.0999125088776527;9.998624209940537;0.9091322478533865;-0.09146498039574388;1.0453208820949837;1.00007685252011;0.9137533304240336;1.0001433403832174
69.133487;1.0974077193706036;0.9830631161866399;0.8956599934312768;0.07187784307736426;0.06547004112734094;1.0999117472575655;9.998646315494788;0.9091322158034246;-0.09146498124287872;1.0453242765572452;1.0000765272097583;0.9137526349875515;1.000143737946333
69.143487;1.09740518131216;0.9830620590100393;0.8956608450390501;0.07187784782273562;0.0654697919106872;1.099910977809556;9.998668350675738;0.9091322077025707;-0.09146598207523285;1.0453277641743266;1.0000763577516567;0.9137520491714272;1.0001441477857949
69.153487;1.0974026486083692;0.9830609886695426;0.8956616496166235;0.07187784986119611;0.06546954452580508;1.099910208815023;9.998690268871181;0.9091322212724507;-0.09146598289245911;1.04533134037487;1.0000763452602246;0.9137513694968498;1.0001445727599918
69.163487;1.0974001214986109;0.9830599102399762;0.89566241185018;0.0718778492974882;0.06546929937790481;1.0999094489012684;9.998712031524686;0.9091322553738133;-0.0914659836949316;1.0453349992937813;1.0000764865719038;0.9137506939321745;1.000145017615561
69.173487;1.097397601780943;0.9830588278518323;0.895663136961203;0.07187784634772916;0.06546905677320712;1.0999087070441724;9.998733621539094;0.9091323101238434;-0.09146598448347952;1.04533873311945;1.0000767766083247;0.9137500227168878;1.000145487496415
69.183487;1.0973950929978393;0.9830577434523795;0.8956638301862176;0.07187784137115732;0.06546881701469817;1.0999079928602125;9.998755048386316;0.9091323860899858;-0.09146598525892116;1.0453425319358993;1.0000772102285989;0.9137493580493945;1.00014598563181
69.193487;1.097392599349861;0.9830566561365482;0.8956644962930005;0.0718778348064185;0.06546858047565594;1.0999073169722309;9.99877634188296;0.9091324826579215;-0.09146598602206776;1.0453463852923441;1.000077781376229;0.9137487025357641;1.0001465119087058
69.203487;1.097390124286371;0.9830555622909241;0.8956651395757669;0.0718778270716587;0.06546834754682461;1.0999066906509656;9.99879755381682;0.9091325973643867;-0.09146598677382382;1.0453502844766993;1.000078481489059;0.9137480580803932;1.0001470639106804
69.213487;1.0973876698392766;0.9830544574915122;0.8956657641497804;0.07187781847967208;0.06546811854684514;1.0999071251473387;9.998818762576942;0.9091327273375298;-0.09146598751509888;1.0453542234272752;1.0000792992544838;0.9137474259268691;1.0001476387692967
69.223487;1.09738523684197;0.9830533390446623;0.8956663739951422;0.07187780918692224;0.0654678937329342;1.099906631890136;9.998840058565655;0.9091328709904727;-0.09146698824670975;1.0453581979609086;1.0000802213543774;0.9137469072290074;1.0001482335691996
69.233487;1.0973828257640834;0.9830522069329657;0.8956669726399018;0.07187779923835406;0.06546767338106813;1.0999062231150694;9.998861527712663;0.9091330283054788;-0.09146698896909322;1.0453622043428794;1.0000812336138634;0.9137463031760745;1.0001488449370337
69.243487;1.0973804375951046;0.9830505823451495;0.8956671250180448;0.07187955390395981;0.06546906592732522;1.0999059113764118;9.998883253430902;0.9091332006529934;-0.09146698968199836;1.0453662376078923;1.0000823225431594;0.9137457161526842;1.0001494690624686
69.253487;1.097379039101832;0.9830503109669202;0.8956677247752161;0.07187937074965814;0.0654686411419129;1.099905708266374;9.998905324615874;0.9091333901163822;-0.09146699038483788;1.0453702903097173;1.00008347654365;0.9137451489068391;1.0001501018551757
69.263487;1.0973767031496555;0.9830491526993549;0.8956683044131847;0.07187935947618479;0.06546843627593593;1.0999056241956062;9.998927839122603;0.9091335985058552;-0.09146699107733335;1.0453743520529455;1.000084686227486;0.913744602866936;1.000150738742086
69.273487;1.0973743976506372;0.9830479915743363;0.8956688822945812;0.07187934801932894;0.06546823738980195;1.0999056693854559;9.998950901537961;0.9091338276950688;-0.09146699175953452;1.0453784092655478;1.0000859440338952;0.9137440766898235;1.0001513742232786
69.283487;1.0973721264451124;0.9830468289048954;0.8956694634525844;0.07187933631163822;0.065468044950126;1.0999058541888536;9.99897461809307;0.9091340802345168;-0.09146699243130157;1.0453824458562166;1.0000872435426793;0.9137435668849366;1.0001520015648686
69.293487;1.0973698937846281;0.9830456648294329;0.8956700557992332;0.07187932415010513;0.06546785940336386;1.0999061879026153;9.998999097209051;0.9091343586355097;-0.09146799309191872;1.045386445219069;1.000088579406225;0.9137431697880957;1.0001526126961686
69.303487;1.097367702673865;0.9830444992165637;0.8956706695241902;0.07187931123612337;0.06546768120678893;1.0999066781060105;9.999024452716721;0.90913466478886;-0.09146799374025504;1.0453903920999628;1.0000899478324532;0.9137426824758281;1.0001531979037284
69.313487;1.0973655539139715;0.983043332672386;0.8956713157174216;0.07187929725355847;0.06546751084775002;1.0999073320496693;9.999050798953677;0.9091350005642876;-0.09146799437528547;1.0453942735149768;1.0000913463067564;0.913742203526839;1.0001537453918796
69.323487;1.0973634467820947;0.9830421671389187;0.8956720045975348;0.07187928200210185;0.06546734880076481;1.0999081581718773;9.999078243499186;0.9091353684177499;-0.09146799499630526;1.0453980789707098;1.000092772638426;0.9137417321107975;1.0001542417883906
69.333487;1.0973613800237985;0.9830410056264827;0.8956727438593983;0.07187926543632486;0.06546719551730319;1.099909165740984;9.999106887625837;0.909135771021421;-0.09146799560277002;1.045401800094744;1.000094224382332;0.9137412677032521;1.0001546737642855
69.343487;1.0973593521368836;0.9830398515228789;0.8956735380859262;0.07187924756165112;0.06546705142663077;1.0999103635030338;9.999136827509323;0.9091362104956798;-0.09146799619431151;1.0454054300912512;1.0000956987195924;0.913740809520694;1.0001550292262946
69.353487;1.0973573609432858;0.983038227688246;0.8956739515947861;0.07188099354608364;0.0654685249527677;1.0999117583216165;9.99916815194843;0.9091356888659489;-0.09146799677090649;1.0454089631853742;1.0000971923334914;0.9137393614615013;1.0001552974442154
69.363487;1.0973554027620918;0.9830370992282036;0.895674861145842;0.07188097281677416;0.0654684000243144;1.0999133538236174;9.99920094064696;0.9091362094123218;-0.0914689973327565;1.0454123940751516;1.0000987011511695;0.9137390135069235;1.0001554691800039
69.373487;1.097353472005571;0.9830359882515288;0.895675828514537;0.07188095025617545;0.06546828471804442;1.0999151504392204;9.999235260002807;0.9091367763936522;-0.09146899787988569;1.0454157177953105;1.0001002203717801;0.9137385727490144;1.0001555371976707
69.383487;1.0973515620303218;0.9830348955350775;0.8956768518332155;0.07188092526858114;0.06546817887268322;1.0999171474210547;9.999271157501793;0.9091373934040705;-0.09146899841176138;1.0454189297778267;1.000101745110388;0.9137381435200527;1.0001554961931485
69.393487;1.0973496666999611;0.983033820180908;0.8956779274248163;0.07188089703812389;0.06546808220363844;1.0999193442268935;9.999308664587227;0.9091380629222189;-0.09146899892717512;1.0454220250692072;1.0001032711694804;0.9137377307956648;1.0001553419750335
69.403487;1.0973477817651933;0.9830327610083602;0.8956790497112695;0.07188086468229389;0.06546799430171742;1.099921739671729;9.999347807631178;0.9091387868573392;-0.09146899942445921;1.0454249967128435;1.0001047949630533;0.9137373400367259;1.0001550708376428
69.413487;1.0973459061318347;0.9830317168531912;0.8956802120372325;0.07188082739093711;0.065467914638479;1.0999253305499948;9.999388614612368;0.9091395665699242;-0.09146899990194002;1.0454278353103355;1.0001063127828826;0.9137369774617154;1.000154679433072
69.423487;1.0973440420413998;0.9830306863170402;0.8956814084769985;0.07188078448991048;0.06546784265778322;1.0999281109384953;9.99943110961359;0.9091404024808473;-0.09146900035828338;1.0454305305547154;1.0001078209139147;0.9137366493115884;1.0001541653497132
69.433487;1.0973421930417806;0.9830296685542935;0.8956826347191699;0.07188073546015762;0.06546777791890722;1.0999310718851683;9.999475294195218;0.9091412933979154;-0.0914690007924687;1.0454330723829617;1.0001093163903187;0.9137363605724931;1.0001535286209788
69.443487;1.0973403621042406;0.9830286640847465;0.8956838873174883;0.0718806799091226;0.06546772017479108;1.0999342019081806;9.999521127507636;0.909142235966655;-0.0914700012037166;1.0454354507498735;1.0001107972677095;0.9137362149119657;1.0001527724793262
69.453487;1.0973395168521434;0.9830285559410932;0.8956851782023371;0.07188044535706342;0.06546745498050319;1.0999374885265862;9.999568524252737;0.9091432253785372;-0.09147000159142944;1.045437655992973;1.0001122629971473;0.9137360155086195;1.0001519021129313
69.463487;1.0973377309243568;0.9830271032293761;0.8956860334261092;0.07188214102162596;0.06546901926191387;1.099940919664404;9.999617369002076;0.9091442567663942;-0.09147000195475513;1.0454396800496633;1.000113714800847;0.9137358665935004;1.0001509231267354
69.473487;1.097335972836074;0.9830261519164447;0.8956873392468646;0.07188206400107287;0.06546898253550296;1.099944484175826;9.999667533034078;0.9091453260052756;-0.09147000229225959;1.045441516644269;1.0001151548239993;0.9137357718175313;1.0001498412265348
69.483487;1.0973342455371575;0.9830252246982373;0.895688652932564;0.07188197918463247;0.0654689529937464;1.0999481714123964;9.999718885283963;0.9091464298363228;-0.09147000260220677;1.0454431602376695;1.0001165843637727;0.9137357327130845;1.0001486628349945
69.493487;1.0973325506525125;0.9830243234112457;0.8956899704241313;0.07188188632620819;0.0654689307068641;1.0999519703508052;9.999771295772533;0.9091475657124539;-0.09147000288285217;1.045444605634196;1.0001180028380665;0.9137357487632718;1.0001473956952982
69.503487;1.0973308889707145;0.9830234468398943;0.895691287590654;0.07188178533833722;0.06546891575723894;1.0999558698058614;9.9998246427129;0.9091487318635907;-0.0914700031323996;1.04544584933891;1.0001194084936287;0.9137358183354831;1.0001460484101226
69.513487;1.0973292611528833;0.9830225924535382;0.8956925999444749;0.07188167626931392;0.06546890823284565;1.0999598598495746;9.999878828423084;0.909149927709532;-0.09147100334895523;1.0454468911343915;1.000120800440576;0.9137360396014739;1.00014462900362
69.523487;1.0973276675140975;0.9830217589097004;0.8956939035207143;0.07188155919271956;0.06546890819243323;1.0999639327856086;9.999933787196474;0.9091511541905881;-0.09147100353060715;1.0454477338924943;1.0001221802973919;0.9137362110970773;1.0001431439532462
69.533487;1.0973261071932954;0.9830209455977243;0.8956951959408544;0.07188143410017428;0.06546891565375144;1.099968082673501;9.999989470833313;0.9091524138781858;-0.09147100367558439;1.0454483819816118;1.000123551285322;0.9137364331846781;1.0001415980156816
69.543487;1.0973245778063678;0.9830201519916083;0.8956964772268714;0.0718813008780348;0.06546893061715695;1.0999723038602351;10.000045822396757;0.9091537109039646;-0.09147100378247132;1.0454488403986726;1.0001249161182493;0.9137367073354049;1.0001399939477125
69.553487;1.0973230760079107;0.9830193789524845;0.8956977500776627;0.07188115932470221;0.06546895306269854;1.0999765896487548;10.000102764137083;0.9091550504706825;-0.09147100385022411;1.0454491153088241;1.0001262772975572;0.9137370348543575;1.0001383323807684
69.563487;1.0973215980243876;0.9830186290478081;0.8956990186958552;0.07188100913796523;0.06546898288373731;1.099980931848839;10.000160206121022;0.9091564381842087;-0.09147100387790061;1.0454492143749676;1.000127638339381;0.9137374153093678;1.000136612303463
69.573487;1.0973201400683323;0.9830174242223506;0.8956998483927192;0.0718826151623789;0.06547062796473498;1.0999853210601487;10.000218058632548;0.909157879785619;-0.09147100386453491;1.0454491463932725;1.0001290026609182;0.9137378457267643;1.0001348316747343
69.583487;1.0973186992383714;0.9830167271524154;0.8957011153805475;0.07188244661210666;0.06547067183649595;1.0999897468673114;10.000276240224485;0.9091583812495945;-0.09147100380926008;1.0454489212230265;1.0001303720310235;0.9137373261179824;1.0001329879841045
69.593487;1.0973172737192713;0.9830160564659606;0.8957023790753205;0.07188226836116722;0.06547072235321247;1.099994197782756;10.000334678367956;0.9091599486903829;-0.09147200371142238;1.0454485499749555;1.0001317467235136;0.913737940938593;1.0001310792244587
69.603487;1.0973158615195786;0.9830154099240785;0.8957036345876834;0.07188208001398545;0.0654707792427085;1.0999996611965253;10.000393298460024;0.909161587758784;-0.09147200357086817;1.0454480449325225;1.000133126040048;0.9137384894499526;1.0001291055542423
69.613487;1.0973144593968138;0.9830147848132806;0.8957048756749428;0.07188188110599093;0.06547084216201123;1.100004123375617;10.000452016282157;0.9091633030812056;-0.0914720033884608;1.0454474193383099;1.0001345084129643;0.9137390652805645;1.0001270708025662
69.623487;1.0973130634023958;0.9830141792322774;0.8957060957069238;0.07188167119064875;0.06547091068075118;1.1000085702026228;10.000510744311303;0.9091650981926818;-0.0914720031662384;1.045446686933164;1.0001358917799752;0.9137396600929865;1.000124982283792
69.633487;1.097311670126701;0.9830135924687866;0.8957072882365282;0.07188144996667081;0.06547098425136515;1.1000129884184722;10.000569394844351;0.9091669756687472;-0.09147200290695125;1.0454458609856674;1.0001372744853727;0.9137402645380651;1.000122848798731
69.643487;1.0973102771003576;0.9830130240329711;0.895708446664119;0.07188121732226678;0.06547106218599426;1.1000173661269643;10.000627873157807;0.9091689373384242;-0.09147200261336698;1.0454449540308883;1.000138655850151;0.9137408700888777;1.000120678939721
69.653487;1.097309847012558;0.9830133537638948;0.8957095791641406;0.07188080112496388;0.06547092932873351;1.100021693067092;10.000686071830978;0.9091709844160935;-0.0914720022877134;1.0454439784678675;1.0001400354286398;0.9137414699794919;1.0001184809899306
69.663487;1.0973084473885153;0.9830128158193365;0.8957106460690508;0.07188054575672438;0.0654710136838387;1.1000259610514467;10.000743872180427;0.909173116972588;-0.0914730019314683;1.0454429456898484;1.0001414114244245;0.91374215934963;1.0001162632363847
69.673487;1.0973070396375002;0.9830122861057625;0.8957116547281816;0.07188027918787679;0.06547110023763021;1.10003016338076;10.000801159521847;0.9091753329168475;-0.09147300154554298;1.0454418642703527;1.0001427798461957;0.913742734601383;1.0001140335588288
69.683487;1.0973056209322185;0.9830112756926818;0.8957121587417289;0.0718817667956495;0.06547279663711063;1.1000342939339955;10.000857848521783;0.9091776278621149;-0.09147300113052273;1.0454407404137365;1.0001441350647802;0.9137432930137903;1.0001117984554417
69.693487;1.0973041914517596;0.9830107362097035;0.8957130243818182;0.07188147835864701;0.06547288636876214;1.1000383474300741;10.000913888452212;0.9091799961891909;-0.09147300068663151;1.0454395800251295;1.0001454708567576;0.9137438312793612;1.0001095626228027
69.703487;1.097302755460824;0.9830101783450338;0.8957138035112616;0.07188117931996098;0.06547297732205337;1.100042320139062;10.000969236104654;0.9091824319703932;-0.09147300021361321;1.0454383890361627;1.00014678113834;0.9137443460348237;1.0001073296362237
69.713487;1.0973013198081614;0.9830095956462934;0.8957144869426557;0.07188086986748302;0.06547306932372918;1.100046210368693;10.001023830472928;0.909184929546003;-0.09147299971092776;1.0454371724045215;1.0001480604544082;0.9137448346288288;1.0001051030761583
69.723487;1.0972998920535055;0.9830089824590398;0.8957150669938763;0.07188055020377332;0.06547316221750356;1.100050018186907;10.00107759448673;0.9091874843335864;-0.09147299917832984;1.0454359342577009;1.0001493042587009;0.9137452949263832;1.0001028875969946
69.733487;1.0972984799947303;0.9830083335104192;0.8957155372275062;0.07188022066085932;0.06547325585660145;1.1000537437910531;10.00113044325279;0.9091900933035738;-0.0914729986165361;1.0454346785889894;1.0001505087261067;0.9137457247251575;1.000100688888869
69.743487;1.0972970915675735;0.9830076445979223;0.8957158930302308;0.07187988172269456;0.0654733500803825;1.1000573861983018;10.001182278053488;0.9091927544114845;-0.0914739980275799;1.0454334094617688;1.0001516704654234;0.9137462215061151;1.0000985122183932
