time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.603487;1.0977198303066333;0.9831501048380767;0.8954907424679701;0.07189583574594675;0.06550977910818366;1.0998934314441553;9.998618977124684;0.9090336551759549;-0.09149503154889022;1.045319081136685;1.0000124952358904;0.9136760107917552;0.9999571807104727
71.613487;1.0977236447688368;0.9831497054202983;0.8954935603416099;0.07189589965919929;0.06550974729944754;1.0998930164933016;9.998641007121714;0.909032864822471;-0.09149503142571715;1.0453211868800756;1.0000151586382613;0.9136758031736084;0.9999540770143723
71.623487;1.097727471834362;0.9831493569095778;0.8954964164833769;0.07189595984779679;0.06550971145601413;1.0998916521338702;9.998663561741854;0.9090320522158757;-0.09149503130853662;1.045323267995127;1.0000177855114118;0.9136757381554284;0.9999509626571861
71.633487;1.0977313118130494;0.9831490697821915;0.8954993039776961;0.07189601638210989;0.06550967179739214;1.0998903398637663;9.998686558854205;0.9090312114893273;-0.0914950311966805;1.045325324928807;1.000020378336785;0.9136758174983267;0.9999478439652455
71.643487;1.0977351638316986;0.9831488527613961;0.8955022169356426;0.07189606946145687;0.06550962858171663;1.0998890799072032;9.998709891314506;0.9090303374949926;-0.09149503108940672;1.0453273613261147;1.0000229385408166;0.9136760437016626;0.9999447273005997
71.653487;1.097739025719802;0.983148713279706;0.8955051511883864;0.07189611933755839;0.06550958203877545;1.0998878713594786;9.998733440295975;0.9090294252484141;-0.09149503098580627;1.045329383608605;1.0000254669285409;0.9136764188293471;0.9999416188718414
71.663487;1.0977428933879425;0.9831486568892678;0.8955081047761803;0.0718961662595667;0.065509532270523;1.0998867123445508;9.998757095365562;0.9090284702122461;-0.09149603088494496;1.0453313994987807;1.000027965167862;0.9136770435354483;0.9999385252643048
71.673487;1.097746760414548;0.9831486862737513;0.8955110777621872;0.07189621044750234;0.06550947916114354;1.099885600174683;9.998780766667075;0.9090274688262647;-0.09149603078580666;1.0453334156471759;1.00003043659729;0.9136777159757201;0.9999354531042821
71.683487;1.0977506192439195;0.9831488015638036;0.8955140719072859;0.0718962520730452;0.06550942235028268;1.0998845316121977;9.998804388452635;0.9090264184477262;-0.09149603068696377;1.0453354364468885;1.0000328858218654;0.9136785333331414;0.9999324079921421
71.693487;1.0977544629209772;0.98314900180763;0.8955170908085092;0.07189629126673737;0.06550936131760066;1.0998835032723115;9.998827914819747;0.9090253170150864;-0.09149603058663373;1.0453374649676206;1.0000353179760624;0.9136794922371093;0.9999293946198157
71.703487;1.097758285105273;0.9831492861529488;0.8955201396658448;0.07189632818326314;0.0655092955156746;1.0998825123421778;9.998851305997535;0.9090241629555255;-0.09149603048312986;1.045339503998779;1.0000377374511509;0.9136805889189931;0.9999264180587565
71.713487;1.0977620791388274;0.9831491735887871;0.8955227862043735;0.07189812828850183;0.06551083254421125;1.0998815573466367;9.998874513256014;0.9090229553144124;-0.09149603037515877;1.04534155646584;1.000040146176975;0.9136818184493296;0.9999234843429944
71.723487;1.0977658379233488;0.9831496257490909;0.8955259114458292;0.07189816139274006;0.06551075575797644;1.0998806384253554;9.998897470764778;0.9090216940718754;-0.09149603026176316;1.0453436255100357;1.000042543033174;0.913683174217222;0.9999205996539753
71.733487;1.0977695538712098;0.983150162310377;0.8955290821483494;0.07189819296918445;0.06551067293902278;1.0998797570508814;9.998920093997553;0.9090203803572352;-0.09149603014221133;1.0453457137564321;1.0000449250308696;0.9136846485737603;0.9999177692414644
71.743487;1.0977732185626141;0.9831507834284233;0.8955323026888523;0.07189822324402355;0.0655105839013185;1.0998789151814314;9.998942285620068;0.9090190161853519;-0.09149603001619272;1.0453478224170916;1.0000472886077691;0.9136862342987769;0.9999149967367651
71.753487;1.0977777880340676;0.9831523698607137;0.8955355925268983;0.0718980802985459;0.06551027420539267;1.099878114565935;9.998963952457961;0.90901660433318;-0.0914960298839966;1.0453499510075883;1.0000496298425685;0.9136869304436284;0.9999122837494289
71.763487;1.097781323740118;0.9831531569751164;0.895538922822774;0.07189810849235967;0.06551017261265625;1.0998773570615183;9.998985026684203;0.9090151485128015;-0.09149702974641734;1.0453520975354382;1.0000519444394151;0.9136888218840441;0.9999096307277755
71.773487;1.0977847811587436;0.9831540226150377;0.8955423104236581;0.07189813568628832;0.0655100648041691;1.099876645535231;9.999005477812524;0.9090136528711034;-0.0914970296046072;1.0453542591257323;1.0000542279415463;0.9136907081699525;0.9999070389763494
71.783487;1.0977881493797985;0.9831549619973593;0.8955457556834475;0.07189816172093538;0.06550995090390806;1.0998759837617242;9.999025309621162;0.9090121213658479;-0.09149702945981535;1.0453564323944584;1.0000564758831616;0.9136926842533329;0.999904511475198
71.793487;1.0977914147404733;0.9831559686913734;0.8955492580050444;0.07189818629909846;0.06550983114165987;1.0998753744502807;9.999044547100754;0.909010558515861;-0.09149702931329406;1.0453586129568595;1.0000586836775451;0.913694745596087;0.9999020517967039
71.803487;1.0977945602888666;0.983157034245584;0.8955528148709985;0.07189820902975767;0.06550970588837059;1.0998748177847577;9.999063226716613;0.9090089707797789;-0.09149702916678319;1.045360795089204;1.0000608465395755;0.9136968883139934;0.9998996621866905
71.813487;1.0977975674790101;0.9831581487458609;0.8955564211446592;0.07189822952289811;0.06550957566675643;1.099874312175246;9.999081397476864;0.9090073666665012;-0.09149702902282957;1.0453629724886264;1.0000629603822944;0.9136991080114858;0.9998973419259164
71.823487;1.0978004184733263;0.9831593013904836;0.895560069387062;0.07189824746978314;0.06550944107559285;1.099873854955659;9.999099121400656;0.9090057555163681;-0.09149702888441365;1.0453651394305834;1.0000650229726127;0.9137013990750138;0.9998950878246352
71.833487;1.0978030967663333;0.9831604807612465;0.8955637509905143;0.07189826270497722;0.06550930267851775;1.0998734426532886;9.999116461736403;0.9090041464049988;-0.09149702875437506;1.0453672910459024;1.0000670335064583;0.9137037551720255;0.9998928967692684
71.843487;1.0978055876929267;0.9831616755332919;0.8955674568015114;0.07189827526020909;0.06550916093336903;1.0998730720002896;9.999133468403562;0.9090025478957743;-0.09149702863503725;1.0453694228779689;1.0000689905960658;0.9137061695852596;0.9998907672305627
71.853487;1.0978078801546978;0.9831623945982744;0.895570738862401;0.07190005053725079;0.06551062424960902;1.0998727395883714;9.99915017429621;0.909000967931646;-0.09149702852818745;1.0453715311035334;1.0000708901392295;0.913708635161003;0.999888698894424
71.863487;1.0978099672192958;0.9831635906015838;0.8955744624129397;0.07190005822830838;0.06551047656312314;1.0998724402414986;9.999166599371;0.9089994134696789;-0.09149802843511297;1.0453736132028018;1.000072724867705;0.9137112447633953;0.9998866924396973
71.873487;1.0978118446865;0.9831647764548619;0.8955781796508091;0.0719000636482278;0.0655103260370403;1.0998731675490305;9.999182752618427;0.9089978906116938;-0.0914980283564281;1.0453756679023154;1.0000744858463237;0.9137137911270891;0.9998847499214927
71.883487;1.0978135094110166;0.9831659481029293;0.8955818816847863;0.07190006685857663;0.0655101727163808;1.0998729159968985;9.999198633145669;0.9089964048073892;-0.09149802829216976;1.0453776945295021;1.0000761638800821;0.9137163676503128;0.9998828745925142
71.893487;1.0978149584058403;0.9831671026524456;0.8955855594189173;0.07190006794598393;0.06551001667947524;1.0998726822480542;9.999214237259093;0.9089949597038027;-0.09149802824221288;1.0453796922712126;1.0000777497729385;0.9137189674025411;0.9998810701627344
71.903487;1.097816189102895;0.9831682377895404;0.8955892028168818;0.07190006704888607;0.06550985808580927;1.0998724651993796;9.999229566563512;0.9089935559480916;-0.09149802820649501;1.045381659500566;1.0000792345613039;0.9137215830754245;0.9998793407248467
71.913487;1.0978172001095632;0.983169351963914;0.8955928012701212;0.07190006432627986;0.06550969719090777;1.0998722646718255;9.999244629927697;0.9089921922619394;-0.09149802818492729;1.0453835933871654;1.0000806106599138;0.9137242075468904;0.9998776911428302
71.923487;1.0978179910108257;0.9831704442050526;0.8955963446034547;0.07190005987335019;0.06550953433239061;1.099872080338676;9.999259448027718;0.9089908672556061;-0.09149802817712836;1.0453854899102577;1.0000818734284405;0.9137268344366474;0.999876126500904
71.933487;1.0978185617635856;0.983171513679848;0.8955998242734768;0.07190005372506474;0.0655093699004365;1.0998719124130762;9.99927406332673;0.9089895798221745;-0.09149802818227003;1.045387343544977;1.000083022057056;0.91372945802665;0.9998746509405427
71.943487;1.097818913224577;0.9831725594578508;0.8956032333430218;0.0719000459590351;0.0655092042797861;1.0998717616836198;9.999288539109825;0.9089883297467916;-0.09149802819924376;1.0453891462560174;1.000084059174899;0.9137320729834358;0.9998732672481347
71.953487;1.0978190481810917;0.983173580637723;0.8956065652231806;0.07190003674332138;0.06550903781469555;1.0998716277559313;9.999302946401786;0.9089871191745807;-0.09149802822704396;1.0453908872457875;1.0000849892707955;0.9137346742774913;0.9998719772591409
71.963487;1.0978189710912232;0.98317457684543;0.8956098134504927;0.07190002628628929;0.06550887079453602;1.0998715082021324;9.999317354490797;0.9089859524405766;-0.09149902826497087;1.0453925538475866;1.0000858173938507;0.9137373576339236;0.9998707822152558
71.973487;1.0978186869305484;0.9831755485560271;0.8956129730499558;0.07190001480401184;0.0655087034343782;1.0998713995522393;9.999331827909646;0.9089848343589344;-0.09149902831239624;1.0453941327452174;1.0000865497278058;0.9137399193408935;0.9998696826792086
71.983487;1.0978182005467478;0.9831764973117001;0.8956160415293162;0.07190000255361206;0.06550853589620508;1.09987129851315;9.999346426474332;0.9089837694438091;-0.09149902836857995;1.0453956117221728;1.0000871945403833;0.9137424570385223;0.999868678786616
71.993487;1.0978175162390729;0.9831774260839232;0.8956190181510246;0.07189998987907632;0.06550836831658402;1.0998712022511326;9.999361204524718;0.908982762095074;-0.09149902843285575;1.0453969812166999;1.000087761258647;0.913744968546684;0.9998677710542385
72.003487;1.0978166381814471;0.9831778581380409;0.8956214641482468;0.0719017424737168;0.06550980889900361;1.0998711081383037;9.999376210491098;0.9089818164242276;-0.09149902850466891;1.0453982344887782;1.000088258876766;0.9137474507250427;0.9998669601225737
72.013487;1.09781557313767;0.9831787589323753;0.8956242533546201;0.07190173042160299;0.06550964151958052;1.099871014057667;9.999391496562023;0.908980935535049;-0.09149902858341595;1.0453993669544284;1.000088695819441;0.9137498985161342;0.9998662450171373
72.023487;1.0978152976720577;0.9831805330003486;0.8956269610490567;0.07190154735568191;0.06550926004821302;1.099870918189922;9.999407129846878;0.9089801208759016;-0.09149902866847189;1.045400375799415;1.0000890802957914;0.9137523055727208;0.9998656217745259
72.033487;1.0978138973054838;0.9831814215314197;0.8956295536537882;0.07190153793008054;0.06550909340144402;1.099870817582498;9.999423189454369;0.9089793723071868;-0.09149902875919268;1.04540126057547;1.0000894194264915;0.9137546658359981;0.9998650835533583
72.043487;1.0978123525276526;0.9831823090981948;0.8956320443963243;0.07190153037646801;0.06550892730366886;1.099870707656358;9.999439756068277;0.9089786884814546;-0.09149902885488828;1.0454020241263335;1.0000897183013182;0.91375697416191;0.9998646216152988
72.053487;1.0978106773881187;0.9831831974032289;0.8956344301545773;0.07190152500613944;0.06550876175692147;1.0998705828479671;9.999456905473552;0.908978066873058;-0.09149902895504959;1.0454026725131518;1.000089980763067;0.9137592255110203;0.999864226147282
72.063487;1.097808883834587;0.9831840863859516;0.895636707674114;0.071901522080364;0.06550859670971676;1.0998704367370868;9.999474710593535;0.9089775039090277;-0.09150002905951951;1.0454032144713863;1.0000902110940144;0.9137615147597485;0.9998638866409534
72.073487;1.0978069818789327;0.9831849749178064;0.895638874449407;0.07190152187612572;0.06550843209379839;1.099870261969251;9.999493249321835;0.9089759954552253;-0.09150002916842404;1.045403660546279;1.0000904142277733;0.9137626423192065;0.9998635923675667
72.083487;1.0978049793320792;0.983185861650053;0.8956409291217484;0.07190152477677783;0.06550826784491283;1.0998700508329118;9.999512604190583;0.9089755369788234;-0.09150002928204608;1.045404020807297;1.0000905941468454;0.9137646954124586;0.9998633335630381
72.093487;1.0978028815247547;0.9831867450209554;0.8956428712931588;0.07190153125059848;0.06550810391529067;1.099869796366448;9.999532854178739;0.908975123110171;-0.0915000294006415;1.0454043028267934;1.0000907532117806;0.9137666763799023;0.9998631026689598
72.103487;1.0978006925773616;0.98318762238543;0.8956447013727554;0.07190154180148384;0.0655079402899358;1.099869493627123;9.999554074173313;0.9089747471904656;-0.09150002952431066;1.0454045122884068;1.00009089358756;0.9137685818114013;0.999862893996417
72.113487;1.0977984174213813;0.9831884899170379;0.895646420450457;0.07190155696626363;0.06550777701642756;1.099869140444842;9.999576337712664;0.9089744013860729;-0.09150002965292278;1.0454046550628604;1.0000910181254794;0.9137704082799961;0.9998627024793293
72.123487;1.0977960630229668;0.9831893445110993;0.8956480297034153;0.07190157725673334;0.06550761421401925;1.0998687369841866;9.999599710616748;0.908974077753707;-0.0915000297858939;1.0454047382389193;1.000091129427008;0.9137721526976983;0.9998625234222047
72.133487;1.0977936384675002;0.9831901861902055;0.895649530425044;0.07190160306327593;0.06550745203171265;1.09986828507028;9.999624237196258;0.9089737696800182;-0.09150002992213192;1.045404769148925;1.0000912291747353;0.9137738113106927;0.9998623529444722
72.143487;1.0977911539870369;0.9831910184879853;0.8956509254909719;0.07190163464388916;0.06550729060199062;1.0998687884025322;9.999649930075732;0.9089734720702656;-0.09150003006045036;1.0454047541358447;1.0000913189325222;0.9137753789246044;0.9998621885916612
72.153487;1.0977886199014109;0.9831913658727438;0.8956517821248609;0.07190343743630039;0.06550873814316943;1.0998682527130215;9.999676777004806;0.9089731803182031;-0.09150003019997763;1.0454046993120854;1.0000914013959732;0.913776849421544;0.9998620300208111
72.163487;1.097786046209416;0.9831921951992025;0.8956529819839805;0.07190348119433825;0.06550857854696912;1.0998676848902584;9.99970475811447;0.9089728898238797;-0.09150003034017862;1.0454046121521725;1.0000914810093666;0.9137782162747561;0.9998618793057449
72.173487;1.0977834421772188;0.9831930318134451;0.8956540917364795;0.07190353137096817;0.06550842002700225;1.099867091559071;9.99973384986188;0.9089725962684311;-0.09150103048078974;1.045404501802973;1.000091563522956;0.9137795723732826;0.9998617411511265
72.183487;1.0977808156380156;0.9831938823034688;0.8956551142187766;0.07190358815702018;0.06550826272885774;1.0998664782223098;9.99976401297337;0.9089722955526776;-0.09150103062179149;1.045404378175385;1.000091655290397;0.913780709973054;0.9998616228566054
72.193487;1.0977781730821852;0.9831947523136501;0.8956560509403539;0.07190365172834275;0.06550810680546794;1.0998658496359008;9.999795182435951;0.9089719835367327;-0.09150103076322783;1.0454042509289883;1.0000917633710242;0.9137817236943058;0.9998615336989499
72.203487;1.0977755208784759;0.9831956455530872;0.8956569028770197;0.07190372219029695;0.0655079523481491;1.0998652108834297;9.999827268970726;0.9089716561224069;-0.09150103090518186;1.0454041292236913;1.0000918951639743;0.9137826112891196;0.9998614841186623
72.213487;1.0977728655243328;0.9831965640608301;0.8956576706274563;0.0719037995020807;0.06550779936198885;1.0998645683231998;9.99986016916707;0.9089713093258592;-0.09150103104809107;1.04540402133563;1.000092056995851;0.9137833724133838;0.999861484272351
72.223487;1.0977702121287072;0.983197508887529;0.8956583538166031;0.07190388354584004;0.06550764777681536;1.0998639300954378;9.999893780168101;0.9089709389100668;-0.09150103119291511;1.0454039333890286;1.0000922539818653;0.9137840067132493;0.9998615422856104
72.233487;1.0977675634880906;0.9831984809607969;0.8956589514768382;0.07190397423192059;0.06550749745912716;1.0998633057461635;9.99992801121682;0.908970540293349;-0.09150103134083896;1.0454038688700562;1.000092491260508;0.9137845136330515;0.9998616638406476
72.243487;1.0977649202896749;0.9831994821241236;0.8956594632504672;0.071904071484794;0.06550734823257247;1.0998627047812166;9.999962783436201;0.9089701095721424;-0.09150103149280454;1.0454038294928014;1.0000927746567656;0.9137848928631943;0.9998618529249135
72.253487;1.097762280655226;0.9832005151355497;0.8956598894361056;0.07190417519206112;0.06550719990744037;1.0998621352598694;9.99999802461795;0.9089696443637927;-0.0915010316494206;1.0454038164019668;1.0000931108173368;0.913785144670598;0.9998621126808223
72.263487;1.0977596394524156;0.9832015822436418;0.8956602300419401;0.07190428519860688;0.06550705230241424;1.0998616036566902;10.000033671860846;0.908969143381721;-0.0915010318111444;1.0454038313445546;1.0000935068608046;0.9137852706961009;0.9998624462929111
72.273487;1.0977569893867312;0.9832026843353868;0.8956604840856345;0.07190440131810712;0.0655069052758218;1.0998611156405775;10.000069674085811;0.908968606045565;-0.091502031978125;1.0454038769274072;1.0000939694435464;0.9137853748196053;0.9998628570595466
72.283487;1.097754323356644;0.9832038216673687;0.8956606493167117;0.07190452333198631;0.06550675878765692;1.0998606766403467;10.00010598118691;0.9089680325385866;-0.09150203214987662;1.0454039555494776;1.0000945045109573;0.9137852625052356;0.9998633469650989
72.293487;1.0977516353261858;0.9832049946422554;0.8956607225753308;0.07190465102140067;0.06550661295623836;1.0998602918157063;10.000142537826756;0.9089674232098315;-0.09150203232539095;1.0454040684598143;1.000095117634201;0.913785040930087;0.9998639160503049
72.303487;1.0977498837999777;0.9832070850364455;0.8956607163295639;0.07190461211481299;0.06550625365906179;1.0998599659849662;10.00017929680712;0.9089667777538769;-0.09150203250355134;1.0454042159453503;1.0000958135657183;0.9137847175364774;0.9998645638821516
72.313487;1.0977471310979678;0.9832078494043033;0.8956601587375242;0.07190651595687983;0.0655077179948204;1.0998597039568838;10.000216225861191;0.9089660953903833;-0.09150203268331442;1.045404398145241;1.000096595467868;0.9137842998541383;0.9998652905085781
72.323487;1.0977443335046975;0.9832091293623164;0.8956599398889531;0.07190665980033442;0.06550757546538591;1.0998595106804918;10.000253292167493;0.9089653758228541;-0.09150203286374857;1.045404615654807;1.0000974649554852;0.9137837959661306;0.9998660956970165
72.333487;1.097741483983143;0.9832104417665049;0.8956596212848517;0.0719068087159169;0.06550743408745446;1.0998593903073464;10.000290446568165;0.908964620233371;-0.09150203304418028;1.0454048689280153;1.000098422543934;0.9137832150877327;0.9998669780131723
72.343487;1.0977385777427782;0.983211783608387;0.8956592020336197;0.07190696255476965;0.06550729372471581;1.0998593443887237;10.000327623731664;0.9089638317557002;-0.09150203322415443;1.0454051565027203;1.0000994680724213;0.9137825672951213;0.9998679344175326
72.353487;1.0977356107330667;0.9832131530613202;0.8956586801210763;0.07190712114053144;0.06550715429720667;1.0998593706689859;10.000364750554345;0.9089630147391267;-0.09150203340308473;1.0454054745587384;1.000100600860038;0.9137818624332603;0.9998689605278465
72.363487;1.097732578286263;0.9832145516272295;0.8956580526908101;0.07190728426215681;0.06550701579221534;1.099859463676049;10.000401754393144;0.90896217330837;-0.09150203358008147;1.0454058190485918;1.0001018188120445;0.9137811093736647;0.9998700518568774
72.373487;1.097729476194149;0.9832159846476132;0.8956573170630219;0.07190745172004792;0.06550687825057833;1.0998596166809826;10.000438569734865;0.9089613104311489;-0.09150203375423466;1.045406187934338;1.000103117435745;0.9137803159003728;0.9998712050054759
72.383487;1.0977263025636865;0.9832174595072843;0.8956564720083727;0.07190762339476552;0.06550674172692754;1.0998598232609968;10.000475137680027;0.9089604276400531;-0.09150303392493189;1.0454065816787368;1.00010449032649;0.9137795887365179;0.9998724174111658
72.393487;1.0977230583474462;0.9832189836564134;0.8956555186343159;0.0719077992390948;0.06550660622455944;1.0998600773741296;10.000511395916337;0.9089595251432251;-0.0915030340918132;1.0454070029572686;1.000105930576461;0.9137787326121024;0.9998736861517328
72.403487;1.0977197474229885;0.9832205634434823;0.8956544595499976;0.07190797917240722;0.06550647170863927;1.0998603727512155;10.00054726958294;0.9089576019843782;-0.09150303425452531;1.0454074566741074;1.0001074320232186;0.9137768558559812;0.9998750072060583
72.413487;1.0977163767553484;0.9832222034307383;0.8956532963462542;0.07190816302427637;0.06550633816041186;1.0998617029676185;10.000582671478615;0.9089566562022733;-0.09150303441249838;1.0454079496755146;1.0001089895570234;0.9137759501290071;0.9998763751997254
72.423487;1.0977129560135397;0.9832239064169799;0.8956520279854644;0.07190835054477737;0.06550620557074316;1.0998620623674926;10.000617504707218;0.9089556854560805;-0.09150303456491081;1.0454084891146003;1.0001105981083864;0.9137750214657785;0.9998777833050583
72.433487;1.0977094960221867;0.9832256734623644;0.8956506510201153;0.07190854140924709;0.06550607395738083;1.0998624470354668;10.00065166069907;0.9089546873650152;-0.09150303471090712;1.04540908026086;1.0001122515496537;0.9137740702504096;0.9998792238979842
72.443487;1.0977060062933868;0.9832275033670322;0.8956491601974909;0.07190873525997257;0.06550594341189614;1.0998628553044167;10.000685022645776;0.9089536587837509;-0.0915030348499373;1.0454097256191361;1.0001139427431909;0.9137730962593968;0.9998806895047508
72.453487;1.0977024937508078;0.9832293922795337;0.8956475491670579;0.0719089317700372;0.06550581407310646;1.0998632875181542;10.000717482750703;0.9089525953755727;-0.09150303498199493;1.0454104252393117;1.0001156643412656;0.9137720992495802;0.9998821726059848
72.463487;1.0976989635765315;0.983230853405594;0.8956453735577382;0.07191089585370403;0.06550729417941618;1.0998637451897488;10.000748958390746;0.9089514922274994;-0.09150303510760067;1.0454111771598644;1.0001174093644067;0.9137710793500244;0.9998836648220436
72.473487;1.0976954204864784;0.9832328410684054;0.895643503552313;0.07191109662999667;0.06550716761929218;1.0998642304800965;10.000779390112612;0.9089503448492795;-0.09150303522755156;1.045411978011707;1.0001191713130015;0.9137700367519177;0.9998851570875505
72.483487;1.0976918691182302;0.9832348669734686;0.8956414970420306;0.07191129883538062;0.06550704254347861;1.099864746804612;10.000808729622516;0.9089491503247991;-0.09150303534256835;1.0454128236305726;1.0001209447677455;0.9137689716268566;0.9998866407447323
72.493487;1.09768831363595;0.9832369224772238;0.895639351834825;0.07191150201235588;0.0655069189769974;1.0998653000648;10.000836935053568;0.9089479077418625;-0.09150403545307242;1.045413709240391;1.000122726116227;0.9137679852519835;0.9998881084240838
72.503487;1.0976847573070825;0.9832389981585324;0.8956370681716191;0.07191170579254846;0.0655067970150736;1.0998658981691916;10.000863973659772;0.9089466177531905;-0.09150403555927522;1.0454146296930587;1.00012451306246;0.913766880132863;0.999889554476164
72.513487;1.0976812027849203;0.9832410851137968;0.8956346492043168;0.07191190981323392;0.06550667685716176;1.0998665484956738;10.000889821657042;0.9089452827455776;-0.09150403566141087;1.0454155806359322;1.000126303991425;0.9137657599752157;0.9998909752128751
72.523487;1.0976776527707333;0.9832431754033344;0.8956321009984732;0.07191211365125552;0.06550655872498741;1.0998672568700625;10.000914463084976;0.9089439074288385;-0.09150403575989317;1.0454165597049916;1.000128097935983;0.9137646279257582;0.999892368535397
72.533487;1.0976741100933889;0.9832452617295707;0.8956294315944338;0.07191231680689482;0.06550644276102566;1.099868028910641;10.00093789379372;0.908942498724166;-0.09150403585537029;1.0454175661821468;1.0001298944625892;0.9137634865576465;0.9998937330640448
72.543487;1.0976705768946506;0.9832473372319581;0.8956266495081557;0.07191251869644336;0.06550632899108265;1.0998688698376777;10.000960119771673;0.908941065140027;-0.09150403594858092;1.0454185998495464;1.0001316938370186;0.9137623382406851;0.9998950677673722
72.553487;1.0976670536214348;0.9832493951434907;0.8956237622024102;0.07191271868824604;0.06550621736657458;1.0998697821865577;10.000981149128908;0.9089396156852921;-0.09150403603994514;1.045419660085615;1.0001334972185536;0.9137611854007809;0.9998963720210987
72.563487;1.0976635392368024;0.9832514287443134;0.8956207755779116;0.07191291619605579;0.06550610783160565;1.09987076537131;10.001000996031928;0.9089381586729303;-0.0915040361292353;1.0454207451963629;1.0001353066332868;0.9137600301141019;0.9998976454742844
72.573487;1.0976600323775236;0.9832534319521798;0.8956176955576676;0.0719131107511676;0.06550600032880534;1.0998718172162192;10.001019694770466;0.9089367017326967;-0.0915040362156122;1.0454218523933954;1.0001371255229887;0.913758872938772;0.9998988877414204
72.583487;1.0976565315355238;0.9832553992072908;0.8956145300769711;0.07191330202474998;0.06550589478921066;1.0998729342539761;10.001037305610756;0.9089352526892727;-0.09150403629780418;1.045422978392058;1.000138959058517;0.9137577123026935;0.9999000982023651
72.593487;1.0976539994904941;0.9832582060089572;0.8956113044266241;0.07191331771253316;0.06550557680001502;1.0998741114448423;10.00105390802691;0.9089338198338455;-0.09150403637411943;1.0454241198268137;1.000140812827465;0.9137565453773109;0.999901276315315
72.603487;1.0976505042395224;0.9832600837708805;0.8956079965208453;0.07191350193021673;0.06550547513485426;1.0998753435038904;10.001069590472559;0.9089324115244957;-0.09150503644233829;1.0454252731944496;1.000142690452519;0.9137554696579753;0.9999024220603989
72.613487;1.0976470087233685;0.9832619087837056;0.8956046295030045;0.0719136824346824;0.06550537554786683;1.0998766257235504;10.001084444239321;0.9089310355859683;-0.0915050364998219;1.0454264351548042;1.000144592341402;0.9137542830239129;0.9999035355057821
72.623487;1.0976435113322962;0.9832636772605711;0.8956012089688854;0.071913859030011;0.06550527831812543;1.099877952173807;10.001098562917083;0.9089296987033895;-0.0915050365440567;1.0454276037237056;1.000146516868933;0.9137530840907648;0.9999046151136147
72.633487;1.0976400105932034;0.9832649059393036;0.8955973017936628;0.07191579671957345;0.06550679192835515;1.0998793145956258;10.001112040106607;0.9089284063422228;-0.09150503657337823;1.0454287790224188;1.0001484624725596;0.9137518710850134;0.9999056557469502
72.643487;1.097636505354887;0.9832665548448828;0.8955937883304114;0.0719159648005107;0.06550670046861999;1.099880704145245;10.0011249584504;0.9089271636854779;-0.09150503658723018;1.045429962990557;1.0001504285865295;0.9137506426083726;0.9999066489022482
72.653487;1.0976329956990687;0.9832681425948914;0.8955902342092361;0.07191612829883592;0.06550661213750072;1.099882112575646;10.001137378844323;0.908925976707794;-0.09150503658564445;1.0454311588648302;1.0001524151043497;0.913749398522922;0.9999075854682057
72.663487;1.0976294841727199;0.9832696684399934;0.8955866414382386;0.07191628700948526;0.06550652681173878;1.0998835312491961;10.001149338536347;0.9089248516343533;-0.09150503656848231;1.0454323704361592;1.0001544213950946;0.9137481397486159;0.9999084577373056
72.673487;1.097625975630984;0.9832711311185788;0.8955830105295719;0.07191644068284574;0.06550644423518705;1.0998849505851263;10.001160855103446;0.9089237931471184;-0.09150503653507845;1.0454336019540649;1.0001564453116751;0.9137468670712023;0.9999092592815366
72.683487;1.0976224761292679;0.9832725288282935;0.8955793408925031;0.07191658900335317;0.06550636415048311;1.099886361107131;10.00117193379971;0.9089228038315533;-0.0915050364843719;1.045434858900777;1.0001584822125926;0.9137455802451749;0.999909984413933
72.693487;1.0976189934091614;0.9832738588714948;0.8955756309929422;0.07191673165798672;0.06550628639688252;1.099887754582905;10.00118257680849;0.9089218858297632;-0.09150503641506537;1.0454361477598457;1.0001605254233568;0.913744278603419;0.9999106283666693
72.703487;1.0976155374134935;0.9832751174187047;0.8955718783228865;0.07191686842609425;0.06550621090406798;1.0998901242426073;10.001192789345508;0.9089210429731647;-0.09150503632565628;1.045437475085295;1.0001625683542084;0.9137429624365105;0.9999111876077702
72.713487;1.0976121181972809;0.9832762998771225;0.8955680798832408;0.07191699923238763;0.06550613761870201;1.0998914645939664;10.001202579789016;0.9089202811451181;-0.09150603621477996;1.0454388475486511;1.0001646059452458;0.9137417337906761;0.9999116598029958
72.723487;1.0976087439881443;0.9832774013202775;0.8955642330500249;0.07191712414043268;0.06550606645439022;1.0998927712881967;10.001211955276794;0.9089196066805066;-0.09150603608175217;1.045440272322218;1.0001666344105724;0.9137403959014988;0.999912044145143
72.733487;1.0976054220872744;0.983278416953876;0.8955603366537505;0.07191724327099311;0.06550599729005938;1.0998940407281501;10.001220916502204;0.9089190249911259;-0.0915060359266301;1.0454417562690799;1.0001686504496543;0.9137390537161175;0.9999123419544915
72.743487;1.0976021607807684;0.9832793429883777;0.8955563917920611;0.07191735673452894;0.06550593001396406;1.0998952692880064;10.001229454776205;0.9089185404723588;-0.091506035749795;1.045443304451944;1.000170651062529;0.9137377122869272;0.999912556167547
72.753487;1.0975989698551225;0.9832801777804446;0.8955524012412512;0.07191746463932383;0.06550586457099883;1.099896452755428;10.001237552522852;0.9089171563900568;-0.09150603555159807;1.0454449195935598;1.0001726346230033;0.9137353811344013;0.9999126900701392
72.763487;1.097595859301574;0.9832809221711545;0.8955483677194125;0.07191756709873312;0.06550580092429993;1.0998975866173994;10.001245188881464;0.9089168746893262;-0.09150603533225013;1.0454466025549811;1.0001746023445799;0.9137340542832123;0.9999127469489277
72.773487;1.0975928372473416;0.9832815780665891;0.8955442926646479;0.07191766420100135;0.06550573900219217;1.0998986663784314;10.001252343852649;0.9089166964756612;-0.09150603509177659;1.0454483529611993;1.00017655737878;0.9137327408225011;0.9999127308514209
72.783487;1.09758990871913;0.9832821467875257;0.8955401765526351;0.07191775599576711;0.06550567877705167;1.0998996868508284;10.00125899360968;0.908916622247836;-0.09150603483001692;1.0454501694566634;1.0001785018101297;0.9137314448732377;0.9999126472451845
72.793487;1.0975870760809248;0.9832821483282981;0.8955355822369024;0.07191960776298383;0.06550722848587974;1.0999006416449224;10.001265105076762;0.9089166518039147;-0.09150603454688293;1.0454520493340853;1.0001804353888644;0.9137301703630544;0.9999125020943325
72.803487;1.0975843405407448;0.9832825447319741;0.8955313879953237;0.07191968911362633;0.06550717220596415;1.0999015237833296;10.001270639416443;0.9089167847620546;-0.09150603424286456;1.0454539882052425;1.0001823565536654;0.9137289205610194;0.9999122996825152
72.813487;1.0975817040744975;0.9832828556602958;0.8955271609949489;0.0719197654098266;0.06550711841244714;1.0999023260284528;10.0012755641392;0.9089170212163422;-0.0915060339192927;1.0454559809514423;1.0001842631363815;0.9137276977828925;0.9999120424188728
72.823487;1.0975791707932112;0.9832830812667095;0.8955229087044942;0.07191983678755032;0.0655070674870965;1.0999030408638109;10.001279865504264;0.9089173617784922;-0.09150703357806346;1.0454580233435589;1.0001861521898485;0.9137266032691101;0.9999117335925806
72.833487;1.0975767461687143;0.9832832218872113;0.8955186395428715;0.07191990340745859;0.06550701980022082;1.0999036613004578;10.001283552154723;0.9089178070253423;-0.09150703322112974;1.0454601122973288;1.0001880199408526;0.9137254360981518;0.9999113787200332
72.843487;1.0975744349929932;0.9832832777224219;0.8955143619025756;0.07191996547646164;0.06550697575768659;1.0999041821538438;10.001286651129053;0.9089183575201928;-0.09150703285011266;1.0454622445511776;1.0001898619186689;0.9137242938460838;0.9999109833976411
72.853487;1.0975722401276913;0.98328324791859;0.8955100839276868;0.0719200232322007;0.06550693580204724;1.0999046007431053;10.001289202300434;0.9089190151266449;-0.09150703246619059;1.045464415501919;1.000191673044059;0.9137231725813226;0.9999105513633566
72.863487;1.0975701624654886;0.9832831303350691;0.895505813161633;0.07192007693362633;0.0655069003059708;1.0999049161380592;10.001291253923618;0.9089197836050126;-0.09150703207025987;1.0454666190275979;1.00019344819665;0.9137220682710887;0.9999100848353684
72.873487;1.097568202037642;0.9832829222810315;0.8955015565494315;0.07192012685877851;0.06550686949273529;1.0999051277402914;10.00129285737906;0.9089206672358197;-0.09150703166306233;1.0454688473678326;1.0001951831184868;0.9137209778165035;0.9999095854860404
72.883487;1.0975663593651046;0.983282621124302;0.895497320955873;0.07192017331937618;0.06550684342714307;1.0999052348391085;10.001294058765998;0.9089216691489186;-0.09150703124531263;1.0454710909871172;1.0001968747686694;0.9137198996187427;0.9999090552976978
72.893487;1.097564635776608;0.983282224471246;0.8954931129646319;0.0719202166931144;0.06550682201146464;1.0999052366276667;10.00129489066439;0.9089227910646426;-0.09150703081812392;1.0454733400341831;1.0001985208453426;0.9137188339027039;0.9999084973716839
72.903487;1.0975639974901419;0.9832826118233714;0.8954889538953105;0.07192008527633208;0.06550659065465649;1.099905132485404;10.001295372395408;0.9089240342413412;-0.09150703038316439;1.0454755875341266;1.000200119208833;0.913717782233431;0.999907915933807
72.913487;1.0975625148683883;0.9832820196360278;0.8954848171828551;0.07192012364390792;0.0655065778647975;1.0999049232587736;10.001295522309679;0.908925399977344;-0.09150702994202047;1.0454778313446078;1.0002016682893071;0.9137167463885212;0.9999073157513262
72.923487;1.097561150470038;0.9832813293853201;0.8954807230922406;0.07192015996776405;0.06550656909116527;1.099904612028993;10.001295369855786;0.9089268892422661;-0.09150702949549541;1.0454800724358417;1.0002031674141012;0.9137157278521367;0.9999067020255774
72.933487;1.0975598987718547;0.983280541863921;0.8954766757563479;0.07192019445528086;0.06550656421868868;1.0999042030939508;10.00129495683127;0.9089285027168328;-0.09150702904355311;1.0454823115458831;1.000204615699865;0.9137147281427976;0.9999060807103951
72.943487;1.0975587508802667;0.9832796587453626;0.8954726775180297;0.07192022721633538;0.06550656310128773;1.0999037001829532;10.001294336420987;0.9089302411249809;-0.09150802858575462;1.0454845475625911;1.0002060115996219;0.9137138496928906;0.9999054586987882
72.953487;1.0975576962663902;0.9832786831982675;0.89546872849338;0.07192025826642588;0.06550656543391872;1.0999031051174073;10.001293576264423;0.9089321051038152;-0.09150802812189414;1.0454867777369488;1.0002073544635972;0.9137128958433448;0.9999048435015464
72.963487;1.097556725256803;0.9832771383913512;0.8954643896167517;0.07192205281569881;0.0655081788560261;1.0999024173606204;10.001292754950581;0.9089340953126124;-0.09150802765255109;1.0454889983423514;1.0002086455985129;0.9137119711013315;0.999904243147138
72.973487;1.097555829013659;0.98327598888623;0.8954605347743121;0.07192208035313291;0.06550818666939832;1.0999016342534864;10.001291950346143;0.908936212556309;-0.09150802717910414;1.045491205450286;1.0002098871704224;0.9137110791385776;0.9999036670897453
72.983487;1.0975549978837418;0.9832747565330683;0.8954567232990851;0.07192210603520643;0.0655081966032063;1.0999007515793713;10.00129123378358;0.9089384570252402;-0.0915080267031487;1.045493396280205;1.000211080865488;0.9137102223168381;0.9999031264473611
72.993487;1.0975542219203345;0.9832734441109385;0.8954529525057394;0.07192212968158167;0.06550820841053288;1.0998997643089046;10.001290666977631;0.9089408272255733;-0.09150802622596979;1.0454955704467137;1.0002122278385448;0.9137094017652241;0.9999026325677998
73.003487;1.0975534924563868;0.9832720544650355;0.895449220901033;0.0719221510612463;0.06550822185427548;1.0998996677951272;10.001290291172795;0.9089433193803975;-0.09150802574848195;1.045497729331571;1.000213328476556;0.913708617456438;0.9999021957779293
73.013487;1.0975528018608816;0.9832705909338141;0.8954455287252817;0.07192216999353973;0.06550823659678488;1.099898459069335;10.001290116549075;0.9089459280748288;-0.09150802527130665;1.0454998747151858;1.0002143813261064;0.913707868043561;0.9999018254791605
73.023487;1.0975521429222017;0.9832690584827796;0.8954418779472467;0.07192218638618232;0.06550825229362715;1.0998971370835122;10.001290121711559;0.908948647835832;-0.09150802479486649;1.0455020091950413;1.0002153827047242;0.9137071502669692;0.9999015303858021
73.033487;1.097551509467794;0.9832674630388789;0.8954382720700176;0.0719222002197305;0.0655082687504233;1.0998957023569123;10.001290264477054;0.9089514734445527;-0.09150802431967238;1.0455041364614228;1.0002163272605622;0.9137064582766073;0.9999013181531893
73.043487;1.0975508971564256;0.9832658093955302;0.8954347159625241;0.07192221156842235;0.06550828590936217;1.0998941567864928;10.00129049665723;0.9089543990564913;-0.09150802384658081;1.0455062591361934;1.000217208945359;0.9137057841648352;0.9999011955849924
73.053487;1.097550303159405;0.9832641002774348;0.8954312154073931;0.0719222206377587;0.06550830375145661;1.0998925032417894;10.001290769630696;0.9089574185172968;-0.09150902337675582;1.0455083771137528;1.000218022131274;0.9137052201378237;0.9999011696166328
73.063487;1.0975497251664945;0.9832623365983418;0.8954277758798566;0.07192222774420388;0.0655083222539591;1.0998907453154536;10.001291024521441;0.9089605266274018;-0.0915090229113323;1.0455104884216482;1.0002187622319996;0.9137045594237793;0.9999012476102788
73.073487;1.0975491607492123;0.9832605176232263;0.8954244015117075;0.07192223324588815;0.06550834136923385;1.0998888871509125;10.00129118287824;0.9089637192938879;-0.0915090224510383;1.0455125901588114;1.000219426009487;0.9137038974532543;0.9999014366795833
73.083487;1.0975486070602662;0.9832586414159828;0.8954210957979855;0.07192223748877564;0.0655083609890051;1.0998869329624943;10.001291160688728;0.9089669925084983;-0.09150902199613944;1.0455146783483944;1.0002200121637534;0.9137032318528939;0.9999017428141299
73.093487;1.097548061306419;0.9832567058198779;0.895417863616257;0.07192224080367574;0.06550838096408351;1.099884887307687;10.001290884435827;0.908970341756547;-0.09150902154662167;1.0455167478439422;1.0002205219634528;0.913702563131048;0.999902170110256
73.103487;1.0975475217381;0.9832547090337176;0.8954147123839915;0.0719222435192247;0.06550840120823297;1.0998827563225073;10.001290276312181;0.9089737626323753;-0.09150902110230602;1.0455187925782041;1.0002209592677942;0.9137018937210966;0.9999027207346104
73.113487;1.097546987310398;0.9832526496836232;0.8954116507793481;0.07192224595466751;0.06550842177480437;1.0998805483997993;10.001289232335553;0.9089762516872574;-0.09150902066293505;1.0455208057716519;1.000221329609316;0.9137002314290492;0.9999033959309173
73.123487;1.0975464570122004;0.9832505262178547;0.895408686286967;0.07192224838558028;0.06550844285875632;1.0998782733912087;10.001287624595923;0.908979806588442;-0.09150902022841981;1.0455227801114721;1.0002216389840985;0.9136995683200928;0.9999041968360605
73.133487;1.0975459312277098;0.9832478549988027;0.8954053859053501;0.07192401619400744;0.06551007287945175;1.0998759413696362;10.001285319842031;0.9089834260646585;-0.09150901979915492;1.045524708391288;1.00022189324793;0.9136989106240868;0.9999051242294489
73.143487;1.0975454132619584;0.9832455937034253;0.8954026276753909;0.07192401882059243;0.06551009599861023;1.0998735623821356;10.001282196801712;0.9089871098240696;-0.0915090193761477;1.0455265848827955;1.0002220977567176;0.9136982594245011;0.9999061776907252
73.153487;1.0975449087524893;0.9832432597078976;0.8953999733514069;0.07192402123793185;0.06551012064385135;1.0998711469362243;10.001278152368872;0.9089908580265906;-0.09150901896079462;1.0455284065677588;1.0002222568200954;0.913697617204659;0.999907355109994
73.163487;1.0975444242506849;0.9832408539903145;0.8953974202193593;0.07192402316110363;0.06551014698268617;1.0998687062185588;10.00127309984704;0.9089946709748112;-0.09150901855443323;1.0455301733747941;1.000222374077789;0.9136969879532609;0.9999086532713838
73.173487;1.0975439657527573;0.9832383789001827;0.8953949634792344;0.07192402441275134;0.06551017502168845;1.0998662518066147;10.001266969537403;0.908998549586459;-0.09151001815830997;1.0455318880478803;1.0002224539117133;0.9136964751911743;0.9999100687761868
73.183487;1.097543537859909;0.9832358375003512;0.8953925972473264;0.07192402497718142;0.06551020472657794;1.0998637952678334;10.001259711643698;0.9090024956706068;-0.09151001777396059;1.0455335557089376;1.0002225021248146;0.913695879779517;0.9999115979093511
73.193487;1.0975431451571405;0.9832332346773519;0.8953903159872905;0.07192402500552625;0.06551023613108378;1.0998613477352999;10.001251288020313;0.9090065114164414;-0.09151001740305416;1.045535182112258;1.0002225257249218;0.9136953015579596;0.9999132356715231
73.203487;1.0975427939254923;0.983230577579992;0.895388115803106;0.07192402474446559;0.06551026935087981;1.0998589189797392;10.001241652484104;0.9090105989004983;-0.09151001704671996;1.0455367716896535;1.0002225332143566;0.9136947398144486;0.9999149750785831
73.213487;1.097543456696705;0.9832287560472303;0.8953860112370559;0.07192385229726912;0.06551009017453692;1.0998565164304628;10.001230747027373;0.9090147602883476;-0.09151001670506585;1.045538327526239;1.0002225348456786;0.9136941932289021;0.9999168076872036
73.223487;1.0975432115636226;0.9832260160637165;0.8953839728969154;0.0719238519784654;0.06551012748714828;1.0998541453015427;10.001218515222703;0.9090189987865983;-0.09151001637685308;1.0455398527175488;1.0002225407834675;0.9136936596593301;0.999918725566425
73.233487;1.0975430299679012;0.9832232467334887;0.8953820205054784;0.07192385172141375;0.06551016697735412;1.0998518091153204;10.001204898263063;0.9090233192951168;-0.09151001605933988;1.0455413507704827;1.000222558100542;0.9136931370878926;0.9999207225542608
73.243487;1.0975429163457053;0.9832204547202903;0.8953801592188237;0.07192385156623955;0.06551020860750587;1.0998495090554967;10.001189815880386;0.9090277273549707;-0.09151001574870198;1.0455428244860372;1.0002225897847334;0.9136926244267726;0.9999227931520888
73.253487;1.0975428738228192;0.983217646834385;0.8953783952444909;0.07192385158517851;0.065510252270198;1.0998472434145463;10.001173166758583;0.9090322279961325;-0.09151001544081082;1.0455442749743473;1.000222635603644;0.913692121333935;0.9999249312625605
73.263487;1.0975429053530197;0.9832148308173677;0.8953767346815624;0.07192385193683458;0.0655102978209608;1.0998450094431882;10.001154848226607;0.9090368264698244;-0.0915100151317886;1.0455457017905392;1.000222692720316;0.9136916276618434;0.9999271308795742
73.273487;1.0975430136157145;0.9832120144308386;0.8953751817157732;0.07192385288091573;0.06551034506505042;1.0998428057696474;10.001134767435005;0.9090415291858319;-0.09151001481815625;1.045547103472749;1.0002227565052273;0.9136911427542478;0.9999293866744767
73.283487;1.0975432009963444;0.9832092048627308;0.8953737385676295;0.07192385467315847;0.06551039375069428;1.0998406325138068;10.001112836722156;0.9090463436776599;-0.09151001449688578;1.0455484780192073;1.000222822248576;0.9136906650324317;0.9999316926534869
73.293487;1.09754347048153;0.9832064093197389;0.8953724065545312;0.07192385741783916;0.06551044362081884;1.0998384907759369;10.001088967745462;0.9090512783639462;-0.09151101416561999;1.0455498236900036;1.0002228860994302;0.9136902923907977;0.9999340416912752
73.303487;1.0975438263289128;0.9832031549106167;0.8953707492133103;0.07192562624636833;0.06551210257142658;1.0998373832557666;10.001063073740161;0.9090563419451616;-0.09151101382286843;1.0455511400023478;1.000222944772153;0.9136898218639409;0.9999364272182563
73.313487;1.0975442738414602;0.9832004112892618;0.8953696448785134;0.07192563038557284;0.06551215420383226;1.0998353139254646;10.001035076268554;0.9090615425460766;-0.09151101346795583;1.0455524282275432;1.00022299593832;0.9136893506647873;0.9999388441766592
73.323487;1.0975448187503845;0.9831977053001029;0.8953686594662719;0.07192563462625212;0.06551220636175242;1.099833285515047;10.001004916041786;0.9090668869754688;-0.09151101310066015;1.045553690874885;1.0002230391729117;0.9136888756265606;0.9999412886913737
73.333487;1.0975454661026527;0.9831950428219625;0.8953677979920138;0.07192563838522326;0.06551225866357296;1.0998312973145863;10.000972566629725;0.9090723803374093;-0.09151101272071056;1.0455549305558829;1.0002230756183539;0.9136883931863067;0.9999437577273063
73.343487;1.0975462184569973;0.9831924278886504;0.8953670660735847;0.0719256410125803;0.06551231067671624;1.0998293456071335;10.000938033374336;0.9090780265361189;-0.09151101232756625;1.0455561495233632;1.0002231065229965;0.9136878994123749;0.9999462489477626
73.353487;1.0975470748891378;0.9831898626354794;0.8953664691587365;0.07192564187350974;0.06551236201701502;1.0998274254431861;10.00090133686602;0.9090838284950676;-0.09151101192055842;1.0455573496084627;1.0002231318369177;0.9136873900307524;0.9999487608272837
73.363487;1.0975480318073314;0.9831873467233401;0.895366012545324;0.07192564040537844;0.06551241238443875;1.0998255321417072;10.000862507903912;0.9090897871306706;-0.09151101149915826;1.045558531254308;1.0002231492185958;0.9136868597954197;0.999951292066892
73.373487;1.0975490851959133;0.9831848773396791;0.8953657020430191;0.07192563613151809;0.06551246153730671;1.099823662889385;10.00082159915834;0.9090959003043271;-0.09151101106303335;1.0455596926319846;1.0002231534812078;0.9136863024427978;0.9999538406591518
73.383487;1.0975502333058889;0.9831824507519258;0.89536554394647;0.07192562861904177;0.06551250929471711;1.0998218175351346;10.000778694617896;0.9091021624414215;-0.09151101061165452;1.045560830243751;1.0002231370681756;0.9136857125159791;0.9999564046957085
73.393487;1.0975514771227413;0.9831800638908226;0.8953655438081963;0.07192561745537254;0.0655125555891263;1.0998199973340868;10.000733908582426;0.9091085645785215;-0.09151101014400259;1.0455619404489567;1.000223092002527;0.9136850875210132;0.9999589839396306
73.403487;1.0975528180947367;0.9831777143759025;0.8953657051727706;0.07192560226549957;0.06551260047213579;1.0998182035449353;10.000687378413165;0.9091150945919981;-0.091511009658939;1.0455630207982756;1.0002230118454458;0.9136844283187487;0.9999615796281882
73.413487;1.0975542565482992;0.9831753996886203;0.895366029214098;0.07192558270126555;0.06551264405273702;1.0998164376225736;10.000639258217117;0.9091217376966568;-0.0915120091557235;1.0455640704535836;1.0002228915828528;0.9136838378671583;0.9999641928379703
73.423487;1.0975557916319638;0.983173117046235;0.8953665143622173;0.0719255584499718;0.06551268643162576;1.0998147019478217;10.000589714146752;0.909128477521791;-0.09151200863411517;1.045565089854259;1.0002227260574383;0.9136831187343514;0.9999668237808736
73.433487;1.0975574212621448;0.9831708645157232;0.8953671560828761;0.07192552931107664;0.06551272766908833;1.0998129999778938;10.00053890947806;0.9091352970332274;-0.09151200809428923;1.0455660804798288;1.0002225092693677;0.9136823734038253;0.9999694728235725
73.443487;1.09755914320031;0.9831686419966386;0.8953679477770254;0.07192549523704539;0.06551276779778815;1.0998113356490689;10.000486987707871;0.9091421788878941;-0.09151200753659845;1.0455670446257748;1.0002222345163674;0.9136816045223305;0.9999721412595319
