time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.453487;1.0975609572208835;0.9831664506638748;0.8953688817757551;0.07192545629360945;0.06551280685216897;1.0998097123043973;10.000434080162703;0.9091491060981277;-0.09151200696120824;1.0455679849251664;1.0002218941254812;0.9136808156568085;0.999974830377674
73.463487;1.0975628652033034;0.9831642918315805;0.8953699498466777;0.07192541264659391;0.0655128448764933;1.0998081322240727;10.000380324096518;0.9091560626842947;-0.09151200636818922;1.045568904699549;1.0002214796662152;0.9136800109468696;0.9999775396402684
73.473487;1.097564869149175;0.9831621661913387;0.8953711437054158;0.07192536461525399;0.06551288192000523;1.099806597437706;10.000325860405193;0.9091630336992395;-0.0915120057579128;1.045569808814873;1.0002209830675486;0.9136791946252576;0.9999802654246371
73.483487;1.0975669702676556;0.9831595926198138;0.895372017749475;0.07192707790850092;0.06551452616437317;1.0998051106526916;10.000270823615706;0.9091700058637615;-0.09151200513113118;1.045570702713743;1.0002203973356112;0.9136783702225192;0.999983001465742
73.493487;1.0975691695458254;0.9831575316103147;0.8953734415328816;0.07192702253592657;0.06551456154824888;1.0998036753384997;10.000215343161704;0.9091759688274238;-0.09151200448889113;1.0455715904002256;1.0002197169653693;0.9136765445153939;0.9999857406515128
73.503487;1.0975714680000774;0.9831555025133858;0.8953749725375424;0.07192696414746019;0.06551459637921715;1.0998022958664897;10.000159544565228;0.9091829149182359;-0.09151200383253115;1.045572474257408;1.0002189388667717;0.9136757076375418;0.9999884762142864
73.513487;1.097573866145596;0.9831535073312324;0.8953766074805851;0.07192690311129236;0.06551463078540336;1.0998009779251503;10.000103548928362;0.9091898370737784;-0.09151200316371821;1.0455733558845033;1.00021806326178;0.9136748645831849;0.9999912016140567
73.523487;1.097576363176818;0.9831515495907461;0.8953783441904971;0.07192683978295507;0.06551466472383495;1.0997997282691028;10.00004748272511;0.9091967269705921;-0.09151200248444535;1.0455742358666178;1.0002170927373921;0.9136740151761366;0.9999939103608635
73.533487;1.0975789564410434;0.983149633034155;0.895380181026053;0.07192677446736455;0.06551469801208411;1.0997985541620134;9.99999148981507;0.9092035748393964;-0.09151200179691221;1.0455751133272986;1.0002160293271611;0.9136731577072533;0.999996596152544
73.543487;1.097582606833955;0.9831486420666249;0.8953821311277735;0.07192653534751231;0.06551451604034149;1.0997974628042855;9.999935729473474;0.9092103703173818;-0.0915130011032996;1.0455759867174061;1.0002148732634502;0.9136723887768133;0.999999252745865
73.553487;1.0975853802774493;0.9831468162876628;0.8953841594992946;0.07192646696202365;0.06551454730325551;1.099796460151075;9.999880354069298;0.9092171025905447;-0.09151300040547286;1.0455768550417393;1.000213624894318;0.9136715044512425;1.0000018739850112
73.563487;1.0975882367068828;0.9831450388871537;0.8953862783032216;0.07192639757445751;0.06551457718031307;1.0997955501483896;9.999825480319984;0.9092237599697469;-0.09151299970477551;1.0455777176780332;1.0002122863372738;0.9136706030514983;1.0000044542636672
73.573487;1.097591169584167;0.9831433119156295;0.895388483697162;0.07192632753466523;0.06551460545335411;1.0997947347864918;9.999771184929626;0.9092303304986182;-0.0915129990021369;1.0455785730919407;1.0002108610755862;0.9136696848187847;1.0000069887656922
73.583487;1.0975941701480414;0.9831416375380938;0.895390769832818;0.07192625709328719;0.06551463200321553;1.0997940136255002;9.999717525957147;0.9092368030956721;-0.09151299829845505;1.0455794178336604;1.0002093531520717;0.913668751255434;1.0000094736787717
73.593487;1.0975972279366955;0.9831400174225418;0.8953931296663057;0.07192618634783184;0.06551465682154056;1.0997933836487712;9.999664555914386;0.9092431676857884;-0.09151299759496982;1.0455802460117323;1.000207767149714;0.913667804155139;1.0000119073188383
73.603487;1.0976003318918044;0.9831384528219965;0.8953955578268532;0.07192611530689094;0.06551467993944475;1.0997928403314554;9.99961231420004;0.9092494150657238;-0.09151299689315637;1.0455810498901892;1.000206108720004;0.9136668448081356;1.0000142910989402
73.613487;1.0976034702585913;0.9831369444917484;0.8953980514753929;0.07192604398515406;0.06551470137277493;1.0997923780168493;9.999560816671261;0.9092555374922872;-0.09151299619410448;1.0455818216107902;1.0002043850675075;0.9136658740288492;1.0000166283582461
73.623487;1.0976066298620577;0.9831354919728036;0.8954006085157298;0.07192597245220834;0.06551472112079014;1.0997919889820664;9.999510052702957;0.9092615283982229;-0.09151299549806206;1.0455825543342503;1.0002026049632713;0.9136648930791759;1.000018922282709
73.633487;1.0976097969548535;0.9831340941352994;0.8954032255792964;0.07192590088407735;0.06551473918356411;1.0997926631259993;9.99945999384245;0.9092673806921446;-0.091512994804532;1.0455832422850293;1.0002007779339621;0.9136639039583554;1.0000211751320005
73.643487;1.0976129586499768;0.9831327506139378;0.8954058972573387;0.07192582962822452;0.06551475556615455;1.0997923892918522;9.999410616100054;0.9092730863967331;-0.09151299411261149;1.0455838801759252;1.0001989127008493;0.9136629088346098;1.0000233884168594
73.653487;1.097616103403047;0.9831314618633048;0.8954086165810385;0.07192575924263983;0.0655147702479885;1.0997921574021394;9.999361920792886;0.9092786383937557;-0.09151299342130058;1.0455844626003736;1.0001970160573979;0.9136619098067753;1.0000255626127792
73.663487;1.0976192212660731;0.98312974756155;0.8954109380855747;0.07192745567498661;0.06551639125589907;1.0997919596630754;9.999313937549964;0.9092840316854937;-0.09151399272968697;1.0455849842668763;1.0001950930993524;0.9136610089937609;1.0000276960926142
73.673487;1.0976223041276578;0.9831285688652005;0.895413730537024;0.07192738911617415;0.06551640225510733;1.0997917897193845;9.99926671263085;0.9092892629556557;-0.09151399203691185;1.0455854407769056;1.0001931481002015;0.9136600077749704;1.00002978452908
73.683487;1.0976253453368292;0.983127443260163;0.8954165501144624;0.07192732531037939;0.06551641121724683;1.099791641032176;9.999220299564476;0.9092943297622721;-0.09151399134215492;1.0455858292024338;1.0001911850245833;0.913659008005118;1.0000318216064101
73.693487;1.0976283394017508;0.9831263664380181;0.8954193918508556;0.0719272645829993;0.06551641801879828;1.0997915062139478;9.999174758938363;0.9092992307627742;-0.09151399064493136;1.0455861480157214;1.00018920772071;0.9136580112472822;1.000033800651925
73.703487;1.097631283160981;0.9831253318678301;0.8954222511029329;0.07192720709519322;0.06551642257609763;1.0997913782173177;9.999130158677609;0.9093039660636891;-0.0915139899454354;1.0455863961731475;1.0001872199650226;0.9136570181479278;1.0000357162543094
73.713487;1.097634177441606;0.9831243320907139;0.8954251233100416;0.07192715282345638;0.06551642485821611;1.0997912530856857;9.99908657627567;0.9093085362924439;-0.09151398924466324;1.0455865722394686;1.000185224797887;0.9136560284636795;1.0000375646613815
73.723487;1.0976370267766695;0.983123359908692;0.8954280037631887;0.07192710160444975;0.06551642483917317;1.0997911312163224;9.999044105385302;0.9093129414758971;-0.09151398854436721;1.0455866738586588;1.0001832233416805;0.9136550415496519;1.0000393432671442
73.733487;1.0976398375418317;0.9831224092689149;0.8954308874540186;0.0719270532164481;0.06551642246264121;1.0997910155832629;9.999002855863838;0.9093171805318415;-0.09151398784670847;1.045586697083254;1.00018121423055;0.9136540563323398;1.0000410501380614
73.743487;1.0976426165517705;0.983121476158653;0.895433769040554;0.07192700738479708;0.0655164176902482;1.0997909098717826;9.998962946236333;0.9093212509585513;-0.09151398715372028;1.045586636391784;1.0001791941428584;0.913653071093075;1.000042683800431
73.753487;1.097645370254883;0.9831205594751262;0.8954366423466551;0.07192696373552636;0.06551641055540257;1.0997908179985523;9.998924491605694;0.9093251492856294;-0.09151398646710973;1.0455864859385122;1.0001771588674089;0.9136520829567867;1.0000442437972576
73.763487;1.0976481039831552;0.9831196609706813;0.8954395002759038;0.07192692177386861;0.0655164011038855;1.0997907432276117;9.998887586263134;0.9093288719206307;-0.09151398578843366;1.045586240625723;1.0001751037766027;0.9136510871893802;1.0000457314564948
73.773487;1.0976508218838437;0.9831187838567135;0.8954423362405928;0.0719268809111515;0.0655163892782172;1.0997906872730316;9.998852291139984;0.9093324152749418;-0.09151398511917742;1.0455858963877087;1.0001730236280786;0.9136500772143403;1.0000471494904286
73.783487;1.0976535275081607;0.9831179311849993;0.8954451460195855;0.07192684052798302;0.06551637490151574;1.0997906509460118;9.998818633811036;0.9093357756675214;-0.09151398446066478;1.0455854503558648;1.0001709129474778;0.9136490455345972;1.0000485003161432
73.793487;1.0976562243617243;0.9831171053762882;0.895447928564754;0.07192680007753226;0.06551635772146618;1.099790634887473;9.998786618768039;0.9093389497607299;-0.09151498381411552;1.0455849005121578;1.0001687671601587;0.9136480848734065;1.0000497841806624
73.803487;1.097658916231842;0.9831163092002944;0.8954506853443485;0.07192675919274266;0.06551633739589607;1.09979063934427;9.998756242537237;0.9093419351215069;-0.09151498318089839;1.0455842451850483;1.0001665830990902;0.9136469880299597;1.0000509989623956
73.813487;1.0976616068618021;0.9831155469067973;0.8954534187322754;0.07192671767095665;0.06551631347476299;1.0997906640482176;9.998727503878479;0.9093447302596297;-0.09151498256273967;1.0455834837762203;1.0001643586164097;0.9136458488450249;1.0000521419806043
73.823487;1.0976642993249819;0.9831148243407049;0.8954561307845876;0.07192667533072253;0.06551628544016457;1.0997907080037357;9.998700405077045;0.9093473341362431;-0.09151498196161104;1.0455826177603194;1.0001620922204433;0.913644661118053;1.0000532113989
73.833487;1.097666995874127;0.9831141482333683;0.8954588231236281;0.07192663189142051;0.06551625273312346;1.0997907689363942;9.998674949366892;0.9093497455936896;-0.09151498137930594;1.0455816507160944;1.0001597826310167;0.9136434186256142;1.0000542060466502
73.843487;1.097669697608866;0.9831135252462049;0.8954614973720334;0.07192658696534854;0.06551621475438718;1.0997908432637455;9.998651138477594;0.9093519635959589;-0.0915149808172469;1.0455805880134315;1.0001574282149788;0.9136421158799134;1.000055125330123
73.853487;1.0976724034003726;0.9831124809338695;0.8954637175723962;0.07192830538810079;0.0655177790231393;1.099790926707748;9.99862897030295;0.9093539880868321;-0.09151498027680173;1.0455794358722117;1.0001550273289717;0.9136407487097772;1.0000559705829675
73.863487;1.0976751092302603;0.9831119825067256;0.8954663620960432;0.07192825634370664;0.06551772883503831;1.099791015070377;9.998608439408734;0.909355819714744;-0.09151497975956634;1.0455781997835245;1.000152579309574;0.9136393145709862;1.0000567463284906
73.873487;1.0976778093329282;0.9831115535002483;0.8954689962659886;0.07192820481586708;0.06551767193421243;1.099791104619376;9.998589542192168;0.9093574588871424;-0.09151497926721422;1.0455768841086628;1.0001500846304747;0.9136378132796041;1.0000574591137787
73.883487;1.0976814630274756;0.9831120771315914;0.895471639520992;0.07192797842702751;0.06551739374091338;1.099791192027532;9.998572277638234;0.909357906360595;-0.091514978801273;1.0455754935681374;1.000147544299839;0.9136352521827403;1.000058115208482
73.893487;1.0976841363865866;0.9831117908166275;0.8954742642786473;0.07192792097215846;0.06551732294847888;1.0997912745793872;9.998556641772987;0.9093591646664326;-0.09151497836316234;1.0455740352377834;1.0001449597232108;0.9136336253484348;1.000058719454751
73.903487;1.0976867920532165;0.9831115749750853;0.8954768893853745;0.07192785980092985;0.06551724522895223;1.0997913502882966;9.99854262756445;0.9093602381959688;-0.09151497795434882;1.045572518886808;1.0001423330648647;0.9136319436080845;1.0000592745412231
73.913487;1.0976894300867166;0.983111427722519;0.8954795168205596;0.07192779430196507;0.06551716062166522;1.0997914170475;9.998530230911296;0.9093611318340712;-0.09151497757643416;1.0455709552311536;1.0001396674206533;0.913630214694622;1.0000597806144893
73.923487;1.097692052484657;0.9831113458495483;0.8954821475090881;0.0719277239274729;0.06551706920733244;1.0997914720025181;9.998519451345599;0.9093618495185867;-0.09151597723108766;1.0455693545176414;1.0001369665804059;0.9136285480252163;1.000060236226394
73.933487;1.0976946627789814;0.9831113246858344;0.8954847819921453;0.07192764826935891;0.06551697127878282;1.099791512559899;9.998510287438465;0.9093623942371631;-0.09151597691984563;1.0455677271956327;1.0001342342618156;0.9136267536590147;1.0000606397305507
73.943487;1.0976972651239545;0.9831113582029718;0.8954874208597624;0.07192756703681422;0.06551686741207012;1.0997915375143295;9.998502737386671;0.9093627691242374;-0.09151597664392969;1.0455660852277642;1.0001314730404656;0.913624943157653;1.0000609904230127
73.953487;1.0976998628118877;0.9831114389423536;0.8954900645485877;0.0719274800065068;0.06551675837768148;1.099791546493613;9.998496802973131;0.9093629777568956;-0.09151597640413688;1.0455644414343632;1.0001286840199648;0.9136231286817799;1.0000612887918012
73.963487;1.0977024576387524;0.9831115582470956;0.895492713111626;0.07192738698677548;0.06551664503957876;1.0997925394849526;9.99849248693084;0.9093630233762097;-0.0915159762008231;1.0455628071631802;1.0001258679465421;0.9136213233651688;1.0000615354277773
73.973487;1.0977050498785763;0.9831117078878346;0.8954953668753871;0.07192728781390624;0.06551652828401575;1.0997925174629;9.998489785038062;0.9093629080524037;-0.09151597603395402;1.0455611910478149;1.000123026533597;0.9136195421869485;1.0000617308808875
73.983487;1.0977076384131057;0.9831118825756922;0.8954980272740245;0.0719271824436678;0.06551640894787276;1.0997924815857827;9.998488680154377;0.9093626323449461;-0.09151597590308677;1.045559599357878;1.0001201624920777;0.9136178025321311;1.000061876984944
73.993487;1.0977102216893455;0.9831120804531733;0.8955006965445989;0.07192707102304469;0.06551628778847383;1.0997924313021483;9.998489142914178;0.9093621953988651;-0.09151597580751943;1.0455580361980394;1.0001172790353205;0.9136161235372701;1.00006197714205
74.003487;1.0977127984111552;0.9831123006510103;0.8955033765488093;0.0719269538147925;0.06551616550233391;1.0997923645110008;9.998491145446884;0.9093615956195742;-0.09151597574667224;1.045556502998556;1.000114379403758;0.9136145240620348;1.0000620354053005
74.013487;1.0977153667226556;0.9831125409672316;0.895506067577307;0.07192683108884979;0.06551604277440644;1.0997922795501038;9.998494680247605;0.9093608320519804;-0.0915159757201741;1.0455549986690857;1.0001114658291868;0.913613021093783;1.0000620553033126
74.023487;1.0977179231077636;0.9831127975330315;0.8955087677064976;0.07192670307510761;0.06551592036264081;1.0997921764964405;9.998499759955562;0.9093599053659017;-0.09151597572762388;1.045553520764393;1.0001085394138751;0.9136116301139809;1.0000620383153191
74.033487;1.0977204628269406;0.9831130654259641;0.8955114735769893;0.07192656998098053;0.06551579914534514;1.0997920567983586;9.998506401059432;0.9093588176253764;-0.09151597576829267;1.0455520660212936;1.0001056016998282;0.9136103660081534;1.0000619829961426
74.043487;1.0977229816506053;0.983112858720226;0.895513744330801;0.07192819731579074;0.0655172881702103;1.0997919223410195;9.998514617377388;0.9093575712899491;-0.0915159758408574;1.045550630729504;1.0001026554066577;0.9136092433762303;1.0000618857980308
74.053487;1.0977254768002358;0.9831131343649145;0.8955164540829488;0.07192805496896475;0.06551717215400275;1.0997917749108448;9.998524423466703;0.9093561680828903;-0.0915169759435453;1.0455492123349825;1.0000997032504748;0.9136083768911922;1.0000617425024547
74.063487;1.0977279462222207;0.9831134088465477;0.8955191637456554;0.07192790859657472;0.06551706010327535;1.0997916152681184;9.998535834310088;0.9093546083820498;-0.09151697607465425;1.0455478103110374;1.000096746928716;0.9136075801921127;1.0000615487866362
74.073487;1.0977303873998658;0.9831136813103614;0.8955218723037959;0.07192775850250145;0.06551695290274094;1.0997914416548777;9.998548861401892;0.9093528914266947;-0.0915169762327455;1.0455464248797366;1.0000937875348275;0.9136069657963458;1.000061300501763
74.083487;1.097732797257354;0.9831139526341472;0.895524579044692;0.07192760480300545;0.06551685139344234;1.0997912499350329;9.998563509200046;0.9093510161773406;-0.09151697641622565;1.0455450557464725;1.0000908256808305;0.9136065443666935;1.0000609942810668
74.093487;1.0977351734031162;0.9831142250126982;0.8955272837824313;0.07192744746010937;0.06551675631152455;1.0997910364211676;9.998579773155761;0.9093489825519706;-0.0915169766230492;1.045543702004901;1.0000878600240553;0.9136063252473466;1.0000606273026242
74.103487;1.0977375149837676;0.9831145011402099;0.8955299870291239;0.07192728636067722;0.06551666824998686;1.0997908004676613;9.998597636513425;0.9093467920682097;-0.09151697685118634;1.0455423624876918;1.0000848862083342;0.9136063157510597;1.0000601962940894
74.113487;1.0977398222682504;0.9831147828879263;0.8955326894772266;0.07192712137103321;0.06551658767289227;1.0997905442235025;9.998617065123927;0.9093444473020909;-0.0915169770991937;1.0455410362842228;1.0000818976580224;0.9136065201032455;1.0000596971151814
74.123487;1.0977420961313504;0.9831150705355559;0.895535390895091;0.07192695232747015;0.06551651496541294;1.0997902712449519;9.998638006305365;0.909341951219604;-0.09151697736622677;1.0455397226569259;1.0000788868522852;0.9136069398946791;1.0000591252827145
74.133487;1.0977443374855422;0.9831153636580731;0.8955380893168708;0.07192677901061323;0.06551645048539953;1.0997899859311762;9.998660388459685;0.9093393073107574;-0.09151697765175787;1.045538420431071;1.000075846485452;0.9136075757799074;1.0000584769152447
74.143487;1.0977465462275144;0.9831156624011711;0.8955407807508821;0.07192660118511704;0.06551639457779082;1.0997896932813473;9.99868411751752;0.9093365202336202;-0.09151697795522884;1.0455371284760704;1.0000727706721106;0.9136084285934686;1.0000577488489084
74.153487;1.0977487210146868;0.9831159672619564;0.8955434593954935;0.0719264187072187;0.06551634755047721;1.0997893986196827;9.998709077482587;0.9093335961176636;-0.09151697827572783;1.0455358470592386;1.0000696553491082;0.9136094992680536;1.0000569383236015
74.163487;1.0977508607732653;0.9831162782799483;0.895546118460659;0.0719262316739964;0.06551630963032497;1.0997891070478738;9.998735137626035;0.9093305416919817;-0.0915169786119183;1.0455345779624867;1.0000664982273166;0.9136107882108611;1.0000560436931578
74.173487;1.0977529669480177;0.9831165952979765;0.8955487513218762;0.07192604051966059;0.06551628091899206;1.0997888228532176;9.998762162112657;0.909327362777376;-0.09151697896231033;1.0455333228154318;1.0000632993221579;0.9136122948219628;1.000055065287177
74.183487;1.0977550447880893;0.9831169180729992;0.8955513520260848;0.07192584593626082;0.06551626140927963;1.0997885499975526;9.998790013335276;0.9093240633689603;-0.09151697932545692;1.045532081774642;1.0000600614388906;0.9136140175529841;1.0000540051882694
74.193487;1.0977571019206966;0.9831172451893031;0.8955539146749004;0.07192564870181925;0.06551625106687502;1.0997882927412896;9.998818548565783;0.9093206454651851;-0.09151797969979222;1.0455308537067065;1.000056789631077;0.9136160545131218;1.000052866304021
74.203487;1.0977591447139825;0.9831175738796218;0.8955564328841648;0.07192544957866098;0.06551624988159498;1.0997880552989598;9.998847626287416;0.9093171099633345;-0.09151798008339082;1.0455296362463105;1.0000534899006734;0.9136182031284223;1.000051651562609
74.213487;1.097761176519173;0.983117901487219;0.8955588999037987;0.07192524928057796;0.06551625784415652;1.0997878418588367;9.998877121045345;0.9093134584124045;-0.09151798047403664;1.045528425194137;1.0000501688015628;0.9136205612091973;1.0000503633248914
74.223487;1.0977631992220327;0.9831182265746033;0.8955613082786983;0.07192504845845467;0.0655162749008562;1.0997876572554448;9.998906926203382;0.9093096941085578;-0.09151798086965915;1.0455272142699072;1.0000468343938003;0.91362312645205;1.0000490026737483
74.233487;1.097766179369249;0.9831194302565184;0.8955636647110892;0.07192467559594151;0.06551608656106044;1.0997875071064378;9.998936945847543;0.9093058225316726;-0.09151798126874842;1.0455259952244909;1.0000434960963667;0.91362589641849;1.0000475693413962
74.243487;1.0977681883527306;0.9831192695746722;0.8955654892408135;0.07192624064834635;0.06551772947528701;1.099787397366559;9.998967087781029;0.9093018516693655;-0.09151798167030144;1.0455247585337268;1.0000401629045141;0.913628867881465;1.0000460627543937
74.253487;1.097770191164471;0.9831195879030065;0.8955676617387825;0.0719260414776422;0.06551777278875462;1.0997873338214388;9.998997257063321;0.9092977911343707;-0.09151798207342102;1.0455234948231913;1.0000368427363777;0.9136320365197583;1.0000444831234852
74.263487;1.0977721865341914;0.9831199054548411;0.8955697330665816;0.07192584370847728;0.06551782428425576;1.099787322001381;9.99902735843503;0.9092936500437866;-0.0915179824770858;1.0455221958243952;1.0000335434184078;0.9136353971727091;1.0000428323139698
74.273487;1.0977741713535567;0.9831202236552905;0.8955716940065063;0.0719256476318958;0.06551788363560439;1.0997873678107817;9.999057309262087;0.9092894358624677;-0.09151798288029916;1.0455208548225965;1.0000302735179156;0.9136389442066662;1.000041114870491
74.283487;1.0977761408266573;0.9831205441629026;0.8955735381109595;0.0719254534272921;0.06551795055444479;1.0997874780307766;9.999087039527522;0.9092851551357501;-0.09151798328220012;1.0455194672460693;1.000027042486993;0.9136426716493531;1.0000393381018002
74.293487;1.0977780887092412;0.9831208687258018;0.8955752613958434;0.07192526115768161;0.06551802479377226;1.0997876593281068;9.999116478120458;0.90928081440602;-0.09151798368194979;1.0455180305421954;1.0000238601751474;0.9136465723447527;1.0000375107828876
74.303487;1.0977800068245172;0.9831211994008638;0.89557686129631;0.07192507081660311;0.06551810612300621;1.0997879158023927;9.999145548036372;0.9092754203068887;-0.0915179840787256;1.0455165433970282;1.0000207357841822;0.913649641587397;1.000035641899149
74.313487;1.097781884645539;0.9831215385578908;0.8955783357809458;0.07192488239510544;0.06551819429062479;1.0997892472999762;9.999174170167906;0.9092709794070233;-0.09151798447179021;1.0455150057519957;1.000017676820313;0.9136538572044264;1.000033740051987
74.323487;1.0977837103302261;0.9831218882078689;0.8955796831095569;0.0719246959665156;0.06551828897855835;1.0997896504053284;9.9992022650644;0.9092664974941397;-0.09151898486037131;1.045513419451975;1.000014688734463;0.9136583120096504;1.0000318132758064
74.333487;1.0977854730102519;0.9831222492058216;0.8955809015385262;0.07192451177086624;0.06551838978059246;1.0997901213161694;9.999229754927473;0.9092619782411215;-0.09151898524359575;1.045511788209647;1.0000117756430613;0.9136627946834324;1.0000298692267313
74.343487;1.0977871646821906;0.983122621342997;0.8955819887785464;0.07192433017337982;0.06551849622476463;1.0997906586749913;9.999256573555673;0.9092574227984815;-0.0915189856207435;1.0455101165671439;1.0000089408995092;0.9136673955737239;1.0000279154974896
74.353487;1.0977887802176352;0.9831230042485992;0.895582942089622;0.07192415150936243;0.0655186078522358;1.0997912649008277;9.999282683584907;0.9092528308940863;-0.09151898599154577;1.0455084084359456;1.000006186383477;0.9136721048416188;1.0000259598164065
74.363487;1.0977903159240565;0.9831233977290772;0.8955837598418449;0.07192397597104766;0.06551872429784394;1.0997919450003855;9.999308083460525;0.9092482022513779;-0.09151898635620884;1.0455066661491168;1.00000351230935;0.913676911630011;1.0000240099618474
74.373487;1.0977917685857663;0.9831238006056915;0.8955844433865412;0.07192380356825324;0.06551884527021684;1.099792703186629;9.99933279489368;0.9092435373392626;-0.09151898671525928;1.0455048908045914;1.000000918730403;0.9136818043216627;1.0000220734174134
74.383487;1.0977931356472475;0.9831242094788489;0.8955849973927144;0.07192363413466143;0.06551897046906509;1.0997935401522514;9.999356849412282;0.9092388373949994;-0.0915189870694784;1.045503083762787;0.9999984069520924;0.9136867713780752;1.000020156885619
74.393487;1.0977944159007145;0.9831246191317661;0.8955854291297936;0.07192346740057114;0.06551909951464445;1.09979445348025;9.999380290238197;0.9092341041571215;-0.0915189874198718;1.0455012481128625;0.9999959799044652;0.9136918012093348;1.0000182654081664
74.403487;1.0977956098916788;0.9831250240443876;0.8955857468143278;0.07192330308948253;0.06551923189681151;1.0997954396985956;9.999403182421759;0.909229340000804;-0.09151898776738178;1.0454993888864916;0.9999936420760461;0.913696881515954;1.0000164017430673
74.413487;1.0977967191593687;0.983125419766694;0.8955859570773156;0.07192314096763326;0.06551936700144176;1.0997964950457848;9.999425614943627;0.9092245483307136;-0.09151898811239506;1.0454975121418033;0.9999913989313011;0.9137019989489821;1.000014567152856
74.423487;1.0977977449727245;0.9831258035304447;0.8955860643767446;0.071922980837005;0.06551950421920859;1.0997976144295953;9.999447689854494;0.909219733391815;-0.09151898845431436;1.0454956239040785;0.9999892561511424;0.9137071394125152;1.0000127627364095
74.433487;1.0977986877045989;0.9831261745767239;0.8955860728285329;0.07192282248098272;0.0655196430020337;1.0997987901393156;9.999469509145916;0.9092148998437127;-0.09151898879140101;1.0454937295796936;0.9999872194718404;0.913712289210802;1.0000109897794442
74.443487;1.0977995465258072;0.9831260539089413;0.8955855494610611;0.07192443086357155;0.06552139091777741;1.0998000120015368;9.99949116787489;0.9092100527017792;-0.09151898912119354;1.0454918339971528;0.9999852942352223;0.913717436035856;1.0000092494017112
74.453487;1.0978003198585313;0.9831264070777506;0.8955853753352772;0.07192427516661759;0.06552153118713483;1.0998012695010186;9.999512755145895;0.9092051973794464;-0.0915189894414521;1.0454899414523395;0.9999834841149868;0.9137225687638392;1.0000075427337012
74.463487;1.0978010070889004;0.983126759380633;0.8955851169188137;0.07192412032287064;0.06552167138321063;1.0998025543053085;9.999534361467767;0.9092003397515478;-0.0915199897507039;1.0454880549383199;0.9999817901533644;0.9137277768812784;1.0000058715627114
74.473487;1.0978016097296575;0.9831271181188167;0.8955847773607304;0.07192396608832281;0.06552181111685276;1.0998038616397834;9.999556078276525;0.9091954861025031;-0.09151999004786804;1.045486175538514;0.9999802113294272;0.9137328495669081;1.0000042381010088
74.483487;1.0978021307811414;0.9831274912918188;0.8955843594038594;0.07192381226683406;0.06552195019890142;1.099805190815326;9.999577980426265;0.9091906424613877;-0.0915199903317524;1.0454843034416432;0.9999787466886081;0.9137378764225341;1.0000026440593774
74.493487;1.0978025738178507;0.9831278874007218;0.8955838664351057;0.07192365866709108;0.06552208859223158;1.099806544461209;9.99960010877536;0.9091858138622937;-0.09151999060100154;1.045482439579239;0.9999773968195996;0.9137428460856888;1.000001090371287
74.503487;1.097802943185934;0.9831283153183777;0.8955833025686897;0.07192350510959032;0.06552222627798145;1.09980792615099;9.999622465339918;0.909181004636582;-0.09151999085418512;1.0454805861430003;0.999976163552972;0.9137477459125373;0.9999995774647444
74.513487;1.097803244172966;0.9831287838581712;0.8955826721615613;0.07192335144043026;0.06552236318223686;1.0998093386010064;9.999645011150017;0.9091762190366548;-0.09151999108977185;1.0454787459688706;0.9999750493611586;0.913752562176648;0.9999981055288819
74.523487;1.0978034819753222;0.9831293018321337;0.8955819791181104;0.07192319753741751;0.06552249922764151;1.0998107839317008;9.999667666023145;0.9091714613278226;-0.09151999130596891;1.0454769220016342;0.9999740571994367;0.9137572803508507;0.9999966749476659
74.533487;1.0978036609510804;0.9831298785333533;0.8955812258821985;0.0719230433135096;0.0655226343701274;1.099812264539752;9.999690319494142;0.9091667360320198;-0.09151999150063071;1.045475117519008;0.9999731906245344;0.9137618854463322;0.9999952865398787
74.543487;1.0978037858032086;0.9831305235356772;0.8955804129189451;0.0719228886998752;0.0655227685433009;1.099813782850337;9.99971284683747;0.9091620480053206;-0.09151999167149463;1.0454733361876103;0.999972453689393;0.9137663633279278;0.9999939410752481
74.553487;1.0978038635295033;0.9831312462468373;0.8955795390524098;0.07192273365829534;0.06552290159021398;1.0998153407039932;9.99973512307872;0.9091574018715277;-0.09151999181655109;1.0454715814684157;0.9999718503668797;0.9137707023517543;0.9999926387090823
74.563487;1.0978039037068703;0.9831320561286682;0.8955786024566669;0.07192257823767922;0.06552303325035506;1.0998169395726234;9.999757039029182;0.9091528018262094;-0.09151999193429927;1.0454698563624099;0.9999713840619247;0.9137748935700601;0.9999913790257954
74.573487;1.0978039166405458;0.9831329626811568;0.8955776023440333;0.0719224226075875;0.0655231631802911;1.0998185813585497;9.999778517306098;0.9091482519264628;-0.09151999202385795;1.0454681633964535;0.9999710568598533;0.9137789299173847;0.9999901614380302
74.583487;1.0978039116993228;0.9831339748204507;0.8955765402507584;0.0719222670448797;0.06552329097638383;1.0998202693360355;9.999799516772283;0.9091437562380653;-0.09151999208477717;1.0454665038682731;0.999970868660268;0.913782805813394;0.9999889854501913
74.593487;1.097803897579826;0.9831351009262425;0.8955754193794963;0.07192211189814558;0.06552341621809372;1.0998220082552177;9.999820021194372;0.909139318739611;-0.09151999211685417;1.0454648774313255;0.9999708177530231;0.9137865169691941;0.9999878505152892
74.603487;1.0978048475654512;0.9831372305613583;0.8955742583170752;0.07192178544373758;0.0655233241425013;1.0998238036005787;9.999840025956967;0.9091349427692105;-0.09152099212043088;1.0454632830513673;0.9999709018938612;0.9137901597521517;0.9999867559316827
74.613487;1.0978048384488663;0.9831386083229424;0.8955730270738479;0.0719216322161397;0.06552344312815508;1.0998256616462319;9.999859537053602;0.909130630631039;-0.09152099209673278;1.04546171980575;0.9999711180359494;0.9137935298220894;0.9999857016502658
74.623487;1.0978048378685972;0.9831401206383971;0.8955717416095313;0.07192148042742337;0.06552355849808453;1.0998275901677048;9.999878574013987;0.9091263840599898;-0.09152099204762681;1.045460187097035;0.999971461980357;0.9137967235545852;0.9999846893334831
74.633487;1.0978048453838165;0.9831417701271693;0.8955704026791995;0.07192133038618537;0.06552367007533588;1.0998295984500013;9.999897161238165;0.9091222047676456;-0.09152099197517023;1.0454586853897174;0.9999719287154669;0.913799738520688;0.9999837219018276
74.643487;1.0978048591200524;0.9831430767259074;0.8955685752014387;0.07192294769026888;0.06552538594658336;1.099831696402161;9.999915317847941;0.9091180950658799;-0.09152099188138134;1.0454572164680103;0.9999725121596609;0.9138025745306084;0.9999828018005418
74.653487;1.0978048768422672;0.9831450016711806;0.8955671405833655;0.07192280225971294;0.06552548996615144;1.0998338933992997;9.999933064719945;0.9091140588696903;-0.09152099176810194;1.0454557820089239;0.9999732043674574;0.9138052337941466;0.9999819300091416
74.663487;1.0978048961894153;0.9831470644854522;0.8955656686948821;0.0719226598438431;0.06552559032313664;1.0998361972101574;9.999950441205904;0.9091101017486586;-0.09152099163705314;1.0454543821604834;0.9999739953574184;0.9138077201471231;0.9999811063770095
74.673487;1.0978049144114022;0.9831492656059072;0.8955641679067601;0.07192252103183994;0.06552568710883178;1.0998396133363357;9.99996751512854;0.9091062301150069;-0.09152099149019648;1.0454530157012976;0.999974874109705;0.9138100375597443;0.9999803299096123
74.683487;1.0978049280203077;0.9831516040660062;0.8955626452004669;0.07192238643184042;0.06552578039188138;1.0998421456187293;9.99998437922898;0.9091024511583384;-0.0915209913299866;1.0454516809208052;0.9999758298004155;0.9138121891711479;0.9999795982728921
74.693487;1.0978049323744066;0.9831540767059422;0.895561105493866;0.07192225663154397;0.06552587013126975;1.0998447975453423;10.00000113337181;0.9090987728801561;-0.0915209911591288;1.0454503766911745;0.99997685197749;0.9138141777779738;0.9999789076590315
74.703487;1.0978049209700456;0.9831566790899896;0.8955595527146003;0.07192213218445567;0.06552595612974327;1.0998475729170638;10.00001786605209;0.909095203321996;-0.09152099098005816;1.045449103621203;0.9999779307574264;0.9138160067633889;0.9999782542605425
74.713487;1.0978048853097262;0.9831594065748844;0.8955579915656511;0.07192201350656409;0.06552603813088748;1.0998504757315586;10.00003464887122;0.9090917502993239;-0.09152099079479303;1.045447863953254;0.9999790576165274;0.9138176805427504;0.9999776366645681
74.723487;1.0978048162934992;0.9831622544611234;0.8955564282228397;0.07192190077369952;0.06552611598036161;1.099853509028401;10.000051534302779;0.9090884219741426;-0.09152099060521107;1.0454466599589805;0.9999802251668679;0.9138192052295997;0.9999770565631396
74.733487;1.097804706324328;0.9831652180939948;0.8955548691452035;0.07192179396050859;0.06552618964243226;1.0998566736093844;10.000068548943242;0.9090852274646196;-0.0915209904131214;1.0454454925880499;0.999981425947591;0.9138205891910381;0.9999765166143699
74.743487;1.0978045505135325;0.983168292782273;0.8955533199981902;0.07192169291693222;0.06552625909490033;1.0998599684706265;10.000085693742056;0.909081177483594;-0.09152099022013506;1.0454443617628453;0.9999826511314808;0.9138208469438182;0.9999760186209656
74.753487;1.0978043467930052;0.9831714723413298;0.8955517862466947;0.07192159739626545;0.06552632431644771;1.0998633921014425;10.000102956735835;0.9090782839893238;-0.09152199002776593;1.0454432679313876;0.9999838896657867;0.9138220775303743;0.9999755646996421
74.763487;1.0978040958752773;0.9831747480836994;0.8955502735517695;0.07192150710938926;0.0655263853716018;1.0998669429945638;10.000120332079048;0.9090755584802651;-0.09152198983755545;1.045442212833685;0.9999851286952716;0.9138230939509017;0.9999751590238667
74.773487;1.0978038011482831;0.9831781105786459;0.8955487865636272;0.07192142180984025;0.06552644244840526;1.0998706195015662;10.000137833266136;0.9090730115473372;-0.09152198965088203;1.0454411978940554;0.9999863551635819;0.9138240046081819;0.999974807709275
74.783487;1.0978034677534296;0.9831815519202516;0.8955473278257999;0.07192134134090672;0.06552649581024762;1.0998744196361359;10.000155490016194;0.9090706543960618;-0.09152198946855894;1.0454402219524928;0.9999875575053487;0.9138248178649053;0.9999745178516118
74.793487;1.0978031012045713;0.9831850657599447;0.8955458983091554;0.07192126561452217;0.06552654572120499;1.0998783408582258;10.000173333432908;0.909068499406038;-0.09152198929041372;1.0454392816149982;0.9999887264955231;0.9138255426091784;0.9999742969949997
74.803487;1.0978027065462412;0.9831886463700191;0.8955444986707359;0.07192119456173947;0.06552659239983227;1.0998823799049555;10.000191382293496;0.9090665587835137;-0.09152198911517463;1.0454383738331554;0.9999898555404829;0.9138261884655619;0.9999741530665442
74.813487;1.097802287915734;0.9831922885908052;0.8955431297754758;0.07192112813561055;0.06552663598393837;1.0998865334696477;10.000209640573868;0.9090648436297989;-0.09152198894094989;1.045437497272993;0.9999909406456956;0.913826765032571;0.9999740943794294
74.823487;1.0978018483830727;0.9831959883710023;0.8955417923267663;0.07192106635503853;0.06552667649487984;1.0998907995447869;10.000228101656257;0.9090633644551128;-0.09152198876589328;1.04543665156433;0.9999919793683532;0.9138272808664689;0.999974129560732
74.833487;1.0978013896964676;0.9831997427420175;0.8955404864382629;0.07192100929223284;0.065526713846615;1.0998951774279133;10.00024674956853;0.9090621313487736;-0.09152198858844093;1.0454358362897858;0.9999929701653224;0.9138277436057872;0.999974267242855
74.843487;1.0978009112172868;0.983203548675457;0.895539211530958;0.07192095701871279;0.06552674789511598;1.0998996660303928;10.000265562876487;0.9090611528781672;-0.09152198840728014;1.045435050934654;0.9999939135062808;0.913828160976378;0.9999745153349724
74.853487;1.0978004096776084;0.9832074017239238;0.8955379667307363;0.07192090962866299;0.06552677848630047;1.099904262901279;10.000284519864385;0.909060435037499;-0.0915219882214725;1.0454342953381133;0.9999948123533001;0.9138285409674415;0.999974880495477
74.863487;1.0977998811291922;0.9832108151391651;0.8955363140801934;0.07192263254672572;0.06552841358151394;1.0999089646910714;10.000303599435313;0.9090599809689228;-0.09152198803051635;1.0454335694690653;0.9999956709850821;0.9138288909649102;0.9999753675938325
74.873487;1.0977993230235177;0.9832147436543611;0.895535130750382;0.07192259550359228;0.0655284368301023;1.0999137670908175;10.000322789598487;0.9090597914363042;-0.09152198783403412;1.0454328725406137;0.9999964943451721;0.913829216715769;0.9999759782942278
74.883487;1.0977987342882176;0.9832186997386337;0.895533980333361;0.07192256394523047;0.06552845621626366;1.0999186640038836;10.00034210239906;0.9090598656762755;-0.09152198763140755;1.0454322024069522;0.9999972882890349;0.9138295213591996;0.9999767105931856
74.893487;1.097798113615112;0.9832226760328683;0.8955328635840601;0.07192253803471471;0.065528471646477;1.09992364753271;10.000361575185531;0.9090602012718658;-0.09152298742171341;1.0454315560158496;0.9999980596758091;0.9138299051100405;0.9999775610258974
74.903487;1.0977974580100671;0.9832266645955695;0.8955317810728279;0.07192251786543404;0.06552848304298928;1.09992870863766;10.000381254064957;0.9090607932657083;-0.09152298720380822;1.045430930818535;0.9999988164293566;0.913830165125291;0.9999785274635261
74.913487;1.097796763009511;0.9832306578563188;0.8955307333390539;0.07192250340238117;0.06552849034227945;1.0999338378007235;10.000401179855421;0.9090616340136013;-0.09152298697629443;1.0454303253451265;0.9999995678510706;0.9138303980247185;0.9999796101000922
74.923487;1.0977960230146466;0.9832346495674251;0.8955297204610014;0.07192249448784678;0.06552849349725558;1.0999390260220259;10.000421390623089;0.909062713773331;-0.09152298673744075;1.0454297381228632;1.0000003245281353;0.913830600416944;0.9999808103719868
74.933487;1.0977952310279961;0.9832386350802468;0.895528742344282;0.07192249090706362;0.0655284924586658;1.0999442649343707;10.000441922075114;0.9090640217056544;-0.09152298648513327;1.0454291662849544;1.0000010975271665;0.9138307684540357;0.9999821287563736
74.943487;1.0977943794133023;0.9832426106528624;0.8955277987884321;0.07192249247498662;0.06552848716707788;1.0999495455634427;10.000462794846156;0.9090655470143084;-0.09152298621674451;1.0454286052897874;1.000001897849028;0.9138308969066748;0.9999835629935354
74.953487;1.0977934611333873;0.9832465719249041;0.8955268891977484;0.07192249908738702;0.06552847758069828;1.0999548581374905;10.000484006946591;0.9090672794302995;-0.09152298592925247;1.045428050076908;1.0000027363608186;0.9138309796750974;0.9999851081432982
74.963487;1.0977924700865285;0.9832505135542611;0.8955260132947737;0.07192251072777645;0.06552846373911705;1.099960193276687;10.000505532343483;0.9090692092934946;-0.09152298561998114;1.0454274961274101;1.000003623202698;0.9138310105983094;0.9999867584027379
74.973487;1.0977914013633678;0.9832544302882583;0.8955251719847653;0.07192252750541483;0.06552844583218714;1.0999655424590487;10.00052731746735;0.9090713280671137;-0.09152298528733485;1.04542693966997;1.000004567249907;0.9138309837412317;0.999988508414193
74.983487;1.0977902516449156;0.9832583166061288;0.8955243670511573;0.07192254966178717;0.0655284242112963;1.0999708973293798;10.000549286242864;0.9090736285883592;-0.09152298493077653;1.0454263778392143;1.0000055768050597;0.9138308932270792;0.9999903525331838
74.993487;1.0977899838149205;0.9832630462657049;0.8955236163443553;0.07192240539523262;0.06552818496228467;1.0999762491483536;10.00057135834988;0.9090761041489912;-0.09152298455034283;1.0454258081527625;1.000006660275357;0.913830732720747;0.9999922837464773
75.003487;1.0977886673815886;0.9832668465641655;0.8955228912093764;0.07192243916919143;0.06552815727561237;1.0999815888607345;10.00059346868129;0.9090787478539635;-0.09152298414641453;1.0454252277589484;1.000007825250204;0.9138304958169046;0.9999942938631929
75.013487;1.0977872682863672;0.9832705878949238;0.8955222103466045;0.07192247917139744;0.06552812711974912;1.099986907038608;10.000615575246314;0.9090815535955616;-0.09152298371980307;1.0454246338909983;1.0000090767172354;0.9138301773521263;0.9999963741928632
75.023487;1.0977857895003447;0.9832742602577828;0.8955215760062566;0.07192252571347477;0.06552809471214387;1.0999921936256882;10.000637654977607;0.9090845171946949;-0.09152298327170161;1.045424024063867;1.000010416194858;0.913829773907142;0.9999985152961528
75.033487;1.0977842348347437;0.9832778555586199;0.8955209890980387;0.07192257915377319;0.06552806024535844;1.099997438256967;10.000659694377593;0.909087635899038;-0.09152298280334982;1.045423395274708;1.000011842875415;0.9138292832685572;1.0000007061664709
75.043487;1.0977826081865272;0.9832813673387771;0.8955204493911333;0.07192263985758908;0.06552802394817815;1.1000026313810896;10.000681680130825;0.9090909065037984;-0.0915239823157839;1.0454227436533832;1.0000133556415831;0.9138288039315917;1.0000029350851412
75.053487;1.0977809133559067;0.9832847904082093;0.8955199557763425;0.07192270814689679;0.06552798606183649;1.1000077647775448;10.000703594222669;0.909094324061438;-0.09152398180981272;1.045422064836247;1.0000149535223444;0.9138281338269402;1.000005191998079
75.063487;1.097779153225343;0.9832881212199708;0.8955195065425785;0.07192278426128686;0.06552794680708075;1.1000138301573956;10.00072541257448;0.9090978819034663;-0.09152398128609343;1.0454213547434392;1.0000166351669155;0.9138273709970255;1.0000074698644437
75.073487;1.0977773293103905;0.9832908768982509;0.8955186615967553;0.07192463356532666;0.06552951455574176;1.1000188176589394;10.00074710515606;0.9091015718894324;-0.09152398074536076;1.0454206099425836;1.0000183993987628;0.9138265133636501;1.0000097644895622
75.083487;1.0977754432205002;0.9832940169805741;0.8955182937703581;0.07192472556138732;0.06552947353383028;1.1000237165186737;10.000768634994527;0.9091053847629079;-0.09152398018858013;1.045419826890277;1.0000202463081556;0.9138255596903465;1.000012073284198
75.093487;1.0977734982957839;0.9832970584418673;0.8955179606987728;0.07192482540506052;0.06552943245025669;1.1000285160220038;10.000789948341572;0.9091093108260803;-0.09152397961683326;1.0454190016925005;1.000022177578092;0.9138245097953954;1.0000143931787062
75.103487;1.097771500082471;0.98329999780181;0.8955176565849159;0.07192493287361176;0.06552939189213847;1.100033204456747;10.00081096620877;0.9091133408711155;-0.09152397903121688;1.0454181313298896;1.0000241958354252;0.9138233640790995;1.0000167189944786
75.113487;1.0977694558875992;0.9833028295477586;0.8955173757136896;0.07192504759087623;0.06552935223696753;1.1000377683186555;10.000831590596578;0.909117467547973;-0.09152397843276817;1.0454172144125544;1.00002630361837;0.9138221237187889;1.0000190435492335
75.123487;1.097767372941632;0.9833055459074359;0.8955171143702659;0.07192516912313873;0.06552931357765399;1.1000421937358347;10.000851715091665;0.9091216863841843;-0.09152397782250571;1.0454162504822355;1.0000285023846;0.9138207921319035;1.0000213590675346
75.133487;1.0977652562953073;0.9833081374577423;0.8955168718640388;0.07192529707930165;0.0655292758142165;1.1000464688159106;10.000871237868973;0.9091259953866873;-0.09152397720182981;1.0454152390631655;1.00003079150669;0.9138193756166948;1.0000236583290252
75.143487;1.097763108106591;0.9833105947506932;0.8955166501773901;0.07192543111719775;0.06552923878991898;1.100050585261551;10.000890077724158;0.909130393161856;-0.0915239765728514;1.0454141794820109;1.0000331681485524;0.9138178820175918;1.0000259349420058
75.153487;1.0977609280297334;0.9833129097533543;0.8955164524716985;0.07192557094575176;0.0655292022978263;1.1000545379874112;10.000908176158708;0.9091348771582347;-0.09152397593823522;1.0454130712718108;1.0000356286865908;0.9138163190429923;1.00002818291127
75.163487;1.0977587146446899;0.983315075912979;0.8955162817409793;0.07192571631466416;0.06552916601860678;1.1000583232019023;10.000925489529367;0.909139443919453;-0.09152397530088449;1.045411914020863;1.0000381706103068;0.9138146937345272;1.0000303959194738
75.173487;1.0977564674389024;0.9833170881305177;0.8955161409178813;0.07192586693659635;0.06552912953083558;1.1000619374663851;10.000941990245304;0.9091440903470351;-0.09152397466383291;1.0454107064731963;1.0000407937969087;0.9138130131855586;1.0000325669827468
75.183487;1.0977541874362238;0.9833189434878813;0.8955160335117143;0.07192602244246989;0.06552909240465102;1.1000653787742842;10.000957671738812;0.9091488139558521;-0.09152397403030252;1.0454094463846377;1.0000435001834203;0.9138112855285558;1.0000346886431795
75.193487;1.0977518763211875;0.983320641603124;0.8955159636170995;0.07192618244100225;0.0655290542741002;1.10006864768763;10.000972545751925;0.9091536115979779;-0.09152397340374573;1.0454081316510309;1.000046291408868;0.9138095198923999;1.0000367541760677
75.203487;1.0977495354055915;0.98332218405297;0.8955159359905179;0.07192634659830327;0.06552901476849593;1.1000717466975947;10.0009866344491;0.909158477303231;-0.0915249727877237;1.0454067612942612;1.0000491668248388;0.9138078251680767;1.0000387595083582
75.213487;1.0977471647915458;0.9833235741273075;0.8955159560482849;0.07192651466157747;0.06552897338425487;1.1000746787357456;10.000999962346008;0.9091624016743001;-0.09152497218563754;1.04540533537641;1.0000521238012208;0.9138050129893499;1.000040703478068
75.223487;1.0977447629052763;0.9833248174858398;0.8955160288347589;0.07192668644627855;0.06552892944631156;1.1000774462326544;10.00101254943344;0.9091673737364818;-0.0915249716005796;1.0454038546533835;1.0000551587007933;0.9138031790328547;1.0000425859460582
75.233487;1.0977423266808228;0.9833259221881139;0.8955161579544486;0.0719268617681208;0.06552888213552525;1.1000800506314945;10.00102440626592;0.9091723824284006;-0.09152497103549877;1.0454023211429178;1.0000582673311855;0.913801333717165;1.0000444063349927
75.243487;1.0977398526934294;0.983326897213886;0.8955163456728588;0.07192704035442679;0.0655288305730022;1.1000824924145447;10.001035533444048;0.9091774164548343;-0.09152497049343818;1.0454007394303644;1.0000614454450723;0.9137994823036256;1.0000461637083322
75.253487;1.0977373389485352;0.9833277505020149;0.8955165938884309;0.0719272218592997;0.0655287739719946;1.1000847717473003;10.001045925380799;0.9091824640726652;-0.09152496997750698;1.0453991167788148;1.000064688877549;0.9137976299670664;1.0000478570694715
75.263487;1.0977347855947321;0.9833284881349879;0.895516905201235;0.07192740593044182;0.06552871173399258;1.1000868888424036;10.001055574251529;0.9091875134984879;-0.0915249694905945;1.0453974612015162;1.0000679926234677;0.9137957827160403;1.0000494852739683
75.273487;1.0977321943987364;0.9833291150327661;0.8955172833434087;0.07192759221856461;0.06552864342565515;1.1000888436916403;10.001064470076148;0.9091925538736747;-0.09152496903519394;1.0453957796511875;1.0000713499381904;0.9137939477762652;1.0000510475943791
75.283487;1.0977295683902564;0.9833296354384571;0.8955177328954148;0.07192778036490105;0.06552856870492789;1.10009063583021;10.00107259530329;0.9091975762627618;-0.09152496861353053;1.0453940777280584;1.000074752851582;0.9137921332515752;1.0000525449527786
75.293487;1.0977269115016184;0.9833300523053407;0.8955182584389639;0.07192796999932494;0.06552848725245088;1.100092264865351;10.001079921592467;0.9092025734446757;-0.09152496822761898;1.045392360487915;1.0000781937375696;0.9137903476786481;1.0000539799345607
