time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.303487;1.0977242278881936;0.9833298862943379;0.8955184254701143;0.07192992596561039;0.06553000687544715;1.1000937319581605;10.001086420129012;0.9092075388240884;-0.09152496787896366;1.045390633370944;1.0000816661180048;0.9137885994688535;1.0000553552203961
75.313487;1.0977215221263237;0.9833300993452578;0.895519111633059;0.07193011730188979;0.06552991116305586;1.1000950406256522;10.001092079704703;0.9092124654759122;-0.09152496756841873;1.0453889015405189;1.0000851637053016;0.9137868969311405;1.0000566720737127
75.323487;1.09771880028733;0.9833302110761256;0.8955198793003587;0.07193030879607967;0.06552980818073745;1.1000961955797883;10.001096912193365;0.9092173457933218;-0.09152496729652136;1.0453871683066727;1.00008867989071;0.9137852491163541;1.0000579294995382
75.333487;1.097716069705758;0.983330221431553;0.8955207271033498;0.07193050011105406;0.0655296980428159;1.100097201673028;10.001100942673403;0.9092221724915492;-0.09152496706373603;1.0453854348770837;1.0000922092915039;0.9137836657576598;1.000059124156855
75.343487;1.0977133375332515;0.9833301294726312;0.8955216527126503;0.07193069102378116;0.06552958098037111;1.1000980644065022;10.001104201259349;0.9092269402052098;-0.09152496687033401;1.0453837011589937;1.0000957482961053;0.9137821557392087;1.0000602517552777
75.353487;1.0977106100426721;0.983329933044451;0.8955226545449765;0.07193088130194425;0.0655294572352001;1.1000987903289907;10.001106719148757;0.909231645785064;-0.09152596671632002;1.0453819660868249;1.00009929320533;0.9137808259491078;1.0000613091292505
75.363487;1.0977078922619943;0.9833296282045532;0.8955237323599977;0.07193107066221725;0.06552932695026692;1.1000993864839481;10.001108521382603;0.9092362872435245;-0.09152596660153182;1.045380227254783;1.0001028394107105;0.9137794804534469;1.0000622947495024
75.373487;1.0977051880872601;0.9833292094789933;0.8955248860019377;0.0719312588285403;0.06552919020434095;1.1000998600133665;10.001109623943282;0.9092408629600097;-0.09152596652571451;1.0453784813816693;1.0001063827041974;0.9137782225183473;1.000063207962894
75.383487;1.0977025018913944;0.9833286717563832;0.8955261143250456;0.07193144556160885;0.06552904715222065;1.1001002182421036;10.001110044393215;0.9092453719271035;-0.09152596648858315;1.0453767260243243;1.000109920318329;0.9137770553034883;1.0000640490116857
75.393487;1.09769983959869;0.9833280116815071;0.895527415545524;0.07193163067924696;0.06552889808762742;1.100100468245838;10.001109813507322;0.9092498143159541;-0.09152596648970655;1.0453749607492095;1.000113450570898;0.9137759825289645;1.000064818879689
75.403487;1.0976972078776583;0.9833272275532547;0.8955287877008206;0.07193181409452334;0.06552874335053221;1.1001006154975426;10.001108969820534;0.9092541920267917;-0.09152596652816218;1.0453731868806393;1.0001169713812157;0.9137750079876221;1.000065517265365
75.413487;1.097695577451387;0.983327200563697;0.8955302437413469;0.07193182367969655;0.06552836881313001;1.1001006625740455;10.001107544348313;0.9092585091532172;-0.09152596660251666;1.0453714057027659;1.00012047830729;0.9137741348479921;1.0000661407271911
75.423487;1.0976930220147227;0.9833261696632651;0.8955317480747278;0.07193200352260536;0.0655282033244362;1.100100609444323;10.001105553019912;0.9092627714402887;-0.09152596671128271;1.0453696160379828;1.000123963809363;0.9137733655311097;1.0000666831109204
75.433487;1.0976905069739413;0.9833250188843935;0.8955333112788545;0.07193218137641541;0.06552803260122758;1.1001004551396862;10.001103000431437;0.9092669845538122;-0.09152596685324858;1.0453678140957012;1.0001274185933064;0.9137727021788539;1.000067136933237
75.443487;1.0976880312384087;0.9833237505695095;0.8955349285870658;0.07193235704483655;0.06552785682355852;1.1001001987457213;10.001099892720628;0.9092711523474778;-0.09152596702730033;1.0453659955096546;1.000130833439194;0.9137721467374752;1.0000674947528203
75.453487;1.097685593793991;0.9833223667908881;0.8955365959154035;0.07193253029984162;0.06552767635105713;1.1000998395953474;10.001096248746897;0.9092752758451476;-0.09152596723192682;1.0453641560049598;1.0001342001197056;0.9137717001496474;1.0000677507864322
75.463487;1.097683195505233;0.983320870659231;0.895538309752857;0.07193270085809035;0.06552749170972653;1.1001003777082812;10.001092098115501;0.9092793528064718;-0.09152596746478608;1.045362290237559;1.0001375113915516;0.9137713615683737;1.0000679013619487
75.473487;1.0976808397962867;0.9833192665307073;0.8955400674558548;0.07193286840955203;0.06552730345918197;1.10009981380792;10.001087479142049;0.9092833781696196;-0.09152596772263771;1.045360391134091;1.000140760630902;0.9137711285045211;1.0000679439349216
75.483487;1.0976785312147894;0.9833175596287962;0.895541867313743;0.07193303269383738;0.06552711209614848;1.1000991487281602;10.001082444951571;0.9092873452857186;-0.09152596800174594;1.0453584505380034;1.0001439416038145;0.9137709975175121;1.0000678768228317
75.493487;1.0976762740790043;0.9833157561414779;0.8955437081220308;0.07193319347799781;0.06552691805110922;1.100098382717589;10.00107705940284;0.9092912468785778;-0.09152596829844191;1.045356460748112;1.000147048110907;0.9137709647417487;1.0000676999463278
75.503487;1.0976740721577807;0.9833138631701063;0.8955455889845299;0.07193335047564381;0.06552672169014227;1.100097514631313;10.001071378425934;0.9092950757289238;-0.09152596860936123;1.0453544160242239;1.0001500738271063;0.9137710257130444;1.0000674152612474
75.513487;1.0976719279588405;0.9833118884931786;0.8955475093525005;0.07193350338392203;0.06552652334257862;1.1000965417498687;10.001065436166185;0.9092988261309097;-0.09152696893131036;1.0453523131087412;1.0001530128604672;0.9137712744500297;1.0000670267906329
75.523487;1.0976698421734228;0.9833098403685511;0.8955494688664162;0.07193365198282277;0.0655263233620355;1.1000954606885334;10.00105924944137;0.9093024953837515;-0.09152696926117393;1.0453501505708263;1.0001558602248801;0.9137715019303918;1.000066540113398
75.533487;1.097667814499881;0.9833072465598273;0.8955510290013249;0.07193556140128955;0.06552773023249013;1.1000942682418966;10.001052833514727;0.909306082923077;-0.09152696959593505;1.045347927470259;1.000158611409089;0.913771797799275;1.000065961203247
75.543487;1.0976658453932333;0.9833050772456431;0.8955530645807788;0.07193570108996383;0.06552752809770641;1.1000929614017994;10.00104620978302;0.9093095875386985;-0.09152696993239759;1.0453456429032775;1.000161261706974;0.9137721511838881;1.000065296054118
75.553487;1.097663937361071;0.9833028615712828;0.8955551370575253;0.07193583631830217;0.06552732536511201;1.1000915370413478;10.001039398597024;0.9093130058640425;-0.0915269702669888;1.045343297167033;1.0001638061416824;0.913772551888654;1.0000645511598047
75.563487;1.0976620946888596;0.9833006114771896;0.8955572471549531;0.07193596715862877;0.0655271222542149;1.1000899914948348;10.001032412409247;0.9093163327556022;-0.09152697059626577;1.0453408930395676;1.0001662391811459;0.9137729910347775;1.0000637335683225
75.573487;1.097660322635339;0.9832983407438094;0.895559396934195;0.07193609371110665;0.06552691890717599;1.100088320941115;10.001025259883036;0.9093195620526409;-0.09152697091743238;1.0453384361915514;1.000168554380731;0.9137734614788022;1.0000628506369176
75.583487;1.0976586271709108;0.9832960636694954;0.8955615891777072;0.07193621609724414;0.06552671543274097;1.1000865233774717;10.001017953520648;0.9093226870332655;-0.09152697122821524;1.0453359344509312;1.0001707457640956;0.913773957894393;1.0000619091987777
75.593487;1.0976570138398631;0.9832937944675834;0.895563826597525;0.07193633444253894;0.06552651196336014;1.100084599938342;10.00101051700548;0.9093257005904143;-0.09152697152663651;1.045333395934684;1.0001728100245475;0.9137744768572938;1.0000609143729224
75.603487;1.0976554859910936;0.9832915475370326;0.8955661106310752;0.0719364488564805;0.06552630868509256;1.1000825538094143;10.001002992963395;0.9093285960423192;-0.09152697181109354;1.04533082798694;1.0001747469502857;0.9137750160904369;1.000059869836513
75.613487;1.0976540452626709;0.9832893372231525;0.8955684406853807;0.07193655944649752;0.06552610578672928;1.1000803884422345;10.000995444236072;0.9093313688820911;-0.09152697208046659;1.045328237799055;1.0001765582720867;0.9137755724942123;1.000058779156256
75.623487;1.0976526939731674;0.9832871767189859;0.8955708145275639;0.07193666636512588;0.0655259034010253;1.100078106460429;10.000987940520307;0.9093340178217486;-0.09152697233409506;1.0453256327714153;1.0001782463539686;0.9137761411562105;1.0000576463824618
75.633487;1.0976514358682012;0.9832850770733298;0.8955732288203496;0.07193676984618173;0.06552570163426004;1.1000757090199673;10.0009805323643;0.9093365437537927;-0.09152697257178155;1.0453230194999816;1.0001798131021482;0.9137767164153405;1.0000564759588628
75.643487;1.0976502749920791;0.9832830476310036;0.8955756792292623;0.07193687018350339;0.06552550058902652;1.10007319621687;10.00097323178555;0.9093389472857208;-0.09152697279378086;1.045320402543942;1.0001812592313288;0.9137772933390133;1.0000552729080623
75.653487;1.097649214690722;0.983281097148371;0.8955781601992084;0.07193696769915907;0.06552530030968838;1.1000705690064567;10.000966009547765;0.909341227695405;-0.0915269730006098;1.0453177845999806;1.0001825836443345;0.9137778683475472;1.0000540434741554
75.663487;1.0976482567242436;0.9832792336234872;0.8955806638405314;0.07193706272531329;0.06552510078106807;1.1000678309512224;10.000958802982659;0.909343384437696;-0.0915269731927767;1.0453151676483734;1.000183782805637;0.9137784395080868;1.000052795385387
75.673487;1.0976474014256978;0.9832774638544025;0.8955831783912219;0.07193715551113064;0.06552490201658738;1.1000649881857785;10.00095153762508;0.9093454181451996;-0.09152797337049157;1.045312553285857;1.000184850869146;0.9137791072021312;1.0000515374787087
75.683487;1.0976466494645938;0.9832757945445424;0.8955856883839608;0.07193724609688992;0.06552470411869962;1.1000620481514949;10.00094414829319;0.9093473304141322;-0.09152797353345175;1.0453099427022357;1.0001857808359522;0.9137796732698724;1.000050279420122
75.693487;1.0976460021470347;0.9832742337626579;0.8955881773781317;0.07193733430269306;0.06552450727824863;1.1000590185593002;10.000936574568176;0.9093491243413361;-0.09152797368105416;1.0453073371085857;1.0001865658481277;0.9137802407336328;1.0000490315428596
75.703487;1.097645459547229;0.9832727904076805;0.895590631082119;0.07193741984360078;0.06552431171971605;1.1000559073210423;10.000928748640634;0.9093508044628984;-0.09152797381309342;1.0453047372046145;1.0001872000072896;0.9137808121995209;1.000047804772581
75.713487;1.0976450198144982;0.9832714721059632;0.8955930381362428;0.0719375024924721;0.06552411761344079;1.1000527226405952;10.000920596623164;0.9093513752328569;-0.0915279739303081;1.0453021416540458;1.000187678946541;0.9137803960429127;1.0000466106124366
75.723487;1.0976446805919102;0.983270284286119;0.8955953887321468;0.0719375821627301;0.06552392503933974;1.1000494726774945;10.000912042796683;0.90935283999364;-0.0915279740343053;1.0452995467338395;1.0001879999165795;0.9137809878334407;1.0000454605481293
75.733487;1.0976444402774244;0.983269230398499;0.895597673285122;0.07193765883127101;0.06552373403280656;1.1000461662253878;10.000903016877162;0.9093542009002591;-0.09152797412719402;1.0452969475487153;1.0001881610027898;0.9137815998716727;1.0000443650624744
75.743487;1.0976442980208907;0.9832683113404295;0.8955998823016709;0.07193773240331897;0.0655235446499799;1.100042814014947;10.000893465625369;0.9093554594797296;-0.09152797421131141;1.045294339137385;1.0001881601826228;0.9137822387733573;1.0000433325011924
75.753487;1.0976442529315678;0.9832675247559526;0.8956020072559462;0.07193780265248353;0.06552335702622927;1.1000394279178112;10.000883354775572;0.9093566177486149;-0.0915279742889346;1.0452917170134082;1.0001879950189916;0.9137829096854301;1.000042367783499
75.763487;1.0976443030108387;0.9832663855919661;0.8956036037928962;0.07193963451485011;0.06552477955888827;1.1000360186716918;10.000872663755217;0.909357678946755;-0.09152797436176754;1.0452890775313293;1.0001876628573123;0.9137836171731828;1.0000414720547923
75.773487;1.0976444449532485;0.9832658518845965;0.8956055436713037;0.07193969718233859;0.06552459652168893;1.1000325949935623;10.000861385272863;0.9093586474261991;-0.09152797443048423;1.0452864173839784;1.0001871609265063;0.9137843658863772;1.0000406431590676
75.783487;1.0976446751748208;0.9832654416307207;0.8956073862923898;0.07193975565027907;0.0655244166413151;1.100029164594447;10.000849526583554;0.9093595281549992;-0.09152797449482729;1.045283732497036;1.0001864859244205;0.913785160511296;1.0000398756468312
75.793487;1.09764499051811;0.9832651541246699;0.895609128936969;0.07193980967721145;0.06552424056458596;1.1000257357070893;10.000837104555345;0.9093603263969362;-0.09152797455404205;1.0452810182457517;1.0001856338759627;0.9137860051757071;1.000039161304063
75.803487;1.0976453887331268;0.98326498839611;0.8956107681762424;0.07193985900769767;0.06552406888426879;1.1000223172317876;10.000824137627493;0.9093610477112113;-0.09152797460716793;1.0452782708156754;1.00018460124531;0.9137869025033178;1.0000384907074487
75.813487;1.0976458697170597;0.9832649436150613;0.8956123001108922;0.07193990348137234;0.06552390217027738;1.10001891700907;10.000810641739083;0.9093616978509939;-0.09152797465329224;1.0452754869490415;1.000183386423824;0.9137878528831177;1.0000378543619013
75.823487;1.0976464357732942;0.9832650191894707;0.8956137207098308;0.07193994318623188;0.06552374113154173;1.1000155407707333;10.000796627392843;0.9093622823146493;-0.09152797469164864;1.0452726623285016;1.0001819902894316;0.913788854663657;1.0000372434623648
75.833487;1.0976470905367046;0.9832652145683819;0.8956150264405387;0.07193997846554796;0.0655235867041462;1.1000121931507607;10.000782097447285;0.9093628059646163;-0.0915289747212441;1.0452697920519025;1.000180415810643;0.9137900050393263;1.0000366504042484
75.843487;1.0976488034470058;0.9832664105130882;0.8956162306372819;0.0719398376814332;0.06552322556030764;1.1000088787972833;10.000767053243843;0.909363273139569;-0.09152897474066854;1.0452668732211228;1.000178667157435;0.9137910990010034;1.0000360681368814
75.853487;1.0976496500864368;0.9832668442024549;0.8956173007418888;0.07193986539428934;0.06552308745021662;1.1000056025750449;10.00075150104236;0.9093636877797965;-0.09152897474869177;1.0452639065369025;1.0001767485309683;0.9137922296027211;1.000035488809737
75.863487;1.0976506001868147;0.9832673971893369;0.8956182524065999;0.07193988982617189;0.0655229589811122;1.100002369467091;10.000735445734797;0.9093640530384666;-0.09152897474492191;1.0452608959285556;1.0001746633352624;0.9137933884315198;1.0000349030835112
75.873487;1.097651656919841;0.9832680686291804;0.8956190869033117;0.07193991125912008;0.06552284105576221;1.0999991843778532;10.000718881389265;0.9093643704136158;-0.09152897472988598;1.0452578476680536;1.0001724143658661;0.9137945685073933;1.0000343005521617
75.883487;1.0976528211967282;0.9832688560704791;0.8956198064115147;0.07193992993827568;0.06552273441534866;1.0999970520953837;10.00070179134884;0.9093646388986778;-0.09152897470478363;1.0452547695384828;1.0001700044217894;0.9137957659610016;1.0000336706266466
75.893487;1.097654091876091;0.9832697567952821;0.895620413519089;0.07193994601205712;0.065522639595002;1.0999939777270502;10.000684155413065;0.9093648552413914;-0.09152897467120388;1.0452516692813831;1.0001674367597901;0.913796979531238;1.0000330034053757
75.903487;1.0976554667719691;0.98327076942917;0.895620911452738;0.07193995953467197;0.06552255694174103;1.0999909664195222;10.000665962208352;0.9093650151503453;-0.09152897463089976;1.0452485531430908;1.0001647157358886;0.9137982090202404;1.0000322906974533
75.913487;1.0976569436214583;0.9832718943202555;0.8956213048076564;0.07193997053560289;0.06552248668698663;1.09998802185516;10.000647222043401;0.9093651145660296;-0.09152897458573499;1.0452454260419175;1.0001618475522331;0.9137994539316184;1.000031526881022
75.923487;1.0976585202783864;0.9832731322226291;0.895621600037321;0.07193997908889528;0.06552242903828102;1.0999851457667804;10.00062797068586;0.9093651509640773;-0.09152897453778758;1.0452422928934035;1.0001588402440658;0.9138007128135678;1.0000307089081515
75.933487;1.097660195091651;0.9832744824460679;0.8956218052767924;0.07193998531993163;0.06552238417627672;1.0999823389297678;10.000608267352781;0.9093651237852848;-0.0915289744892993;1.0452391599317445;1.0001557027226606;0.9138019832883931;1.0000298353605457
75.943487;1.0976619676203283;0.9832759419383149;0.8956219296969626;0.07193998936547472;0.06552235217346049;1.099979601602114;10.000588189058314;0.9093650335877959;-0.09152897444239538;1.0452360351088852;1.000152444252282;0.9138032619614747;1.0000289046806472
75.953487;1.0976638384331328;0.9832775054135686;0.8956219826462228;0.07193999136202638;0.06552233296081841;1.0999769333741503;10.000567818891716;0.9093648811877053;-0.09152897439895732;1.0452329272559377;1.0001490747685382;0.9138045443816619;1.000027913252944
75.963487;1.0976658087477784;0.9832791659560048;0.895621972326434;0.07193999146917618;0.06552232633232721;1.099974333829017;10.00054723941807;0.9093646672031483;-0.09152897436065066;1.045229845655479;1.0001456047193913;0.9138058256819245;1.000026855060821
75.973487;1.097667880848368;0.9832809157274565;0.895621905105203;0.07193998985975378;0.06552233196108488;1.0999718035805142;10.000526536152954;0.9093643921356448;-0.09152897432890195;1.0452268011967425;1.0001420444141353;0.9138071009327411;1.0000257231057619
75.983487;1.097670057995105;0.983282746070441;0.8956217868204858;0.07193998668974216;0.06552234947208885;1.099969344255923;10.000505801435674;0.9093640569986217;-0.09152897430500874;1.045223806937054;1.0001384040546457;0.9138083650883696;1.0000245105723453
75.993487;1.0976723433732587;0.9832846467607359;0.8956216246079148;0.07193998213466087;0.06552237850424764;1.099966957572956;10.000485136416831;0.9093636634713002;-0.09152897429038365;1.0452208763210304;1.0001346944529252;0.9138096134046332;1.0000232110731904
76.003487;1.0976747387008066;0.9832866059579948;0.895621427541993;0.07193997646092586;0.0655224186933972;1.099964644354832;10.000464652039895;0.9093632136945557;-0.09152997428671449;1.045218021046111;1.0001309275669372;0.9138109419641705;1.0000218191065176
76.013487;1.09767724291202;0.9832881306543412;0.8956207683922278;0.07194173528713699;0.0655240777633205;1.0999624039069458;10.000444468338264;0.9093627104697524;-0.09152997429595991;1.045215250930127;1.0001271164073064;0.9138121469650259;1.0000203310663416
76.023487;1.0976798523085551;0.9832901702870448;0.8956205344996421;0.07194172852562955;0.06552413913350952;1.0999602343482608;10.000424717231056;0.9093621578077705;-0.09152997432012314;1.045212575172643;1.000123273829123;0.9138133261649773;1.0000187459833054
76.033487;1.0976825628624836;0.9832922319926722;0.895620299131572;0.0719417218116953;0.06552421058758241;1.0999581337400761;10.000405547332551;0.9093615621954834;-0.09152997436097375;1.045210002947226;1.0001194109133176;0.913814478817455;1.0000170650505682
76.043487;1.0976853723603077;0.9832943029415236;0.8956200718267117;0.07194171540838147;0.06552429183907096;1.0999561006843017;10.00038711908563;0.909360933552002;-0.09152997441999378;1.0452075423546676;1.0001155368222912;0.9138156053764556;1.000015289955497
76.053487;1.0976882802833665;0.983296370695343;0.8956198595476957;0.0719417094238514;0.0655243825805452;1.0999541335361285;10.000369587926416;0.909360283708565;-0.09152997449857558;1.045205198388964;1.0001116594874293;0.9138167055537834;1.0000134215864083
76.063487;1.097691286608879;0.9832984249254787;0.8956196669598626;0.07194170389328157;0.06552448240415172;1.0999522291676225;10.000353089154185;0.9093596239900466;-0.09152997459811807;1.0452029720265321;1.0001077858305714;0.9138177764339388;1.00001146040913
76.073487;1.0976943910549393;0.9833004579553056;0.8956194976241543;0.07194169892532543;0.06552459080112044;1.0999503833935076;10.00033773321619;0.9093589649402493;-0.09152997471965729;1.045200861419649;1.000103922190141;0.9138188122896814;1.0000094078392339
76.083487;1.0976975926214325;0.9833024642742235;0.8956193546026762;0.07194169476654645;0.06552470728682673;1.0999485931245248;10.00032360457855;0.9093583174645821;-0.0915299748635569;1.0451988636731202;1.0001000750316333;0.9138198058379634;1.0000072672568006
76.093487;1.0977008893693487;0.9833044395951465;0.8956192396027245;0.07194169175135923;0.06552483150105012;1.0999468576021323;10.000310764130402;0.9093576929134063;-0.091529975029811;1.0451969761755713;1.0000962509136535;0.9138207495701811;1.0000050445466526
76.103487;1.0977042783230186;0.9833063799283905;0.8956191517148623;0.07194169022571202;0.06552496320007135;1.0999451773620843;10.000299257547873;0.9093571014453767;-0.0915299752184019;1.0451951972465607;1.0000924552918715;0.9138216367146585;1.0000027484874159
76.113487;1.0977077550611396;0.9833082813073306;0.8956190878572772;0.07194169049654389;0.06552510224580538;1.0999435523682395;10.000289117421415;0.9093565500686123;-0.09152997542938056;1.0451935262945606;1.0000886914079035;0.9138224616918578;1.0000003903350565
76.123487;1.097711313743457;0.9833101398821336;0.8956190450109175;0.07194169284191947;0.0655252485905688;1.099941981310297;10.000280357074486;0.9093560421320008;-0.09152997566291601;1.0451919642633443;1.0000849607608184;0.913823219518866;0.9999979824380156
76.133487;1.0977149478143984;0.9833119513905918;0.8956190221377969;0.07194169756662144;0.06552540217392301;1.0999404620565365;10.000272973651729;0.9093555786401368;-0.09152997591930198;1.0451905135027124;1.00008126462302;0.9138239043215463;0.9999955365923874
76.143487;1.0977186500318972;0.9833137101892826;0.8956190206709002;0.07194170500678818;0.06552556282117464;1.0999389914871385;10.000266970331818;0.9093551602582663;-0.09152997619894736;1.0451891762749388;1.0000776052330733;0.913824508191693;0.9999930628726662
76.153487;1.0977224120223685;0.9833154096450623;0.8956190437398066;0.07194171545448645;0.06552573025691218;1.0999375647305076;10.000262373182359;0.9093547882492379;-0.0915299765023216;1.0451879536622708;1.0000739867288926;0.9138250215524705;0.9999905698363079
76.163487;1.0977262244154196;0.9833170436960875;0.8956190951606854;0.07194172910127099;0.06552590417943265;1.099936175172401;10.000259214232594;0.9093544634775987;-0.0915299768298255;1.0451868461691791;1.0000704160131346;0.9138254347157208;0.9999880655094218
76.173487;1.0977300773751095;0.9833186071365785;0.8956191792709183;0.07194174607400607;0.06552608430123182;1.0999348151219404;10.00025750665714;0.9093541852148134;-0.09153097718195523;1.0451858547280373;1.0000669022576874;0.9138258394748463;0.9999855578320654
76.183487;1.0977339614792845;0.9833200949564777;0.895619300891776;0.07194176648534663;0.06552627034251704;1.099933476831224;10.000257247167001;0.9093539516175289;-0.09153097755970623;1.0451849804888844;1.0000634547282459;0.9138260289463026;0.9999830551095733
76.193487;1.0977378683776786;0.9833215026638996;0.8956194645322871;0.07194179042607507;0.06552646203482895;1.099932153255374;10.000258429290733;0.9093537604962222;-0.09153097796457388;1.0451842235432953;1.0000600806371678;0.9138260988592164;0.9999805663594966
76.203487;1.0977417902052775;0.9833228270298422;0.8956196732319729;0.07194181793077044;0.0655266591598563;1.0999308373600325;10.000261045992964;0.9093536088095827;-0.09153097839796974;1.0451835818679298;1.0000567841445047;0.9138260471332716;0.9999781002837886
76.213487;1.0977457185589055;0.9833240661433943;0.8956199279172218;0.07194184896069035;0.06552686158665938;1.0999295210018711;10.000265089215885;0.9093534921550047;-0.09153097886063112;1.0451830515520673;1.0000535661192589;0.9138258735999795;0.9999756636234414
76.223487;1.0977496444946442;0.9833252191000446;0.8956202278199491;0.07194188343913283;0.0655270692668163;1.0999281955834397;10.000270551827631;0.909353405416879;-0.0915309793526995;1.0451826283640877;1.0000504241817236;0.9138255791317567;0.9999732604604883
76.233487;1.0977535591828371;0.9833262857209343;0.8956205713720542;0.07194192129855398;0.06552728215299812;1.0999268540735285;10.000277426684377;0.9093523438287635;-0.09153097987419638;1.0451823090687795;1.0000473538348025;0.913824170705549;0.9999708929987697
76.243487;1.0977574544198685;0.9833272656154275;0.8956209566449833;0.07194196247536493;0.06552750008426145;1.0999254918437686;10.000285707600577;0.9093523035972065;-0.09153098042520197;1.0451820913381855;1.0000443508005064;0.9138236419245627;0.9999685632588481
76.253487;1.097761323372232;0.9833281564779052;0.8956213812815075;0.07194200688482533;0.06552772275048561;1.099924106008998;10.000295396603665;0.9093522814944368;-0.09153098100583466;1.0451819734629577;1.0000414118147731;0.9138230028856656;0.9999662744875217
76.263487;1.0977651608645282;0.9833284728329779;0.8956214045935192;0.07194381962861551;0.0655295578685487;1.0999226953773587;10.000306510476854;0.9093522738155374;-0.09153098161615467;1.04518195463501;1.0000385331913813;0.9138222585192929;0.9999640321196887
76.273487;1.0977689618520414;0.9833291701250305;0.8956218998490595;0.07194386992850918;0.06552978882680462;1.0999212611830715;10.000319084229977;0.9093522765788644;-0.09153098225587375;1.0451820351573926;1.0000357105862037;0.9138214125339196;0.9999618444988639
76.283487;1.0977727193803004;0.9833297616768593;0.8956224278681276;0.0719439226530742;0.06553002331622432;1.099919807364042;10.000333167731199;0.909352286755304;-0.09153098292431068;1.0451822159844693;1.0000329405596196;0.9138204674619774;0.9999597220370285
76.293487;1.0977764245629136;0.9833302419634761;0.8956229893656573;0.07194397739275524;0.06553026090882144;1.0999183401673762;10.000348813041004;0.9093523025140947;-0.09153098362089018;1.0451824973227863;1.0000302211743695;0.9138194247446196;0.99995767459871
76.303487;1.097781033074313;0.9833314871151966;0.8956236021719113;0.07194386165870226;0.06553028684351717;1.0999168671151287;10.000366067335266;0.9093523225021521;-0.09153098434550039;1.045182877665056;1.0000275514831982;0.9138182852361616;0.9999557102105666
76.313487;1.0977846063984424;0.9833317291894141;0.895624237464625;0.07194391913346035;0.065530529485087;1.0999153957641987;10.000384976304103;0.9093523450285301;-0.09153098509819152;1.0451833546269502;1.0000249314805894;0.9138170506425773;0.9999538366027803
76.323487;1.0977881005437713;0.9833318445064918;0.8956249136305735;0.07194397708780452;0.06553077404596956;1.0999139331970849;10.000405582190194;0.9093523676556511;-0.09153098587875129;1.045183926030321;1.0000223623795286;0.9138157239186673;0.9999520627644599
76.333487;1.0977915067686075;0.9833318297787621;0.8956256336649543;0.07194403472850677;0.0655310200257217;1.0999134865800968;10.000427914621566;0.9093523878662562;-0.09153098668674733;1.0451845896272292;1.0000198462359189;0.9138143078570155;0.9999503983168153
76.343487;1.0977948172858327;0.9833316848554325;0.8956264003300581;0.07194409121108031;0.06553126688854835;1.0999120640459263;10.000451983750903;0.9093524044026385;-0.09153098752187837;1.0451853425803506;1.0000173848383453;0.9138128041820301;0.999948851989598
76.353487;1.097798025263635;0.9833314119347394;0.8956272149506543;0.07194414571012443;0.0655315141144886;1.0999106745348146;10.000477774135993;0.9093524177811688;-0.09153198838407578;1.0451861817556214;1.0000149789608719;0.91381131502372;0.9999474307705318
76.363487;1.097801124120696;0.9833327777456163;0.8956296845139753;0.07194467818559637;0.06553219913301912;1.0999093265919628;10.000505238200013;0.9093524295203143;-0.09153198927323684;1.045187103878779;1.0000126284500124;0.9138096442516738;0.999946139919584
76.373487;1.0978041077773535;0.9833322499092364;0.8956305895624355;0.0719447265722378;0.06553244566471403;1.0999080280510831;10.000534293286846;0.9093524413119817;-0.09153199018918641;1.0451881053932803;1.0000103319678177;0.913807898389755;0.9999449840810739
76.383487;1.097806971562112;0.9833315883841449;0.89563153487777;0.07194477107160889;0.06553269123240626;1.0999067868809411;10.00056482564047;0.9093524548645299;-0.09153199113200766;1.0451891830614581;1.0000080867143504;0.9138060833585293;0.9999439689543255
76.393487;1.0978097118618335;0.9833307856900386;0.8956325186954892;0.07194481131558425;0.06553293545154648;1.0999056107774527;10.000596702530624;0.9093524720846038;-0.0915319921020897;1.0451903342705517;1.0000058895220911;0.9138042024835039;0.9999431021756663
76.403487;1.0978123248745875;0.9833298330891567;0.8956335402227845;0.07194484705613495;0.06553317787525258;1.0999045053597318;10.000629782183582;0.9093524955979811;-0.09153199309983907;1.0451915556864095;1.0000037379446771;0.9138022564847575;0.9999423926725638
76.413487;1.0978148063440643;0.9833287218322565;0.8956345986881301;0.07194487815731457;0.06553341798240053;1.0999034733234276;10.000663910414579;0.9093525291196517;-0.09153199412559226;1.045192841812643;1.000001629763024;0.9138002448163054;0.9999418484834499
76.423487;1.0978171523464333;0.9833274444495093;0.8956356931453823;0.07194490461460784;0.06553365526090052;1.0999025144421868;10.000698913554224;0.9093525769349419;-0.09153199517973028;1.045194185255454;0.9999995619779573;0.9137981665915077;0.9999414742622945
76.433487;1.0978193600144874;0.9833259949257817;0.8956368221475655;0.07194492655425697;0.06553388929946022;1.0999016255232128;10.000734602990452;0.9093526429432339;-0.09153199626258975;1.0451955781001108;0.9999975312132772;0.9137960205835771;0.9999412701482876
76.443487;1.09782142772158;0.9833243686476878;0.8956379838861899;0.07194494422949475;0.06553411984233573;1.0999008015972676;10.0007707874337;0.9093527296350371;-0.09153199737407407;1.0451970130754642;0.9999955356450388;0.9137938049456814;0.9999412328475117
76.453487;1.0978233553326466;0.9833225629042532;0.895639176863049;0.07194495804262985;0.06553434678170546;1.0999000380595847;10.000807280474275;0.9093528368377919;-0.09153199851344919;1.045198483960991;0.9999935762073149;0.9137915168888635;0.9999413580803919
76.463487;1.0978251450934269;0.9833205772728881;0.8956404000571248;0.07194496850548698;0.06553457009558938;1.0998993318091406;10.000843902325137;0.9093529612691806;-0.09153199967943816;1.045199985030442;0.999991655860693;0.913789152999427;0.9999416415830559
76.473487;1.0978268018086759;0.9833184136286202;0.8956416526685099;0.07194497606324221;0.06553478981445499;1.0998986815651945;10.000880481047608;0.9093530979693378;-0.09153200087027558;1.045201510112225;0.9999897779229372;0.9137867105369519;0.9999420775033733
76.483487;1.0978283313370991;0.9833160758141185;0.8956429335809206;0.07194498089776183;0.06553500599360883;1.099898087602036;10.000916857234246;0.9093532420244507;-0.09153200208390881;1.0452030525131264;0.9999879445439716;0.9137841883960224;0.9999426568621317
76.493487;1.0978297386433138;0.98331356908179;0.8956442406794943;0.07194498285840144;0.06553521866105176;1.0998975502598192;10.000952896444986;0.9093533886420083;-0.09153200331823282;1.045204605643814;0.9999861557962348;0.9137815874992582;0.999943368352726
76.503487;1.0978310264960767;0.983310900098369;0.8956455710841509;0.07194498154275938;0.06553542781282523;1.0998970685370815;10.000988501854156;0.9093535325407733;-0.09153200457091375;1.0452061632054925;0.9999844098656474;0.9137789110241394;0.9999442000566684
76.513487;1.097832194836409;0.9833080776050754;0.8956469225078328;0.07194497646510366;0.06553563343833971;1.0998966405492139;10.001023605189507;0.9093536680285497;-0.09153200583929579;1.045207719354027;0.999982704345791;0.9137761640662815;0.9999451400898356
76.523487;1.0978332404605433;0.9833046311559747;0.8956478564354028;0.07194673242547245;0.06553744361585806;1.0998962650493236;10.001058140226538;0.9093537884980932;-0.0915320071208673;1.0452092693135056;0.9999810370929568;0.9137733534246527;0.999946176769548
76.533487;1.0978341576903463;0.9833015317571753;0.8956492496942643;0.07194671850436274;0.06553764208026891;1.0998959420512937;10.001092030654124;0.909353884702591;-0.09153300841388534;1.0452108094156278;0.9999794058714271;0.9137705878189075;0.9999472990689321
76.543487;1.0978349406143966;0.9832983064752996;0.8956506659013376;0.07194669961769894;0.06553783686603686;1.0998956726506897;10.001125193018742;0.9093539444606553;-0.09153300971767898;1.0452123370647373;0.9999778079594794;0.9137676763480367;0.999948497264487
76.553487;1.0978355848606232;0.983294961807521;0.8956521059991567;0.07194667558457508;0.06553802783326512;1.0998954589185013;10.001157533367076;0.9093539548435194;-0.09153301103251163;1.0452138515584737;0.9999762404157291;0.913764728162624;0.9999497638720638
76.563487;1.0978360874278197;0.9832915030543206;0.8956535700502682;0.0719466463935514;0.06553821473575952;1.0998953028105767;10.001188943934565;0.9093539042705819;-0.09153301235907889;1.0452153544083507;0.9999747010373822;0.9137617510592045;0.9999510937551328
76.573487;1.0978364462866552;0.9832879344872958;0.8956550575978227;0.07194661215300205;0.06553839727027468;1.0998952037624339;10.001219315803693;0.9093537830806134;-0.09153301369800944;1.0452168486426345;0.9999731894383784;0.9137587522071156;0.9999524827081719
76.583487;1.09783666146231;0.9832842609171002;0.8956565679109576;0.07194657301124731;0.06553857514490402;1.0998951575528972;10.001248562388405;0.9093535839297138;-0.09153301504982221;1.0452183381050788;0.9999717067580017;0.9137557392391025;0.9999539261399977
76.593487;1.0978367365446813;0.9832804890344068;0.8956581001800216;0.07194652909315818;0.06553874808499262;1.0998951572772848;10.001276634640552;0.9093533027886759;-0.09153301641513835;1.0452198266446382;0.9999702542382629;0.9137527207788497;0.999955418683729
76.603487;1.0978366783064388;0.9832766271093497;0.8956596537190873;0.07194648050368391;0.0655389157679777;1.0998951942343151;10.001303514683084;0.9093529392144234;-0.0915330177944815;1.0452213172141398;0.9999688326398622;0.9137497063773227;0.9999569539501132
76.613487;1.0978364946262842;0.9832726845022639;0.8956612278626718;0.07194642732980656;0.0655390777892178;1.0998952587519828;10.001329198833625;0.9093524951641445;-0.0915330191876229;1.0452228121266027;0.9999674426928229;0.9137467061908889;0.9999585242050807
76.623487;1.097836193295013;0.9832686716592967;0.8956628216605569;0.07194636961656857;0.06553923372182299;1.099895342057228;10.001353688259673;0.9093519732878431;-0.09153302059330551;1.045224314031853;0.9999660857004498;0.9137437305331536;0.9999601205480999
76.633487;1.0978357827940726;0.9832645994054849;0.8956644336706645;0.0719463073491358;0.06553938319523106;1.0998954379664119;10.001376983145526;0.9093513754839717;-0.09153302200970918;1.0452258259667448;0.9999647640745687;0.9137407898614609;0.9999617342609016
76.643487;1.0978352735383234;0.9832604785931347;0.8956660618657183;0.07194624045500402;0.06553952594296275;1.099895543278979;10.001399076818034;0.9093507022926225;-0.09153302343490141;1.0452273511329802;0.9999634810216554;0.9137378950204754;0.9999633588105515
76.653487;1.0978346778013162;0.9832563215903323;0.8956677034965193;0.07194616890642905;0.06553966177524014;1.099895656892757;10.001419960103027;0.9093499534910018;-0.09153302486683554;1.0452288931542932;0.9999622391673183;0.9137350564923602;0.9999649906171834
76.663487;1.0978340084690263;0.9832521431934697;0.8956693549305104;0.07194609288594801;0.06553979047049832;1.0998957783608534;10.00143963406972;0.9093491288122993;-0.09153302630333167;1.0452304556439447;0.9999610398416955;0.9137322830260626;0.9999666279764722
76.673487;1.097833277836077;0.983247959334928;0.8956710116321461;0.07194601279498372;0.06553991171020053;1.099895907139017;10.001458121889947;0.9093482278065538;-0.09153302774218487;1.045232041244609;0.9999598838164704;0.9137295813394944;0.9999682696310092
76.683487;1.0978324967657638;0.9832437858794422;0.8956726686254727;0.07194592909156243;0.06554002512713275;1.099896042985312;10.00147547149632;0.909347249751915;-0.09153302918114971;1.045233651658687;0.9999587723373122;0.9137269565394716;0.9999699138297445
76.693487;1.0978316742930991;0.9832396386762547;0.8956743212541546;0.07194584217792924;0.06554013040814527;1.0998961872674566;10.001491743196656;0.9093461945329896;-0.09153303061783022;1.0452352885381808;0.9999577078908805;0.9137244121925824;0.9999715575784784
76.703487;1.097830818228116;0.9832355335963524;0.8956759652541543;0.07194575235730147;0.06554022736566924;1.0998963442690133;10.00150699495495;0.9093450635828135;-0.0915330320495107;1.0452369541729112;0.9999566944938101;0.9137219506482203;0.9999731966577863
76.713487;1.0978299366289828;0.9832314856340056;0.8956775963866228;0.07194565976700912;0.06554031594054753;1.0998965211315066;10.0015212863063;0.9093438594923595;-0.09153403347290291;1.0452386515800751;0.9999557373250799;0.9137196736409212;0.9999748272199462
76.723487;1.0978290389843506;0.9832275079102836;0.8956792107149346;0.07194556440079242;0.06554039618797755;1.099896726627635;10.001534693729308;0.9093425846427343;-0.0915340348842217;1.0452403837985953;0.9999548423448062;0.9137173809582886;0.9999764475698334
76.733487;1.0978281361077056;0.9832236123429826;0.8956808052564453;0.07194546625895223;0.06554046829803044;1.0998969699104917;10.0015473078463;0.9093412408259656;-0.09153403627971095;1.0452421530952944;0.9999540155091929;0.9137151704811003;0.9999780579662672
76.743487;1.0978272389982018;0.9832198114110411;0.895682378520646;0.07194536543354928;0.06554053262971804;1.0998972595487233;10.001559214706722;0.9093398307773378;-0.09153403765599503;1.0452439613687197;0.9999532610382691;0.9137130377859871;0.9999796593912016
76.753487;1.097826357773832;0.9832161185189802;0.8956839311166359;0.0719452620680074;0.06554058972209807;1.0998976034532437;10.001570490185355;0.9093383598412591;-0.09153403900993297;1.0452458111737164;0.9999525803112292;0.9137109783292627;0.9999812530005706
76.763487;1.0978255013251688;0.9832125465773338;0.8956854655601463;0.0719451563238592;0.06554064024550028;1.0998980099000395;10.001581206742381;0.9093368358049786;-0.09153404033832124;1.0452477060219703;0.9999519727511464;0.91370898915985;0.9999828397306337
76.773487;1.0978246774015192;0.9832091065452857;0.8956869846055159;0.07194504840780173;0.06554068487965063;1.0998984878374123;10.001591432112567;0.9093352676191061;-0.09153404163771371;1.04524964984243;0.999951437870143;0.9137070685645189;0.9999844200194337
76.783487;1.0978248574522476;0.9832066886206289;0.8956885054233666;0.07194476652091893;0.06554050986432693;1.099899045513144;10.001601224173923;0.9093336644263291;-0.09153404290434315;1.045251646007073;0.999950976395085;0.9137052145057989;0.9999859941079419
76.793487;1.0978241174642878;0.983203056571989;0.8956895587099066;0.07194642042410052;0.0655421526444279;1.0998996892825181;10.001610636828664;0.9093320348883114;-0.09153404413433223;1.0452536962788799;0.9999505892852084;0.9137034238533189;0.9999875618750476
76.803487;1.09782342779551;0.9832000579424507;0.8956910350408718;0.0719463079138941;0.0655421833277379;1.0999014241046519;10.0016197283066;0.9093293867673572;-0.09153404532411882;1.0452558005343968;0.9999502763729211;0.9137006981988647;0.9999891215748561
76.813487;1.0978227932474596;0.9831972132858956;0.8956924952963011;0.07194619468726011;0.06554221076124626;1.099902254395379;10.001628556956598;0.9093277268318063;-0.09153404647049053;1.0452579581530894;0.9999500364484926;0.913699025014131;0.9999906689544021
76.823487;1.0978222172023178;0.9831945203572725;0.895693937995463;0.07194608126814331;0.06554223566936798;1.099903183484971;10.001637170700686;0.9093260605902368;-0.09153404757033962;1.045260169205285;0.9999498678608468;0.9136974082842824;0.999992197746142
76.833487;1.0978217025619323;0.9831919746430845;0.895695361063723;0.07194596821658547;0.06554225872482214;1.0999042120655063;10.001645605568582;0.9093243919588474;-0.09153404862076843;1.0452624334482794;0.9999497689456001;0.9136958479557775;0.9999937006310095
76.843487;1.0978212522426265;0.9831895706739116;0.8956967618818815;0.07194585607020229;0.06554228052559666;1.0999053371850018;10.001653891950555;0.9093227233903366;-0.0915340496193788;1.0452647493567653;0.9999497382910963;0.9136943444586992;0.9999951700991517
76.853487;1.0978208677542107;0.9831873021486667;0.8956981369217848;0.07194574536318221;0.06554230158942573;1.0999065528257914;10.00166205261894;0.9093210562074879;-0.09153405056424756;1.0452671144133707;0.9999497738320848;0.9136928988338471;0.9999965993571875
76.863487;1.0978205484136474;0.9831851614201483;0.8956994812643638;0.07194563663157244;0.06554232236716863;1.0999078515712435;10.00167009522544;0.9093193908742839;-0.09153405145371714;1.0452695253948288;0.9999498710486788;0.9136915132962317;0.9999979833987876
76.873487;1.0978202921982105;0.9831831394723903;0.8957007889580204;0.07194553035435075;0.06554234325152584;1.0999092258955574;10.001678014843916;0.909317727572354;-0.09153405228627468;1.0452719788026132;0.9999500222639846;0.9136901912942156;0.9999993197670948
76.883487;1.0978200965129743;0.9831812265348461;0.8957020538373467;0.07194542693430478;0.06554236455150515;1.0999106686156406;10.001685799882999;0.9093160668601954;-0.09153405306041486;1.0452744710641815;0.9999502176593306;0.913688936738012;1.0000006080216852
76.893487;1.097819958198003;0.9831794132747391;0.8957032705652278;0.0719453267492965;0.06554238643772052;1.0999121730829267;10.001693433571464;0.9093144093589959;-0.09153405377453103;1.045276998198851;0.999950447095411;0.9136877531557711;1.000001848519218
76.903487;1.0978198740850984;0.9831776913910149;0.895704435631095;0.07194523018743348;0.06554240892442861;1.099913733379465;10.001700899354796;0.9093127544666477;-0.09153505442717529;1.0452795559966754;0.9999507019700926;0.9136867436882711;1.0000030417616035
76.913487;1.097819842868295;0.9831760526338496;0.8957055475411319;0.07194513762085249;0.0655424319125147;1.0999153445871106;10.001708183937735;0.9093110997019532;-0.09153505501767495;1.0452821403556785;0.999950976346612;0.9136857105182957;1.0000041879006607
76.923487;1.0978198663671905;0.9831744881191121;0.8957066063610709;0.07194504935121167;0.06554245523854207;1.099917002527852;10.00171526798303;0.9093094412929172;-0.09153505554654318;1.0452847468454807;0.9999512667325408;0.9136847559730293;1.0000052863011568
76.933487;1.0978199489506482;0.9831729891918649;0.8957076131927428;0.07194496557427381;0.06554247870014515;1.0999187023382522;10.001722117665638;0.9093077746477793;-0.09153505601526808;1.0452873701799852;0.9999515710922463;0.913683881950276;1.0000063359711198
76.943487;1.097820096547003;0.98317154812269;0.8957085696715292;0.07194488640902037;0.06554250207862394;1.0999204378097873;10.001728689213035;0.9093060942073089;-0.09153505642578834;1.045290004765144;0.9999518878730776;0.913683090964517;1.0000073364384978
76.953487;1.0978203155200814;0.9831701582580668;0.8957094777420301;0.07194481197156948;0.06554252519003224;1.0999222027884499;10.001734940819356;0.9093043938604726;-0.09153505678026243;1.0452926455666354;0.9999522151843895;0.9136823875183148;1.0000082882647474
76.963487;1.0978206109105335;0.9831688149979039;0.8957103395822037;0.0719447424388345;0.06554254794535716;1.0999239919677377;10.00174083897079;0.9093026681787006;-0.09153505708113668;1.045295288104987;0.9999525508712203;0.9136817778512953;1.0000091931625352
76.973487;1.0978209853155334;0.9831675168494902;0.895711156735527;0.07194467809836444;0.06554257035969535;1.0999257994474099;10.001746356724624;0.9093009133006298;-0.09153505733099872;1.045297928815408;0.9999528932412752;0.9136812673749976;1.0000100535057606
76.983487;1.0978214390104672;0.9831662650969828;0.895711928908138;0.0719446193299111;0.06554259253467185;1.0999276171761065;10.001751479312755;0.9092991270313304;-0.09153505753215133;1.0453005665419335;0.9999532406292378;0.9136808586907296;1.0000108711354352
76.993487;1.0978219701195013;0.9831650624766761;0.8957126542913246;0.07194456652513836;0.06554261468277275;1.0999294346306887;10.001756218914652;0.9092973085581696;-0.09153505768638304;1.0453032031275677;0.9999535902875399;0.9136805515746136;1.0000116463803868
77.003487;1.0978225748356338;0.9831639117189165;0.8957133314123578;0.07194452008363914;0.06554263713861255;1.0999312391413405;10.001760620392266;0.909295457247503;-0.09153505779499044;1.045305841930386;0.999953938574853;0.9136803433728689;1.0000123781867087
77.013487;1.0978232485684996;0.9831628145841341;0.8957139604889314;0.07194448047436063;0.06554266028859985;1.0999330167827552;10.001764752375069;0.9092935705537358;-0.09153505785877586;1.045308486187817;0.9999542818480437;0.9136802296133899;1.0000130650455814
77.023487;1.0978239872046271;0.9831617718079144;0.8957145430848155;0.07194444823241065;0.06554268451059027;1.0999347531067067;10.00176869333766;0.9092916433572287;-0.09153505787804692;1.0453111387901186;0.9999546167952524;0.9136802056121792;1.0000137057371603
77.033487;1.097824787618078;0.9831607833696688;0.8957150808438383;0.0719444238750053;0.06554271016263603;1.0999364326614178;10.001772519019989;0.9092896696100264;-0.091535057852866;1.0453138022171933;0.9999549409363571;0.9136802680721705;1.0000142992086447
77.043487;1.0978256471981063;0.9831598488448138;0.8957155747380791;0.0719444078222821;0.06554273755323686;1.099938038494126;10.001776287468086;0.9092876442175067;-0.09153505778355073;1.04531647730635;0.9999552534120195;0.9136804152728154;1.000014844169256
77.053487;1.0978265623326595;0.9831589681313336;0.8957160247317292;0.07194440034151871;0.06554276693326504;1.0999395531564984;10.001780026562525;0.9092855636236193;-0.09153505767088134;1.0453191621794682;0.9999555546614805;0.913680646006415;1.0000153391259574
77.063487;1.0978275281108738;0.9831581414936754;0.8957164293893216;0.07194440147588556;0.0655427985083465;1.0999409604266177;10.001783737512547;0.9092834252335407;-0.09153505751581928;1.0453218533083428;0.9999558453214441;0.9136809583896338;1.0000157824484373
77.073487;1.0978285400465484;0.9831568881161108;0.8957163483711272;0.07194617629178972;0.0655444405029292;1.099942246180301;10.001787407203338;0.9092812268500424;-0.09153505731932948;1.0453245477638882;0.9999561262748392;0.9136813495421753;1.0000161730283266
77.083487;1.0978295946094003;0.9831561693373853;0.8957166550751031;0.07194619395289617;0.06554447669857472;1.0999433985216556;10.00179102002986;0.9092789668615183;-0.09153505708242018;1.0453272442670287;0.9999563998769238;0.9136818161225555;1.0000165118174957
77.093487;1.0978306877708746;0.9831555061095641;0.8957169093630486;0.07194621933408653;0.06554451508939978;1.099944407885854;10.00179457026057;0.9092766444217731;-0.0915360568059115;1.0453299427498706;0.9999566705339162;0.9136824546757366;1.0000168022297415
77.103487;1.0978318141199441;0.983154902914995;0.8957171088376721;0.07194625202724646;0.06554455549127193;1.0999452668723733;10.001798068736525;0.9092742593822367;-0.0915360564901505;1.0453326436176016;0.9999569439630198;0.9136830600466643;1.0000170485703785
77.113487;1.0978329677397645;0.983154366156106;0.8957172506997746;0.07194629160855312;0.06554459771198677;1.0999459703593335;10.001801543627082;0.9092718122972051;-0.09153605613510618;1.0453353471820122;0.9999572260130738;0.9136837258050671;1.000017254174438
77.123487;1.0978341432543928;0.983153902542258;0.8957173317966289;0.07194633768119295;0.06554464160672177;1.099946516438171;10.001805035996494;0.9092693041328137;-0.09153605574048174;1.0453380529527283;0.9999575214844766;0.9136844440812222;1.0000174204111847
77.133487;1.0978353353791668;0.983153518419892;0.8957173487096217;0.07194638989849216;0.06554468705040171;1.0999469068264016;10.001808588303339;0.9092667357040957;-0.09153605530573244;1.045340759028579;0.9999578330547636;0.9136852068132386;1.0000175463799288
77.143487;1.0978365383836048;0.9831532193899374;0.8957172976529763;0.07194644793411559;0.0655447338706486;1.099947145955179;10.001812239345028;0.9092641073552084;-0.09153605483051631;1.045343462105934;0.9999581610987784;0.9136860067459568;1.0000176297224723
