time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.153487;1.0978377471266123;0.9831530096026654;0.895717174046762;0.07194651151180508;0.06554478187466296;1.0999472393305565;10.001816031373131;0.9092614191456614;-0.09153605431531828;1.0453461580590628;0.9999585045280699;0.9136868386265634;1.000017668290124
77.163487;1.0978389586817652;0.9831528916272244;0.8957169721675592;0.07194658047500213;0.06554483096531734;1.0999471919955461;10.001820011774221;0.9092586713198432;-0.09153605376150743;1.0453488429830304;0.9999588616269393;0.9136876998910367;1.0000176607080082
77.173487;1.09784017287758;0.9831528670270211;0.8957166858801735;0.07194665476578607;0.06554488117600313;1.0999470078494322;10.001824218405865;0.9092558644878157;-0.0915360531709366;1.0453515141373189;0.999959230610514;0.913688589915582;1.0000176059050327
77.183487;1.0978413916588474;0.9831529367386505;0.8957163106054664;0.0719467343479125;0.06554493258087626;1.0999466901961517;10.001828661344026;0.9092529994359899;-0.09153605254543379;1.0453541700880529;0.9999596106434269;0.9136895087279541;1.0000175035475598
77.193487;1.0978426187209596;0.9831531005013298;0.8957158449088348;0.0719468191505279;0.06554498521070298;1.099946243582416;10.001833316122214;0.9092500768668158;-0.09153605188636632;1.0453568102404402;0.9999600026275597;0.9136904560648442;1.0000173549886084
77.203487;1.0978438587706438;0.9831533558660158;0.8957152904180715;0.07194690904750761;0.06554503905445067;1.0999456753823686;10.001838125008842;0.9092470972551806;-0.09153605119448645;1.0453594339384809;0.9999604077311757;0.9136914306242772;1.0000171630135433
77.213487;1.097845115122707;0.9831536986019018;0.8957146506055093;0.07194700389121433;0.06554509410396553;1.0999449952422433;10.001842996558691;0.9092440606177834;-0.09153605046994041;1.0453620394013574;0.9999608249858236;0.9136924298822814;1.000016931091892
77.223487;1.0978463882662683;0.9831541244944572;0.8957139294320158;0.07194710358201442;0.06554515039148284;1.0999442139660336;10.001847805370117;0.9092409659891699;-0.09153604971233417;1.0453646233470284;0.9999612515582509;0.9136934507048117;1.0000166641251234
77.233487;1.097847676507515;0.983154630262565;0.8957131303422016;0.0719472080921055;0.06554520803234112;1.0999433438434472;10.001852401472538;0.9092378118205009;-0.09153604892107868;1.0453671816442072;0.9999616846856932;0.9136944906366862;1.0000163697718236
77.243487;1.0978489760109635;0.9831552128121394;0.8957122558358475;0.0719473173902611;0.0655452672521091;1.0999423993525839;10.001856627947843;0.9092345977649752;-0.09153604809587931;1.045369710195047;0.9999621218635245;0.9136955494576017;1.0000160575780765
77.253487;1.097850280616684;0.9831558682531227;0.8957113078703247;0.07194743131481934;0.06554532835333339;1.0999413972740568;10.001860335925324;0.9092313260262302;-0.09153604723688549;1.04537220513416;0.9999625598556959;0.9136966296095443;1.000015736363888
77.263487;1.097851583281953;0.9831565917233441;0.8957102888430287;0.07194754952054098;0.06554539165356414;1.099940356423286;10.001863393033176;0.9092280011383358;-0.09153604634464522;1.0453746629657306;0.9999629942674039;0.9136977351897773;1.0000154128859995
77.273487;1.0978528776041532;0.9831573777099428;0.8957092020118702;0.07194767157820266;0.06554545744254295;1.099939296860425;10.001865680971926;0.9092246284977303;-0.09153604542030916;1.0453770811475607;0.9999634187506101;0.9136988709217196;1.0000150926421674
77.283487;1.0978541581035577;0.9831582204936719;0.8957080510484494;0.07194779713398357;0.06554552596103483;1.0999382383820668;10.001867079873401;0.9092212131306965;-0.09153604446552166;1.045379458182715;0.9999638238767917;0.9137000417370269;1.0000147809282198
77.293487;1.0978554199068942;0.9831591147819754;0.8957068396739942;0.07194792598238287;0.06554559739470928;1.0999371984807795;10.001867457543844;0.9092177596498844;-0.09153704348162996;1.0453817927309754;0.9999641977145329;0.9137013526866449;1.0000144828765
77.303487;1.0978576228340073;0.9831609375664003;0.8957055873514917;0.07194788597951846;0.06554545749718843;1.0999371908872517;10.001866679524015;0.9092142720122021;-0.09153704246924528;1.0453840822186595;0.999964527793957;0.9137026078678702;1.0000142033343726
77.313487;1.0978588313488957;0.9831619225873378;0.8957042667647491;0.07194802133820338;0.06554553501597006;1.0999362258200283;10.001864626162181;0.9092107527453082;-0.09153704142848124;1.0453863226022622;0.9999648024595;0.9137039113403221;1.0000139470669815
77.323487;1.0978600040961022;0.9831629476319312;0.8957028985396585;0.07194816017652927;0.06554561541826937;1.0999353112275956;10.001861198713673;0.9092072032858619;-0.09153704035918499;1.0453885101144764;0.999965011479312;0.9137052664054971;1.0000137184414164
77.333487;1.0978611346482117;0.9831640087829779;0.8957014887026822;0.07194830284525375;0.06554569829834356;1.0999344533198654;10.001856320865892;0.9092036253108386;-0.09153703926127746;1.0453906427483086;0.9999651467510537;0.9137066756012867;1.0000135203030347
77.343487;1.0978622158616445;0.9831651023470089;0.8957000432843085;0.07194844987083514;0.06554578305964816;1.0999336559638395;10.00184994465696;0.9092000212753322;-0.09153703813515386;1.0453927196774548;0.999965202333922;0.9137081403024432;1.0000133529988071
77.353487;1.097863239699154;0.9831657452766004;0.8956981292408368;0.07195036717888705;0.06554747717317058;1.0999329203488069;10.001842045773664;0.9091963941857476;-0.09153703698144158;1.04539473952793;0.9999651731792343;0.9137096603383821;1.0000132151835055
77.363487;1.0978641976794852;0.9831668982768282;0.8956966266981126;0.07195052494238431;0.0655475638558759;1.099932245703229;10.001832601257062;0.9091927477912495;-0.09153703580054715;1.0453966990654682;0.999965054248334;0.9137112339360247;1.0000131059807649
77.373487;1.0978650814573205;0.9831680800881611;0.8956951028042859;0.07195068896065647;0.06554765072111779;1.0999316303329334;10.00182157670131;0.9091890870495367;-0.09153703459282422;1.0453985929426945;0.9999648406819287;0.9137128581878284;1.0000130258748832
77.383487;1.0978658835032424;0.9831692887382393;0.8956935636431484;0.07195085952030904;0.06554773731953338;1.0999310726337845;10.001808936068034;0.9091854185622853;-0.09153703335897265;1.0454004143990956;0.9999645279942875;0.9137145292925514;1.00001297618516
77.393487;1.097866598061317;0.983170520691457;0.8956920157485896;0.07195103663022476;0.06554782320431848;1.099930571532179;10.001794654819236;0.909181750825482;-0.09153703210007322;1.04540215655819;0.9999641124112376;0.9137162424539887;1.0000129585057165
77.403487;1.0978672213805838;0.9831717714051021;0.8956904656768414;0.07195122012975831;0.06554790793604369;1.0999301258602072;10.001778725015459;0.9091780934268286;-0.0915370308174939;1.0454038133284698;0.9999635914901466;0.9137179922710934;1.0000129742087975
77.413487;1.0978677502002887;0.9831730357440783;0.8956889196383659;0.07195140989891548;0.06554799112658379;1.0999297337633258;10.001761151584004;0.9091734551647352;-0.09153702951296956;1.0454053791760163;0.999962964166615;0.9137187782470263;1.0000130244739316
77.423487;1.097868180633478;0.9831743081612334;0.8956873829204437;0.07195160600137335;0.06554807244423183;1.0999293929736578;10.001741940497102;0.9091698431367924;-0.09153702818864722;1.045406849031134;0.9999622303865431;0.9137205846393978;1.0000131111773063
77.433487;1.0978685095605736;0.98317558240932;0.8956858594933416;0.07195180862403092;0.06554815155021669;1.0999291013045442;10.001721091199345;0.9091662640800035;-0.09153702684713452;1.04540821919908;0.9999613911293754;0.913722410265298;1.0000132372825552
77.443487;1.097868736203472;0.9831768513927928;0.8956843522533734;0.07195201790045659;0.06554822803310426;1.0999288567018304;10.001698603247368;0.909162725967057;-0.09153702549166844;1.0454094875921771;0.9999604480527725;0.9137242478260149;1.0000134056277317
77.453487;1.0978688617382493;0.9831781076069315;0.8956828637465151;0.07195223379962719;0.06554830140161118;1.0999286572874207;10.001674485593615;0.9091592379957324;-0.09153702412600584;1.045410653050007;0.9999594025309995;0.9137260889754532;1.0000136174373124
77.463487;1.0978688886780767;0.9831793435497516;0.8956813968678762;0.07195245612381444;0.065548371101181;1.0999285020390477;10.001648751245389;0.9091558093303693;-0.09153702275411649;1.0454117156807354;0.9999582557489635;0.9137279250517403;1.0000138720157332
77.473487;1.0978688213641976;0.9831805523651801;0.895679954771264;0.0719526845776945;0.06554843652192689;1.0999283912970719;10.001621403516577;0.9091524474390176;-0.0915370213800379;1.045412677559366;0.9999570098528998;0.9137297473450834;1.0000141667764584
77.483487;1.0978686656250065;0.983181729136717;0.8956785398236644;0.07195291887253816;0.06554849700889799;1.099928326143932;10.001592427549955;0.9091491570369671;-0.09153702000767314;1.0454135420920068;0.999955668495159;0.9137315473047882;1.0000144966014257
77.493487;1.0978684262225678;0.9831828719297439;0.8956771532490219;0.07195315877126969;0.06554855186348978;1.0999283073566832;10.001561787407722;0.9091459398920013;-0.09153801864039667;1.0454143129258944;0.9999542368151363;0.9137334181046454;1.0000148537386806
77.503487;1.0978681047560945;0.9831839822088579;0.8956757962661572;0.07195340402961219;0.06554860032406921;1.0999283351041031;10.001529431867143;0.9091427948738604;-0.09153801728077116;1.0454149932264747;0.9999527215933256;0.9137351550700399;1.000015229728962
77.513487;1.0978677003308275;0.9831850651065372;0.8956744703652909;0.07195365433688758;0.06554864157817115;1.099928409591855;10.001495310909911;0.9091397182549563;-0.09153801593052767;1.0454155852570544;0.9999511309089137;0.9137368558877067;1.0000156176595862
77.523487;1.0978672110484775;0.983186129065515;0.8956731758744748;0.07195390932340695;0.06554867487570297;1.099928531520787;10.001459396343916;0.9091367046915373;-0.09153801459079604;1.0454160903973067;0.999949472790726;0.913738518209178;1.0000160121325188
77.533487;1.0978666346775978;0.9831871842892244;0.895671911679658;0.07195416855404026;0.06554869968193963;1.099928701378926;10.001421695749961;0.9091337488899619;-0.09153801326258491;1.0454165090010155;0.9999477538698422;0.9137401393512311;1.0000164078232867
77.543487;1.0978659693955324;0.9831882413772778;0.8956706765156878;0.07195443146907769;0.06554871571443494;1.0999289185084664;10.001382251188142;0.9091308471074817;-0.09153801194712056;1.0454168399468593;0.9999459793992368;0.9137417165894326;1.0000167988432602
77.553487;1.0978652146086707;0.9831893111643926;0.8956694691294828;0.07195469735474518;0.0655487228391971;1.0999291810942926;10.001341130728267;0.9091279976959509;-0.0915380106456897;1.0454170805429752;0.9999441544196358;0.9137432472287718;1.0000171789780605
77.563487;1.0978643712647453;0.9831904040401223;0.8956682874916793;0.07195496541563451;0.06554872095810549;1.0999294867499012;10.001298424001037;0.9091252009635291;-0.09153800935941876;1.0454172272655813;0.9999422845888466;0.9137447285657173;1.0000175418170298
77.573487;1.0978634416264785;0.9831915284145443;0.8956671286355428;0.0719552348937278;0.06554870997111047;1.0999298335230678;10.001254240743638;0.9091224589034705;-0.09153800808934232;1.045417277069294;0.9999403759751363;0.913746157487602;1.0000178806521567
77.583487;1.0978624283656024;0.9831926903905823;0.8956659889854472;0.07195550511869542;0.06554868977123657;1.0999302214858313;10.001208703894145;0.9091197748177487;-0.09153800683636436;1.0454172275477083;0.9999384339511798;0.9137475296854771;1.0000181885348625
77.593487;1.097861333602941;0.9831938942587313;0.8956648651023561;0.07195577550852353;0.06554866025170938;1.0999306533890119;10.00116193159681;0.9091171528000133;-0.09153800560098124;1.0454170756405476;0.9999364620069379;0.9137488397589668;1.0000184584486502
77.603487;1.0978601582862317;0.9831951422362859;0.8956637539723525;0.07195604557063637;0.0655486213726657;1.0999311329537678;10.001114021278145;0.909114597391724;-0.09153800438314869;1.0454168171236595;0.9999344619752468;0.9137500823366891;1.0000186837392906
77.613487;1.097858901344788;0.9831964345492911;0.895662652383903;0.07195631486652354;0.0655485732678364;1.099931662367067;10.00106505023754;0.909112113464593;-0.09153800318242261;1.0454164474644883;0.9999324352821324;0.9137512528275414;1.0000188590332306
77.623487;1.0978575593870847;0.9831977712911847;0.8956615573270882;0.07195658295902496;0.06554851632470665;1.0999322410477652;10.001015086128756;0.9091097061343217;-0.09153800199830701;1.0454159628748678;0.9999303834208461;0.9137523469767488;1.0000189808427915
77.633487;1.0978561280322658;0.9831991541716089;0.8956604673230535;0.07195684941596614;0.06554845120266625;1.099932865592608;10.00096419724217;0.9091073807019878;-0.09153800083065035;1.0454153612961528;0.9999283079323936;0.9137533599397663;1.0000190469690833
77.643487;1.0978546041309873;0.9832005854560405;0.8956593824943806;0.07195711386400662;0.0655483787506701;1.0999335304738338;10.00091245653349;0.9091051427652812;-0.0915379996797207;1.0454146427636342;0.9999262107531006;0.9137542864063029;1.0000190553425283
77.653487;1.0978529873849159;0.983201585073225;0.8956578655246301;0.07195914124831411;0.06554990794391687;1.0999342291832204;10.000859937840822;0.9091029984236253;-0.09153799854603403;1.0454138085598563;0.9999240945966348;0.9137551216895173;1.0000190035123568
77.663487;1.0978512804652878;0.9832031133345457;0.8956567926526476;0.0719594007409802;0.0655498232911491;1.099934954404634;10.000806711447213;0.9091009540421414;-0.09153799743029789;1.0454128606543667;0.9999219634121949;0.9137558624154684;1.0000188889389372
77.673487;1.0978494883584557;0.9832046874936925;0.8956557266581516;0.07195965727426931;0.06554973339622015;1.0999356971850909;10.0007528439326;0.9090990156650832;-0.09153799633339152;1.045411802316478;0.9999198230171835;0.913756506632589;1.0000187094158575
77.683487;1.0978476177659469;0.9832063043230217;0.8956546689769944;0.07195991062480517;0.06554963856786547;1.0999364471685862;10.00069840561613;0.9090971886454087;-0.09153799525625438;1.0454106380441093;0.9999176814488822;0.9137570534408012;1.0000184627832427
77.693487;1.0978456760641708;0.9832079588927205;0.8956536209913984;0.07196016077050442;0.06554953904352785;1.0999371943422998;10.00064348298822;0.9090954772139473;-0.09153799419979325;1.045409372567965;0.9999155489839475;0.9137575016802094;1.0000181469120666
77.703487;1.097843670193553;0.983209645048739;0.8956525833355792;0.0719604078423889;0.06554943511345997;1.099937930249339;10.000588181170627;0.9090938838698008;-0.09153899316478185;1.0454080106752766;0.9999134376740663;0.913757948868179;1.0000177616847339
77.713487;1.0978416063208623;0.9832113564642977;0.8956515567684918;0.07196065203473766;0.06554932712969952;1.0999386471665866;10.000532611273153;0.9090924093342261;-0.09153899215166472;1.0454065576356717;0.9999113604260841;0.9137581908939435;1.0000173104864682
77.723487;1.0978394900448856;0.9832130868146636;0.8956505434419073;0.0719608935868499;0.06554921537748713;1.099939336944638;10.000476873067262;0.9090910537843405;-0.09153899116039009;1.045405019896844;0.9999093308403338;0.9137583247450158;1.000016798629284
77.733487;1.09783732628642;0.983214828859471;0.8956495472560188;0.07196113273412004;0.06554909996017262;1.0999399915636958;10.000421042715423;0.9090898191270286;-0.09153899019035125;1.045403405925584;0.9999073631555228;0.913758349184993;1.000016230823345
77.743487;1.0978351182822057;0.9832165740723119;0.8956485737206501;0.07196136963805283;0.06554898080162522;1.0999406044513222;10.000365173645474;0.9090887104423498;-0.09153898924043329;1.045401725704184;0.9999054705073215;0.9137582658438352;1.0000156099218396
77.753487;1.097832866940585;0.9832183131986457;0.8956476294268774;0.07196160437990229;0.06554885773191389;1.099941171326379;10.000309308054547;0.909087735055215;-0.09153898830932687;1.045399989207059;0.9999036631315501;0.9137580796563385;1.0000149380339869
77.763487;1.097830572077517;0.9832200368841024;0.895646721342437;0.07196183695670627;0.06554873059625116;1.0999416907724895;10.00025348348221;0.9090869003274161;-0.09153898739596267;1.0453982055819144;0.999901948164162;0.913757798031473;1.0000142192914288
77.773487;1.097828234289944;0.9832217358378632;0.8956458571464214;0.07196206727147308;0.06554859937050378;1.0999421644335268;10.000197733238702;0.9090862123105974;-0.09153898649952384;1.045396382876618;0.9999003299868402;0.913757428494936;1.0000134609297178
77.783487;1.0978258558478415;0.9832233999953831;0.8956450458216908;0.07196229516988935;0.06554846425619942;1.0999425962605913;10.000142088439048;0.9090856755773579;-0.09153898561911242;1.0453945272792657;0.999898810977205;0.9137569770124935;1.0000126717186901
77.793487;1.0978234409488627;0.9832250176692434;0.895644296650931;0.07196252049178613;0.06554832567547869;1.0999429909775553;10.000086578218616;0.9090852926943391;-0.0915389847537047;1.0453926421837578;0.99989739299775;0.9137564486004519;1.000011859809803
77.803487;1.0978209956907534;0.9832265758547553;0.8956436176395217;0.07196274309275233;0.06554818418663562;1.099943352558737;10.000031226621479;0.9090850626618643;-0.09153898390245242;1.0453907281602373;0.9998960781791226;0.9137558486247522;1.0000110318711997
77.813487;1.0978185275204526;0.9832280605801927;0.8956430153649849;0.07196296284070247;0.06554804042813342;1.09994368342482;9.999976049926717;0.9090849797598547;-0.0915389830649143;1.045388783841638;0.9998948678614568;0.9137551834791497;1.0000101938881736
77.823487;1.0978160442250353;0.9832294568806359;0.8956424957556045;0.07196317962129657;0.06554789509069019;1.0999439844491168;9.999921058126391;0.9090850342902095;-0.09153898224112231;1.045386806977281;0.9998937613907267;0.9137544606649259;1.000009351848742
77.833487;1.0978135532253959;0.9832307494811058;0.8956420643050212;0.07196339336708098;0.06554774887494977;1.0999442555035936;9.999866260707996;0.9090852147059955;-0.09153898143160338;1.0453847950935806;0.9998927564089087;0.9137536876261517;1.0000085107530912
77.843487;1.0978110617307806;0.9832319237076581;0.8956417257425264;0.07196360406181634;0.06554760244132912;1.0999454964938638;9.999811672807104;0.909085509322217;-0.09153898063726075;1.045382745853735;0.9998918492841061;0.9137528697898716;1.0000076731284215
77.853487;1.0978095419143008;0.9832338471807158;0.8956414997657389;0.07196363960178127;0.06554724201277966;1.0999457081172734;9.999757323477464;0.9090859065438555;-0.09153897985903137;1.0453806580297909;0.9998910350423341;0.9137520099928208;1.000006838871135
77.863487;1.0978070713015688;0.9832347450488492;0.895641359170353;0.07196384400254478;0.06554709686378829;1.0999458914977398;9.99970326392794;0.9090863942077902;-0.0915389790974794;1.04537853290072;0.9998903075521098;0.9137511097584954;1.0000060064382708
77.873487;1.0978046215948207;0.9832354888299495;0.8956413250737472;0.07196404492036161;0.06554695317970438;1.099946047107096;9.999649566755787;0.9090869592695162;-0.09153897835266131;1.0453763739330264;0.9998896592254373;0.9137501704105617;1.0000051738410611
77.883487;1.0978021990034217;0.9832360711100303;0.8956414042773216;0.07196424196672603;0.0655468115657218;1.0999461740143586;9.999596314949486;0.9090875882116727;-0.09153897762429622;1.0453741844900808;0.9998890805233484;0.9137491929976116;1.0000043382857102
77.893487;1.097799809233181;0.9832364861946614;0.8956416041168854;0.07196443468468305;0.0655466726950095;1.0999462701977787;9.999543589575554;0.9090882678547728;-0.09153897691185499;1.0453719662824812;0.999888561191801;0.913748177945738;1.0000034958623059
77.903487;1.0977974575719838;0.9832367286863983;0.8956419314417776;0.07196462259340917;0.06554653723914222;1.099946333424509;9.9994914702797;0.9090889861141765;-0.09153897621466238;1.0453697199581196;0.9998880922251221;0.9137471248636448;1.0000026430111688
77.913487;1.0977951488539126;0.9832367918500758;0.8956423919453689;0.07196480521428454;0.06554640576155825;1.0999463618586636;9.999440044653065;0.909089732108116;-0.09153997553230962;1.0453674469010212;0.9998876661134878;0.9137461326173716;1.000001777851495
77.923487;1.0977928882224697;0.9832366678229819;0.8956429900141474;0.07196498205784682;0.06554627873867011;1.099946354439429;9.999389404747216;0.909090495527647;-0.09153997486496332;1.0453651503802228;0.999887276146357;0.9137449990293074;1.0000008987522497
77.933487;1.097790681863163;0.9832363499276225;0.8956437281679238;0.07196515262061033;0.0655461566447714;1.0999463111758652;9.999339631360254;0.9090912665767968;-0.0915399742131405;1.0453628347753676;0.9998869163388774;0.9137438227387514;1.0000000021757456
77.943487;1.0977885363626303;0.9832358345544132;0.8956446060114551;0.07196531644893915;0.06554603993227348;1.099946233740525;9.999290785643835;0.909092037377455;-0.09153997357721781;1.0453605041584895;0.999886581721737;0.9137426026945895;0.9999990832690813
77.953487;1.0977864584174406;0.9832351212510989;0.8956456204344826;0.07196547315607572;0.06554592898013144;1.0999461267316064;9.999242913900687;0.9090928029923832;-0.09153997295717699;1.0453581618648362;0.9998862680224282;0.9137413383190551;0.9999981378414451
77.963487;1.0977844557457352;0.9832337310942231;0.8956463292539397;0.0719673876027156;0.06554743222101604;1.0999459980814144;9.999196055253496;0.9090935606365945;-0.0915399723526567;1.0453558105302208;0.9998859702749779;0.9137400300473387;0.9999971623728092
77.973487;1.0977825368035508;0.9832326288272001;0.8956476038480905;0.07196752884926792;0.06554733374822275;1.099945856952818;9.999150240729946;0.9090943086637779;-0.09153997176327017;1.0453534519552192;0.999885681888122;0.9137386800669512;0.9999961527252209
77.983487;1.0977807085681317;0.9832313386261305;0.8956490012185606;0.071967661773187;0.06554724195910154;1.0999457106872186;9.999105488793642;0.909095046348905;-0.09153997118921266;1.0453510866351878;0.9998853957697253;0.9137372920123468;0.9999951037884475
77.993487;1.097778974818741;0.9832298668433233;0.8956505147428401;0.07196778603551832;0.06554715714301042;1.0999455639088127;9.999061810074005;0.9090957738077229;-0.09153997063157734;1.0453487129451202;0.9998851058536808;0.9137358697830793;0.9999940101415529
78.003487;1.0977773366443975;0.9832282205340208;0.8956521358154642;0.07196790128845205;0.06554707962121419;1.0999454201179548;9.999019217931133;0.909096492142762;-0.09153997009201771;1.0453463275286434;0.9998848070951405;0.9137344165563346;0.999992867307044
78.013487;1.0977757942922282;0.9832264072018037;0.8956538539299034;0.07196800721861144;0.06554700974056575;1.0999452834268884;9.998977734313886;0.9090972037007696;-0.09153996957242358;1.045343927364717;0.9998844947780906;0.9137329341755998;0.9999916728438815
78.023487;1.0977743485822982;0.9832244352354799;0.8956556569216273;0.07196810368234229;0.06554694780594718;1.099945159166752;9.998937390208093;0.9090979118980007;-0.09153996907495159;1.0453415111285487;0.9998841643195593;0.9137314229696009;0.9999904265898409
78.033487;1.09777300127097;0.9832223141901757;0.8956575310302067;0.07196819079650456;0.06554689401022608;1.0999450536582618;9.998898226460486;0.9090986207937682;-0.09153996860205592;1.0453390787969186;0.999883811944488;0.9137298820383536;0.9999891306789217
78.043487;1.09777175489441;0.983220054992586;0.8956594609630054;0.07196826891020885;0.06554684840383979;1.0999449735808293;9.998860294041002;0.9090993342541178;-0.09153996815630482;1.0453366310441783;0.9998834359997221;0.9137283097126588;0.9999877891428318
78.053487;1.097770612681942;0.98321766990222;0.8956614309784031;0.07196833850532523;0.06554681088165457;1.0999449253496385;9.99882364919048;0.9091000550757161;-0.09153996774002421;1.0453341693460716;0.999883037690106;0.9137267041424834;0.9999864065373529
78.063487;1.0977695789787705;0.9832151718108938;0.8956634266782769;0.0719684000941381;0.06554678114975793;1.0999449147008318;9.998788350006345;0.9091007848026522;-0.09153996735508431;1.0453316960633763;0.9998826202477179;0.9137250640346443;0.9999849870955936
78.073487;1.0977686599359995;0.9832125732570721;0.8956654355590212;0.07196845413547903;0.06554675870212712;1.0999449464568782;9.998754457401363;0.9091005235018477;-0.09153996700286986;1.0453292140555945;0.9998821872347922;0.9137223942000205;0.999983535042687
78.083487;1.0977678630702996;0.983209885849117;0.8956674463000284;0.07196850099872434;0.0655467428955041;1.0999450243670508;9.998722028518284;0.9091012694766947;-0.09153996668420787;1.0453267268896511;0.9998817417570801;0.9137206851138463;0.999982054281288
78.093487;1.0977671950976147;0.9832071205060227;0.8956694484516428;0.07196854098904872;0.06554673309094297;1.09994515156826;9.998691099765008;0.9091020200243131;-0.09153996639954895;1.0453242401384941;0.9998812867148389;0.9137189415107776;0.9999805474959579
78.103487;1.097766659876588;0.9832042881390771;0.8956714328768377;0.07196857436439379;0.06554672871524786;1.0999453323919743;9.99866168067512;0.9091027725483749;-0.09153996614938152;1.0453217617908779;0.9998808244186232;0.9137171607135373;0.9999790164765001
78.113487;1.0977662584915693;0.9832013998680622;0.8956733920399609;0.07196860129025255;0.06554672923237881;1.09994557403482;9.998633770526117;0.9091035250822105;-0.09153996593425671;1.0453193010943995;0.9998803555202359;0.9137153387560751;0.9999774633645607
78.123487;1.097765990549393;0.9831984663547478;0.89567531974266;0.0719686217824505;0.0655467341257954;1.09994588576116;9.998607371060928;0.9091042767147545;-0.09153996575430981;1.04531686779044;0.9998798787001092;0.913713473153445;0.9999758913392092
78.133487;1.0977658546249156;0.9831954969465543;0.895677210960602;0.0719686357293783;0.06554674288708315;1.0999462765787282;9.998582483159844;0.9091050274578535;-0.0915409656088175;1.0453144719525143;0.9998793914866421;0.9137116640473666;0.9999743043255672
78.143487;1.0977658479829147;0.9831924994050631;0.8956790615715436;0.07196864298520261;0.06554675495974362;1.0999467538480951;9.998559111111069;0.9091057772586455;-0.09154096549619445;1.045312123712556;0.9998788919560803;0.9137097124346735;0.9999727061423713
78.153487;1.0977659663647992;0.983189480050906;0.895680867431045;0.0719686434351672;0.06554676967045499;1.0999473227180423;9.998537271480142;0.9091065255876832;-0.0915409654143121;1.045309833114796;0.9998783800143898;0.9137077203318902;0.9999710998120127
78.163487;1.0977662035725213;0.9831864442369433;0.8956826241892158;0.07196863700491747;0.0655467862316555;1.099947985413048;9.998516984973955;0.9091072717530525;-0.09154096536092635;1.0453076099645782;0.9998778565431349;0.9137056895867793;0.9999694875920134
78.173487;1.097766550980683;0.9831833975992257;0.8956843284917725;0.07196862361303982;0.06554680388813985;1.0999487407845585;9.998498257807913;0.9091080146776558;-0.09154096533412905;1.0453054641093051;0.9998773217788031;0.9137036218481694;0.9999678717198262
78.183487;1.0977669979038238;0.9831803480812887;0.8956859788864107;0.07196860307777822;0.06554682210721062;1.0999495847324667;9.998481071311549;0.9091087521633812;-0.09154096533255536;1.0453034061777997;0.9998767750223228;0.9137015189661084;0.9999662554516995
78.193487;1.0977675328143273;0.9831773074313518;0.8956875755665087;0.07196857508571708;0.06554684056786678;1.099950511305537;9.998465385192246;0.9091094807567686;-0.09154096535511541;1.0453014471542892;0.9998762148544136;0.9136993839202356;0.9999646439000238
78.203487;1.0977681448188379;0.983174290679792;0.8956891198119464;0.07196853927798362;0.06554685902422966;1.0999515137938394;9.99845114603742;0.9091101964813162;-0.09154096540064185;1.0452995968502306;0.9998756391853345;0.9136972214243532;0.9999630445141358
78.213487;1.0977688249422053;0.9831713141261572;0.8956906136546728;0.07196849536215214;0.06554687734688837;1.0999525854365941;9.998438290563312;0.9091108952625191;-0.09154096546801249;1.0452978632441468;0.9998750459116762;0.9136950375928642;0.9999614667213717
78.223487;1.0977695663517788;0.9831683937690173;0.8956920592899484;0.07196844315502866;0.0655468956431594;1.0999537197091414;9.998426744672411;0.909111572350742;-0.09154096555662801;1.0452962529788212;0.9998744339028811;0.9136928392416307;0.9999599198371181
78.233487;1.097770364256012;0.9831655451849022;0.8956934583255085;0.0719683825543103;0.06554691418159277;1.0999549101752861;9.99841642866813;0.9091122219351903;-0.09154096566661987;1.04529477146093;0.9998738034174045;0.913690633791941;0.999958410323222
78.243487;1.0977712164635884;0.9831627841742976;0.8956948116981941;0.0719683134742205;0.06554693321042611;1.09995615008597;9.998407272628986;0.909112837844226;-0.09154096579839792;1.0452934218260947;0.9998731555309606;0.9136884293355496;0.9999569407038561
78.253487;1.097772122832336;0.9831601269225939;0.8956961200912255;0.07196823578363766;0.0655469528619944;1.0999574321929426;9.99839923181714;0.9091134145153285;-0.0915409659519513;1.0452922042889203;0.9998724908635873;0.9136862343514419;0.9999555099555831
78.263487;1.097773083217846;0.9831575890009319;0.8956973839531913;0.07196814927618127;0.06554697315795004;1.0999587489383615;9.998392283645543;0.9091139473928143;-0.09154096612667048;1.0452911172113177;0.9998718088772278;0.9136840575318348;0.999954114498803
78.273487;1.0977740961903784;0.9831551835226361;0.8956986034315546;0.07196805368899063;0.06554699407012009;1.0999600924477677;9.998386408784599;0.9091144324188268;-0.09154096632150784;1.0452901583329564;0.9998711080523514;0.9136819078177991;0.9999527501145339
78.283487;1.0977751587361977;0.9831529198791544;0.8956997786942582;0.07196794876044726;0.0655470155769443;1.0999614544372096;9.998381587993315;0.9091148651400422;-0.09154096653481604;1.0452893247064632;0.9998703858765283;0.9136797942376881;0.9999514131597235
78.293487;1.0977762661863975;0.9831503232894372;0.8957004716213717;0.0719695994932126;0.06554864579545104;1.0999628268198884;9.998377819246986;0.9091152408393253;-0.0915409667642522;1.045288612355842;0.9998696389831067;0.9136777252880897;0.999950099673049
78.303487;1.0977774130789741;0.9831483587457327;0.8957015568995784;0.07196947506466836;0.06554866857488414;1.0999642026437049;9.998375120465479;0.9091155555617608;-0.09154096700727997;1.045288016353651;0.9998688639706051;0.913675708019972;0.9999488049151471
78.313487;1.0977785945561684;0.9831465475112604;0.8957025957245971;0.07196934041639652;0.06554869212976157;1.0999655761482667;9.998373507800975;0.909115806472004;-0.09154096726173475;1.0452875308983693;0.9998680571820941;0.9136737472547154;0.9999475250261852
78.323487;1.097779806709834;0.9831448900457551;0.8957035889515732;0.07196919537630889;0.06554871655161741;1.099966941485161;9.998372977057397;0.9091159913237693;-0.09154096752599729;1.0452871490899465;0.9998672133600105;0.913671845221979;0.9999462583763972
78.333487;1.097781045315545;0.9831433853874791;0.8957045389466544;0.07196904002067377;0.06554874187277554;1.0999682911265114;9.998373504678831;0.9091161081620377;-0.09154096779901075;1.0452868626173826;0.999866326134853;0.9136700016438464;0.999945005092165
78.343487;1.0977823043791084;0.9831420314505261;0.8957054484909015;0.0719688746557343;0.06554876810158192;1.0999696155544842;9.99837505976127;0.9091161552012411;-0.09154096808033295;1.0452866621147079;0.9998653906060152;0.9136682147327766;0.9999437663069596
78.353487;1.0977835761853185;0.9831408249521219;0.8957063195441561;0.07196869974015285;0.06554879525670537;1.0999709044449286;9.998377615149021;0.9091161304530354;-0.09154196837021641;1.0452865378288054;0.9998644051101975;0.9136665832737207;0.9999425439650441
78.363487;1.0977848519035938;0.9831397616110011;0.895707152430769;0.07196851582171226;0.06554882333629289;1.0999721481074396;9.998381151148813;0.9091160323690454;-0.0915419686694514;1.0452864794785075;0.9998633711244224;0.9136649066372884;0.9999413402014377
78.373487;1.0977861216620768;0.9831388371541158;0.8957079465042116;0.07196832354438368;0.06554885229727796;1.0999733385088077;9.998385650224707;0.9091158610790715;-0.09154196897880088;1.0452864756984368;0.999862292144705;0.9136632847033418;0.9999401562228778
78.383487;1.0977873751383251;0.9831380477032627;0.8957087019658162;0.07196812368331597;0.06554888208976713;1.0999744696752043;9.99839108917468;0.9091156178538158;-0.09154196929853088;1.045286514220627;0.9998611718276238;0.913661716120458;0.9999389918978228
78.393487;1.0977886028706623;0.9831373888621935;0.8957094214199537;0.07196791709893276;0.06554891266718929;1.0999755369761226;9.998397441881817;0.9091153035964701;-0.09154196962856788;1.0452865832358094;0.9998600122010242;0.9136601987519218;0.9999378463853893
78.403487;1.0977897966517807;0.9831368550705083;0.8957101102500197;0.07196770461800014;0.06554894394580928;1.0999765358925886;9.99840469098924;0.9091149185040552;-0.09154196996910613;1.045286673152927;0.9998588134982122;0.913658729542234;0.9999367190025404
78.413487;1.0977909486789683;0.9831364404019945;0.8957107758611187;0.07196748694921451;0.06554897577741538;1.099978461717368;9.998412833026;0.9091144624335911;-0.09154197032093388;1.0452867769106458;0.9998575751587871;0.9136573033901769;0.9999356091596141
78.423487;1.097792051415301;0.983136139811274;0.8957114266363443;0.07196726469135774;0.06554900795280517;1.0999793101031359;9.99842187881424;0.9091139351388055;-0.09154197068507303;1.0452868885829207;0.9998562961530828;0.9136559125825279;0.9999345152611716
78.433487;1.0977930985164113;0.9831359490634117;0.8957120712833878;0.07196703840535319;0.06554904021564488;1.099980077195911;9.99843185406278;0.9091133363654373;-0.091541971062291;1.045287002171316;0.9998549744733333;0.9136545473566305;0.999933433979664
78.443487;1.0977940850449062;0.9831358635347712;0.8957127178425863;0.07196680867284051;0.06554907228975049;1.0999807594583126;9.998442787844876;0.9091126659834674;-0.09154197145305244;1.045287111583924;0.9998536071114059;0.9136531969699758;0.9999323605678727
78.453487;1.0977959721781512;0.9831367592500238;0.8957133880446847;0.0719664040225086;0.0655488895518886;1.0999813540010897;9.998454690933205;0.9091119245671562;-0.0915419718576808;1.0452872116235612;0.9998521910086259;0.9136518508799346;0.9999312900074928
78.463487;1.0977968282503514;0.9831368688824725;0.895714054635902;0.07196616919366797;0.0655489205324526;1.0999818593198456;9.998467546627056;0.9091111141300493;-0.09154197227646617;1.0452872992377928;0.9998507237262673;0.9136504992219352;0.9999302181495752
78.473487;1.09779761785761;0.9831370710205529;0.8957147366513885;0.07196593272713848;0.06554895074458622;1.099982276068029;9.9984813209369;0.9091102382935725;-0.09154197270954713;1.0452873737681878;0.9998492033795429;0.9136491326508671;0.999929142037113
78.483487;1.0977983418476143;0.9831373643853744;0.8957154374125152;0.07196569520855757;0.06554898012747552;1.0999826073981886;9.99849597799163;0.9091093012378355;-0.09154197315655659;1.0452874361231541;0.99984762929268;0.91364774265168;0.9999280604596207
78.493487;1.0977990023994777;0.983137748317805;0.895716161003332;0.07196545708683351;0.0655490086492957;1.0999828580274622;9.998511486121416;0.9091083058262928;-0.09154197361664831;1.0452874878028195;0.9998460029921576;0.9136463219102222;0.9999269750556754
78.503487;1.0977996029515056;0.9831382226557622;0.8957169126215381;0.07196521861424193;0.06554903630312864;1.0999830318794348;9.998527810410117;0.9091072530810007;-0.09154197408890634;1.0452875300499662;0.9998443278983884;0.9136448639985506;0.9999258905129011
78.513487;1.097800147281111;0.9831387872440887;0.8957176976023031;0.07196497992882178;0.06554906309132978;1.0999831304578163;9.998544908642106;0.9091061437868025;-0.0915419745722997;1.0452875630068625;0.9998426087719314;0.9136433632716686;0.9999248132963399
78.523487;1.097800638921677;0.9831394404961384;0.8957185202061952;0.07196474121886699;0.06554908901124962;1.0999831543464935;9.998562746128547;0.9091049806962899;-0.09154197506539233;1.0452875851429921;0.9998408520663002;0.9136418150581467;0.9999237493867337
78.533487;1.0978010809816912;0.9831401784863186;0.8957193829113144;0.07196450284422069;0.0655491140615435;1.099983105985932;9.99858130772247;0.9091037698117744;-0.0915419755665642;1.0452875931202759;0.9998390655151514;0.9136402154056193;0.9999227029402842
78.543487;1.0978014757151198;0.983140995427747;0.8957202858349509;0.0719642653265675;0.06554913824349157;1.0999829902755545;9.998600586486912;0.9091025200916409;-0.09154197607441432;1.045287581795399;0.9998372558941919;0.9136385616329252;0.9999216775376019
78.553487;1.097801824097848;0.9831418842666385;0.8957212269440468;0.0719640292646265;0.06554916158999466;1.0999828134072187;9.998620566194784;0.9091012424955099;-0.09154197658794408;1.0452875442946692;0.9998354270839986;0.913636854115811;0.9999206772924462
78.563487;1.0978021260350093;0.9831428367509879;0.8957222032649176;0.07196379526498653;0.06554918419833146;1.0999825817788573;9.99864121471526;0.9090999490805884;-0.09154197710668587;1.0452874724164;0.9998335805490965;0.9136350968586703;0.999919704918139
78.573487;1.0978023811549202;0.9831438438104146;0.8957232114113715;0.07196356385496691;0.06554920620436083;1.0999823009789678;9.998662485294146;0.9090986517344362;-0.09154197763070983;1.045287357273521;0.9998317171788234;0.9136332959584024;0.9999187595563253
78.583487;1.0978025895366539;0.9831448960422532;0.8957242471388885;0.07196333539074934;0.06554922774517677;1.099981974757985;9.998684320358471;0.9090973612457328;-0.09154297816039118;1.0452871898549045;0.9998298386584622;0.9136315579466862;0.9999178375927874
78.593487;1.0978027522167562;0.9831459837752562;0.8957253050301673;0.0719631100515982;0.06554924894936041;1.0999816050560927;9.99870665465488;0.9090960872352739;-0.09154297869619672;1.04528696123864;0.9998279482370839;0.9136296881953759;0.9999169350290207
78.603487;1.0978028711986019;0.9831470973162995;0.895726378251925;0.07196288788705496;0.0655492699174185;1.0999811930846692;9.998729414677573;0.9090948382214019;-0.09154297923864438;1.0452866628641058;0.9998260507322891;0.9136277924673891;0.9999160491503849
78.613487;1.0978029482314866;0.9831482271114762;0.8957274588074471;0.07196266885108846;0.06554929067407984;1.0999807397316568;9.998752520261034;0.9090936218761174;-0.09154297978817273;1.0452862877163758;0.9998241515413544;0.9136258764926644;0.9999151794785189
78.623487;1.0978029834099516;0.9831488820426553;0.8957281010579569;0.07196421811574163;0.06555091923114402;1.0999802452195204;9.998775895998575;0.9090924456194995;-0.09154298034488056;1.0452858315949072;0.9998222552963993;0.9136239448468813;0.9999143286233442
78.633487;1.0978029750135505;0.9831500110255622;0.8957291743022509;0.07196400511727181;0.06555093916365172;1.0999797090031962;9.998799481538864;0.9090913167295858;-0.09154298090847719;1.045285293025422;0.9998203651408073;0.9136219999761911;0.9999135025775466
78.643487;1.0978029200511858;0.983151119315003;0.8957302342441915;0.07196379519403703;0.06555095829373854;1.0999791298356603;9.998823232298856;0.9090902418959741;-0.09154298147860804;1.0452846725247567;0.9998184837355388;0.9136200435253398;0.9999127095082201
78.653487;1.0978028153923918;0.9831521934553862;0.8957312738855223;0.07196358857124859;0.06555097631463733;1.0999785065153918;9.998847117663674;0.9090892270610489;-0.09154298205533383;1.045283972205711;0.999816615291691;0.9136180776717054;0.999911957781878
78.663487;1.097802659633562;0.983153221804164;0.8957322871617133;0.07196338556716773;0.06555099295540301;1.0999778388716883;9.99887111650307;0.9090882776768351;-0.09154298263939493;1.0452831952131845;0.9998147664703535;0.9136161043575962;0.999911255462331
78.673487;1.097802453941039;0.9831541944207671;0.8957332710224135;0.07196318652133953;0.065551008019445;1.0999771276757886;9.998895209253563;0.9090873988647673;-0.09154298323209507;1.0452823446454071;0.9998129458604005;0.9136141239127469;0.9999106115361192
78.683487;1.0978022008968615;0.983155102553224;0.8957342257531968;0.07196299176961096;0.06555102136705707;1.0999763740810065;9.998919372262334;0.909086595093026;-0.09154298383495864;1.0452814225232427;0.999811162833623;0.9136121345964312;0.9999100364970223
78.693487;1.0978019030779647;0.9831559377598318;0.8957351542062018;0.07196280164024148;0.06555103288751171;1.0999755791885846;9.998943573574293;0.9090858694036968;-0.09154298444950848;1.0452804297410767;0.9998094263369187;0.9136101327424715;0.9999095413182156
78.703487;1.0978015628133548;0.9831566917649088;0.8957360612929808;0.07196261644802258;0.06555104250587154;1.0999747437667367;9.998967768250255;0.9090852228333086;-0.09154298507715183;1.0452793667954403;0.9998077444667399;0.9136081137899493;0.9999091362989078
78.713487;1.0978011823488691;0.9831573578835991;0.8957369530034912;0.07196243649733236;0.06555105016652388;1.0999738684642195;9.998991897578358;0.9090846544748633;-0.09154298571880916;1.0452782341933993;0.9998061246506359;0.9136060742479336;0.9999088305463516
78.723487;1.0978007633321878;0.9831579325033164;0.895737834912289;0.07196226208615597;0.06555105576789258;1.0999729539787906;9.99901589284345;0.9090841617170635;-0.09154298637462037;1.0452770328841827;0.9998045739520104;0.91360401281067;0.9999086315753517
78.733487;1.0978003063327324;0.9831584154761124;0.8957387120056123;0.0719620934679511;0.06555105913871973;1.0999720007202716;9.999039681117443;0.9090837407019907;-0.09154298704419121;1.0452757646179909;0.9998030996296892;0.913601929456568;0.9999085448553638
78.743487;1.0977998112431968;0.9831588090617297;0.8957395891625726;0.0719619307572885;0.06555106008021727;1.099971008521397;9.999063194723968;0.9090833871245966;-0.09154298772693828;1.0452744311533329;0.9998017094589069;0.9135998237786159;0.9999085737660299
78.753487;1.0977992776432772;0.9831591157342329;0.8957404704113541;0.07196177385964153;0.06555105838077648;1.0999699763924877;9.999086379111432;0.9090830962278013;-0.0915429884222993;1.0452730331394149;0.999800411504457;0.9135976945637412;0.9999087201086114
78.763487;1.0977987047260318;0.9831593368886845;0.8957413580619581;0.07196162251692584;0.06555105380861707;1.099968902129634;9.999109192428937;0.9090828624143954;-0.09154298912994727;1.0452715696120742;0.9997992132802673;0.9135955405500872;0.9999089845128493
78.773487;1.0977980915855143;0.9831594736586685;0.8957422529004901;0.07196147642409974;0.06555104618222099;1.099967782077505;9.999131603882738;0.9090826798207728;-0.09154298984972606;1.0452700381756173;0.9997981209907402;0.9135933607478769;0.9999093662139639
78.783487;1.0977974381399624;0.9831595279713379;0.8957431545318049;0.07196133524374881;0.06555103548590976;1.0999666110490502;9.99915359695757;0.909082543033081;-0.09154299058139256;1.0452684364716782;0.9997971394780172;0.9135911540183157;0.9999098624660697
78.793487;1.097796746072387;0.9831595020330403;0.8957440613635176;0.07196119852792703;0.06555102194481677;1.0999653829725566;9.99917517178906;0.9090814473996305;-0.09154299132454045;1.0452667635443529;0.9997962713504327;0.9135879236342378;0.9999104684715576
78.803487;1.097796018676896;0.983159397784644;0.8957449705911567;0.07196106577898859;0.0655510060324288;1.0999640922000509;9.999196340415077;0.9090813892579627;-0.09154299207857755;1.0452650191033233;0.999795515875515;0.9135856573065797;0.9999111786119188
78.813487;1.0977952597496594;0.9831592177833394;0.8957458780783797;0.07196093661638475;0.06555098836826329;1.099962733634905;9.99921711943197;0.9090813656064338;-0.09154299284261826;1.0452632026041868;0.9997948696429574;0.913583358655179;0.999911988305915
78.823487;1.0977944728864915;0.9831589658297005;0.8957467782347502;0.07196081080563178;0.06555096954035862;1.0999613015492675;9.999237524955829;0.9090813732834725;-0.09154399361561119;1.0452613138084066;0.9997943276005276;0.9135811284990346;0.9999128947693019
78.833487;1.0977936617227328;0.9831586461396739;0.8957476646835868;0.0719606882004067;0.06555094999631807;1.0999597891930155;9.999257564858425;0.9090814083176993;-0.09154399439672248;1.045259353248541;0.9997938836618103;0.9135787690623259;0.9999138962867764
78.843487;1.0977928308850788;0.9831582623855524;0.8957485314917831;0.07196056877593787;0.06555093006055104;1.0999581900566253;9.999277232778251;0.9090814657526181;-0.09154399518532595;1.0452573221627761;0.9997935314197102;0.91357638475109;0.9999149912914899
78.853487;1.0977919871418669;0.9831578178452974;0.8957493738757696;0.07196045269323056;0.0655509099846238;1.0999564994592848;9.999296515582639;0.9090815401923272;-0.09154399598054573;1.0452552222523652;0.9997932636110062;0.9135739808983439;0.9999161784940406
78.863487;1.0977911398311233;0.9831573164120027;0.8957501879297539;0.0719603402762355;0.06555088996018964;1.0999547148500672;9.9993154079232;0.9090816268043721;-0.09154399678111315;1.0452530548849372;0.9997930710034264;0.9135715625780009;0.9999174576445724
78.873487;1.0977902997468456;0.9831567636667881;0.8957509694857695;0.07196023194252006;0.06555087012123342;1.099952834709253;9.999333916732967;0.9090817218515121;-0.09154399758573446;1.0452508207583064;0.99979294349486;0.9135691335616911;0.9999188295182533
78.883487;1.097789477094265;0.9831561672016942;0.8957517132390964;0.07196012813458577;0.06555085055021068;1.0999508570677778;9.999352052692133;0.9090818219759639;-0.0915439983933216;1.0452485212556806;0.9997928724209649;0.9135666965052313;0.9999202951650589
78.893487;1.0977886805764956;0.98315553546362;0.8957524136720544;0.07196002919479369;0.06555083130320372;1.0999487790386284;9.99936982123692;0.9090819223858614;-0.09154399920276077;1.0452461601694516;0.9997928511621516;0.9135642537665092;0.9999218557130024
78.903487;1.097787918093172;0.9831548759714256;0.8957530670773558;0.07195993523054495;0.06555081246609029;1.0999465978152074;9.99938722109959;0.9090820159238865;-0.09154400001264963;1.0452437433458661;0.9997928745894642;0.9135618082645458;0.9999235131766663
78.913487;1.09778719752845;0.9831541949264246;0.8957536724369459;0.07195984614389858;0.0655507941753818;1.0999443114497196;9.999404249326835;0.9090820949191141;-0.0915440008213445;1.0452412768403656;0.9997929392515778;0.9135593635585612;0.9999252712599824
78.923487;1.09778652705751;0.9831534984023486;0.8957542305746882;0.07195976180627461;0.06555077660041471;1.0999419185509607;9.99942090927476;0.9090821537212583;-0.09154400162723067;1.0452387659979532;0.9997930438209038;0.9135569228942149;0.999927134989114
78.933487;1.097785915406617;0.9831527935763282;0.8957547425916815;0.07195968217541165;0.06555075995568128;1.0999394183024822;9.999437211246358;0.9090821882366419;-0.09154400242886795;1.0452362153604198;0.9997931887655658;0.9135544880816171;0.9999291091039902
78.943487;1.0977853718186366;0.9831520886030468;0.8957552091043872;0.07195960730442075;0.06555074448515935;1.0999368115260038;9.999453156201817;0.9090821936404155;-0.0915440032249099;1.0452336284829336;0.9997933757647527;0.9135520594027219;0.9999311964609776
78.953487;1.0977849055408628;0.9831513910961435;0.8957556315540525;0.07195953732364302;0.06555073034434696;1.0999341017213575;9.999468715915574;0.9090821643478626;-0.09154400401425272;1.0452310081120997;0.9997936072585665;0.9135496368832969;0.9999333984777843
78.963487;1.0977845257920047;0.9831507070159271;0.8957560141023074;0.07195947236331725;0.06555071748773665;1.099931294714735;9.99948383099288;0.9090820962033033;-0.09154400479648507;1.0452283573669816;0.9997938856338027;0.9135472210498996;0.9999357174238566
78.973487;1.0977842426495774;0.98314956041417;0.8957559254139735;0.07196117770104166;0.06555231382614199;1.0999283970547264;9.999498420187614;0.9090819876759029;-0.09154400557204372;1.0452256813452565;0.999794211914683;0.9135448121368639;0.9999381573787858
78.983487;1.0977840679888418;0.9831489171083936;0.895756248329338;0.0719611227427453;0.06555230296908206;1.0999254148386712;9.999512384656063;0.9090818391938371;-0.09154400634186352;1.0452229872929188;0.9997945844738011;0.9135424100965484;0.9999407229240853
78.993487;1.0977840156130276;0.9831483000395087;0.8957565511402907;0.0719610726960012;0.06555229295733557;1.099922354189546;9.999525611499394;0.9090816523382088;-0.09154400710693868;1.045220283494262;0.9997949985217148;0.9135400160500473;0.9999434180172301
