time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.003487;1.0977841003224993;0.9831477109756295;0.8957568389035085;0.07196102756258606;0.06555228377406432;1.0999192222181204;9.99953798454242;0.909081430104726;-0.09154400786805399;1.0452175788024123;0.9997954467649973;0.913537632740864;0.9999462461437169
79.013487;1.0977843364317268;0.983147149680484;0.8957571150367206;0.0719609873630534;0.0655522752992441;1.0999160267187948;9.999549397456235;0.9090811773389237;-0.09154400862561397;1.045214882303488;0.9997959205594078;0.9135352638140923;0.9999492108734817
79.023487;1.0977847362194484;0.9831466151745673;0.8957573811355802;0.0719609521271372;0.06555226718383203;1.0999127755927995;9.999559759100654;0.9090809002722587;-0.09154400937971349;1.0452122021590997;0.9997964109801248;0.9135329135354456;0.9999523156323726
79.033487;1.0977853085051656;0.9831461068923604;0.8957576375706129;0.07196092192250272;0.06555225886122658;1.099910477907211;9.999568991246745;0.9090806056130267;-0.09154401013049422;1.045209544602003;0.999796910211046;0.9135305870492718;0.9999555619690281
79.043487;1.0977860585159613;0.9831456246840798;0.8957578845299384;0.07196089686621052;0.06555224965900029;1.0999071458525433;9.999577033438232;0.9090802996934032;-0.09154401087845304;1.0452069136055828;0.9997974123286341;0.9135282905758183;0.9999589478879005
79.053487;1.0977869896354684;0.983145168579365;0.8957581226544132;0.07196087708667338;0.0655522389180546;1.0999037951351933;9.999583857491697;0.9090799882598617;-0.09154401162445458;1.045204311350949;0.9997979119797842;0.9135260312670394;0.9999624681452852
79.063487;1.0977881056231937;0.9831447391627475;0.895758352805367;0.0719608626811345;0.06555222608805453;1.099900443718483;9.999589474059912;0.9090796773064913;-0.09154401236949838;1.0452017399449371;0.9997984027851685;0.9135238165603311;0.9999661150244588
79.073487;1.0977894115402758;0.9831443374719022;0.8957585759341236;0.07196085372249536;0.06555221076291771;1.0998971105953814;9.999593924683642;0.9090793740003529;-0.09154501311444875;1.0451992034811877;0.9997988780497876;0.913521753670698;0.9999698781826154
79.083487;1.097790912742358;0.9831439643124708;0.8957587933842658;0.07196085027164913;0.0655521926603469;1.0998938141654881;9.999597268890403;0.9090790868830617;-0.0915450138599241;1.045196708750407;0.9997993328389311;0.9135196487128396;0.9999737449632045
79.093487;1.097793578312979;0.9831445015951977;0.8957590225051091;0.07196068024310992;0.06555195721571885;1.0998905700463575;9.999599571880264;0.909078825235709;-0.09154501460620569;1.0451942644975174;0.9997997651233215;0.9135176078868674;0.9999777012760455
79.103487;1.0977954815354214;0.9831441876763615;0.8957592335268623;0.07196068757629345;0.06555193301877243;1.099887389853686;9.999600899464227;0.9090785979575262;-0.09154501535316971;1.0451918802646398;0.999800175083854;0.9135156363703565;0.9999817322271052
79.113487;1.0977975900962522;0.9831439061182845;0.8957594439112285;0.07196069985281389;0.06555190567911702;1.099884281900049;9.99960133087257;0.9090784127082759;-0.09154501610063492;1.0451895650886012;0.9998005638545565;0.9135137382489659;0.9999858230288399
79.123487;1.0977999071382494;0.9831436598797292;0.8957596564157895;0.0719607166835045;0.0655518753558682;1.099881253627613;9.999600977443832;0.9090782756995949;-0.09154501684882635;1.0451873261196065;0.9998009336622798;0.9135119167220614;0.9999899597595447
79.133487;1.0978024352526106;0.9831434508524567;0.8957598751002405;0.07196073770041635;0.06555184234893378;1.099878313619977;9.999599981967165;0.9090781923061423;-0.09154501759827878;1.0451851678738941;0.9998012885309993;0.9135101742692899;0.9999941291079102
79.143487;1.097805175716141;0.9831432788969378;0.8957601048046122;0.07196076247552807;0.06555180702749841;1.0998754718100872;9.99959849760768;0.909078167923092;-0.09154501834955157;1.0451830922311005;0.9998016338293744;0.9135085126005602;0.999998317748598
79.153487;1.0978081289941253;0.983143142210219;0.8957603506926519;0.07196079042191679;0.06555176983564524;1.0998727386636906;9.99959666296458;0.9090782080232976;-0.09154501910324693;1.0451810988119246;0.9998019750514444;0.9135069331562069;1.0000025126530059
79.163487;1.0978112954630834;0.9831430370722111;0.8957606181095794;0.07196082081442443;0.06555173129003496;1.099870123375284;9.999594589314636;0.9090783175950194;-0.09154501986016121;1.0451791862774145;0.9998023168984286;0.9135054381727018;1.000006702702682
79.173487;1.0978146755316216;0.9831429572738549;0.8957609122515168;0.07196085292028986;0.06555169191883468;1.0998676323593113;9.999592367079295;0.9090785004610126;-0.09154502062134892;1.0451773545283096;0.9998026633242556;0.9135040316109313;1.0000108794285494
79.183487;1.097818269087968;0.9831428958685571;0.8957612372629186;0.0719608861229354;0.06555165219399332;1.0998652696538174;9.999590076914762;0.90907875871547;-0.09154502138789541;1.0451756058814798;0.9998030183647673;0.9135027193021377;1.0000150351989068
79.193487;1.0978220745862306;0.983142848500943;0.8957615952937032;0.07196091990046823;0.06555161247659022;1.0998630379552674;9.99958778988885;0.9090790927172355;-0.09154502216062534;1.0451739443967638;0.9998033867966702;0.9135015075591922;1.0000191617527918
79.203487;1.0978260886646298;0.9831428139872189;0.8957619865423571;0.07196095371302143;0.06555157299692731;1.0998609395723502;9.999585567166049;0.9090795014555207;-0.0915450229401072;1.0451723746756136;0.9998037740457926;0.9135004014729522;1.0000232515426193
79.213487;1.0978303065021904;0.9831427918396883;0.8957624100848322;0.07196098703098758;0.06555153387958726;1.099858977135891;9.999583470769453;0.9090799829030111;-0.09154502372665238;1.045170900441961;0.99980418548663;0.9134994047802907;1.0000272993591335
79.223487;1.0978347221716285;0.9831427808481163;0.895762864864897;0.0719610194764466;0.06555149520363335;1.0998571523150982;9.999581573493;0.9090805346284534;-0.09154502452012697;1.0451695230308342;0.9998046252770594;0.9134985200617256;1.0000313014088957
79.233487;1.0978393284002483;0.9831427798518384;0.8957633509088238;0.07196105085340856;0.0655514571130038;1.0998554631352129;9.999579956926476;0.9090811546710905;-0.09154502531991807;1.0451682414698764;0.9998050954615216;0.9134977478917332;1.0000352527251823
79.243487;1.0978441157074252;0.983142788168749;0.8957638703681179;0.07196108109076918;0.0655514198787479;1.0998539034599832;9.999578706178404;0.9090818420353121;-0.09154502612519445;1.0451670541171374;0.9998055968576074;0.913497086104464;1.0000391462696985
79.253487;1.0978490715843015;0.983142804840041;0.8957644273097778;0.07196111019221615;0.06555138382087994;1.0998524654437773;9.999577906735265;0.909082597006481;-0.09154502693503228;1.045165959176762;0.9998061308081511;0.9134965303600995;1.000042975103242
79.263487;1.0978541804343454;0.9831428280520137;0.8957650262406628;0.07196113816247754;0.06555134924027195;1.099851142438598;9.999577635622973;0.9090834214987858;-0.0915450277481745;1.0451649529652227;0.9998066990209563;0.9134960757983561;1.0000467341005082
79.273487;1.0978594244896211;0.9831428550138029;0.8957656706980222;0.07196116493193622;0.0655513164564969;1.0998499308868905;9.999577949551659;0.9090843183669163;-0.09154502856291995;1.0451640283787658;0.9998073021307045;0.9134957183870598;1.0000504189497927
79.283487;1.0978647853274508;0.9831428821542033;0.895766362228824;0.07196119031298956;0.06555128581061859;1.0998488308205545;9.999578884619648;0.9090852898930373;-0.09154502937724318;1.045163175876044;0.9998079396906068;0.9134954551312706;1.0000540255793577
79.293487;1.0978702450818654;0.9831429056452622;0.8957670994830079;0.0719612140222078;0.06555125756793814;1.0998478446607831;9.999580470103147;0.9090863371536663;-0.09154503018880099;1.0451623858163437;0.9998086110624685;0.9134952842317148;1.0000575510677407
79.303487;1.0978757870433906;0.9831429213616018;0.8957678785060508;0.0719612357988672;0.06555123184263446;1.0998469750243982;9.999582741113459;0.9090874604756126;-0.09154503099504467;1.045161650161566;0.9998093159351331;0.9134952057269816;1.0000609937315985
79.313487;1.0978813957450841;0.9831429249311593;0.8957686941862477;0.07196125554375354;0.06555120865674285;1.099846223098296;9.999585734890971;0.9090886597410732;-0.09154503179369879;1.0451609636333088;0.9998100551372147;0.9134952213963927;1.0000643525798731
79.323487;1.0978870566008516;0.983142913021906;0.8957695409444486;0.0719612734011859;0.06555118807937883;1.0998455882586904;9.999589474767523;0.909089934190381;-0.0915460325830788;1.0451603245802739;0.9998108307787423;0.9134954339850017;1.0000676268606228
79.333487;1.0978927555515885;0.9831428843055052;0.8957704125972464;0.07196128972697152;0.0655511702730914;1.09984506795805;9.999593961368221;0.909091282441418;-0.09154603336173256;1.0451597342187724;0.9998116448090498;0.9134956458693907;1.0000708154858577
79.343487;1.0978984790256672;0.9831423579553522;0.8957708648914458;0.07196307017512811;0.06555276350391673;1.0998446577859446;9.999599185166385;0.9090927027186521;-0.09154603412797054;1.045159194244245;0.9998124980221974;0.9134959603662903;1.0000739166415906
79.353487;1.097904214241186;0.9831422948223603;0.8957717683708126;0.07196308448870299;0.06555275164757904;1.0998443523925487;9.999605149923749;0.9090941928825201;-0.09154603487988255;1.0451587056246925;0.9998133904379833;0.9134963810760411;1.0000769275025718
79.363487;1.0979099496065379;0.9831422123421979;0.8957726823047982;0.07196309806340384;0.06555274289666611;1.0998441461559985;9.99961187937593;0.9090957503354783;-0.09154603561538109;1.0451582695209272;0.999814321678709;0.9134969112419687;1.000079844787447
79.373487;1.0979156749362624;0.9831421079498186;0.8957736071295895;0.07196311094746628;0.06555273736616819;1.0998440328530612;9.999619399910141;0.9090973715798734;-0.0915460363319718;1.0451578880513739;0.9998152907804253;0.9134975523416903;1.0000826665084708
79.383487;1.0979213814360922;0.9831419793807615;0.8957745456559532;0.07196312311411211;0.06555273512512752;1.0998440058433985;9.999627721270139;0.9090990513525957;-0.09154603702669581;1.045157563841349;0.9998162962990442;0.9134983037177941;1.0000853924153734
79.393487;1.0979270614228662;0.9831418258381165;0.8957755016962372;0.07196313447637886;0.06555273616341484;1.0998440595459769;9.999636833219977;0.9091007822413639;-0.0915460376963566;1.0451572992702334;0.9998173370938466;0.9134991629799983;1.000088022099636
79.403487;1.0979327076765997;0.9831416488267044;0.8957764796816915;0.07196314486518807;0.06555274042904302;1.0998441907001;9.999646715249066;0.9091025552657708;-0.091546038337833;1.0451570963558934;0.9998184126050441;0.9135001259187102;1.000090553708038
79.413487;1.0979383128220643;0.983141451054066;0.8957774840559107;0.07196315393202264;0.06555274784749666;1.099844398008256;9.999657349800922;0.9091043605342886;-0.09154603894841712;1.0451569577348232;0.9998195225042597;0.9135011865605608;1.000092984836546
79.423487;1.0979438700269981;0.9831412345933049;0.8957785181000298;0.07196316109070934;0.06555275834282945;1.099844680837074;9.999668732032946;0.9091061877204328;-0.09154603952612182;1.0451568874740464;0.9998206668734975;0.9135023379683948;1.0000953133142723
79.433487;1.097949375061359;0.9831410011922487;0.8957795835667305;0.07196316559055072;0.06555277192649675;1.0998450384474021;9.999680866220887;0.9091080270480651;-0.09154604006992532;1.0451568900974155;0.9998218461290967;0.9135035731537292;1.0000975363716433
79.443487;1.0979548271212702;0.9831407535244553;0.8957806808683199;0.07196316663702924;0.06555278879680906;1.0998454696407034;9.999693745115334;0.9091098703303545;-0.09154604057988287;1.0451569695322687;0.9998230602511355;0.9135048852763186;1.0000996496528998
79.453487;1.097960226621075;0.9831404948292419;0.8957818089684996;0.07196316345337712;0.06555280932020945;1.099845972640966;9.999707332712514;0.9091117112468642;-0.09154604105695212;1.0451571298683588;0.9998243087927371;0.9135062672948798;1.0001016471694417
79.463487;1.0979655722987935;0.9831402277368685;0.8957829653919515;0.07196315530187632;0.06555283391423176;1.0998465460654523;9.999721568769615;0.9091135447659409;-0.09154604150269592;1.0451573761847648;0.999825591581461;0.9135077120491402;1.0001035214046337
79.473487;1.0979708602468172;0.9831399536184584;0.8957841466855323;0.07196314149902351;0.0655528629874248;1.0998471900916316;9.999736381243581;0.9091153661514365;-0.0915460419189974;1.0451577141582047;0.9998269089004567;0.913509212306142;1.000105263470237
79.483487;1.0979760844115154;0.9831396723795611;0.8957853485515119;0.0719631213977036;0.06555289697849764;1.099847907035006;9.999751691716932;0.909117170783989;-0.09154604230762621;1.0451581494756486;0.9998282616518597;0.913510760371074;1.0001068640437247
79.493487;1.0979812379440035;0.983139382646353;0.8957865651759892;0.07196309436224256;0.06555293638587618;1.0998487022466492;9.9997674199914;0.9091189552913628;-0.09154604266982812;1.0451586873710417;0.9998296520872269;0.9135123485893935;1.0001083145416463
79.503487;1.0979863147728262;0.9831390822483318;0.8957877885842012;0.07196305980977032;0.06555298172050868;1.0998495846133944;9.99978349299833;0.9091207185661238;-0.09154604300615181;1.045159332410571;0.9998310838070381;0.9135139699188595;1.0001096078133327
79.513487;1.0979913103743022;0.9831387687975737;0.8957890088918392;0.07196301729482506;0.06555303342043979;1.0998505656237325;9.999799852185586;0.9091224610865124;-0.09154604331651352;1.04516008894491;0.9998325604808505;0.9135156164386391;1.0001107380697596
79.523487;1.0979962220254764;0.9831384399310357;0.8957902152047225;0.07196296653451645;0.06555309180719;1.0998516578296043;9.999816458332768;0.9091241831627536;-0.09154604360065055;1.045160961294268;0.9998340843434428;0.9135172776851328;1.0001116999263737
79.533487;1.0980010484495402;0.9831380924369496;0.8957913967170077;0.07196290733483093;0.06555315711164028;1.0998528737982307;9.999833293682613;0.9091258844684715;-0.09154604385859806;1.0451619534919372;0.9998356550644719;0.9135189417473152;1.0001124876035463
79.543487;1.098005788654157;0.9831377210897733;0.8957925439210591;0.07196283951255218;0.06555322950593571;1.0998542258068984;9.999850351086133;0.9091275650312736;-0.09154604409061057;1.045163069550683;0.9998372698156461;0.9135205977927409;1.000113095395101
79.553487;1.0980104416882117;0.9831373189628317;0.89579364935167;0.07196276293729274;0.06555330910498995;1.0998557251378143;9.999867616360604;0.9091292256969171;-0.09154604429695197;1.0451643135406696;0.9998389249686088;0.9135222371415505;1.0001135190788912
79.563487;1.0980150074683375;0.9831368792736705;0.8957947073433408;0.07196267763296132;0.06555339594397304;1.099857380391952;9.999885061023045;0.9091308676228412;-0.09154604447803703;1.0451656889778196;0.9998406177432384;0.9135238525473529;1.0001137569964715
79.573487;1.0980194865226778;0.9831363971668877;0.8957957131654376;0.07196258380198539;0.0655534899327867;1.0998591971527476;9.999902643333058;0.9091324914043681;-0.09154604463454707;1.0451671989189464;0.9998423462911384;0.9135254371253599;1.0001138101917242
79.583487;1.098023878944615;0.9831358700216677;0.8957966621021054;0.07196248181232297;0.06555359085791024;1.0998611798798499;9.999920313766767;0.9091330964478972;-0.09154704476737392;1.0451688470411478;0.999844108831972;0.9135260890965352;1.0001136823243806
79.593487;1.0980281847016256;0.9831352968180525;0.8957975489367537;0.07196237219768416;0.06555369848396536;1.0998633330616803;9.99993802346703;0.9091346809736327;-0.09154704487765858;1.0451706378455619;0.9998459032919201;0.9135275907783639;1.0001133794561208
79.603487;1.0980324047976078;0.9831346777503746;0.8957983681430827;0.07196225561553234;0.06555381266406382;1.099865660678339;9.999955726883254;0.9091362419676602;-0.09154704496684556;1.0451725748772531;0.9998477279642287;0.913529039744793;1.0001129089604968
79.613487;1.0980365406759942;0.9831340140524062;0.8957991147532416;0.07196213274075565;0.06555393337310272;1.0998681657632017;9.999973377150406;0.9091377746067668;-0.09154704503671947;1.045174658282822;0.9998495825886776;0.9135304278964022;1.0001122782681433
79.623487;1.0980405921827934;0.9831333078233422;0.8957997854834151;0.07196200414370756;0.06555406067712105;1.0998708503301915;9.999990922699727;0.9091392721056434;-0.09154704508953303;1.0451768840962625;0.9998514689489103;0.9135317472167674;1.0001114942951415
79.633487;1.0980445569421966;0.9831325619022392;0.8958003791091231;0.07196187026490827;0.06555419467556481;1.099873715172032;10.000008310514536;0.9091407269170223;-0.09154704512801799;1.0451792461142912;0.999853390665549;0.9135329905567213;1.000110562553855
79.643487;1.098048431142164;0.9831317798264302;0.8958008954848964;0.07196173152589294;0.06555433544919488;1.0998767594512877;10.000025494823904;0.9091421321113407;-0.0915470451551012;1.0451817384305513;0.9998553529578325;0.9135341521018737;1.000109485520508
79.653487;1.098052209932202;0.9831309660940476;0.8958013340550696;0.07196158845319746;0.06555448302867012;1.099879980343012;10.000042448792792;0.9091434815379797;-0.09154704517354706;1.045184356132451;0.9998573625318349;0.9135352277352727;1.0001082622369653
79.663487;1.098055887637887;0.9831301269662888;0.895801693516075;0.07196144170304282;0.06555463737923767;1.0998833737909168;10.000059171607269;0.9091447694533633;-0.09154704518582037;1.0451870943709143;0.9998594266514083;0.9135362158015509;1.0001068907176605
79.673487;1.0980594583416277;0.9831292713123267;0.8958019728031682;0.07196129200554835;0.06555479837081125;1.099886936237013;10.000075681488665;0.9091459903888086;-0.09154704519403813;1.045189947667401;0.9998615520699282;0.9135371174100025;1.0001053709393766
79.683487;1.0980629161162263;0.9831284099533931;0.8958021714799869;0.0719611401227259;0.06555496573299797;1.099890665166666;10.000092001477041;0.909147138907674;-0.09154704519987317;1.0451929097845565;0.999863744764328;0.9135379352232167;1.0001037057520707
79.693487;1.0980662547235132;0.9831275534800223;0.8958022890759976;0.0719609868278225;0.06555513907256467;1.0998945578058077;10.000108154894216;0.9091482094004018;-0.09154704520451631;1.0451959737389933;0.9998660096382738;0.9135386717217524;1.0001019006777203
79.703487;1.0980694675657152;0.9831267107110795;0.8958023251048636;0.0719608328449596;0.06555531797159764;1.0998996101825638;10.000124173275239;0.9091491967230815;-0.0915470452086255;1.045199132199474;0.9998683505413353;0.9135393286231249;1.0000999632052077
79.713487;1.098072548046715;0.9831258884092947;0.8958022802486594;0.07196067880217737;0.06555550208523551;1.0999038174131124;10.000140103763945;0.9091500972987854;-0.09154704521225594;1.04520237787247;0.9998707714338042;0.9135399074863543;1.0000979009189455
79.723487;1.098075490237074;0.9831250911494787;0.8958021572634054;0.07196052527347263;0.06555569116266792;1.099908173539447;10.000156005552235;0.9091509095195078;-0.091547045214981;1.045205702882181;0.9998732772279252;0.913540410115906;1.000095720295132
79.733487;1.098078289899589;0.983123841060381;0.8958015221939774;0.07196213815475778;0.06555749307458067;1.0999126707433677;10.00017194012024;0.9091516338170905;-0.09154704521620786;1.0452090975183461;0.9998758732610517;0.9135408381650945;1.0000934274082294
79.743487;1.0980809446798554;0.9831231024696715;0.8958012537879857;0.07196198770552868;0.06555769127042599;1.0999172989455652;10.00018796517237;0.9091522733924375;-0.09154704521544228;1.0452125499768048;0.9998785644216739;0.9135411929822408;1.0000910291474383
79.753487;1.0980834522272584;0.9831223990110876;0.8958009149171142;0.07196184004531987;0.06555789339310514;1.099922046029901;10.000204129094843;0.9091528345801336;-0.0915470452121334;1.0452160473103103;0.9998813549905279;0.9135414763791818;1.0000885339579026
79.763487;1.0980858076837816;0.9831217355914393;0.8958005053164934;0.07196169594584981;0.06555809892653451;1.0999268985057111;10.000220461315521;0.9091533256935683;-0.09154704520527862;1.0452195763364684;0.9998842485657154;0.9135416913448534;1.0000859515943923
79.773487;1.0980880035733824;0.9831211161011979;0.8958000247907516;0.07196155605463812;0.06555830737968457;1.0999318417865898;10.000236972425474;0.9091537558108344;-0.09154704519349366;1.0452231243304042;0.9998872470159811;0.9135418418135495;1.0000832925839656
79.783487;1.098090032243427;0.9831205433360206;0.8957994733112129;0.07196142096371984;0.06555851833072109;1.099936860110986;10.000253674583073;0.9091541346765835;-0.09154704517550592;1.045226679969148;0.9998903501487215;0.9135419324050567;1.0000805689157175
79.793487;1.0980928523213345;0.9831209007656362;0.8957988665485855;0.07196111916928431;0.06555851704145663;1.0999419373572157;10.00027060149864;0.9091544723776649;-0.09154704515037732;1.0452302342771016;0.9998935573961892;0.9135419687536405;1.0000777943300787
79.803487;1.0980945281953662;0.9831204266465637;0.8957981729943923;0.07196099523895884;0.06555873182789097;1.0999470580221253;10.000287804871261;0.9091547781038571;-0.09154704511736567;1.045233781045545;0.9998968693476596;0.9135419572211714;1.0000749824737731
79.813487;1.0980960175202288;0.9831200013889949;0.8957974084507717;0.07196087729037898;0.06555894784408112;1.0999522069787462;10.000305337125566;0.9091550593439269;-0.09154704507588803;1.0452373163958628;0.9999002876322832;0.9135419044029857;1.0000721450117849
79.823487;1.0980973113913044;0.9831196220505815;0.895796573922288;0.07196076519026265;0.0655591645917646;1.0999573696206268;10.000323243622876;0.9091553223813842;-0.09154704502567705;1.0452408378502356;0.9999038141705456;0.9135418178140131;1.0000692911227576
79.833487;1.0980983993020792;0.9831192836100705;0.8957956709692537;0.07196065859666613;0.06555938158797922;1.099962532765708;10.000341569863835;0.9091555729566688;-0.0915470449667563;1.045244343132826;0.9999074514902577;0.9135417063853193;1.0000664276653581
79.843487;1.0980992697310503;0.9831189792511716;0.8957947006616008;0.07196055709948039;0.06555959836926653;1.0999676841184025;10.000360367379656;0.909155815649572;-0.09154704489935864;1.0452478287472438;0.9999112038423873;0.9135415800060502;1.0000635596665184
79.853487;1.098099912778678;0.9831187013074469;0.8957936633744246;0.07196046024492332;0.0655598145027484;1.0999728115724565;10.000379685571813;0.9091560529001553;-0.09154804482415879;1.0452512902780808;0.9999150767672499;0.9135415494566717;1.0000606909934073
79.863487;1.098100322945153;0.9831184419921408;0.8957925590511543;0.07196036749979726;0.06556002962692632;1.0999779045440756;10.00039955515805;0.9091562851062819;-0.09154804474245758;1.045254724860184;0.9999190749846849;0.9135414251441133;1.0000578250927776
79.873487;1.0981004993506014;0.9831181934791579;0.8957913869092113;0.07196027830855095;0.0655602435187351;1.0999829552814901;10.000419971173928;0.9091565112623197;-0.09154804465592371;1.0452581320566219;0.9999232005434558;0.9135413169255532;1.0000549655089819
79.883487;1.0981004443832707;0.9831179473728681;0.8957901451686312;0.07196019222262576;0.06556045613833175;1.0999879583289354;10.00044088604152;0.9091567296186844;-0.09154804456631652;1.0452615117432227;0.9999274520465624;0.9135412323531218;1.0000521161554647
79.893487;1.098100162088068;0.9831176938241192;0.8957888308700952;0.07196010894167043;0.06556066762922516;1.0999929094786371;10.000462220508155;0.9091569383876271;-0.09154804447554729;1.04526486182101;0.9999318254164101;0.9135411773281951;1.0000492813995074
79.903487;1.098099656785524;0.9831174214897014;0.8957874391412476;0.07196002822204561;0.06556087823287758;1.0999978054113362;10.000483882071922;0.9091571363314837;-0.09154804438571584;1.0452681777980877;0.9999363162601748;0.9135411569150239;1.0000464656288939
79.913487;1.0980989331576865;0.9831171182031903;0.8957859632243345;0.07195994977654527;0.06556108812550013;1.1000026437379904;10.000505781252741;0.9091573231638629;-0.09154804429875288;1.0452714545154609;0.9999409220610694;0.9135411750450493;1.0000436730713136
79.923487;1.0980979973312148;0.9831167710176404;0.8957843965463075;0.07195987329313894;0.06556129734633125;1.1000074229831207;10.000527846066419;0.9091574995752176;-0.09154804421601555;1.0452746887772373;0.9999456421264961;0.9135412337492849;1.0000409083899813
79.933487;1.098096856322586;0.9831163660894404;0.8957827350765059;0.07195979854038495;0.06556150588429825;1.1000121426272214;10.000550027521653;0.9091576669387808;-0.0915480441383742;1.045277880904312;0.9999504753653589;0.9135413331396525;1.000038176896326
79.943487;1.0980955161298966;0.9831158896838709;0.8957809779012907;0.07195972540323488;0.06556171373324171;1.1000168035134048;10.000572290462761;0.9091578270480313;-0.09154804406654662;1.0452810346688002;0.9999554180500535;0.9135414720948725;1.0000354836530947
79.953487;1.098093981562604;0.983115329911561;0.8957791263704579;0.07195965381823542;0.06556192082507736;1.1000214083304087;10.000594599692805;0.9091579820075456;-0.09154804400125453;1.0452841558177748;0.9999604636280924;0.9135416495526816;1.0000328323814842
79.963487;1.0980922577187862;0.9831146777064174;0.8957771829004926;0.07195958370886174;0.06556212703645505;1.1000259614325594;10.000616912987109;0.909158134061079;-0.09154804394335089;1.045287250059504;0.9999656042976443;0.9135418659817851;1.0000302257905942
79.973487;1.0980903508093176;0.9831139266749367;0.8957751497984058;0.07195951496210364;0.06556233233005253;1.1000304682353297;10.0006391840428;0.9091582850853741;-0.09154804389380447;1.0452903225031134;0.9999708320073033;0.9135421235539437;1.0000276671546773
79.983487;1.0980882681346213;0.9831130728085764;0.8957730284514666;0.07195944744000975;0.06556253681378461;1.100034934915366;10.000661368600458;0.9091584360116893;-0.09154804385333754;1.045293378626441;0.9999761381663511;0.9135424250889753;1.0000251609272524
79.993487;1.0980860176408866;0.9831121143446163;0.8957708191329462;0.07195938098309085;0.06556274068001322;1.1000393680323932;10.000683428286099;0.9091585872585131;-0.09154804382224839;1.0452964248031953;0.999981513182809;0.9135427734267048;1.000022711553134
80.003487;1.0980836073677267;0.9831110511490548;0.8957685213577848;0.07195931536990237;0.06556294418622394;1.100043774228823;10.000705335424945;0.9091587403881217;-0.0915480438005458;1.0452994676546397;0.9999869457410616;0.9135431715824611;1.0000203221886796
80.013487;1.0980810459571138;0.9831098838309296;0.8957661346843668;0.0719592503147533;0.06556314765796002;1.100048160270616;10.000727072708028;0.9091588989686176;-0.09154804378796284;1.0453025128403668;0.9999924223849661;0.9135436225160443;1.000017994742707
80.023487;1.0980783437709174;0.9831086136563474;0.8957636588454827;0.07195918552980256;0.06556335141515898;1.1000525320316714;10.000748618664153;0.9091590678810593;-0.09154804378396295;1.0453055639039999;0.9999979284715818;0.9135441281512224;1.0000157303330692
80.033487;1.098075513134518;0.9831072435107392;0.8957610929017829;0.07195912073222595;0.06556355565508104;1.100056893048371;10.000769928624091;0.9091592527856044;-0.09154804378785023;1.0453086219303207;1.0000034493253096;0.9135446891437523;1.000013529125806
80.043487;1.0980725674911311;0.9831057784161872;0.8957584354166533;0.07195905556692606;0.06556376037251979;1.1000612447097189;10.000790931917194;0.9091594596277829;-0.0915480437987891;1.0453116866182346;1.000008970939365;0.9135453058408585;1.0000113906511998
80.053487;1.0980695190826428;0.983104224457598;0.8957556856226179;0.07195898955546869;0.06556396539863496;1.1000655868980096;10.000811553794719;0.9091596931391036;-0.09154804381586362;1.0453147578470658;1.0000144806034776;0.913545978761011;1.0000093150356189
80.063487;1.0980663758647031;0.9831025876702223;0.8957528435804288;0.07195892213712492;0.06556417053490507;1.1000699176301878;10.000831744140395;0.9091599558409701;-0.09154804383824867;1.0453178361075175;1.000019966810222;0.9135467081703406;1.0000073032923322
80.073487;1.0980631401136125;0.98310087463315;0.8957499097147855;0.07195885274488682;0.06556437562757149;1.1000742328221067;10.00085148650838;0.909160248936822;-0.09154804386530806;1.045320921326674;1.0000254184938637;0.9135474942110846;1.0000053565563556
80.083487;1.0980598092323368;0.9830990936019135;0.8957468850189674;0.0719587808535144;0.065564580530595;1.100078527011675;10.000870785528905;0.9091605736142842;-0.09154804389666733;1.045324011197556;1.0000308245752156;0.9135483377138336;1.0000034756918974
80.093487;1.098056377541201;0.9830972543972941;0.8957437717408185;0.07195870600554412;0.0655647850276611;1.1000827945562899;10.000889656398291;0.9091609310243034;-0.09154804393226952;1.0453271009607492;1.0000361738578867;0.913549240226506;1.0000016611242037
80.103487;1.0980528382051202;0.9830953672352394;0.8957405740293295;0.07195862782941534;0.06556498875965486;1.1000870309057325;10.000908125332636;0.9091613217324992;-0.09154804397210663;1.0453301845339231;1.0000414551618277;0.9135502031102128;0.9999999130719931
80.113487;1.0980491845794123;0.9830934416080673;0.8957372981272212;0.07195854605997039;0.06556519118446016;1.100091233489274;10.000926221975337;0.9091617456824114;-0.09154804401574013;1.0453332555541937;1.0000466579910885;0.9135512272593282;0.9999982327385554
80.123487;1.0980454109726452;0.9830914859677018;0.8957339518645722;0.071958460568155;0.06556539159662769;1.1000954012175128;10.000943965998061;0.9091622019053619;-0.0915480440622315;1.045336308348734;1.0000517730400726;0.9135523142269645;0.9999966234117162
80.133487;1.0980415129780143;0.9830890272643168;0.8957301062023444;0.07196013664820192;0.06556719731200603;1.1000995329179297;10.000961371076361;0.9091626882152055;-0.09154904411048198;1.0453393379747105;1.0000567918010548;0.913553567389085;0.9999950903734132
80.143487;1.0980374869831049;0.9830870338333657;0.8957266466122004;0.07196004395311277;0.06556739133214441;1.1001036270552935;10.00097845421563;0.9091632017034198;-0.0915490441592362;1.0453423385615468;1.000061706095502;0.9135547905683222;0.9999936400303465
80.153487;1.0980333292854394;0.9830850308314478;0.89572314508618;0.07195994804661583;0.06556758103540636;1.1001076836956196;10.00099522885573;0.9091637390437558;-0.09154904420676266;1.0453453023040964;1.0000665083684883;0.9135560881262855;0.9999922791742487
80.163487;1.0980290360670686;0.9830830225094805;0.8957196114774443;0.07195984934302378;0.0655677657400632;1.1001117056942358;10.001011699755319;0.90916429612566;-0.09154904425099751;1.0453482205880698;1.0000711924499586;0.913557463725274;0.9999910145200951
80.173487;1.0980246047761608;0.9830810110274127;0.8957160557046412;0.07195974829999169;0.06556794479266406;1.1001156967207346;10.00102787245138;0.909164867686626;-0.09154904429014567;1.0453510854577142;1.0000757541340828;0.9135589206985472;0.9999898521575958
80.183487;1.0980200355158254;0.9830789974414503;0.8957124874134229;0.0719596452627263;0.06556811757356194;1.1001196589447322;10.001043760783897;0.9091654480580881;-0.091549044323011;1.0453538899534527;1.0000801909418202;0.9135604627440769;0.9999887971166868
80.193487;1.0980153305578397;0.9830769837694165;0.8957089148279418;0.07195954040666559;0.06556828349440723;1.1001235930199778;10.001059387457243;0.9091660335733811;-0.09154904434881443;1.0453566278079567;1.0000845008056343;0.9135620943169022;0.9999878534237041
80.203487;1.098010492412141;0.9830749735184227;0.8957053436788159;0.07195943381895312;0.06556844196450493;1.1001274984918619;10.001074776734896;0.9091666242152912;-0.09154904436694009;1.0453592932046198;1.0000886808931133;0.9135638200083117;0.9999870239586696
80.213487;1.098005522381273;0.9830729706713632;0.8957017769719631;0.07195932556927599;0.06556859233732708;1.1001313732072;10.001089940661025;0.9091672220077706;-0.09154904437695396;1.0453618807612;1.0000927280223662;0.9135656436609076;0.9999863101035474
80.223487;1.0980004210924732;0.9830709797276559;0.8956982152089141;0.07195921573457166;0.06556873388645107;1.1001352132768094;10.001104879495367;0.9091678276920303;-0.09154904437867827;1.0453643860590491;1.0000966396983284;0.9135675685646507;0.9999857124209558
80.233487;1.0979951905701206;0.9830690066981078;0.8956946566041786;0.07195910442333303;0.06556886587922484;1.1001390142943386;10.001119595716897;0.9091684389820488;-0.09154904437210287;1.045366806440048;1.0001004137892249;0.9135695985497218;0.9999852316021424
80.243487;1.0979898353365798;0.9830670590715496;0.8956910981136627;0.07195899179118428;0.06556898769366956;1.1001427720806736;10.001134104818211;0.909169051120875;-0.0915490443574517;1.045369141089705;1.000104047382803;0.9135717382115273;0.9999848682322935
80.253487;1.0979843620290568;0.9830651448886415;0.8956875375061601;0.07195887801213233;0.06556909883081877;1.1001464821442286;10.001148445379268;0.9091696585987014;-0.09154904433542757;1.0453713907653817;1.0001075373713755;0.9135739918607687;0.9999846224574842
80.263487;1.0979787787878514;0.9830632721805653;0.8956839745062817;0.07195876320628357;0.0655691988350929;1.1001501395728122;10.001162678415056;0.9091702572454824;-0.0915490443072115;1.0453735583785657;1.0001108824981355;0.913576362222632;0.9999844942727756
80.273487;1.0979730943315635;0.983061449009909;0.8956804100021498;0.07195864737949413;0.06556928726713833;1.100153740284452;10.001176866405444;0.909170845431514;-0.09154904427433196;1.0453756496556053;1.000114083852218;0.9135788497154873;0.9999844831817599
80.283487;1.0979673171859978;0.9830596831452811;0.8956768452338207;0.07195853038780038;0.0655693637265859;1.100157282473063;10.001191059108326;0.9091714236578059;-0.0915490442386771;1.045377671785576;1.00011714370847;0.9135814525984092;0.9999845873727317
80.293487;1.0979614551681443;0.9830579809082823;0.8956732821084176;0.0719584119182231;0.06556942782748117;1.100160767130333;10.001205301613386;0.9091719935316761;-0.09154904420235697;1.045379631007061;1.0001200643397525;0.9135841672146219;0.9999848040586722
80.303487;1.097955514291194;0.9830563461118748;0.8956697235719517;0.07195829151369121;0.0655694791356403;1.1001641973782559;10.001219646222605;0.909172557057427;-0.091549044167279;1.0453815323204727;1.0001228469351844;0.9135869882057656;0.9999851306221368
80.313487;1.0979494984135032;0.9830547795344138;0.895666173557639;0.07195816862692979;0.06556951712726754;1.1001675775427089;10.001234156421264;0.9091731163038297;-0.09154904413490285;1.0453833810065127;1.0001254915551616;0.9135899090246845;0.9999855645537469
80.323487;1.097943410708654;0.9830532793819721;0.8956626366852023;0.07195804268675987;0.06556954121886936;1.1001709129255302;10.001248902774558;0.9091736728634919;-0.09154904410637793;1.0453851827200547;1.0001279986751592;0.9135929221264483;0.9999861026202734
80.333487;1.0979372554871365;0.983051843032666;0.8956591177252233;0.07195791319035492;0.06556955087174261;1.100174209126027;10.00126395078531;0.9091742267545309;-0.09154904408267299;1.0453869422408084;1.000130370615793;0.9135960192525948;0.9999867408729988
80.343487;1.0979310391484034;0.9830504682365109;0.895655621143314;0.07195777980193016;0.06556954566632223;1.1001774707992593;10.001279347751;0.9091747757896174;-0.09154904406451256;1.0453886640547652;1.000132612009408;0.9135991922651563;0.9999874746696188
80.353487;1.097924770237467;0.9830491525498527;0.895652151010558;0.07195764238439102;0.06556952529384162;1.100180701475789;10.001295116995768;0.9091753159115546;-0.09154904405239306;1.0453903541408336;1.000134729442027;0.9136024337520633;0.9999882982767218
80.363487;1.097918458987293;0.9830478923586515;0.8956487116666533;0.07195750093673725;0.06556948953005437;1.1001839037635173;10.00131126003906;0.9091758416658163;-0.09154904404677576;1.0453920198285993;1.0001367301379427;0.9136057371114622;0.9999892050213262
80.373487;1.0979121169752888;0.9830466831104365;0.8956453087310844;0.07195735557014867;0.06556943823608677;1.1001870793054214;10.001327760508914;0.9091763471404966;-0.09154904404818817;1.0453936684170877;1.0001386207462108;0.9136090962996136;0.9999901877562524
80.383487;1.0979057570930677;0.983045520818933;0.8956419492095498;0.07195720658307599;0.06556937139316002;1.100190229355046;10.00134458647429;0.9091768274425256;-0.0915490440572221;1.0453953066702808;1.0001404073304994;0.9136125058588206;0.9999912395326941
80.393487;1.0978993935059118;0.9830444032599179;0.8956386409300906;0.07195705448617494;0.06556928912082423;1.1001933556473167;10.00136170019322;0.9091772791539925;-0.0915490440747257;1.0453969409326918;1.0001420959632166;0.9136159615714495;0.9999923544454105
80.403487;1.097893041559043;0.9830433297930474;0.895635392126273;0.07195689992387884;0.0655691916481304;1.100196460757897;10.001379078490979;0.9091776997057553;-0.09154904410179081;1.0453985769226144;1.0001436931121888;0.9136194603942668;0.9999935272711954
80.413487;1.097886717545849;0.9830423003217227;0.8956322105906832;0.07195674358727266;0.06556907931610856;1.1001995476568582;10.001396725356098;0.9091780868047166;-0.09154904413922958;1.045400219596647;1.0001452053312532;0.9136229991681847;0.999994751901112
80.423487;1.0978804375509794;0.9830413141178606;0.8956291023522339;0.07195658613948026;0.06556895262801411;1.1002026188505911;10.001414661677646;0.9091784381723582;-0.09155004418731791;1.0454018735523563;1.0001466377591088;0.9136266739930416;0.9999960204891273
80.433487;1.0978742157390313;0.9830403695160825;0.8956260716348147;0.07195642813479856;0.06556881227178916;1.1002056759731569;10.00143290802704;0.9091787517705668;-0.09155004424615999;1.0454035428710116;1.0001479928635575;0.9136302797106559;0.9999973241811442
80.443487;1.0978680641061846;0.983039464593185;0.8956231227739855;0.07195626998055442;0.06556865911853262;1.1002097199941177;10.001451485761798;0.9091790263876874;-0.09155004431590355;1.0454052299526335;1.0001492716718265;0.9136339114293007;0.9999986549509623
80.453487;1.0978619937759875;0.9830385972172443;0.8956202618601292;0.0719561119900999;0.06556849422755785;1.1002127513823645;10.001470427890721;0.9091792618038321;-0.09155004439663442;1.0454069348127335;1.0001504761384665;0.9136375640224756;1.0000000073952988
80.463487;1.0978560157618587;0.9830377645458896;0.8956174959908706;0.07195595451030687;0.06556831879496937;1.1002157696883665;10.001489775173134;0.9091784583350084;-0.091550044488542;1.0454086558742652;1.0001516094690712;0.9136402383207094;1.0000013789549693
80.473487;1.0978501404149252;0.9830369635728767;0.8956148311513831;0.0719557980190123;0.06556813402021175;1.1002187727114454;10.001509560937203;0.9091786160826627;-0.09155004459217952;1.0454103916916264;1.0001526746407725;0.913643921628176;1.000002768901862
80.483487;1.0978443765866568;0.9830361923048059;0.8956122710328059;0.07195564304862867;0.065567940991704;1.1002217562837586;10.00152980047748;0.9091787344270277;-0.09155004470819753;1.0454121417869213;1.0001536740147408;0.9136476166533336;1.0000041776527622
80.493487;1.097838731485649;0.9830354504899137;0.8956098170985415;0.07195549000786744;0.06556774066278377;1.1002247155297362;10.00155048736813;0.9091788122343811;-0.0915500448368064;1.0454139055079197;1.0001546106474262;0.9136513195244602;1.0000056065191127
80.503487;1.0978332108385587;0.9830347398705698;0.8956074691899797;0.07195533914240734;0.06556753391019902;1.1002276460254758;10.001571594071429;0.9091788482063698;-0.09155004497753949;1.0454156809404207;1.000155489481598;0.9136550242486567;1.0000070578676667
80.513487;1.0978278185491175;0.9830340640861436;0.8956052268145569;0.07195519063689548;0.06556732163823586;1.1002305433079573;10.00159307053496;0.9091788410064051;-0.09155004512935722;1.045417465789134;1.0001563178180584;0.9136587232822688;1.0000085354570192
80.523487;1.0978225560986816;0.9830334282038549;0.8956030903064748;0.07195504467196363;0.06556710482170353;1.100233402303436;10.00161484163306;0.9091787898993159;-0.0915500452908115;1.045419258824009;1.0001571049785787;0.9136624085223137;1.0000100437979242
80.533487;1.0978174224912889;0.9830328376416279;0.8956010603575251;0.07195490139172683;0.06556688442860968;1.1002362176341323;10.001636820942737;0.9091786956898515;-0.09155004545998059;1.0454210604816512;1.0001578607348562;0.9136660719076368;1.0000115869787507
80.543487;1.0978124148267607;0.983032296964732;0.8955991366109215;0.07195476088523474;0.06556666132319922;1.100238984035577;10.001658930516134;0.9091785606745996;-0.09155004563428133;1.0454228724544574;1.000158593667363;0.9136697057173591;1.0000131679684332
80.553487;1.0978084932449872;0.9830326906029918;0.8955973325947723;0.07195445119166938;0.06556622187345904;1.1002416969206712;10.001681098470822;0.9091783876474387;-0.0915500458107362;1.0454246960529288;1.0001593104325575;0.9136733031235963;1.00001478787795
80.563487;1.0978037217831658;0.9830317762199526;0.8955951753042889;0.07195608187820617;0.06556760350934376;1.100244352824301;10.001703250173124;0.9091781794346803;-0.09155004598668222;1.045426530756483;1.0001600151008097;0.9136768582016108;1.000016445748029
80.573487;1.0977990601529197;0.98303139520928;0.8955935519767947;0.07195595056735693;0.06556737608038002;1.100246948866813;10.001725316549095;0.9091779393119863;-0.09155004616014262;1.0454283748180684;1.0001607085843862;0.9136803648948442;1.0000181402070956
80.583487;1.0977945067876056;0.9830310639237863;0.8955920203955237;0.07195582268727548;0.06556714797882598;1.100249481679954;10.001747245114402;0.9091776710830307;-0.09155004632962621;1.045430226786512;1.0001613890049565;0.9136838159908487;1.0000198709378818
80.593487;1.0977900630103026;0.98303077939005;0.8955905760298222;0.07195569831014963;0.06556691948077724;1.1002519469508831;10.001768996146827;0.9091773785544894;-0.09155004649389;1.045432086100721;1.0001620524827108;0.9136872032308602;1.0000216375704094
80.603487;1.09778573079681;0.9830305395451386;0.8955892142886784;0.07195557742452172;0.06556669096561048;1.1002543399970404;10.00179053367975;0.9091770652702007;-0.09155004665193553;1.0454339530856913;1.0001626935819776;0.9136905185481327;1.000023438257462
80.613487;1.0977815114285945;0.9830303438039849;0.8955879308965237;0.07195545997515462;0.06556646291264745;1.1002566571612973;10.001811828699676;0.9091767344860584;-0.09155004680302245;1.0454358285826368;1.0001633056590835;0.913693755442947;1.0000252700113126
80.623487;1.0977774050052025;0.983030193016906;0.8955867219596841;0.07195534590435296;0.0655662358668396;1.1002588972129024;10.001832863733629;0.9091763887952709;-0.09155004694662726;1.0454377128634336;1.0001638817630805;0.9136969094951218;1.0000271288444373
80.633487;1.0977734100834977;0.9830300884048718;0.8955855837898816;0.07195523518114672;0.06556601042689615;1.1002610619463078;10.001853618876241;0.9091760296789979;-0.09155004708245669;1.0454396045573509;1.0001644160585763;0.9136999783217568;1.0000290089493005
80.643487;1.097769523997232;0.9830300305108851;0.8955845121038787;0.0719551278165424;0.06556578723032276;1.1002631555890336;10.00187405377;0.9091756576461724;-0.09155004721039335;1.0454415004672521;1.0001649046398526;0.9137029617191303;1.0000309032506307
80.653487;1.0977657442072164;0.9830300187112293;0.8955835017045223;0.07195502384948341;0.06556556694605485;1.100265183393101;10.00189410609389;0.909175272871503;-0.09155004733031234;1.0454433964084033;1.0001653450898673;0.9137058612675416;1.0000328054894847
80.663487;1.0977620691194978;0.9830300511268917;0.895582547543144;0.07195492333039658;0.06556535027091108;1.1002671509622965;10.001913700841026;0.909174875699182;-0.09155004744191156;1.045445288119056;1.000165735925973;0.9137086791964241;1.000034711142118
80.673487;1.09775849752552;0.9830301251595233;0.8955816455206679;0.07195482632085028;0.06556513788961973;1.1002690643466382;10.001932764020978;0.9091744665418557;-0.09155004754466353;1.0454471712031972;1.0001660767730962;0.9137114177051882;1.0000366163933132
80.683487;1.097755027901402;0.9830302385913717;0.8955807922288107;0.07195473287107641;0.06556493040842584;1.1002709294999686;10.001951237098302;0.9091740454393022;-0.09155004763796898;1.045449041000249;1.0001663681500248;0.9137140787852749;1.0000385169714503
80.693487;1.0977516588766785;0.9830303902862697;0.8955799845552881;0.07195464299900232;0.06556472832249532;1.1002727514932438;10.001969084531211;0.9091736120753275;-0.09155004772135064;1.0454508935280085;1.0001666105149507;0.9137166636233537;1.000040408506825
80.703487;1.0977483908083454;0.9830305794052903;0.8955792195114087;0.07195455673702761;0.06556453203255799;1.1002745341933204;10.001986296336383;0.9091731666451293;-0.09155004779436733;1.045452726543652;1.0001668035956384;0.9137191719020914;1.0000422882863682
80.713487;1.0977452268361716;0.9830308042521687;0.8955784944667154;0.07195447416679344;0.06556434184582034;1.1002762803160322;10.002002884604106;0.9091727108800634;-0.09155004785637039;1.0454545390324577;1.000166946402913;0.9137216022553761;1.0000441561139324
80.723487;1.0977421722248581;0.9830310627011466;0.8955778073954165;0.07195439538015434;0.06556415793711626;1.100277992221307;10.002018865826148;0.9091722478691575;-0.09155104790649717;1.0454563294386532;1.0001670378703222;0.9137240537573158;1.000046012858495
80.733487;1.0977392330558755;0.983031353015791;0.8955771560402772;0.07195432048796262;0.06556398036249747;1.1002796733606306;10.002034243276182;0.909171780593888;-0.09155104794390803;1.0454580948216212;1.0001670772875884;0.9137263253630655;1.000047858822944
80.743487;1.0977364155663367;0.9830316730637354;0.895576537033967;0.07195424971221898;0.06556380918472769;1.1002813294971598;10.002049013107538;0.9091713105218291;-0.09155104796797325;1.0454598317334485;1.000167064080385;0.913728515893457;1.0000496937901824
80.753487;1.0977337258807782;0.983032019252402;0.8955759465104486;0.07195418346555243;0.06556364462315233;1.1002829684629463;10.0020631824324;0.9091708375039249;-0.09155104797819948;1.045461537664828;1.0001669978444445;0.9137306225583576;1.0000515176052882
80.763487;1.0977311694942362;0.9830323870161618;0.8955753811499584;0.07195412231527662;0.06556348708837853;1.1002845980713991;10.00207677358187;0.9091703612469547;-0.0915510479739629;1.045463212000092;1.0001668784267634;0.9137326419515014;1.0000533302174828
80.773487;1.0977287502287616;0.9830327719155463;0.895574838497494;0.07195406678716737;0.0655633370818155;1.1002862239037539;10.002089819611358;0.9091698829334921;-0.09155104795440958;1.045464855933925;1.0001667053067584;0.9137345712498424;1.0000551312578423
80.783487;1.0977264693860127;0.9830331701068208;0.8955743168416402;0.07195401720897433;0.06556319508395073;1.1002878483687566;10.002102362985083;0.9091694053683008;-0.09155104791860767;1.045466471478203;1.0001664771826964;0.9137364093335356;1.0000569194071438
80.793487;1.0977243264571959;0.9830335786000217;0.8955738151395706;0.0719539737721283;0.06556306153151874;1.1002894709726674;10.002114446524804;0.9091689318697784;-0.09155104786556315;1.0454680606260158;1.000166192298482;0.9137381572798582;1.0000586922512757
80.803487;1.0977223210174967;0.9830339953517027;0.8955733328198157;0.07195393663938704;0.06556293684890648;1.100291089438713;10.002126098197055;0.9091684652910095;-0.09155104779400734;1.045469625314959;1.000165848477284;0.9137398172586433;1.000060446967401
80.813487;1.0977204541024252;0.9830344186120635;0.8955728690414452;0.07195390596481127;0.06556282145021929;1.1002927011283352;10.002137330488956;0.9091680078909367;-0.09155104770238358;1.0454711675520323;1.0001654429012108;0.9137413914374156;1.0000621813575024
80.823487;1.0977187284844157;0.9830348465111581;0.895572422385552;0.07195388190683838;0.06556271571138972;1.1002943040511066;10.00214815101201;0.9091675618535544;-0.09155104758912432;1.0454726891010855;1.0001649722057244;0.9137428828135631;1.0000638940887578
80.833487;1.0977171482212824;0.9830352776491493;0.8955719914920025;0.0719538646369121;0.06556261994254697;1.1002958965827752;10.002158569785523;0.9091671303487667;-0.09155104745287697;1.045474190449094;1.0001644323276728;0.9137442961567985;1.0000655833208352
80.843487;1.0977157179830876;0.9830357113040034;0.8955715747607599;0.07195385432546401;0.0655625343615077;1.1002974762630915;10.002168601144358;0.9091667179835704;-0.09155104729242491;1.0454756692297194;1.0001638182311465;0.9137456369462301;1.00006724564351
