time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.853487;1.0977144429940502;0.9830361469459014;0.8955711688906728;0.07195385115804655;0.06556245906585688;1.1002990391042513;10.002178262418706;0.9091663294658996;-0.09155104710651671;1.0454771197745556;1.0001631241104152;0.9137469096243626;1.0000688775968203
80.863487;1.097713329579641;0.9830365846700952;0.8955707687773233;0.07195385534320149;0.06556239399280628;1.1003005799428796;10.002187573218384;0.9091659683213528;-0.09155104689391642;1.0454785348131086;1.0001623438138865;0.9137481171818076;1.0000704781375105
80.873487;1.097712385074459;0.9830370264177902;0.8955703694549535;0.071953867032211;0.0655623389331857;1.1003020936720453;10.002196552079772;0.909165636891315;-0.09155104665334657;1.0454799077050412;1.0001614713651752;0.9137492618093113;1.0000720487768004
80.883487;1.0977116165349012;0.9830374757851897;0.8955699678524839;0.07195388620243576;0.06556229364777026;1.1003035763714057;10.002205211353504;0.9091653360610203;-0.09155104638328025;1.0454812337143715;1.0001605020089976;0.9137503455024433;1.000073590948818
80.893487;1.0977110292079786;0.9830379362906357;0.8955695625328417;0.07195391261693111;0.06556225796505545;1.1003050252570257;10.002213560422252;0.909165064709501;-0.09155104608214154;1.0454825108778656;1.0001594333377124;0.913751370582597;1.0000751039639144
80.903487;1.097710625461704;0.9830384104647891;0.8955691522441529;0.07195394589155556;0.06556223182523971;1.1003064378611658;10.002221610662767;0.9091648200137228;-0.09155104574864753;1.045483740224447;1.00015826555558;0.9137523402687424;1.0000765860275427
80.913487;1.0977104041335326;0.9830389005883898;0.8955687349604824;0.07195398562470923;0.06556221536286119;1.1003078115451492;10.002229372564088;0.9091645981695875;-0.0915510453817503;1.0454849245236626;1.000157001063681;0.9137532588482685;1.0000780356406778
80.923487;1.097710360897346;0.9830394095850113;0.8955683077699402;0.07195403149237325;0.06556220895139955;1.1003091438098789;10.00223685011454;0.9091643947873245;-0.09155104498053075;1.0454860669381876;1.0001556433568939;0.913754131013482;1.000079451205717
80.933487;1.0977104895956005;0.9830399407578434;0.895567867374726;0.07195408322988274;0.06556221309814018;1.1003104327157356;10.002244034593147;0.9091642052136916;-0.09155104454432621;1.045487170457767;1.00015419556002;0.9137549607416701;1.0000808308494227
80.943487;1.0977107835047408;0.9830404969554477;0.8955674105099142;0.07195414056022371;0.0655622282606938;1.100311676662103;10.002250901880315;0.9091640252730316;-0.09155104407284394;1.0454882372223342;1.0001526606339026;0.9137557506042345;1.0000821728416696
80.953487;1.0977112359048582;0.9830410801377053;0.8955669337827976;0.07195420316720708;0.06556225471265588;1.1003128741642563;10.002257415920107;0.9091638517112139;-0.091551043566164;1.045489267753797;1.0001510431708527;0.9137565014182978;1.0000834750475542
80.963487;1.0977118397155512;0.9830416910949783;0.8955664336799086;0.07195427071147813;0.06556229252599742;1.1003140241263525;10.002263528671856;0.9091636817085897;-0.09155104302459248;1.0454902609460175;1.0001493503276702;0.9137572122167704;1.0000847340303056
80.973487;1.09771258720305;0.9830423296489521;0.8955659070185793;0.07195434286738539;0.06556234161374043;1.1003151259815052;10.002269181374073;0.9091635123415148;-0.09155104244846891;1.0454912152672446;1.000147591398857;0.9137578811513684;1.0000859451187478
80.983487;1.0977134706067495;0.9830429953123911;0.8955653514710131;0.07195441937423858;0.06556240176872269;1.1003161796213283;10.00227431388575;0.9091633404717973;-0.091551041838111;1.0454921304112734;1.0001457767300836;0.9137585065663403;1.0000871031381438
80.993487;1.0977144825145326;0.9830436871241206;0.8955647657323288;0.07195450006786537;0.06556247274223403;1.1003171854022311;10.00227886973827;0.9091631626581139;-0.09155104119390045;1.045493007431279;1.0001439159359278;0.9137590868307818;1.0000882028984186
81.003487;1.0977156157778594;0.9830444034492889;0.8955641488860863;0.07195458487352151;0.06556255432222807;1.100318143911473;10.002282796819127;0.9091629750335127;-0.09155104051641552;1.045493846932564;1.000142015992544;0.9137596195388903;1.0000892393988272
81.013487;1.0977168644423643;0.9830446623008573;0.8955630619640388;0.07195643905043586;0.06556425444306681;1.100319055488148;10.002286052904378;0.909162773842194;-0.09155103980658601;1.0454946476202842;1.0001400808946865;0.9137601017119794;1.0000902080033713
81.023487;1.0977182248700057;0.9830454252111295;0.8955623795666766;0.07195653210749518;0.06556435674543407;1.1003199200142357;10.002288612013883;0.9091625569111272;-0.09155103906590892;1.0454954066468425;1.0001381135043046;0.9137605305947745;1.000091104295637
81.033487;1.0977196956103827;0.9830462128658586;0.8955616620819348;0.07195662933967832;0.0655644691885616;1.1003207369183483;10.002290462192883;0.9091623243954091;-0.09155103829631768;1.0454961204505393;1.0001361173890078;0.9137609035950232;1.0000919237486832
81.043487;1.0977212771398024;0.9830470270975088;0.8955609074053066;0.07195673074376004;0.06556459152341321;1.1003215050341686;10.002291592593348;0.9091620777389162;-0.09155203749950579;1.045496785123245;1.000134097043474;0.9137613175126484;1.00009266177458
81.053487;1.097722971359222;0.9830478693270934;0.8955601135072238;0.07195683634278387;0.0655647233630729;1.10032222255377;10.002291985200692;0.9091618185564297;-0.09155203667653737;1.045497396739759;1.0001320581685698;0.9137615670379868;1.0000933138194774
81.063487;1.0977247798496044;0.9830487403356031;0.8955592787026022;0.07195694621663662;0.06556486427055931;1.1003228873493718;10.00229161961609;0.9091615486953912;-0.09155203582815384;1.045497951785425;1.0001300085865317;0.9137617465697152;1.0000938749917156
81.073487;1.097726702508148;0.9830496407870163;0.8955584023662263;0.07195706045217132;0.06556501381141362;1.100323497893531;10.002290477299455;0.9091612707394268;-0.09155203495526507;1.045498447662151;1.0001279579090112;0.9137618511574959;1.0000943394870752
81.083487;1.0977287376311742;0.9830505720306975;0.8955574861113417;0.07195717910541963;0.06556517150228862;1.1003240542400492;10.002288545498372;0.9091609879637447;-0.09155203405918787;1.0454988827121463;1.0001259158707565;0.9137618781919129;1.0000947003763097
81.093487;1.097730882259863;0.9830515357634376;0.895556534255009;0.07195730218711163;0.06556533676287409;1.1003245575056146;10.002285828788029;0.9091607036310372;-0.09155203314155419;1.0454992553573663;1.0001238911544312;0.9137618275764791;1.000094950159518
81.103487;1.0977331319916606;0.9830525322271066;0.8955555528476462;0.07195742963870305;0.06556550895641723;1.100325008500887;10.00228235450411;0.909160420869656;-0.09155203220427681;1.0454995636404214;1.0001218914004024;0.9137617008032564;1.0000950815841574
81.113487;1.0977354803290382;0.9830535591560889;0.8955545477487242;0.0719575613472676;0.06556568746709877;1.1003254073883126;10.002278161013544;0.9091601434363032;-0.09155203124968601;1.0454998057153793;1.0001199237211962;0.9137614994688013;1.0000950878188821
81.123487;1.097737918229066;0.9830546127410328;0.8955535232211017;0.07195769719269898;0.06556587169515991;1.1003257539777762;10.0022732862235;0.9091598756194714;-0.09155203028030805;1.0454999799366633;1.000117994985221;0.9137612236389283;1.0000949621081885
81.133487;1.0977404348114796;0.9830556892214376;0.8955524818419954;0.07195783701975242;0.06556606098769288;1.1003260481010477;10.002267774437213;0.9091596207675655;-0.0915520292983754;1.045500083954253;1.0001161116617954;0.9137608712093885;1.0000946979311829
81.143487;1.097743018234481;0.9830567855464709;0.89555142506984;0.07195798054968362;0.06556625464917437;1.1003262902598616;10.002261689934254;0.9091593800628279;-0.09155202830564504;1.0455001141733116;1.000114279770526;0.9137604384148977;1.0000942897256422
81.153487;1.097745654940636;0.9830578994598093;0.8955503537385275;0.07195812735876957;0.06556645205063696;1.1003264816579033;10.002255117880871;0.9091591527765207;-0.09155202730354804;1.0455000666158019;1.0001125052748234;0.9137599202516513;1.0000937327911734
81.163487;1.0977483289115209;0.9830590298764295;0.8955492686600549;0.07195827694419803;0.0655666527041022;1.1003266232344093;10.002248151962702;0.909158937559972;-0.09155202629333441;1.0454999379511154;1.000110794254654;0.9137593109005795;1.0000930224821054
81.173487;1.0977510231511445;0.9830601766629904;0.8955481712838429;0.0719584288083807;0.06556685624407642;1.1003267150616975;10.002240881900315;0.9091587336335071;-0.09155202527601636;1.0454997260516001;1.0001091527394892;0.9137586043305537;1.0000921540001435
81.183487;1.0977537213222166;0.9830613394943969;0.8955470636523538;0.07195858249956144;0.06556706238535977;1.100326756483069;10.002233387899315;0.909158541071319;-0.09155202425210374;1.0454994309490888;1.00010758676668;0.9137577944731159;1.0000911224144968
81.193487;1.0977564076187787;0.9830625174107753;0.8955459478077188;0.07195873757548737;0.06556727086816226;1.1003267461559254;10.002225733564758;0.9091583602882839;-0.09155202322131922;1.0454990550705698;1.000106102826754;0.9137568755882003;1.0000899225990927
81.203487;1.0977590669981403;0.9830637096452027;0.8955448256326309;0.071958893546677;0.06556748138436942;1.1003266822822644;10.00221796023637;0.9091581915972449;-0.09155202218253508;1.045498601734732;1.0001047086860024;0.913755842974665;1.0000885498184091
81.213487;1.0977616864748276;0.98306491656964;0.8955436989167668;0.07195904988106101;0.06556769358202941;1.1003265629890306;10.002210095593375;0.9091580350138825;-0.09155202113411268;1.0454980735473967;1.0001034136076197;0.9137546931118553;1.0000870006798475
81.223487;1.0977642552431135;0.9830661394214334;0.8955425685111073;0.07195920604559214;0.06556790712625596;1.1003263860527486;10.002202163224233;0.9091578897524734;-0.09155202007451538;1.0454974713851812;1.0001022265804602;0.9137534234811071;1.0000852738476702
81.233487;1.0977667638565647;0.983067378825111;0.8955414333224073;0.07195936157780951;0.06556812170158988;1.1003261486005163;10.002194182004862;0.9091577535998209;-0.09155201900255276;1.045496793719891;1.0001011537355662;0.9137520327286239;1.0000833703767817
81.243487;1.097769204206384;0.9830686340349162;0.8955402911011783;0.07195951620380055;0.06556833697732165;1.1003268480221138;10.002186164997031;0.9091576231026542;-0.09155201791696602;1.0454960370107433;1.0001001977943071;0.9137505209381939;1.0000812931005056
81.253487;1.0977715700721216;0.983069903556691;0.8955391401065547;0.07195966986919167;0.06556855256132332;1.100326483450972;10.00217811799566;0.9091574950399818;-0.0915520168161925;1.045495196833516;1.0000993594246241;0.9137488893147969;1.0000790453479602
81.263487;1.0977738574006937;0.9830711856983355;0.8955379794919192;0.07195982261960392;0.06556876795867572;1.100326055690164;10.002170036012402;0.9091573681324036;-0.09155201569883083;1.045494269097745;1.000098638415009;0.9137471393876165;1.0000766299287356
81.273487;1.097776063876815;0.9830724786611633;0.8955368086859838;0.071959974461612;0.0655689826023792;1.1003255652813593;10.002161903737894;0.9091572427127409;-0.09155201456402219;1.0454932514630415;1.0000980343712238;0.9137452727350173;1.000074048706546
81.283487;1.0977781882655329;0.9830737808964662;0.8955356270428976;0.07196012526975513;0.06556919591631175;1.1003250111197658;10.002153706088462;0.9091571183035735;-0.09155201341122995;1.0454921442219698;1.000097546549563;0.9137432909036209;1.0000713031880648
81.293487;1.0977802303287558;0.9830750921466356;0.8955344344745333;0.07196027474279229;0.06556940732066732;1.1003243912899334;10.002145441335898;0.9091569924758491;-0.09155201224005526;1.0454909502181562;1.0000971724549783;0.9137411949245687;1.0000683953556355
81.303487;1.0977821905448273;0.9830764143092972;0.8955332323140638;0.07196042243095595;0.06556961619613019;1.1003237044465928;10.002137118023535;0.9091568625778874;-0.09155201105064205;1.045489674205773;1.0000969068401677;0.9137389858358123;1.0000653274918185
81.313487;1.0977840693079166;0.9830777507474628;0.8955320230930099;0.07196056782382695;0.06556982186877695;1.1003229497737352;10.002128742073769;0.9091567277247056;-0.09155200984422462;1.0454883219084974;1.0000967418954099;0.9137366667800463;1.000062101793328
81.323487;1.0977858669054363;0.9830791047422139;0.8955308104177617;0.07196071047796307;0.06557002366295764;1.1003221263950382;10.002120315084982;0.9091565887500223;-0.09155200862323835;1.0454868992721422;1.0000966679419574;0.9137342448633464;1.000058720330814
81.333487;1.0977875842958627;0.9830804781603826;0.895529600136928;0.07196085009794016;0.06557022101818517;1.1003212333269903;10.002111839615788;0.9091564467871684;-0.09155200739119239;1.0454854122017296;1.0000966745101967;0.9137317309458031;1.000055184573592
81.343487;1.0977892230872068;0.9830818705647926;0.8955284010945648;0.07196098650734113;0.06557041354299009;1.1003202698973178;10.002103313999863;0.9091563018144987;-0.09155200615250611;1.045483866610804;1.000096751194178;0.9137291372173928;1.0000514948195534
81.353487;1.0977907840140075;0.983083279507453;0.8955272243398981;0.07196111962477694;0.06557060094066595;1.1003192362472438;10.002094721139173;0.9091561519340469;-0.09155200491210042;1.0454822686649132;1.0000968873699154;0.9137264749218591;1.0000476504030527
81.363487;1.0977922656736478;0.98308470153973;0.8955260817339601;0.07196124950178884;0.06557078292832878;1.1003181328164966;10.002086026592867;0.9091559940250861;-0.09155300367467963;1.045480624666086;1.0000970721138764;0.9137238549122259;1.000043650313277
81.373487;1.0977936656609137;0.9830861327406908;0.8955249846888068;0.07196137633240696;0.06557095921023608;1.1003169590658854;10.002077178192847;0.9091558252713366;-0.09155300244418088;1.045478940108087;1.0000972953278584;0.913721088552565;1.000039493708
81.383487;1.0977949827744136;0.9830875688058354;0.8955239432143473;0.07196150042373287;0.06557112948210261;1.1003157139204067;10.00206809818777;0.9091556441244736;-0.09155300122399647;1.0454772187877317;1.000097547749459;0.9137182892559181;1.0000351802315801
81.393487;1.0977962177321268;0.9830890049288771;0.8955229656692629;0.07196162215669476;0.06557129343626704;1.1003143979245695;10.002058679821973;0.90915545020007;-0.0915530000174392;1.0454754631500036;1.0000978191931869;0.9137154704171366;1.000030709870653
81.403487;1.0977983378924545;0.9830913169282701;0.8955220745146395;0.07196156987940072;0.065571236361654;1.1003130144653108;10.002048791893262;0.909155243898374;-0.09155299882761547;1.0454736758481291;1.0000980981245546;0.9137126437118523;1.000026082572585
81.413487;1.0977994180730937;0.9830927360734343;0.895521242745057;0.07196168810723827;0.06557138660897224;1.100311569624079;10.002038282559381;0.9091550266552151;-0.09155299765712398;1.0454718610806837;1.00009837375336;0.913709817598184;1.000021299020523
81.423487;1.0978004291107757;0.9830941378536459;0.895520487289355;0.0719618051717075;0.0655715295112011;1.1003100711098495;10.002026981457242;0.9091548013987445;-0.09155299650807269;1.0454700241983406;1.0000986381145178;0.9137069973127784;1.000016363287538
81.433487;1.097801376032885;0.9830955168032827;0.8955198073539455;0.0719619214759773;0.06557166487907336;1.1003085261765342;10.002014704948275;0.9091545722695126;-0.09155299538219593;1.0454681700665946;1.000098886216405;0.9137041861712821;1.0000112848246094
81.443487;1.097802261045089;0.9830968669503051;0.8955192018974576;0.07196203742385619;0.0655717926064236;1.1003069400733156;10.002001271319642;0.9091543437896352;-0.09155299428099643;1.0454663020047918;1.0000991153567251;0.9137013868047298;1.0000060772526804
81.453487;1.0978030837759616;0.9830981809225403;0.8955186701356058;0.0719621533524225;0.06557191266347404;1.1003053159295686;10.001986523257363;0.9091531202115701;-0.0915529932059391;1.0454644219354483;1.0000993245817693;0.913697606527697;1.0000007558729622
81.463487;1.0978038427139956;0.9830994499545056;0.8955182115050181;0.0719622695148942;0.06557202509028438;1.100303654860019;10.001970340424567;0.9091529056543873;-0.0915529921586685;1.0454625306517062;1.0000995136613442;0.9136948369325806;0.99999533665195
81.473487;1.0978045368341947;0.9831006653100718;0.8955178262661527;0.07196238612121338;0.06557212997215499;1.10030195586252;10.001952636081038;0.9091527049246501;-0.09155299114112232;1.045460627684388;1.0000996820641903;0.9136920836786327;0.9999898359686272
81.483487;1.0978051664579076;0.9831018202681607;0.895517515932845;0.07196250332611794;0.06557222742035758;1.1003002164474371;10.001933345280289;0.9091525239676331;-0.09155299015523728;1.0454587113630702;1.000099829004812;0.9136893459413045;0.9999842694007655
81.493487;1.0978057330884818;0.9831024300261566;0.8955168451100086;0.0719643864858625;0.06557392565889653;1.100298434532831;10.00191241167125;0.9091523691700465;-0.09155298920270623;1.0454567790349596;1.0000999542801232;0.913686621527017;0.9999786506488016
81.503487;1.0978062393340084;0.9831034538765797;0.8955166929149274;0.07196450517014727;0.06557400856802242;1.1002966101159544;10.001889781824161;0.9091522461695661;-0.09155298828541718;1.045454827522218;1.0001000592714355;0.9136839079447466;0.9999729921660067
81.513487;1.0978066891522693;0.9831044102214006;0.895516624951522;0.07196462483638487;0.06557408429677582;1.100294744729469;10.001865409596816;0.9091521595123204;-0.09155298740584468;1.0454528542996568;1.000100147649635;0.9136812035782342;0.9999673061985467
81.523487;1.097807087761872;0.9831052989732785;0.8955166437990184;0.07196474574613744;0.06557415283041933;1.100292839751134;10.001839267550963;0.9091521128507097;-0.09155298656675594;1.045450858663347;1.0001002249237378;0.9136785078152636;0.999961604696831
81.533487;1.0978074411474887;0.9831061207371314;0.8955167501337034;0.0719648681100833;0.06557421414410508;1.1002908961684759;10.001811359582707;0.9091521091744458;-0.09155298577083326;1.0454488418791708;1.0001002969171098;0.9136758200279114;0.9999558982463634
81.543487;1.0978077554445713;0.9831068768177617;0.8955169427857398;0.07196499188465219;0.06557426826085547;1.1002889153638264;10.0017817225788;0.9091521519718283;-0.09155298502071994;1.0454468063418996;1.000100368812048;0.9136731382876441;0.9999501951518497
81.553487;1.0978080361429103;0.9831075688878554;0.8955172197413387;0.07196511663121322;0.06557431525550662;1.1002868987948988;10.00175041926574;0.909152246291035;-0.09155298431938724;1.0454447541144671;1.0001004451659454;0.913670459161136;0.9999445020350052
81.563487;1.0978082873000803;0.9831081987165419;0.8955175788513673;0.07196524156804612;0.06557435524420788;1.1002848473735336;10.001717533989252;0.9091523977925103;-0.09155298367033123;1.0454426859686197;1.0001005298728496;0.913667778498021;0.9999388257584774
81.573487;1.0978085114263756;0.9831087683500329;0.8955180176246852;0.07196536575327749;0.065574388422929;1.1002827621997688;10.001683167741186;0.9091526107888281;-0.09155298307719399;1.0454406020634741;1.0001006263265109;0.9136650921861735;0.9999331746650286
81.583487;1.097808709400303;0.9831092805547633;0.8955185328301579;0.07196548824330865;0.06557441506671988;1.1002806454995813;10.001647426657897;0.9091528870550325;-0.0915529825430804;1.0454385031178943;1.000100737993304;0.9136623969828764;0.9999275577736679
81.593487;1.0978088800000276;0.9831097389595091;0.895519120091978;0.0719656081356481;0.06557443545665917;1.1002785003151345;10.001610413327763;0.9091532258695179;-0.09155298207001963;1.0454363908026951;1.0001008680958545;0.9136596917692171;0.9999219831175117
81.603487;1.0978090207213518;0.9831101478445202;0.8955197735981953;0.07196572455288561;0.06557444982887714;1.1002763296593963;10.001572229235647;0.9091536249595082;-0.09155298165884775;1.0454342679424689;1.0001010184663595;0.9136569784004608;0.9999164569850947
81.613487;1.0978091297802428;0.9831105125292566;0.8955204860390816;0.0719658366662812;0.06557445835571905;1.1002741363158401;10.00153297726021;0.9091540811556245;-0.09155298130951044;1.0454321388427492;1.0001011893345213;0.913654261145331;0.9999109839745342
81.623487;1.097809207242636;0.9831108394067685;0.8955212483607705;0.07196594374269544;0.06557446114094716;1.1002719232689657;10.001492754004929;0.9091545902103215;-0.09155298102144056;1.0454300093003037;1.0001013801856264;0.9136515451991241;0.9999055672700109
81.633487;1.0978092547600071;0.9831111345972341;0.8955220503641946;0.07196604516079516;0.06557445822980283;1.1002696945283184;10.001451647489127;0.909155146874775;-0.09155298079370963;1.045427886016467;1.0001015905658837;0.9136488356697481;0.9999002091877031
81.643487;1.0978092744313366;0.9831114034308667;0.8955228827709868;0.07196614037965496;0.06557444958583622;1.100267455679527;10.001409749371;0.9091557458107873;-0.0915529806248477;1.0454257753681533;1.0001018208124113;0.9136461374169763;0.999894911788307
81.653487;1.097809267164603;0.9831116514123404;0.8955237387317996;0.07196622887623305;0.06557443503540436;1.1002652133543311;10.001367162006401;0.9091563830142806;-0.09155298051267075;1.0454236819949927;1.0001020725394094;0.9136434552226752;0.9998896771251172
81.663487;1.0978092309007672;0.9831118845122435;0.8955246133419154;0.07196631011681115;0.06557441427389386;1.100262974488382;10.001323990019358;0.9091570573027923;-0.09155298045464412;1.0454216084182701;1.0001023482055909;0.9136407944473935;0.999884507467115
81.673487;1.0978091603338065;0.9831121088415612;0.8955255019740426;0.07196638360193827;0.06557438696954364;1.100260745740815;10.001280325991278;0.9091577708602379;-0.09155298044852438;1.0454195560502992;1.0001026502793708;0.9136381619682781;0.9998794065686673
81.683487;1.0978090488080607;0.9831123308725589;0.8955263989924697;0.0719664489019614;0.06557435285654376;1.100258532209647;10.00123624085109;0.9091585282948392;-0.09155298049259256;1.045417525567499;1.000102980658288;0.9136355660362924;0.9998743812302747
81.693487;1.0978088900108107;0.9831125574433264;0.8955272978141076;0.07196650559820172;0.06557431172494536;1.1002563359325992;10.001191787607372;0.9091593349853418;-0.09155298058542355;1.045415515784716;1.000103340278907;0.9136330147880568;0.9998694405263387
81.703487;1.0978086785372436;0.9831127950974298;0.8955281919946336;0.07196655324506475;0.06557426335554097;1.1002541556834495;10.00114701510565;0.9091601961443159;-0.0915539807255507;1.0454135232373265;1.0001037290274861;0.9136306151259449;0.9998645929386876
81.713487;1.097808409905857;0.9831130490286025;0.8955290762341863;0.07196659149135691;0.06557420747158126;1.1002519883651825;10.001101973934228;0.9091611171313256;-0.0915539809112641;1.0454115434369224;1.000104146027074;0.9136281719751723;0.9998598447499185
81.723487;1.0978080800617667;0.9831133215301334;0.8955299465172384;0.07196662023791228;0.0655741437380685;1.1002498306899717;10.001056706912607;0.9091621036510217;-0.09155398114081714;1.045409572503071;1.000104590144245;0.9136257903558092;0.9998552008530515
81.733487;1.097807686131425;0.9831136110787955;0.8955307998482227;0.07196663961519967;0.06557407182621629;1.1002476803748669;10.001011239914256;0.909163160783977;-0.09155398141285577;1.045407608374971;1.0001050605616855;0.9136234750792427;0.9998506659271292
81.743487;1.0978072283886227;0.9831139133467627;0.8955316344076669;0.07196664979754383;0.06557399150259959;1.1002455372786382;10.00096558217967;0.909164291733535;-0.09155398172626936;1.0454056517558257;1.0001055574357827;0.9136212309841288;0.9998462448749715
81.753487;1.0978067098762214;0.9831142229702546;0.8955324498305833;0.07196665085599976;0.06557390266892815;1.1002434040666293;10.000919728636509;0.909165497446456;-0.0915539820797279;1.0454037068111888;1.0001060826218786;0.9136190631229804;0.9998419430374035
81.763487;1.0978061338597713;0.9831145342304758;0.8955332468831321;0.07196664276078318;0.06557380534469087;1.100241285570215;10.00087366959263;0.9091667769382802;-0.09155398247195938;1.0454017811704823;1.0001066396255693;0.9136169768817471;0.999837766073546
81.773487;1.0978055022956459;0.9831148412146617;0.8955340265307936;0.07196662546116254;0.0655736996163339;1.1002391876463018;10.000827409041873;0.9091681275419576;-0.09155398290241307;1.0453998851471487;1.00010723293072;0.9136149770915087;0.9998337194642025
81.783487;1.0978048153928115;0.9831151385266573;0.8955347894824849;0.07196659892051231;0.06557358558639788;1.1002371163958613;10.000780967964625;0.9091695449551284;-0.0915539833712787;1.0453980305103987;1.000107868117272;0.9136130670072361;0.999829808148272
81.793487;1.0978040720734576;0.983115421476874;0.8955355365540555;0.07196656310609156;0.06557346340934912;1.1002350776182974;10.000734367899454;0.9091710232697101;-0.09155398387901738;1.0453962287817433;1.0001085518825108;0.9136112487083486;0.9998260365209868
81.803487;1.0978032722273392;0.983115685029326;0.8955362686188696;0.07196651797953457;0.06557333336294031;1.1002330766795891;10.000687618827186;0.909172555235662;-0.0915539844258752;1.045394489561207;1.000109290740338;0.9136095236903417;0.9998224089438597
81.813487;1.0978024192103921;0.983115923138888;0.895536985924776;0.07196646347636412;0.06557319580006418;1.1002311182457045;10.000640721619378;0.9091741326829575;-0.09155398501151131;1.0453928203845204;1.000110089842354;0.9136078923365446;0.9998189309351438
81.823487;1.097801520286734;0.9831161301076023;0.8955376873249993;0.07196639951773577;0.06557305106973754;1.1002292055787781;10.000593678443627;0.909175746748922;-0.09155398563497114;1.0453912282488127;1.0001109531339853;0.9136063537045258;0.9998156103563879
81.833487;1.0978005852244637;0.9831163028943097;0.8955383700620245;0.0719663260826662;0.06557289954902171;1.1002273407614171;10.000546503448357;0.9091773887113762;-0.09155398629487806;1.045389720583948;1.000111883882648;0.9136049061986375;0.9998124574579832
81.843487;1.09779962407356;0.9831164416216841;0.8955390307601191;0.0719662432749078;0.06557274170201015;1.100225525062015;10.000499226624406;0.9091790518121258;-0.09155398698936809;1.0453883043991816;1.0001128842707292;0.9136035481572763;0.9998094834485538
81.853487;1.0977986443257883;0.983116547804216;0.8955396662621119;0.07196615133786673;0.06557257807020844;1.1002237573536955;10.000451893757129;0.9091807321983345;-0.09155398771601207;1.0453869852115862;1.00011395445431;0.9136022785760728;0.9998066982356869
81.863487;1.0977976487695031;0.9831166224765142;0.8955402730329171;0.07196605060955397;0.06557240923072966;1.1002220323192125;10.00040456457756;0.9091824279153071;-0.09155398847223359;1.0453857670621323;1.0001150922711386;0.9136010980658137;0.9998041093112524
81.873487;1.0977966358044382;0.9831166652017413;0.8955408464524803;0.07196594145284203;0.06557223578769879;1.1002203406670858;10.000357303686387;0.9091841373545868;-0.09155398925581774;1.045384652900686;1.0001162941393773;0.9136000087963095;0.9998017224853502
81.883487;1.0977956018922232;0.9831166735266541;0.8955413811165401;0.07196582422283387;0.06557205834814954;1.1002186710196113;10.000310174032968;0.9091858585528189;-0.09155399006483735;1.0453836445969173;1.0001175564473992;0.9135990125942711;0.9997995424197698
81.893487;1.097794544115943;0.9831166431075891;0.8955418716966864;0.07196569930897813;0.06557187743399974;1.1002170127105426;10.000263240863838;0.9091875896348446;-0.09155399089713281;1.045382742263667;1.0001188759393431;0.9135981087322105;0.9997975723777278
81.903487;1.0977934610488;0.9831165690704653;0.8955423138323957;0.07196556724393711;0.06557169344124988;1.1002153576752731;10.000216577662602;0.9091893298783906;-0.09155399175001348;1.0453819433426386;1.0001202496731945;0.913597293732714;0.9997958144867967
81.913487;1.0977923525069604;0.983116448340721;0.8955427047043101;0.07196542875544526;0.06557150667087132;1.1002136993146236;10.000170268309473;0.909191080221074;-0.09155399262045004;1.0453812428463665;1.0001216756612794;0.9135965625156814;0.9997942706825396
81.923487;1.0977912197444326;0.9831162811955103;0.8955430431874652;0.07196528465182893;0.0655713173330753;1.1002120292814075;10.000124400254403;0.9091928425887875;-0.091553993505344;1.045380634650911;1.0001231530637835;0.9135959090093849;0.9997929434644484
81.933487;1.0977900658816384;0.9831160708117785;0.8955433299745501;0.0719651356617678;0.06557112557097589;1.1002103364873939;10.000079052754275;0.9091946186510906;-0.0915539944016137;1.04538011241929;1.0001246816666567;0.9135953265387632;0.9997918356509912
81.943487;1.0977888961225284;0.9831158219572281;0.8955435676266992;0.07196498238061576;0.06557093157309497;1.100208609744415;10.000034293555323;0.9091964083808497;-0.09155399530619036;1.0453796697172153;1.0001262619066815;0.913594808958087;0.9997909497075471
81.953487;1.0977877174952593;0.9831155405261419;0.8955437596758022;0.07196482524525168;0.06557073565840962;1.100206839791989;9.999990184565565;0.9091982090452869;-0.09155399621598546;1.0453792999355311;1.0001278953517727;0.9135943522153571;0.9997902877300574
81.963487;1.0977865373630342;0.9831152339378444;0.8955439089064213;0.07196466443340566;0.06557053822655202;1.1002050189407182;9.999946788689686;0.9092000159572277;-0.09155399712798849;1.04537899706548;1.0001295845060412;0.9135939551117835;0.9997898510953789
81.973487;1.0977853615342466;0.9831149110586865;0.8955440167449084;0.07196449980470146;0.06557033966580757;1.1002031406995556;9.99990417234294;0.9092018240479245;-0.09155399803954516;1.045378757210773;1.0001313321705179;0.9135936184720836;0.999789639301593
81.983487;1.0977841936881767;0.9831145808117527;0.8955440843385214;0.0719643310103674;0.0655701402913087;1.1002011997952335;9.999862403886201;0.9092036288452721;-0.0915539989484717;1.045378578979703;1.0001331411481817;0.9135933433326794;0.9997896496168424
81.993487;1.0977830360136813;0.9831142499987596;0.8955441133049042;0.07196415766688381;0.06556994028613913;1.100199191722454;9.999821551936137;0.9092054273421746;-0.09155399985299698;1.0453784623956335;1.0001350137875529;0.9135931298839379;0.9997898775362021
82.003487;1.0977818898666798;0.9831134412567171;0.8955436671981039;0.07196574471562246;0.06557134782384659;1.100197111870685;9.999781681565315;0.9092072183384053;-0.0915540007518843;1.0453784080371413;1.0001369514004534;0.9135929779508387;0.9997903171485565
82.013487;1.0977807562482444;0.9831131164431739;0.8955436224174388;0.07196556138887275;0.06557114674127344;1.1001949552323504;9.999742843872967;0.9092090016619072;-0.09155400164447658;1.0453784168143494;1.000138953753565;0.9135928874965166;0.9997909622436884
82.023487;1.09777963643527;0.9831127938840301;0.8955435410467004;0.07196537283400624;0.06557094522839567;1.1001927177332853;9.9997050717037;0.9092107770041798;-0.09155400253037259;1.0453784895218514;1.0001410179118633;0.9135928581795325;0.9997918079325819
82.033487;1.0977785321093765;0.983112472423009;0.8955434235403135;0.07196517904672979;0.06557074337645037;1.1001903970962592;9.99966839569821;0.9092125430550155;-0.09155400340917175;1.0453786262645506;1.0001431373295926;0.9135928889835914;0.9997928499039247
82.043487;1.097777444618962;0.9831121513036295;0.8955432709911259;0.07196498011380041;0.06557054129274278;1.1001879918507633;9.999632861012305;0.9092142975472737;-0.09155400428061383;1.0453788263701769;1.0001453026709144;0.9135929786216185;0.9997940811766157
82.053487;1.0977763746205196;0.983111830406203;0.8955430842241863;0.0719647761906691;0.06557033916990483;1.100185501670374;9.999598529228418;0.9092160382805333;-0.09155400514488594;1.045379088444056;1.0001475041524648;0.913593125962422;0.9997954905079653
82.063487;1.0977753229965048;0.9831115096789534;0.8955428635474293;0.07196456745712129;0.06557013733004322;1.1001829294437842;9.999565479633253;0.9092177638081244;-0.09155500600282865;1.0453794101418197;1.000149733837799;0.9135934297286925;0.9997970636115795
82.073487;1.0977742920727935;0.9831111874596523;0.8955426095927064;0.07196435401983549;0.06556993612926376;1.100180281902194;9.999533810912444;0.9092194731067667;-0.09155500685594267;1.0453797881362599;1.0001519858841827;0.9135936868373784;0.9997987848369871
82.083487;1.0977732857481206;0.9831108592231973;0.8955423237862088;0.07196413586253847;0.06556973581670154;1.100177568375721;9.999503635830456;0.9092211651188771;-0.09155500770618492;1.0453802182388188;1.0001542549428621;0.9135939934248102;0.9998006388532448
82.093487;1.097772308619972;0.9831105180001412;0.8955420079726768;0.07196391294577344;0.06556953652365449;1.1001747989219506;9.999475073833343;0.9092228380910286;-0.09155500855549013;1.04538069548191;1.0001565344139733;0.9135943443446165;0.9998026119237834
82.103487;1.09777136505255;0.9831101554451793;0.8955416638047857;0.07196368533548037;0.06556933833452261;1.1001719826883958;9.99944824301589;0.9092244883172216;-0.09155500940511606;1.0453812150406676;1.0001588149297533;0.9135947335933982;0.9998046911058031
82.113487;1.0977704585361574;0.9831097626434373;0.8955412926934959;0.07196345321521948;0.06556914132434355;1.1001691269997018;9.999423246251949;0.9092261097670703;-0.0915550102554525;1.0453817739321074;1.0001610836892818;0.9135951541707962;0.9998068624358569
82.123487;1.0977695914313514;0.9831093314715899;0.8955408966959345;0.0719632168263386;0.06556894554811868;1.100166237503104;9.99940015442517;0.9092276951556606;-0.09155501110648154;1.045382372038799;1.0001633257710063;0.9135955978946266;0.9998091108891034
82.133487;1.0977687649625663;0.9831088562369612;0.8955404790893235;0.07196297643075325;0.06556875102449518;1.1001633195769192;9.999379003383247;0.9092292368718714;-0.09155501195797325;1.045383011535033;1.0001655266044183;0.9135960556854092;0.9998114217881062
82.143487;1.0977679788126222;0.9831083334889067;0.8955400438525992;0.07196273230195306;0.06556855774820938;1.10016137950262;9.999359809495727;0.909230727350956;-0.09155501280898276;1.0453836948184208;1.0001676734757803;0.9135965183280913;0.9998137817547094
82.153487;1.0977672306305353;0.9831077603928423;0.8955395952640766;0.07196248469926587;0.06556836567678566;1.1001584237869892;9.999342586111212;0.9092321599647297;-0.09155501365726779;1.0453844226133495;1.0001697553928017;0.9135969771959982;0.9998161790225543
82.163487;1.097766516656406;0.9831071341202405;0.8955391377177092;0.07196223384376897;0.06556817469446477;1.1001554573644272;9.999327349200158;0.9092335303661515;-0.0915550144992191;1.0453851939845393;1.0001717626317972;0.9135974248414102;0.9998186031792972
82.173487;1.0977658330658364;0.9831064520431056;0.8955386746670121;0.07196197994919679;0.06556798467730666;1.1001524820946127;9.999314111409193;0.9092348366389241;-0.09155501533033363;1.0453860077054666;1.000173686643895;0.913597855851129;0.999821044722084
82.183487;1.0977651766111585;0.9831057115035506;0.8955382076106664;0.0719617232897736;0.06556779564270288;1.1001494966419603;9.999302871866808;0.9092360777778254;-0.0915550161458623;1.0453868636749193;1.0001755194300572;0.9135982672670587;0.9998234952760557
82.193487;1.097764545153491;0.9831049096441412;0.8955377365844659;0.07196146425811907;0.0655676078066776;1.10014649818828;9.999293619723085;0.909237252460142;-0.09155501694117153;1.0453877633931554;1.0001772524865586;0.9135986580021619;0.9998259477055952
82.203487;1.0977639388577745;0.9831040436381668;0.8955372612218402;0.07196120336849224;0.06556742148554892;1.1001434845017448;9.999286349033648;0.9092383592577554;-0.09155501771161827;1.0453887088059541;1.0001788768232343;0.91359902811016;0.9998283953583516
82.213487;1.0977633601569647;0.9831031111790348;0.8955367811399746;0.07196094118646301;0.06556723696161407;1.1001404545369753;9.999281063018799;0.9092393973826118;-0.09155501845231216;1.045389700874325;1.0001803838162024;0.9135993784327326;0.9998308311323528
82.223487;1.0977628119659286;0.9831021111824212;0.895536296003214;0.07196067825823403;0.06556705441531292;1.1001374075883874;9.999277765640255;0.9092403671130226;-0.09155501915827963;1.0453907393374968;1.0001817647623799;0.913599710422029;0.9998332469433799
82.233487;1.0977622965966611;0.9831010438975836;0.8955358056826058;0.07196041508903551;0.06556687390448385;1.1001343425009482;9.999276451487374;0.9092412694959541;-0.09155501982489117;1.0453918224428729;1.0001830097199225;0.9136000255251051;0.9998356337021974
82.243487;1.097761816299468;0.983099909861222;0.8955353100873314;0.07196015210064222;0.06556669537158474;1.100131258044223;9.999277099972124;0.9092421053955533;-0.09155502044822597;1.0453929463656941;1.0001841082374914;0.9136003241660557;0.9998379815629128
82.253487;1.0977613742298697;0.9830987091253255;0.8955348082678152;0.07195988956578643;0.06556651868333799;1.1001281537190495;9.999279678619517;0.9092428749320705;-0.09155502102529592;1.045394105905262;1.000185051453991;0.913600605546998;0.9998402801262513
82.263487;1.0977609741008134;0.9830974421963471;0.8955342980679942;0.07195962761356862;0.06556634367100715;1.1001250298267757;9.999284148337829;0.9092435780670437;-0.09155502155402885;1.0453952960106223;1.0001858334378153;0.9136008683614646;0.9998425186428784
82.273487;1.0977606180795367;0.9830961115280099;0.8955337771979834;0.07195936628796933;0.06556617018113695;1.1001218867614433;9.999290460287003;0.9092442155504643;-0.09155502203307876;1.0453965129241192;1.0001864509069895;0.9136011117361512;0.9998446865233612
82.283487;1.09776030561364;0.9830947219047267;0.8955332438261715;0.07195910561933558;0.06556599814049945;1.1001187242155934;9.999298552887531;0.9092447891026797;-0.09155502246159256;1.0453977547681865;1.0001869015712885;0.9136013361804661;0.9998467745197845
82.293487;1.0977600352384804;0.9830932800694268;0.8955326960192261;0.07195884570478882;0.06556582754300301;1.1001155409559213;9.999308355021165;0.9092453010003172;-0.09155502283912383;1.045399021254263;1.0001871825466133;0.9136015435987005;0.9998487757885538
82.303487;1.0977598075358483;0.9830917938954906;0.8955321318015581;0.07195858670505213;0.06556565835471075;1.1001123351894495;9.999319783466852;0.9092457538698173;-0.09155502316593431;1.045400312555788;1.0001872898435364;0.9136017362137857;0.9998506855292758
82.313487;1.0977596262881613;0.9830902703544627;0.8955315497700118;0.07195832877464708;0.06556549044117929;1.1001091050040366;9.99933273630451;0.9092461505566053;-0.0915550234433018;1.0454016285000582;1.0001872185541323;0.9136019156676446;0.99985249997053
82.323487;1.0977594970530207;0.9830887138085975;0.8955309488276189;0.07195807205183931;0.06556532355431383;1.1001058485164752;9.999347102249665;0.9092464936610903;-0.09155502367324976;1.0454029689068836;1.000186963451239;0.9136020824398834;0.9998542159676944
82.333487;1.097759425090266;0.9830871270444727;0.8955303278576722;0.07195781666409937;0.06556515737941473;1.1001025638829671;9.999362779530259;0.9092467854016012;-0.09155502385789252;1.0454043339459425;1.0001865197879454;0.9136022356331795;0.9998558309977212
82.343487;1.097760379566684;0.9830863951333277;0.8955297024606668;0.07195739063315118;0.06556477723840638;1.100099249460852;9.999379680394348;0.9092470286386383;-0.09155502399910351;1.0454057237908694;1.0001858839141968;0.9136023738805871;0.9998573435204062
82.353487;1.0977604345560517;0.9830847611950276;0.8955290433741577;0.07195713807549135;0.06556461155154605;1.1000959040103853;9.999397723019651;0.9092472283048746;-0.09155502409871502;1.0454071386525883;1.00018505378087;0.9136024967380929;0.9998587535656523
82.363487;1.0977605582806256;0.9830831137117362;0.8955283700707913;0.0719568869114379;0.06556444564752029;1.1000925268638502;9.999416822977063;0.9092473914997135;-0.0915550241587828;1.0454085794322534;1.0001840294451163;0.9136026051118178;0.9998600628326126
82.373487;1.097760752998711;0.9830814603178836;0.8955276862021857;0.07195663716138621;0.06556427926578222;1.1000891182538708;9.999436892202374;0.9092475262194329;-0.0915550241814182;1.0454100481909354;1.0001828137172046;0.9136027007120516;0.9998612746989961
82.383487;1.0977610197252734;0.9830798091063219;0.8955269939880754;0.07195638893885326;0.06556411225835734;1.100085679802719;9.999457849303129;0.9092476399046894;-0.09155502416821623;1.045411547664495;1.000181412989467;0.9136027857892668;0.9998623947233758
82.393487;1.0977613592457085;0.9830781685719845;0.8955262942327815;0.07195614243045143;0.06556394454958692;1.1000822151663832;9.99947962710853;0.9092477382129454;-0.09155502412003154;1.0454130801066028;1.000179837127908;0.9136028635747919;0.999863430601776
82.403487;1.0977617732314948;0.9830765475293688;0.8955255877099157;0.07195589785952719;0.0655637760325243;1.1000787304646418;9.999502167966345;0.9092478246339655;-0.09155502403746568;1.0454146465489982;1.0001780973469163;0.9136029386380994;0.9998643905880609
82.413487;1.0977622643930276;0.9830749555906296;0.8955248767050341;0.07195565547642532;0.06556360652667839;1.1000752338443343;9.999525420487238;0.9092479012762494;-0.09155502392120492;1.0454162467525991;1.000176203694831;0.9136030162847847;0.9998652815761548
82.423487;1.0977628357085327;0.9830734028835114;0.8955241648681317;0.07195541554239147;0.06556343579391538;1.1000717346577085;9.99954934396378;0.9092479695652603;-0.0915550237718128;1.045417879987374;1.000174164889229;0.9136031012896234;0.9998661082512262
82.433487;1.0977634893898647;0.983071898312466;0.8955234557371499;0.07195517823906655;0.06556326354080123;1.1000682431821722;9.999573911493014;0.9092480299106744;-0.09155602358973652;1.0454195458629985;1.000171989561538;0.9136032975894622;0.9998668728195635
82.443487;1.0977642262606002;0.9830704483612386;0.8955227518051606;0.07195494358046627;0.06556308938102005;1.100064770765742;9.999599110286892;0.9092480811358011;-0.0915560233756374;1.0454212438426405;1.0001696858780478;0.913603407936084;0.9998675749638476
82.453487;1.0977650457672643;0.9830690576483423;0.895522054139409;0.07195471148927544;0.06556291281643066;1.1000613299014292;9.99962494040869;0.9092481207084642;-0.09155602313046515;1.0454229720685666;1.000167259783589;0.9136035355473241;0.9998682125953793
82.463487;1.0977659462840117;0.9830677304296569;0.8955213614857318;0.07195448196701605;0.06556273330985526;1.1000579341049546;9.9996514088141;0.909248145644447;-0.09155602285529024;1.0454247267952055;1.0001647143332641;0.9136036834602027;0.9998687830724584
82.473487;1.0977669252749147;0.9830664724447;0.8955206692636869;0.07195425519303646;0.0655625503995216;1.1000545978331604;9.999678521329955;0.9092481531289964;-0.09155602255126422;1.0454265027201435;1.0001620506419115;0.9136038549945169;0.9998692842892045
82.483487;1.0977679795267197;0.9830652920685882;0.8955199697090821;0.07195403153532574;0.0655623637762468;1.1000513363048476;9.999706279766535;0.9092481401279839;-0.09155602221973985;1.045428293875324;1.0001592687445608;0.9136040540222173;0.9998697158677602
82.493487;1.0977691056989818;0.9830641990354846;0.8955192534592691;0.07195381151230215;0.06556217330138739;1.1000481643761546;9.999734685566125;0.9092481027054843;-0.09155602186223719;1.0454300943191412;1.0001563675930747;0.913604284631621;0.9998700798741507
82.503487;1.0977703010372022;0.9830632015790993;0.8955185109422772;0.07195359573481112;0.06556197894483395;1.1000450950042917;9.999763741226605;0.9092480364174144;-0.09155602148018364;1.0454318979248096;1.0001533451641609;0.9136045500162708;0.9998703798917141
82.513487;1.0977715638344026;0.9830623049421895;0.8955177324115245;0.07195338484126489;0.06556178070794139;1.1000421392625106;9.999793444415634;0.9092479375144799;-0.09155602107463755;1.045433697935923;1.000150198966704;0.9136048514098459;0.9998706193327677
82.523487;1.0977728929227304;0.9830615117044385;0.8955169082778415;0.07195317940923208;0.06556157864753616;1.1000393079192141;9.999823786185909;0.9092478034275684;-0.09155602064611527;1.0454354876327656;1.0001469269180814;0.9136051881641952;0.9998708009230735
82.533487;1.097774287156977;0.9830608222054524;0.8955160305521308;0.0719529798961309;0.06556137294332853;1.1000366123937506;9.999854759966416;0.9092476320442885;-0.09155602019459218;1.0454372615958216;1.0001435287680935;0.9136055590410461;0.9998709274576246
82.543487;1.097775746232406;0.9830597539595769;0.8955146555247748;0.07195455197795787;0.06556277194080633;1.100034063963958;9.99988636617482;0.9092474210395752;-0.09155601971977308;1.045439016214437;1.00014000724824;0.9136059632269089;0.9998710024764955
82.553487;1.097777271004312;0.983059265072642;0.8955136545545209;0.07195436558784225;0.06556255956772937;1.10003167259546;9.999918603899212;0.9092471680747733;-0.09155601922156982;1.0454407492550937;1.0001363683221398;0.9136064005803446;0.9998710301426981
82.563487;1.0977788617719317;0.9830588712315884;0.895512586185797;0.07195418652773228;0.06556234395095334;1.1000294468393907;9.999951463626534;0.9092468711044578;-0.09155601870048216;1.0454424591205709;1.0001326202737468;0.9136068717045681;0.9998710148047848
82.573487;1.097780516578009;0.9830585697236847;0.895511448782175;0.07195401534698873;0.06556212508421369;1.1000273942956458;9.999984923867355;0.9092465287258592;-0.0915560181575769;1.045444144371486;1.000128771796691;0.9136073771983161;0.999870960812756
82.583487;1.0977822315664272;0.9830583585692324;0.8955102435365904;0.07195385260055068;0.06556190301068665;1.100025521938941;10.000018942182335;0.9092451409506267;-0.09155601759423523;1.0454458032531957;1.0001248306801267;0.9136069215324183;0.9998708725968896
82.593487;1.0977840028039574;0.983058235628601;0.8955089739842256;0.07195369881646028;0.06556167785987724;1.1000238363493287;10.000053455460696;0.9092447095109122;-0.09155601701187532;1.0454474332088244;1.0001208037817808;0.9136074930735573;0.999870754715873
82.603487;1.0977858275076473;0.9830581992360814;0.8955076449046171;0.07195355441056095;0.06556144984863588;1.1000223439904584;10.000088400362438;0.9092442374572824;-0.09155601641167854;1.045449031174763;1.0001166974649398;0.9136080954107962;0.9998706115361307
82.613487;1.0977877040279742;0.9830582502331365;0.8955062618092404;0.07195341968017037;0.06556121923158155;1.1000210513910325;10.000123732095549;0.9092437288343705;-0.09155601579459899;1.0454505944162185;1.000112518172515;0.9136087277625445;0.9998704468434032
82.623487;1.0977896321412588;0.9830583928713984;0.895504830582793;0.0719532949158974;0.06556098623918273;1.1000199641897428;10.000159429849072;0.9092431883617106;-0.09155601516169311;1.0454521210709606;1.000108272905843;0.9136093895176053;0.9998702639965251
82.633487;1.0977916135515324;0.9830586336629724;0.8955033571204498;0.07195318042792208;0.06556075105991128;1.100019085076683;10.000195491295232;0.909242621129843;-0.09155601451439303;1.0454536102372887;1.00010396854489;0.9136100792358894;0.9998700664135446
82.643487;1.097793651002689;0.983058979119805;0.8955018476590738;0.07195307644547293;0.06556051387417891;1.1000184125863404;10.000231915394027;0.9092420326864619;-0.09155601385437183;1.045455061537528;1.0000996099042423;0.9136107941672529;0.9998698578222401
82.653487;1.0977957468631516;0.9830594336530497;0.8955003095809796;0.07195298307860523;0.06556027486263546;1.1000179416865872;10.000268686167118;0.9092414291191728;-0.09155601318298057;1.0454564750010211;1.0000951993263654;0.9136115307414295;0.9998696420158742
82.663487;1.0977979023757818;0.9830599996466258;0.8954987517481391;0.07195290032880995;0.06556003416329644;1.1000176651775493;10.000305769508786;0.9092408169595027;-0.09155601250067624;1.0454578520277065;1.0000907395492349;0.9136122853186239;0.9998694226785633
82.673487;1.0978001168242693;0.9830606802145572;0.8954971838263004;0.07195282804339945;0.06555979187209095;1.1000175752030252;10.000343115809818;0.909240203297204;-0.0915560118069352;1.0454591955612;1.0000862365162464;0.9136130546193392;0.9998692041256734
82.683487;1.0978023864976694;0.9830614811834474;0.8954956150731725;0.07195276591034616;0.06555954811113829;1.1000176648123823;10.000380659856765;0.9092395960908002;-0.09155601110081835;1.045460508361135;1.00008169884393;0.9136138354273416;0.9998689921826046
82.693487;1.097804704213284;0.9830624099218572;0.8954940537025495;0.07195271356731901;0.06555930306971412;1.1000179282445257;10.000418325482176;0.9092390042581386;-0.09155601038190998;1.0454617916364315;1.0000771357674245;0.9136146235834997;0.9998687941045711
