time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.703487;1.097807060000931;0.98306347272026;0.8954925067503087;0.07195267072344504;0.06555905697193158;1.1000183589724488;10.000456042895934;0.9092384372410093;-0.09155600965081613;1.0454630451113505;1.000072556582564;0.9136154133160046;0.9998686174894581
82.713487;1.0978094434392174;0.9830646730591313;0.8954909795843787;0.07195263717293571;0.06555881002287318;1.1000189475337243;10.000493761690372;0.9092379041045443;-0.09155600890871088;1.0454642673562482;1.0000679713390965;0.913616197763162;0.9998684687718797
82.723487;1.097811846422706;0.9830660123942003;0.8954894757130392;0.07195261270205285;0.06555856239955264;1.1000196821258759;10.00053143629793;0.9092374126038348;-0.09155600815675179;1.0454654563884904;1.0000633912283372;0.9136169704259313;0.9998683531519854
82.733487;1.0978142636663135;0.9830674923418493;0.8954879976854132;0.07195259701172962;0.06555831426787846;1.1000205514151014;10.000568995243093;0.909236968597077;-0.09155600739609619;1.0454666106303074;1.0000588284553795;0.9136177262239291;0.9998682767550452
82.743487;1.097816690696094;0.9830691151303539;0.8954865481243032;0.07195258972691014;0.0655580657537845;1.1000215456102578;10.000606327314346;0.909236575794822;-0.09155600662790529;1.0454677290684258;1.0000542960180805;0.9136184614208979;0.9998682486323058
82.753487;1.0978191222848024;0.9830708824999094;0.8954851298589674;0.07195259047669497;0.06555781688788559;1.1000226549768926;10.00064329220269;0.9092362360353385;-0.09155600585315785;1.0454688109492827;1.0000498077066435;0.9136191729443262;0.9998682802121541
82.763487;1.0978215523047896;0.9830727952907685;0.8954837455121251;0.07195259899245789;0.06555756758101362;1.1000238695031976;10.00067973926721;0.9092359502633511;-0.09155600507291956;1.045469856043343;1.0000453779965073;0.9136198576415306;0.9998683827732393
82.773487;1.0978239735172504;0.9830748540470878;0.8954823975321268;0.07195261512034762;0.06555731764341946;1.1000251805630168;10.000715524934815;0.9092357195065003;-0.09155600428874082;1.0454708645557413;1.0000410212778936;0.9136205124019048;0.9998685652643966
82.783487;1.0978263777072332;0.9830770594211862;0.8954810890576841;0.07195263874696681;0.06555706687909803;1.1000265811281573;10.000750521786468;0.9092355453435944;-0.09155600350242171;1.0454718363097;1.0000367517136914;0.9136211351993166;0.9998688342056941
82.793487;1.0978287567840979;0.9830794113940411;0.8954798249276318;0.07195266972268793;0.0655568152383601;1.1000280645931417;10.000784617026495;0.9092354300223763;-0.09155600271554418;1.0454727702608273;1.0000325845767541;0.9136217252610083;0.9998691948113531
82.803487;1.097831104031633;0.9830819079332698;0.8954786118102334;0.07195270783584234;0.06555656292137277;1.100029625160046;10.000817710131717;0.9092353760402124;-0.09155600192934706;1.0454736648086953;1.0000285367069721;0.9136222820668778;0.9998696506615365
82.813487;1.097833414106195;0.9830845440864907;0.8954774576472775;0.07195275287610763;0.06555631038408444;1.1000312587407937;10.000849708036004;0.9092353855731461;-0.09155600114467077;1.045474518799616;1.0000246247965419;0.913622804972883;0.9998702023565893
82.823487;1.0978356807915903;0.9830873116093032;0.8954763712949765;0.07195280469324965;0.06555605825178622;1.1000329623514051;10.000880514620508;0.9092354604965796;-0.09155700036186501;1.0454753326879231;1.0000208638684354;0.9136233942617322;0.9998708477356782
82.833487;1.0978378951989216;0.9830901994260375;0.8954753617689992;0.07195286316092277;0.06555580716987262;1.1000347327754085;10.000910025164735;0.9092356023406053;-0.09155699958097305;1.0454761087555609;1.000017267525389;0.9136238513505195;0.9998715830864304
82.843487;1.0978400469979221;0.9830931952947934;0.8954744365434143;0.07195292813306502;0.06555555771929102;1.1000365654579278;10.000938132216701;0.9092358116534731;-0.09155699880216785;1.0454768499732536;1.0000138484489172;0.9136242799960889;0.9998724035468078
82.853487;1.097842125913414;0.9830962882530342;0.8954736004325018;0.07195299944279178;0.06555531045247558;1.100038453859282;10.000964736788609;0.9092360873482856;-0.09155699802607206;1.0454775593842163;1.0000106180857191;0.9136246841320772;0.9998733028286018
82.863487;1.0978441212503818;0.983099470046523;0.8954728556833514;0.07195307692835926;0.06555506591541957;1.1000403897259048;10.000989750151021;0.9092364261688359;-0.09155699725366528;1.0454782407157528;1.0000075863387066;0.9136250671921484;0.9998742729184221
82.873487;1.0978460212491368;0.9831027341041054;0.8954722017819406;0.07195316049929358;0.0655548245766215;1.1000423639565189;10.001013095479102;0.9092368225755352;-0.09155699648590448;1.0454788977586522;1.0000047614340317;0.9136254325756834;0.9998753040512326
82.883487;1.0978478132261578;0.9831060738991233;0.8954716349739432;0.07195325018825909;0.06555458675600437;1.1000443664447095;10.001034727816139;0.9092372695077593;-0.0915569957235412;1.0454795329312017;1.0000021497662857;0.913625783851336;0.9998763855980414
82.893487;1.097849483742198;0.9831094828545368;0.8954711494275324;0.07195334610129168;0.06555435263794154;1.1000463851366626;10.001054646786038;0.9092377595275654;-0.09155699496719281;1.0454801474490665;0.9999997559918338;0.9136261245579168;0.9998775079059827
82.903487;1.0978510192310693;0.9831129549252794;0.8954707401896568;0.0719534483180311;0.06555412236242034;1.1000484064336733;10.00107288488738;0.9092382856626134;-0.0915569942171841;1.0454807421126548;0.9999975830174802;0.9136264581677449;0.9998786631631644
82.913487;1.097852407791772;0.9831164846887235;0.8954704049561226;0.07195355689162486;0.06555389611278074;1.1000504166366674;10.001089494937935;0.909238841258815;-0.09155699347322754;1.045481317655337;0.9999956317073584;0.9136267875866357;0.9998798442596413
82.923487;1.0978536410427755;0.9831200673809437;0.8954701427844559;0.07195367195261863;0.06555367409043841;1.1000524027556706;10.001104541147155;0.9092394194813073;-0.09155699273445358;1.0454818753088029;0.9999939010917089;0.9136271147663599;0.9998810439647277
82.933487;1.0978547139300199;0.9831236989837638;0.8954699520714092;0.07195379377090624;0.0655534564232241;1.1000543530406073;10.001118087371758;0.9092400143314087;-0.09155699199979302;1.0454824172313217;0.9999923893156178;0.9136274410221719;0.9998822561898277
82.943487;1.0978556226457208;0.9831273754329892;0.8954698299093303;0.07195392271392091;0.06555324315882097;1.100056258060446;10.001130195185342;0.9092406223285351;-0.09155699126843392;1.0454829461957063;0.9999910942383405;0.9136277672288778;0.9998834775920594
82.953487;1.0978563638944936;0.9831310911815483;0.8954697720606912;0.07195405915678542;0.06555303432565866;1.1000581115547168;10.00114092965724;0.9092412425328911;-0.091556990540004;1.045483465105131;0.9999900132572528;0.9136280937805807;0.9998847075882206
82.963487;1.0978569362886572;0.9831348385006349;0.8954697729999497;0.07195420341599144;0.06555282994845728;1.1000599099640451;10.001150354054607;0.9092418750628597;-0.09155698981426094;1.0454839768835358;0.9999891429262214;0.9136284205522024;0.9998859473910812
82.973487;1.097857341142728;0.9831386074441001;0.8954698267605413;0.07195435573747797;0.0655526300308627;1.1000616509317134;10.001158515869932;0.9092425196279407;-0.09155698909063534;1.045484484362257;0.9999884786508398;0.9136287465063554;0.9998871993434617
82.983487;1.0978575818863232;0.983142385709495;0.8954699285708992;0.07195451631041275;0.06555243457882302;1.1000633316840425;10.001165441713004;0.9092431750150193;-0.09155698836801093;1.0454849900776824;0.9999880153512937;0.9136290693554768;0.9998884670247679
82.993487;1.0978576627183583;0.9831461589472015;0.8954700760218315;0.07195468528197568;0.06555224366240957;1.1000649477486932;10.001171146652307;0.9092438392627846;-0.0915569876448045;1.0454854960880504;0.9999877486573874;0.9136293859000226;0.9998897555672619
83.003487;1.09785758701401;0.9831499123665942;0.8954702694670068;0.07195486273923035;0.0655520574388979;1.1000664929943642;10.001175645914069;0.9092445096734657;-0.09155698691927562;1.0454860038008154;0.9999876744833689;0.9136296925555624;0.9998910707358708
83.013487;1.0978573573755355;0.9831536333740607;0.8954705118300609;0.07195504862785757;0.06555187607413111;1.1000679613183522;10.001178953973493;0.9092451828721421;-0.09155698618986263;1.0454865142053749;0.9999877878300979;0.9136299854910563;0.9998924177166617
83.023487;1.0978569773987223;0.9831573136732417;0.8954708071549469;0.07195524271577473;0.06555169964158743;1.100069348128848;10.001181075663931;0.9092458555710797;-0.09155698545537026;1.045487027933625;0.9999880824035657;0.9136302609605675;0.9998938020778643
83.033487;1.0978564526115828;0.983160949245346;0.8954711585942086;0.07195544470837227;0.06555152815815646;1.1000706507955629;10.001182002624162;0.9092465257939141;-0.09155698471485096;1.0454875446341505;0.9999885506005756;0.9136305163886587;0.9998952313464488
83.043487;1.0978557899455128;0.9831645384142302;0.895471567586518;0.07195565437547581;0.0655513617204171;1.100071868651567;10.001181714743096;0.9092471931078925;-0.0915569839671032;1.0454880626945156;0.9999891842961006;0.9136307507443568;0.999896714718316
83.053487;1.097854996927108;0.9831680797329163;0.8954720345323728;0.07195587151432017;0.06555120058720353;1.100073002700309;10.001180183694723;0.9092478570453585;-0.09155698321025718;1.0454885800040061;0.9999899759805101;0.9136309633090587;0.9998982620922721
83.063487;1.0978540811424853;0.9831715711655717;0.8954725594034916;0.07195609585882348;0.06555104519325722;1.100074055881731;10.001177382654692;0.9092485159443429;-0.09155698244186418;1.0454890953985607;0.9999909189978529;0.9136311529503554;0.9998998830274884
83.073487;1.097853050063656;0.9831750102915927;0.8954731407628024;0.07195632713119963;0.06555089611829465;1.1000750334812677;10.001173300571113;0.9092491678019453;-0.09155698165930255;1.0454896096410151;0.9999920076937368;0.9136313187627773;0.9999015848890545
83.083487;1.0978519112317344;0.9831783941463182;0.8954737743318392;0.07195656514442882;0.06555075402317505;1.1000759422772102;10.001167949286142;0.9092498110422237;-0.09155698086031551;1.0454901252139377;0.9999932373734051;0.9136314602875029;0.9999033713190607
83.093487;1.097850672205373;0.9831817189104677;0.8954744530657668;0.07195680975334526;0.06555061958831734;1.100076789391638;10.001161357947932;0.9092504442622908;-0.0915569800436326;1.0454906460637028;0.9999946029795868;0.9136315772745112;0.9999052419427429
83.103487;1.0978493394439897;0.9831849803374055;0.8954751684041595;0.07195706074175234;0.06555049342510393;1.1000775817240245;10.0011535643338;0.9092510668050958;-0.09155697920913176;1.045491178014485;0.9999960980220057;0.9136316700815832;0.9999071929592811
83.113487;1.0978479175645794;0.9831881738682955;0.8954759113692583;0.07195731781873199;0.06555037597671097;1.1000783254129267;10.0011446115009;0.909251679999899;-0.0915569783572532;1.045491728773529;0.9999977150167357;0.9136317393521052;0.9999092182652743
83.123487;1.097846411246854;0.9831908136017306;0.8954762351553922;0.07195934594963217;0.06555187562019356;1.100079025039129;10.001134545734487;0.9092522868790025;-0.091556977488403;1.0454923074762885;0.999999445954184;0.9136317842200894;0.9999113110543593
83.133487;1.0978448275916208;0.9831938558678035;0.895477006972149;0.07195961433266809;0.0655517763051547;1.1000796827436083;10.001123411965485;0.9092528908596543;-0.09155697660286923;1.0454929244767417;1.000001282163967;0.9136318019026207;0.9999134660854244
83.143487;1.097843175738028;0.983196816258628;0.8954777806589282;0.07195988800785608;0.0655516862174858;1.1000802980069917;10.001111253019772;0.9092534955578978;-0.09155697570105623;1.045493590763609;1.0000032136696595;0.9136317897747774;0.9999156811098263
83.153487;1.0978414649186075;0.9831996927909442;0.8954785482911981;0.07196016669057376;0.06555160530692508;1.1000818686583245;10.001098119183743;0.909254104886255;-0.09155697478380664;1.0454943173124158;1.0000052282923169;0.9136317467851792;0.9999179556524079
83.163487;1.0978397031435776;0.9832024841000215;0.8954793024263363;0.07196044991222511;0.06555153338670898;1.100082392671132;10.001084078919419;0.9092547221188678;-0.09155697385260644;1.0454951154041818;1.0000073127078328;0.9136316725018488;0.9999202888826338
83.173487;1.097837897392231;0.9832051878601782;0.8954800367632032;0.07196073696637659;0.06555147021064767;1.1000828693634639;10.001069216836768;0.9092553495333892;-0.09155697290966203;1.0454959968891817;1.0000094552423906;0.91363156552788;0.9999226788461076
83.183487;1.0978360548302806;0.9832078004056871;0.8954807466256409;0.07196102694303716;0.0655514155407014;1.1000832988316613;10.001053621936645;0.90925598889784;-0.09155697195786267;1.0454969727203431;1.0000116468110805;0.9136314231919682;0.9999251225548428
83.193487;1.0978341831090692;0.983210317977974;0.8954814289808687;0.0719613188348202;0.06555136911136833;1.1000836805928136;10.001037376281628;0.9092566411597259;-0.0915569710004877;1.045498050038067;1.0000138796009177;0.9136312424267673;0.9999276165600651
83.203487;1.0978322897262287;0.9832127378977503;0.8954820826848808;0.07196161168591612;0.06555133054144258;1.1000840133164886;10.001020548794923;0.9092573062755351;-0.09155697004081301;1.0454992304101811;1.0000161457576908;0.9136310207610006;0.9999301578910742
83.213487;1.0978303827615896;0.9832150581319388;0.8954827090046962;0.07196190463462013;0.06555129930386629;1.1000842956208026;10.001003194681362;0.9092579844554161;-0.09155696908183505;1.0455005113443772;1.0000184367227911;0.9136307571035939;0.9999327440237724
83.223487;1.0978284727679035;0.9832172759176068;0.8954833112323842;0.07196219681191802;0.06555127477414352;1.1000845271491173;10.000985361914585;0.909258677217566;-0.09155696812608959;1.0455018895184571;1.0000207432863795;0.9136304520658436;0.9999353718847424
83.233487;1.0978265731373125;0.9832193873539138;0.8954838932665669;0.07196248729187048;0.06555125630068119;1.1000847096076463;10.000967105685671;0.9092593871674487;-0.0915579671756475;1.045503362395237;1.0000230559552337;0.9136302074375997;0.9999380373613858
83.243487;1.0978246987293387;0.983221388720675;0.8954844590441405;0.07196277514995694;0.06555124325592507;1.1000848474100469;10.00094849630423;0.909260117048298;-0.0915579662324041;1.0455049279335604;1.0000253643134818;0.9136298240810774;0.9999407356731685
83.253487;1.0978228643572578;0.9832232782432668;0.895485013124052;0.0719630595162224;0.0655512350455106;1.1000849482017279;10.00092961003345;0.9092608684375695;-0.0915579652983266;1.0455065843879316;1.0000276560505168;0.9136294026633882;0.999943461904068
83.263487;1.0978210836650937;0.9832250570660547;0.8954855607895381;0.07196333959940328;0.06555123108178658;1.1000850229437367;10.000910517083364;0.9092616410619735;-0.09155796437537111;1.0455083300761112;1.0000299179479648;0.9136289431579114;0.9999462114138462
83.273487;1.0978193688200204;0.9832267294733618;0.8954861075969973;0.07196361466881458;0.06555123077664426;1.1000850846894312;10.000891279471228;0.9092624331373139;-0.09155796346528214;1.0455101626450787;1.0000321384608901;0.9136284453116553;0.9999489803385109
83.283487;1.0978177310221846;0.9832283026312679;0.8954866586544483;0.07196388398714323;0.06555123358489409;1.100085147151745;10.00087195775637;0.9092632417607354;-0.09155796256966675;1.04551207887075;1.0000343094262765;0.9136279088727506;0.9999517659640772
83.293487;1.0978161808003521;0.9832297854953375;0.895487217548286;0.07196414678441937;0.06555123904876381;1.1000852243789356;10.000852615889983;0.9092640631666997;-0.09155796169030955;1.0455140746410436;1.0000364262037194;0.9136273339529204;0.9999545665224066
83.303487;1.0978147277449155;0.983231186695243;0.8954877861358316;0.07196440231420059;0.06555124679418936;1.10008533025222;10.000833314497648;0.9092648931812831;-0.09155796082926466;1.0455161446820789;1.0000384869062229;0.9136267214275482;0.9999573807775131
83.313487;1.0978133803032777;0.9832325130947824;0.8954883655235956;0.07196464991749761;0.0655512565054127;1.1000854764526267;10.00081410615974;0.909265727722893;-0.09155795998860038;1.045518283220264;1.0000404913378382;0.9136260734715967;0.999960208112296
83.323487;1.0978121461819603;0.9832337703494552;0.895488956913668;0.07196488903874376;0.06555126791534953;1.1000856708908295;10.000795043189873;0.9092665628726699;-0.09155795917014699;1.0455204856275722;1.0000424405388508;0.9136253934540632;0.9999630486181162
83.333487;1.0978110328288844;0.9832349638137281;0.895489561717867;0.07196511924492856;0.06555128080998782;1.1000859182266511;10.00077617972569;0.9092673941228562;-0.09155795837546055;1.0455227492902803;1.0000443368229324;0.9136246846780764;0.9999659022685198
83.343487;1.0978100464731388;0.9832360982395527;0.8954901814744476;0.07196534024939222;0.06555129502384756;1.1000862205297943;10.00075755817992;0.9092682154720154;-0.09155795760589996;1.0455250724453402;1.000046183449245;0.9136239496624595;0.999968767981305
83.353487;1.0978091899512559;0.9832371774309794;0.8954908178802091;0.07196555186774853;0.0655513104026241;1.1000865773456157;10.000739198525464;0.9092690192476919;-0.09155795686272523;1.0455274523241014;1.0000479839597636;0.9136231913593967;0.9999716437670434
83.363487;1.0978084620189485;0.9832382049981021;0.8954914725248535;0.0719657539902482;0.06555132673933879;1.1000869863386045;10.000721106230296;0.9092697963572057;-0.09155795614720758;1.045529884796589;1.0000497416257004;0.913622414948972;0.9999745275584921
83.373487;1.097807859192998;0.9832391849807063;0.8954921463335551;0.07196594666014333;0.065551343737291;1.100087444007281;10.000703283834774;0.9092705366681142;-0.09155795546061474;1.0455323650575943;1.0000514593011254;0.913621627813147;0.9999774180855224
83.383487;1.0978073779760682;0.9832401216100388;0.8954928395043803;0.07196613014008627;0.06555136104846197;1.100087946494926;10.00068572390119;0.9092712302753809;-0.09155795480410693;1.045534888442162;1.0000531391356935;0.9136208370999225;0.9999803151817861
83.393487;1.097807015673468;0.9832410189788935;0.8954935522840103;0.07196630486596614;0.06555137834381716;1.1000884909220259;10.000668395308596;0.9092718692892054;-0.09155795417873905;1.0455374517978244;1.0000547819646466;0.9136200473890979;0.9999832190077418
83.403487;1.097806770278295;0.9832418804028528;0.8954942855578887;0.07196647139556549;0.06555139533096856;1.100089075558659;10.000651246853938;0.9092724482524934;-0.09155795358530518;1.0455400546281113;1.000056387665144;0.9136192612555429;0.9999861294211487
83.413487;1.0978066402015756;0.9832427077083465;0.895495040615514;0.07196663046050024;0.0655514117179003;1.1000896984305288;10.00063422347318;0.9092729631898091;-0.0915579530239019;1.0455426991415777;1.0000579563417478;0.9136184817484828;0.9999890462901397
83.423487;1.0978075884923628;0.9832443832545177;0.895495834637713;0.07196661093332021;0.06555121280043458;1.1000903557662072;10.00061727969983;0.9092734104939256;-0.09155795249379832;1.045545389465604;1.0000594887010947;0.9136177132147297;0.9999919692284875
83.433487;1.0978076825278418;0.9832451460975045;0.8954966377009493;0.07196675789252077;0.06555122687442722;1.1000910412613356;10.000600385685306;0.9092737856502103;-0.09155795199384897;1.0455481296472688;1.0000609850829243;0.913616959100353;0.9999948964363286
83.443487;1.0978078831021447;0.9832458806432224;0.8954974662500238;0.07196690016168272;0.06555123908373185;1.100091746460269;10.00058352683123;0.9092740824164841;-0.09155795152288329;1.0455509211070626;1.0000624445303106;0.9136162194816486;0.999997824322955
83.453487;1.097808185558643;0.9832465909715017;0.8954983200839745;0.07196703852205175;0.06555124893166404;1.1000924612586291;10.00056669971131;0.9092742935993582;-0.09155795107983826;1.045553761972083;1.000063865559213;0.9136154911394523;1.0000007479943527
83.463487;1.0978085850003625;0.9832472815303797;0.8954991985981159;0.07196717376366142;0.0655512559509717;1.1000931744838212;10.000549905113505;0.9092744125196143;-0.09155795066390233;1.0455566484839514;1.000065247454066;0.9136147694206819;1.0000036616468577
83.473487;1.097809076669877;0.983247956485108;0.8955001013585941;0.07196730673893549;0.06555125973296906;1.1000938755898317;10.000533144079846;0.9092744337142583;-0.09155795027463308;1.0455595761339647;1.0000665902298405;0.9136140499526941;1.0000065590737455
83.483487;1.0978096568552802;0.9832486196822977;0.8955010281362449;0.07196743831574999;0.06555125995348618;1.1000945570480032;10.00051642147517;0.9092743528717392;-0.09155794991194985;1.0455625395177288;1.0000678940928038;0.9136133295714257;1.000009434273563
83.493487;1.0978103233585474;0.9832492747103959;0.895501978533423;0.07196756927294122;0.06555125633227861;1.1000952156045487;10.000499746653537;0.9092741663032603;-0.0915579495761335;1.0455655321969275;1.0000691592392714;0.9136126063713842;1.0000122816431865
83.503487;1.0978110744832836;0.983249923802731;0.8955029517044031;0.07196770023941894;0.06555124860135852;1.1000958503206002;10.000483124091307;0.9092738703523111;-0.09155794926787578;1.0455685477420096;1.0000703855324087;0.9136118789806383;1.0000150959226926
83.513487;1.0978119073910912;0.9832505666316371;0.8955039462982999;0.07196783173400055;0.06555123654693423;1.100096459213491;10.000466543669782;0.9092734612299044;-0.09155794898813785;1.0455715810083395;1.000071572260406;0.9136111457867132;1.000017872232679
83.523487;1.0978128179930007;0.9832512008987034;0.8955049610111717;0.07196796422940631;0.06555122005273988;1.1000970383304582;10.000449987411091;0.9092729351012868;-0.09155794873765088;1.0455746283384133;1.0000727185358778;0.9136104047100265;1.0000206063867545
83.533487;1.0978138023991806;0.9832518243053248;0.8955059957302199;0.07196809818247336;0.0655511991117257;1.1000975824275185;10.0004334510182;0.9092722884426461;-0.09155794851649429;1.0455776873011002;1.0000738241092075;0.9136096534670499;1.000023295208136
83.543487;1.0978148578339086;0.9832524360036311;0.8955070519400937;0.07196823402849065;0.06555117382658614;1.1000980854756184;10.000416955189118;0.9092715191782887;-0.0915579483241307;1.0455807563814208;1.000074889562989;0.9136088901278369;1.0000259359144723
83.553487;1.0978159823736175;0.9832530361626618;0.8955081321030365;0.0719683721075273;0.06555114442136944;1.1000985412965611;10.000400539926604;0.9092706279395054;-0.09155794815966066;1.0455838342664927;1.0000759157528765;0.91360811354992;1.0000285248632639
83.563487;1.0978171742880165;0.9832536245411965;0.8955092391993823;0.07196851255722468;0.06555111126530123;1.1000989439691624;10.000384258273808;0.9092696179832895;-0.09155794802209932;1.0455869196200789;1.0000769036456316;0.9136073233265668;1.0000310570895938
83.573487;1.0978184317121478;0.9832542002778131;0.8955103769294429;0.07196865529598895;0.06555107487415542;1.1000992884530434;10.000368172071541;0.9092684939987531;-0.0915579479105229;1.0455900115291354;1.0000778545310571;0.9136065192303731;1.0000335266547289
83.583487;1.0978197526084925;0.9832547628777202;0.8955115499901654;0.07196880010722179;0.0655510358637525;1.100099572091658;10.000352342168698;0.9092672616122554;-0.09155794782404805;1.0455931097359963;1.000078770084652;0.9136057003656178;1.0000359271571626
83.593487;1.0978211342923612;0.9832553124560564;0.895512763921802;0.0719689466667198;0.06555099484070256;1.1000997951433114;10.00033682220928;0.9092659280957432;-0.09155794776187884;1.0455962146872182;1.0000796526400024;0.9136048648914545;1.0000382523063431
83.603487;1.0978225722937782;0.9832558488908455;0.895514024886835;0.07196909447818328;0.06555095227560097;1.1000999594751224;10.000321664341945;0.9092645024317481;-0.09155794772337997;1.0455993270986514;1.0000805053495072;0.9136040105361155;1.0000404962917886
83.613487;1.0978240592403876;0.9832563712314579;0.895515339885271;0.07196924285718113;0.06555090846346498;1.1001000676492607;10.000306921777474;0.909262994035803;-0.09155794770797604;1.0456024468216099;1.0000813317134023;0.9136031352916234;1.0000426539536378
83.623487;1.0978255850793068;0.9832568777892245;0.8955167172089623;0.07196939101724092;0.06555086356863722;1.1001001231398462;10.000292644672506;0.9092614120729291;-0.09155794771494223;1.0456055717170485;1.0000821346115254;0.9136022386078821;1.000044720933909
83.633487;1.0978271385823588;0.9832573666505414;0.8955181664606428;0.07196953819348592;0.06555081766085837;1.1001001301738884;10.000278882659728;0.909259765924671;-0.09155794774328405;1.0456086970762262;1.0000829152283086;0.9136013228754352;1.0000466934410477
83.643487;1.0978287084499763;0.9832578364505318;0.8955196977614647;0.07196968371092953;0.06555077073109467;1.1001000930723097;10.000265683793023;0.9092580654280129;-0.09155794779182641;1.045611816145162;1.0000836732576193;0.9136003937762314;1.0000485674837067
83.653487;1.0978302836301925;0.983258286667782;0.8955213206437159;0.07196982698364167;0.06555072271901569;1.1001000156701364;10.00025308133058;0.9092563205846996;-0.09155794785943791;1.045614921701131;1.0000844087090868;0.9135994589139724;1.0000503384076826
83.663487;1.0978318534157558;0.9832587173290878;0.8955230430627119;0.07196996753802824;0.06555067355454139;1.1000999002585519;10.000241091896141;0.9092545408798436;-0.09155894794519386;1.045618007545312;1.0000851229595338;0.9135986258007706;1.0000520015148455
83.673487;1.0978334073584992;0.9832591284021504;0.895524870432463;0.07197010506710132;0.06555062321989294;1.1000997464630742;10.000229734624833;0.9092527341635164;-0.09155894804847872;1.0456210692581505;1.0000858181465544;0.9135976996541404;1.0000535529686092
83.683487;1.0978349356996946;0.9832595186652631;0.8955268057070745;0.07197023943332001;0.06555057179538525;1.100099551564999;10.00021904465557;0.9092509062454502;-0.09155894816908432;1.0456241043406316;1.0000864963669183;0.9135967849857203;1.0000549899510762
83.693487;1.0978364305706714;0.9832598849377542;0.8955288508160342;0.07197037060831364;0.0655505194385765;1.1000993115954005;10.000209061290281;0.9092490617839207;-0.09155894830721953;1.0456271119695042;1.0000871591686653;0.91359588610594;1.000056310481992
83.703487;1.097837886485273;0.9832602222102502;0.895531007112233;0.07197049859264455;0.06555046634403916;1.100099022032607;10.000199806712844;0.9092472049988568;-0.09155894846358895;1.045630092749692;1.0000878070908186;0.9135950082738911;1.0000575136004275
83.713487;1.0978392995990025;0.9832605240523561;0.8955332747724009;0.07197062337400485;0.06555041273356133;1.100098678742814;10.000191283536319;0.9092453393212689;-0.09155894863969893;1.0456330485261434;1.000088439748081;0.9135941572980675;1.000058599903165
83.723487;1.0978406664136429;0.9832607836814998;0.895535653350757;0.07197074497374802;0.06555035885167323;1.1000982789741067;10.000183489786966;0.9092434666187186;-0.09155894883803739;1.0456359819969985;1.000089057340436;0.9135933384940824;1.0000595718174532
83.733487;1.0978419823545604;0.9832609957364417;0.8955381424636604;0.07197086355836352;0.06555030495978693;1.1000978211822414;10.000176426964183;0.9092415872058338;-0.09155894906190412;1.045638896171009;1.00008966253453;0.9135925564309014;1.0000604332198801
83.743487;1.0978432407978442;0.9832611574840472;0.8955407412287438;0.07197097947413579;0.065550251346786;1.100097304125695;10.000170094431914;0.9092397011447206;-0.09155894931524884;1.0456417941777718;1.0000902600612522;0.9135918148269399;1.0000611887504618
83.753487;1.0978444330186992;0.9832607877261431;0.8955430098902604;0.0719728583521403;0.06555180644603378;1.1000967266909547;10.00016448240127;0.9092378090706618;-0.09155894960251439;1.0456446793315035;1.000090854197956;0.9135911155640678;1.0000618433681525
83.763487;1.0978455488869576;0.9832608479925333;0.8955458217009129;0.07197296980368711;0.06555175438856459;1.1000960883451685;10.000159574222558;0.9092359115981336;-0.09155894992809968;1.0456475545583366;1.0000914468724025;0.9135904584748431;1.0000624022897024
83.773487;1.0978465777418154;0.983260857046308;0.8955487356035088;0.0719730789805069;0.0655517036289746;1.1000953892983762;10.00015535802571;0.9092340091432186;-0.0915589502958552;1.0456504217546236;1.0000920379467857;0.9135898430973175;1.0000628707586112
83.783487;1.0978475095269722;0.9832608141335976;0.8955517476112843;0.07197318556742965;0.06555165453789588;1.100094630435126;10.000151840002944;0.9092321028507828;-0.09155895070917548;1.0456532820558755;1.000092627092289;0.9135892700527335;1.0000632538964442
83.793487;1.0978483358507007;0.9832607196160528;0.8955548524602197;0.07197328913398116;0.06555160754727747;1.1000938133809168;10.000149051588531;0.909230195215255;-0.09155895117101984;1.045656136426124;1.0000932154848685;0.913588740292039;1.0000635569643903
83.803487;1.097849050175851;0.9832605755633961;0.8955580440124855;0.07197338921793954;0.0655515631321348;1.1000929405353375;10.000147049316071;0.9092282897201756;-0.09155895168329758;1.0456589856823097;1.0000938061004279;0.9135882539825598;1.0000637847716223
83.813487;1.0978496476215909;0.9832603847841553;0.8955613161436967;0.071973485381978;0.06555152175070766;1.1000920148883566;10.000145912231105;0.9092263903371414;-0.09155895224652802;1.0456618298308598;1.000094403016352;0.9135878106022342;1.000063940446692
83.823487;1.0978501243436958;0.9832601491195212;0.8955646625350973;0.07197357720102776;0.06555148383556314;1.1000910402305675;10.000145732635506;0.9092245014662744;-0.09155895286027999;1.0456646679218986;1.0000950102174024;0.9135874093902833;1.0000640252193456
83.833487;1.0978504760442434;0.9832598686236509;0.8955680762250191;0.07197366422707445;0.06555144980410979;1.100090021991127;10.000146598740931;0.9092226278904026;-0.091558953523592;1.045667499020814;1.0000956300002823;0.9135870491092689;1.0000640389913789
83.843487;1.0978506968200479;0.9832595421486626;0.8955715505399716;0.07197374595995366;0.06555142005874667;1.100088967215895;10.00014858918779;0.9092207746518154;-0.09155895423507561;1.0456703225889414;1.0000962622957172;0.9135867276634239;1.0000639807281264
83.853487;1.0978507797849855;0.983259167963854;0.8955750804981564;0.0719738218282793;0.0655513950623959;1.10008788238275;10.000151783905704;0.9092189472198776;-0.09155895499309084;1.0456731374577057;1.0000969052415816;0.9135864425264932;1.0000638484779236
83.863487;1.0978507187685242;0.9832587439189033;0.8955786628302654;0.07197389123087952;0.06555137540982058;1.1000867706509425;10.000156266221998;0.909217151543172;-0.09155895579585054;1.0456759408204055;1.0000975553839488;0.9135861911840137;1.000063639284061
83.873487;1.0978505093042763;0.9832582679173606;0.8955822939562239;0.07197395360997202;0.06555136176367785;1.1000856316743246;10.000162105221289;0.9092153935203158;-0.09155895664122904;1.0456787283041462;1.0000982077044773;0.9135859708608739;1.0000633494371667
83.883487;1.0978501490480859;0.9832577380516593;0.8955859674090343;0.07197400846821592;0.06555135473380576;1.100084463485048;10.000169336604591;0.9092136786558788;-0.09155895752671137;1.045681494767654;1.0000988567933624;0.9135857790152638;1.0000629750023824
83.893487;1.0978496385850962;0.9832571520046239;0.8955896729647053;0.0719740553740594;0.065551354797262;1.1000832630437922;10.00017796661472;0.9092110121597693;-0.09155895844992866;1.0456842351304079;1.0000994977530377;0.9135846199915556;1.00006251197524
83.903487;1.0978489817950203;0.9832565072684217;0.89559339754714;0.07197409401235502;0.06555136229183478;1.1000820256092059;10.000187994151023;0.9092093988245296;-0.09155895940918755;1.0456869449524733;1.0001001253254953;0.9135844854311547;1.0000619560781705
83.913487;1.0978481850138897;0.9832558024345098;0.8955971266692715;0.07197412420438751;0.06555137748117343;1.1000807454276023;10.000199417228874;0.9092078431457593;-0.09155896040322366;1.0456896207002373;1.0001007332214005;0.9135843832008752;1.0000613029508105
83.923487;1.0978472563634591;0.9832550376011167;0.8956008462342225;0.07197414586368732;0.06555140058679075;1.100079417431502;10.00021221806162;0.9092063500134214;-0.09155896143065756;1.0456922596781741;1.0001013151014975;0.9135843160873225;1.0000605485319305
83.933487;1.0978462058682905;0.9832542134233206;0.8956045441782535;0.0719741589804407;0.06555143177192421;1.10007803820214;10.000226352993497;0.9092049248973799;-0.09155896248985633;1.0456948598653615;1.000101865819066;0.9135842870659809;1.0000596891225841
83.943487;1.0978450449715624;0.9832533305252236;0.8956082107794198;0.07197416365078334;0.0655514711841802;1.1000766053696964;10.000241757800511;0.9092035729453221;-0.09155896357898365;1.0456974200960278;1.0001023814947743;0.9135843005632718;1.0000587216302752
83.953487;1.09784378543266;0.9832523895524321;0.8956118380868127;0.07197416004572955;0.06555151899009815;1.1000751159171225;10.000258362585173;0.909202297545981;-0.09155896469610765;1.04569994053217;1.0001028584665712;0.9135843635175757;1.0000576440230164
83.963487;1.0978424385687826;0.9832513905255754;0.8956154191957345;0.07197414834133149;0.06555157533030508;1.1000735657433154;10.000276110360172;0.9092010990319982;-0.09155896583942444;1.0457024229722167;1.0001032925819433;0.9135844843638774;1.000056455298304
83.973487;1.0978410148710915;0.983250331920597;0.8956189469844599;0.07197412873394858;0.06555164030535428;1.10007195113062;10.000294968287259;0.9091999743492165;-0.09155896700739105;1.0457048705606344;1.000103679402996;0.9135846704408597;1.000055154730255
83.983487;1.0978395238865006;0.9832492106260733;0.89562241290044;0.0719741015133669;0.06555171399725479;1.1000702690946642;10.000314916499935;0.9091989185027302;-0.09155896819880016;1.0457072861533332;1.0001040143649902;0.9135849269124477;1.0000537409730577
83.993487;1.0978379743193512;0.9832480225524516;0.8956258069333609;0.07197406708808594;0.06555179645559407;1.100068516047917;10.000335919328597;0.9091979268742907;-0.09155896941273221;1.0457096697425354;1.000104293176356;0.9135852574027268;1.0000522117583224
84.003487;1.0978363743812414;0.9832467637521356;0.8956291186816386;0.07197402596552384;0.06555188768520277;1.1000666873476468;10.000357912648083;0.9091969965270902;-0.09155897064819404;1.0457120170381902;1.000104512832461;0.913585664521276;1.0000505640590764
84.013487;1.0978347319197088;0.9832454318317456;0.895632338739939;0.0719739787294041;0.06555198763700797;1.1000647782838755;10.000380822445026;0.9091961262125815;-0.09155897190379016;1.045714320333083;1.0001046718964686;0.9135861504089302;1.000048794281458
84.023487;1.0978330540661485;0.9832440262819383;0.8956354590313279;0.07197392600556263;0.06555209617263284;1.1000627856456866;10.000404590103567;0.9091953157486857;-0.09155897317778859;1.0457165709654814;1.0001047698863716;0.9135867172532874;1.0000468982498047
84.033487;1.0978313474313366;0.9832425474325761;0.8956384715636188;0.07197386841939973;0.06555221304743461;1.1000607088308259;10.00042918306271;0.9091945650504965;-0.09155897446830104;1.045718761254202;1.0001048066362181;0.9135873670106656;1.000044871234863
84.043487;1.0978296188357903;0.9832409960231865;0.8956413678278414;0.07197380656395631;0.06555233791770176;1.1000585496370345;10.000454586506926;0.9091938734536935;-0.09155897577322285;1.0457208844068206;1.0001047815536448;0.9135881010487273;1.0000427090012374
84.053487;1.097827874901855;0.9832393740585946;0.8956441402782068;0.07197374095683437;0.0655524703495821;1.100056311683381;10.000480784321612;0.9091932403771005;-0.09155897709011293;1.045722933929027;1.0001046937966642;0.9135889206246012;1.000040409349061
84.063487;1.097826120471907;0.98323768526752;0.8956467838796255;0.07197367198854095;0.0655526098631957;1.1000540004543633;10.000507748350337;0.9091926666316961;-0.09155897841620889;1.0457249036167175;1.0001045434615738;0.9135898276764893;1.00003797216356
84.073487;1.0978243583115053;0.9832359344387558;0.8956492958305896;0.07197359992031593;0.0655527559821085;1.1000516226846184;10.000535437421634;0.9091921542102465;-0.09155897974864959;1.0457267875555971;1.000104331505814;0.9135908250679201;1.000035398356614
84.083487;1.0978225907005328;0.9832341259896201;0.8956516746330476;0.071973524939967;0.065552908228308;1.100049184822615;10.000563792670075;0.9091917046696166;-0.09155898108490766;1.0457285809521197;1.000104058796482;0.9135919163006284;1.0000326896152347
84.093487;1.0978208205559385;0.9832322622909049;0.8956539199117751;0.0719734472176426;0.06555306610559188;1.1000466932628379;10.000592735077538;0.9091913178299342;-0.09155898242294964;1.0457302813054676;1.0001037259960206;0.9135931049213207;1.0000298491749793
84.103487;1.0978190514962447;0.9832303428066949;0.8956560320362145;0.07197336689473213;0.06555322910670663;1.1000441561332988;10.000622177613833;0.9091909911769308;-0.09155898376092345;1.0457318876449009;1.0001033338703518;0.9135943933920896;1.0000268827953016
84.113487;1.0978172882829946;0.9832283645123725;0.8956580110760786;0.07197328403055896;0.0655533967144408;1.1000415830282726;10.00065204064209;0.909190720474662;-0.09155998509688354;1.045733399193386;1.0001028836763002;0.9135958821233029;1.0000237990495522
84.123487;1.0978155377144823;0.9832263228913919;0.8956598563063768;0.0719731986291635;0.06555356837321084;1.1000389824561376;10.000682253596208;0.9091905020716381;-0.09155998642878906;1.0457348157902318;1.0001023777119602;0.9135973686392186;1.0000206086863321
84.133487;1.0978138088440343;0.983224212763013;0.8956615668941859;0.07197311071366064;0.06555374342178594;1.1000363594273155;10.000712749074161;0.9091903349184363;-0.09155998775442786;1.045736138307851;1.000101819727933;0.9135989497850068;1.0000173237352419
84.143487;1.0978121117122042;0.9832220289467509;0.8956631432018399;0.07197302033301489;0.06555392103761433;1.1000337144339392;10.00074346295272;0.9091902204312393;-0.09155998907128053;1.045737367664141;1.000101215001915;0.913600621526209;1.0000139566808581
84.153487;1.09781045525588;0.9832197672449775;0.8956645876572558;0.07197292758699185;0.06555410029042823;1.1000310443199808;10.00077433825815;0.9091901612310674;-0.0915599903768428;1.045738504326801;1.0001005697886487;0.9136023794232179;1.0000105197503235
84.163487;1.0978088461766489;0.9832174253768613;0.8956659046263472;0.07197283271421571;0.0655542802707049;1.1000283442884056;10.00080532730646;0.9091901603484778;-0.0915599916693794;1.0457395487176158;1.000099889969042;0.913604219154376;1.0000070242278654
84.173487;1.0978072891400308;0.9832150023877733;0.8956670994846603;0.07197273610398253;0.06555446017833956;1.1000256096619754;10.000836392652154;0.9091902213264769;-0.09155999294831381;1.045740500727292;1.0000991799343768;0.9136061369763957;1.000003479726173
84.183487;1.0978057873820444;0.9832124973485387;0.8956681776540512;0.07197263821204712;0.06555463938629794;1.1000228373863137;10.000867506760589;0.9091903485104387;-0.0915599942139223;1.0457413590920397;1.0000984427501023;0.9136081295117637;0.999999894185316
84.193487;1.097804342954134;0.9832099096971083;0.8956691442458535;0.07197253946652328;0.06555481748030041;1.100020026666299;10.000898650524737;0.909190546459388;-0.09155999546686114;1.0457421225554269;1.000097680940448;0.9136101929849455;0.9999962749613026
84.203487;1.0978029562065605;0.9832072397298061;0.8956700038997731;0.07197244019633939;0.06555499420764832;1.1000171774961893;10.000929812085076;0.9091908189814055;-0.09155999670779931;1.045742791176186;1.0000968969597108;0.9136123226744542;0.999992629861123
84.213487;1.0978016253972884;0.9832044875472573;0.8956707607383992;0.07197234061614158;0.06555516940416761;1.1000142888246893;10.000960987977212;0.9091911689101887;-0.09155999793703222;1.045743365542662;1.0000960934239616;0.9136145127362318;0.999988966979754
84.223487;1.0978003474706077;0.9832016525920837;0.8956714189428188;0.07197224088136012;0.06555534298132823;1.1000113589014793;10.000992188554328;0.9091915982825752;-0.09155999915430214;1.0457438455677366;1.0000952735281632;0.9136167559700049;0.9999852942096288
84.233487;1.0977991191789325;0.9831987343901101;0.8956719835304279;0.07197214118596897;0.06555551490898277;1.1000083870371;10.001023444089629;0.9091921082449909;-0.09156000035901053;1.045744230715659;1.0000944411449098;0.9136190441430918;0.9999816195249216
84.243487;1.0977979379490657;0.9831957328883784;0.8956724610230743;0.07197204184905791;0.06555568517237471;1.1000053746527507;10.00105480413409;0.909192699132415;-0.09156000155051541;1.0457445205720477;1.0000935999916565;0.9136213690411449;0.9999779511856831
84.253487;1.0977968029999012;0.9831926483964636;0.8956728599373033;0.07197194329838397;0.06555585377727718;1.100002324868409;10.001086329719765;0.9091933706848065;-0.09156000272820501;1.045744715019463;1.0000927527569903;0.9136237227157263;0.999974297672913
84.263487;1.0977957157843936;0.983189481423287;0.8956731901978099;0.07197184592809493;0.06555602078609402;1.0999992416621471;10.001118080365456;0.9091941213100864;-0.0915600038913608;1.0457448140047763;1.0000919008463998;0.9136260972623516;0.9999706676550669
84.273487;1.0977946795085005;0.9831862322992971;0.8956734615248249;0.07197174996752485;0.06555618632796952;1.0999961300053942;10.001150099702146;0.9091949467250762;-0.09156000503906368;1.0457448165271963;1.0000910445272375;0.913628485706966;0.9999670692133535
84.283487;1.0977936991073252;0.9831829013014242;0.8956736823372733;0.07197165545620546;0.06555635058467012;1.0999929963791595;10.001182411874892;0.9091958394523426;-0.09156000617031959;1.0457447194429053;1.0000901837098723;0.9136308824333931;0.9999635087822712
84.293487;1.097792781445217;0.983179489288835;0.8956738599861845;0.07197156224489087;0.065556513754143;1.0999898482658683;10.001215028567817;0.909196789910918;-0.09156000728421052;1.0457445175523359;1.0000893189756808;0.9136332817889897;0.9999599908777647
84.303487;1.0977919352556431;0.9831759981788564;0.8956740016807224;0.07197147000302964;0.0655566760399346;1.0999866925737238;10.001247951150606;0.9091977883035117;-0.09156000837983373;1.0457442059712045;1.0000884513853732;0.9136356766594136;0.9999565185115473
84.313487;1.0977911707534673;0.9831724311673313;0.8956741147066195;0.07197137829506825;0.06555683769881615;1.0999845339110785;10.00128116811276;0.9091988254324395;-0.09156000945623974;1.0457437829853218;1.0000875811091487;0.9136380581884881;0.9999530937346242
84.323487;1.0977904984335405;0.9831687924957138;0.8956742054975577;0.07197128668662323;0.06555699901564502;1.0999813736723703;10.001314653480115;0.9091998926331668;-0.09156001051237928;1.0457432504560848;1.0000867068931547;0.913640416303029;0.9999497178097521
84.333487;1.0977899282570587;0.983165086968285;0.8956742786702439;0.07197119480825862;0.06555716016299672;1.0999782107087441;10.001348360402089;0.9092009818010528;-0.09156001154688945;1.0457426122248694;1.0000858266967843;0.91364274058858;0.9999463910493279
84.343487;1.09778947009402;0.9831613199203806;0.8956743367832811;0.07197110236492728;0.06555732115424567;1.0999750436036022;10.001382221148837;0.909202084678487;-0.09156001255806152;1.0457418727156846;1.000084937968485;0.913645020805646;0.9999431128891997
84.353487;1.0977891334221017;0.9831574977149105;0.8956743811997212;0.07197100910071304;0.0655574819559726;1.099971872566242;10.001416163487546;0.9092031918546947;-0.09156001354419013;1.0457410362675907;1.0000840375461622;0.9136472464519242;0.9999398822752094
84.363487;1.0977889257226046;0.9831536281246114;0.8956744138214043;0.07197091472472741;0.06555764256553374;1.0999686994854063;10.001450120445863;0.9092042928337096;-0.09156001450396678;1.045740106825631;1.0000831223379905;0.9136494060369219;0.9999366978098017
84.373487;1.0977888517115642;0.9831497196665712;0.8956744377553837;0.0719708188609387;0.06555780297683496;1.0999655278063274;10.001484023918147;0.9092053767572957;-0.09156001543658006;1.0457390881755497;1.0000821905087542;0.9136514874697169;0.9999335576168032
84.383487;1.0977889138276258;0.9831457804365208;0.8956744560339611;0.07197072109682959;0.06555796313713771;1.0999623626016992;10.001517802672284;0.9092064333465666;-0.091560016341569;1.0457379847647588;1.0000812415597373;0.9136534795910523;0.9999304594213826
84.393487;1.0977891128097779;0.9831418180896824;0.8956744699129742;0.07197062109335192;0.06555812295736216;1.099959208715576;10.00155138939815;0.9092074542530021;-0.0915600172187282;1.0457368025076996;1.0000802755748868;0.9136553738474006;0.9999274008324638
84.403487;1.0977894481528616;0.9831378404227435;0.8956744782437867;0.07197051869002039;0.06555828238468432;1.099956068831567;10.001584721673177;0.9092084334517704;-0.09156001806808275;1.0457355486163393;1.0000792938859675;0.9136571654492489;0.9999243794805144
84.413487;1.0977899187324953;0.9831338552002751;0.8956744783094561;0.07197041395520841;0.0655584414835336;1.0999529446815333;10.001617733878502;0.9092093655110483;-0.09156001888981749;1.0457342304043364;1.0000783008987268;0.9136588532705288;0.9999213930654204
84.423487;1.0977905235794232;0.9831298701952864;0.8956744668955886;0.07197030713429693;0.06555860039671155;1.0999498385241506;10.001650350040569;0.9092102441724825;-0.0915600196842249;1.045732854793029;1.000077304055688;0.913660438099229;0.9999184393477774
84.433487;1.0977912618695327;0.9831254136760004;0.8956740025140378;0.0719719638350552;0.0655603673185957;1.0999467524550608;10.001682479185277;0.9092110633747599;-0.09156002045163683;1.04573142908553;1.0000763118866867;0.9136619207447786;0.9999155159218934
84.443487;1.0977921313698666;0.9831214580201896;0.8956739572955649;0.0719718539194532;0.06556052599106663;1.0999436882430904;10.001714011261754;0.9092118185716522;-0.09156002119226256;1.0457299614303577;1.0000753328569656;0.9136633018041236;0.9999126204582864
84.453487;1.097793126959063;0.983117534854896;0.8956738899628672;0.0719717431096428;0.06556068435055903;1.0999406488120085;10.001744820855201;0.9092125061078462;-0.09156002190598517;1.0457284603306407;1.0000743746725913;0.9136645825198147;0.9999097515563723
84.463487;1.0977942410395034;0.9831136574225929;0.8956737973423742;0.07197163187525019;0.06556084213596987;1.0999376394378806;10.001774779363291;0.9092131220079845;-0.09156002259226556;1.0457269343157558;1.0000734433791565;0.9136657656550149;0.9999069086398712
84.473487;1.0977954652721968;0.9831098398056278;0.8956736770288439;0.0719715207033681;0.0655609990746336;1.0999346672002488;10.00180376511907;0.9092136622993919;-0.09156002325030763;1.0457253923879264;1.0000725437360602;0.9136668558964522;0.9999040908840497
84.483487;1.0977967924840046;0.9831060965983334;0.8956735290211917;0.07197141011008372;0.06556115495569509;1.099931739194402;10.001831667899147;0.9092141241653672;-0.09156002387928948;1.0457238445361554;1.0000716805361176;0.9136678589845588;0.9999012972516305
84.493487;1.0977982182734796;0.9831024426030275;0.8956733560607626;0.07197130059660468;0.06556130962950586;1.0999288613206855;10.001858387737247;0.9092145057426901;-0.09156002447830852;1.045722301769036;1.000070859491311;0.9136687804023964;0.9998985280626799
84.503487;1.0977997413889544;0.9830988924868275;0.8956731614491125;0.071971192584539;0.06556146297798734;1.0999260387288117;10.001883828293732;0.9092148047614574;-0.09156002504619852;1.0457207754698106;1.0000700869735508;0.9136696251462121;0.9998957862241813
84.513487;1.0978013623337801;0.9830954605143908;0.8956729466255895;0.07197108639563166;0.0655616149552317;1.0999232769210014;10.001907894364802;0.9092150179118914;-0.09156002558173196;1.0457192759711553;1.0000693688877318;0.9136703983749215;0.99989307687974
84.523487;1.0978030816194064;0.9830921607051597;0.895672711277966;0.07197098227566395;0.0655617656634442;1.0999205818922853;10.00193049779021;0.9092151409609261;-0.09156002608415634;1.0457178108536773;1.0000687100266437;0.9136711059604926;0.9998904061625803
84.533487;1.0978048986940303;0.9830890070101214;0.8956724551816485;0.07197088041976948;0.06556191535152482;1.099917959529514;10.001951563783777;0.9092151689858302;-0.09156002655342821;1.0457163840747603;1.0000681144881867;0.9136717539656019;0.999887780605945
84.543487;1.097806811740734;0.9830860132363861;0.8956721792468012;0.07197078100513081;0.06556206432748587;1.0999154150325487;10.001971029222066;0.9092150970883729;-0.09156002699009838;1.045714996527358;1.0000675871961349;0.9136723476336179;0.9998852076285759
