time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.553487;1.0978088184687156;0.9830831924247353;0.8956718848664661;0.07197068427131666;0.06556221286749267;1.099912952585748;10.001988833038352;0.9092149211801661;-0.09156002739531706;1.0457136473533741;1.0000671350929993;0.9136728917309804;0.9998826953091509
84.563487;1.0978109160268894;0.983080555509829;0.895671572574133;0.07197059057326902;0.06556236120455301;1.0999105761625305;10.002004912769038;0.909214637995141;-0.09156002777075899;1.0457123349547723;1.000066765286868;0.9136733917743136;0.9998802509850754
84.573487;1.0978130998487028;0.9830781102857662;0.8956712415616859;0.07197050028997036;0.06556250957796142;1.099908290612712;10.002019215957908;0.9092142445519202;-0.09156002811817075;1.0457110576796853;1.000066481792791;0.9136738537342641;0.9998778806902457
84.583487;1.0978153635151358;0.9830758615450759;0.8956708904094293;0.07197041365306218;0.06556265824489042;1.0999061011094151;10.002031711809037;0.9092137381590405;-0.09156002843915557;1.0457098149932167;1.0000662846976351;0.9136742821281024;0.9998755898446955
84.593487;1.0978176988144062;0.9830738115238503;0.8956705180379877;0.0719703306617353;0.06556280744956451;1.09990401250412;10.002042389920556;0.9092131174073746;-0.09156002873562824;1.0457086083525633;1.000066171413394;0.9136746794769893;0.999873383547266
84.603487;1.097820095456902;0.9830719600277911;0.8956701237558051;0.07197025114327177;0.06556295741367142;1.0999020297888096;10.002051256236046;0.9092123828159335;-0.0915610290102432;1.045707439990116;1.0000661382667624;0.9136751484024085;0.9998712653248174
84.613487;1.0978225416174048;0.9830703049007371;0.8956697064992057;0.07197017489809705;0.0655631083417379;1.099900157254667;10.002058335483602;0.9092115361758635;-0.09156102926612379;1.0457063102511932;1.0000661814930878;0.913675492459774;0.999869235766153
84.623487;1.0978250240907292;0.983068842459446;0.8956692642033416;0.07197010181473822;0.06556326040501738;1.0998983966672766;10.002063670068745;0.909210579643871;-0.09156102950626573;1.0457052162673786;1.0000662970638519;0.9136758168628967;0.9998672929325685
84.633487;1.0978275277401184;0.9830675675359073;0.8956687938544419;0.07197003190857174;0.06556341373618269;1.0998967478704016;10.00206730842364;0.9092095154890877;-0.09156102973310196;1.0457041532866556;1.000066480401092;0.9136761256543445;0.9998654334269608
84.643487;1.0978300367021645;0.9830664744875564;0.8956682925184282;0.07196996529160982;0.06556356843925631;1.0998952111580693;10.002069294270695;0.9092083464058642;-0.09156102994823058;1.0457031165416173;1.0000667270241823;0.9136764204731728;0.9998636532991944
84.653487;1.0978325367886579;0.9830655589426054;0.8956677591348927;0.07196990207398406;0.06556372452566313;1.0998937880231638;10.002069663802136;0.9092070761451789;-0.09156103015246152;1.04570210113193;1.0000670331684167;0.913676701147913;0.9998619492466614
84.663487;1.0978359808439122;0.9830656995355627;0.8956672111220645;0.07196967025329536;0.06556366744081671;1.0998924799776761;10.002068448559562;0.909205709172744;-0.09156103034621985;1.045701101111596;1.000067395311255;0.9136769673444867;0.999860319123261
84.673487;1.0978384280266276;0.9830651312651617;0.8956666208146631;0.07196961394968183;0.0655638254968635;1.0998912875289286;10.002065689290323;0.9092042488489653;-0.09156103052981869;1.0457001100685577;1.000067809765863;0.913677218818037;0.9998587610244516
84.683487;1.0978408320326434;0.9830647316227401;0.8956660087309328;0.07196956115420862;0.0655639838083563;1.0998902108562594;10.00206145234309;0.9092026963683415;-0.09156103070352438;1.0456991224933663;1.0000682734005277;0.9136774541277272;0.9998572715792026
84.693487;1.0978431813297669;0.9830644937160655;0.8956653800761332;0.07196951188928459;0.0655641418422458;1.0998892512885508;10.002055829826663;0.9092010517992016;-0.09156103086759293;1.0456981341548492;1.000068784486673;0.9136776698363944;0.9998558446715207
84.703487;1.0978454643475513;0.9830644077356832;0.8956647393723356;0.07196946612216398;0.06556429906276118;1.0998884109149305;10.002048925268282;0.909199316146113;-0.0915610310221478;1.0456971412637723;1.0000693430471972;0.9136778609752447;0.9998544715767904
84.713487;1.0978476706817915;0.9830644626546272;0.8956640902710884;0.07196942379751686;0.06556445490240834;1.0998876902332406;10.00204083683125;0.9091974927095654;-0.09156103116709882;1.045696139474507;1.0000699502737318;0.913678021643941;0.9998531423964053
84.723487;1.0978497922466974;0.9830646474045464;0.8956634360595769;0.07196938492178022;0.06556460878061944;1.0998870862055667;10.002031649705053;0.9091955868651996;-0.09156103130247353;1.0456951234468723;1.0000706067613236;0.9136781447687038;0.9998518474280421
84.733487;1.097851823315288;0.9830649504817368;0.8956627792503787;0.07196934958159777;0.06556476011421036;1.099886591826632;10.002021440038185;0.9091936054365207;-0.09156103142876082;1.0456940870072773;1.0000713110663695;0.9136782220770211;0.9998505769749617
84.743487;1.097853759565084;0.9830653589077333;0.8956621209651572;0.07196931785762599;0.06556490827592272;1.0998861972557539;10.002010276141506;0.9091915563733073;-0.09156103154674072;1.0456930240152464;1.0000720592953465;0.9136782456391982;0.9998493201493094
84.753487;1.0978555964496313;0.9830658574865776;0.8956614620438742;0.07196928978373561;0.0655650525952474;1.099885891569231;10.001998214251891;0.9091894475565899;-0.09156103165708522;1.0456919294211544;1.0000728456159205;0.9136782097558908;0.9998480648973641
84.763487;1.097857327826718;0.9830664291108869;0.8956608049112762;0.07196926542355751;0.06556519243790904;1.099885663299511;10.001985301803119;0.9091872850665609;-0.091561031760245;1.0456907991883662;1.000073664340075;0.9136781112078006;0.9998467998034309
84.773487;1.0978589463452888;0.983067056251366;0.8956601535899978;0.07196924491395101;0.0655653272542504;1.0998854999439036;10.001971582235585;0.9091850727267909;-0.09156103185657517;1.045689628937882;1.0000745118704781;0.9136779481400753;0.999845515248739
84.783487;1.097860445081017;0.9830677226444474;0.8956595119121823;0.07196922838570902;0.0655654565693593;1.0998853884327333;10.001957093088905;0.9091828122868061;-0.09156103194645328;1.0456884136825162;1.0000753859505258;0.9136777188368446;0.9998442026749345
84.793487;1.097861818493041;0.9830684136262293;0.8956588819071162;0.07196921585527793;0.06556558000882329;1.0998853170282668;10.00194187346698;0.9091805030692042;-0.09156103203029989;1.0456871497628113;1.0000762840657504;0.9136774210071315;0.9998428535586062
84.803487;1.097863062290058;0.9830691150334354;0.8956582636490983;0.07196920718268524;0.06556569734854703;1.099885276504583;10.001925982645036;0.909178142550805;-0.09156103210851539;1.0456858365900674;1.0000772037290755;0.9136770523331549;0.9998414592214347
84.813487;1.0978641732453445;0.983069812878422;0.8956576563491514;0.07196920209742466;0.06556580849089245;1.0998852588182946;10.001909508335553;0.9091757282224115;-0.09156103218134261;1.0456844768429383;1.0000781432049257;0.9136766121031288;0.9998400117375921
84.823487;1.0978651496625758;0.9830704942971233;0.8956570594133209;0.0719692002418086;0.06556591338580488;1.0998852553944498;10.001892560317097;0.9091732586013479;-0.09156103224854452;1.0456830751330057;1.0000791008858971;0.9136761019152893;0.9998385054212836
84.833487;1.097865991972063;0.9830711481213796;0.8956564726713325;0.07196920120224241;0.06556601198140774;1.0998852579786287;10.00187526092465;0.9091707326909261;-0.09156103230893342;1.04568163564027;1.0000800746364082;0.9136755244031459;0.9998369378487173
84.843487;1.0978667022613902;0.9830717646359074;0.8956558959240752;0.07196920456021669;0.065566104232979;1.0998852606660434;10.0018577377165;0.909168149348826;-0.09156103236031168;1.0456801613224955;1.0000810625201118;0.9136748819620825;0.9998353100532408
84.853487;1.0978672829576017;0.9830723345897395;0.8956553283624118;0.07196920992209266;0.06556619017206601;1.0998852608724095;10.001840115813389;0.9091655075960237;-0.09156103239995454;1.0456786549889607;1.0000820638745551;0.9136741774069547;0.9998336255488939
84.863487;1.09786773636485;0.9830728476493904;0.8956547682350106;0.07196921683149819;0.06556626995664024;1.099885259697726;10.001822508253653;0.9091628068202465;-0.09156103242501874;1.0456771195592414;1.0000830794343256;0.9136734151936033;0.9998318882231894
84.873487;1.0978680651331658;0.9830732915867452;0.8956542127299131;0.07196922468182489;0.06556634379043687;1.0998852616039856;10.001805006782876;0.9091600457051597;-0.091561032432841;1.0456755573681884;1.0000841109046539;0.9136726015520075;0.9998301003502896
84.883487;1.097868272224356;0.9830736530133346;0.8956536581018033;0.07196923276207869;0.06556641180918792;1.0998852730677156;10.001787676120202;0.9091572215505868;-0.09156103242132406;1.0456739703228866;1.0000851601709833;0.9136717441440934;0.9998282624182713
84.893487;1.0978683600855967;0.9830739187247084;0.8956530997508892;0.07196924031681601;0.0655664741374743;1.099885301125379;10.00177056015248;0.9091543314352245;-0.09156103238894435;1.045672360944107;1.0000862280122922;0.91367085169172;0.9998263747966776
84.903487;1.0978683301743002;0.9830740766286343;0.8956525321150428;0.07196924655523818;0.06556653103676399;1.0998853520156022;10.00175369669489;0.9091513734777941;-0.09156103233420118;1.0456707326672974;1.0000873132426564;0.9136699337422214;0.9998244390655557
84.913487;1.0978681837196724;0.9830741160619605;0.89565194932564;0.07196925070445247;0.06556658292578152;1.099885430142232;10.001737121862247;0.9091483473397252;-0.0915610322551003;1.0456690889624818;1.0000884130393755;0.9136690008073353;0.9998224580044418
84.923487;1.0978679228409325;0.9830740272956439;0.8956513464477375;0.07196925212690299;0.06556663031223839;1.0998855380920416;10.001720868233582;0.9091452547980967;-0.09156103214921334;1.0456674324823014;1.0000895240531629;0.9136680638926208;0.999820435219036
84.933487;1.0978675509712588;0.9830738014018175;0.895650719998593;0.07196925039529298;0.06556667371374962;1.0998856769792762;10.001704973735432;0.909142100384738;-0.09156103201410207;1.0456657649892374;1.0000906429022611;0.9136671336092121;0.999818374673558
84.943487;1.0978670726290154;0.9830734316994276;0.8956500680354549;0.07196924522868048;0.06556671354224321;1.0998858465928865;10.001689499520886;0.9091388915560896;-0.09156103184755712;1.0456640883032027;1.0000917653598809;0.9136662199995863;0.9998162799356093
84.953487;1.0978664925804194;0.9830729148040129;0.8956493901046065;0.07196923638401334;0.06556675006244342;1.0998860460914421;10.001674539189208;0.9091356379576134;-0.0915610316478138;1.0456624057012354;1.0000928856899178;0.9136653320782695;0.9998141537634506
84.963487;1.0978658147862201;0.9830722500189865;0.895648686289802;0.07196922365362841;0.06556678347713309;1.0998862748082407;10.001660201082155;0.9091323504429125;-0.0915610314139831;1.045660721787851;1.0000939973607719;0.9136644765431345;0.9998119991666958
84.973487;1.0978650421751581;0.9830714385265583;0.8956479559769515;0.0719692069253765;0.06556681399051534;1.0998865327770035;10.001646576417818;0.9091290409940143;-0.09156103114615291;1.0456590406644706;1.0000950938655502;0.913663657381366;0.9998098216554808
84.983487;1.0978641782775387;0.9830704830327123;0.89564719767974;0.07196918621904438;0.06556684177110515;1.099886821572479;10.001633725481694;0.9091257236444859;-0.0915610308449804;1.0456573647394873;1.000096168200988;0.9136628767982451;0.999807630063788
84.993487;1.0978632296905568;0.9830693876373493;0.8956464096722352;0.07196916167682607;0.06556686683568445;1.0998871446200778;10.001621686359638;0.9091224151525356;-0.09156103051136473;1.045655694662345;1.0000972120014158;0.9136621357941843;0.9998054349385243
85.003487;1.0978622056314682;0.9830681572840522;0.8956455902821606;0.07196913346479997;0.06556688895076364;1.0998875063541564;10.001610488185886;0.909119133678951;-0.09156103014638817;1.0456540287375606;1.0000982154044693;0.913661434036505;0.9998032471287961
85.013487;1.0978611142369568;0.9830667959953561;0.8956447377595798;0.07196910163826833;0.0655669076614184;1.0998879112056823;10.001600158620192;0.9091158962646673;-0.0915610297513616;1.0456523622421874;1.0000991672874389;0.9136607701959897;0.9998010783872713
85.023487;1.0978599604442036;0.9830653054994191;0.8956438504445172;0.07196906610008168;0.06556692236395702;1.0998883628060825;10.001590727888045;0.9091127178895217;-0.09156102932779925;1.0456506884503074;1.0001000558195583;0.9136601431097742;0.9997989421973634
85.033487;1.0978587474944639;0.9830636862154155;0.8956429272386295;0.07196902666313612;0.0655669323412055;1.0998888633674209;10.001582233223496;0.9091096122631944;-0.09156102887714955;1.0456490002960348;1.0001008690682764;0.9136595525556407;0.9997968524972273
85.043487;1.0978574793702167;0.9830619386538444;0.8956419677817062;0.07196898314233956;0.06556693680997772;1.0998894136678385;10.001574722551327;0.9091065920485225;-0.0915610284006063;1.0456472907804601;1.0001015951735412;0.9136589983303159;0.9997948213529966
85.053487;1.097856161853577;0.9830600634377998;0.8956409721171712;0.07196893542294422;0.06556693497450275;1.0998900138567933;10.001568253817444;0.9091036678682434;-0.09156102789923254;1.0456455528935304;1.0001022226670406;0.9136584789401777;0.9997928584949455
85.063487;1.0978548016270415;0.9830580618435194;0.8956399401963773;0.07196888346911136;0.06556692606282989;1.0998906643469533;10.001562887680022;0.9091008478086658;-0.09156102737398353;1.0456437799351936;1.0001027412151433;0.9136579914628143;0.9997909723831453
85.073487;1.0978534044189403;0.9830559372534113;0.8956388715494481;0.0719688272591351;0.06556690935209944;1.099891366058418;10.001558672888516;0.9090981383278453;-0.09156102682564822;1.0456419659919085;1.0001031419778807;0.9136575317242764;0.9997891702161072
85.083487;1.0978519739254813;0.9830536951564105;0.8956377653557769;0.07196876671783618;0.06556688418862043;1.0998921206253423;10.001555628838185;0.9090955450077147;-0.09156102625499644;1.0456401060859821;1.0001034171356886;0.9136570945388701;0.9997874564599478
85.093487;1.0978505113954264;0.9830513418472554;0.8956366209062817;0.07196870171329181;0.06556685000637245;1.0998929308396228;10.00155373788174;0.9090930717630756;-0.0915610256628911;1.0456381952968439;1.0001035588776153;0.913656674396979;0.9997858314305252
85.103487;1.097849015361414;0.9830488843995409;0.895635437579333;0.07196863209108852;0.06556680632446968;1.0998938004989345;10.001552951924031;0.9090907198008937;-0.09156102505028621;1.0456362277586753;1.0001035591963794;0.913656266071131;0.9997842914607916
85.113487;1.0978474823673634;0.9830463317745844;0.8956342141983643;0.07196855771227356;0.06556675274709427;1.0998947343279297;10.001553206181837;0.9090884878842489;-0.09156202441836578;1.045634197256253;1.00010341168255;0.9136559655371737;0.9997828305566977
85.123487;1.0978459084355723;0.9830436949433694;0.8956329490249287;0.0719684784614241;0.06556668900377008;1.0998957388341202;10.001554437087417;0.9090863731718916;-0.09156202376866886;1.0456320987442473;1.0001031136035636;0.9136555703686196;0.9997814416880851
85.133487;1.097844289579275;0.9830409862683644;0.8956316406480931;0.07196839423388365;0.06556661496263162;1.0998968221562353;10.001556599228037;0.9090843719886744;-0.09156202310294187;1.045629928914509;1.0001026660268995;0.9136551815918148;0.9997801170118645
85.143487;1.0978426215467598;0.9830382193627457;0.8956302890552301;0.0719683049476647;0.0655665305653066;1.0998979920379535;10.001559675079841;0.9090824807810798;-0.0915620224230485;1.0456276858099598;1.0001020722139333;0.9136548015259816;0.9997788479426607
85.153487;1.09784090061778;0.9830354094234744;0.8956288964669032;0.07196821051426258;0.06556643576817062;1.0998992544817483;10.001563678971358;0.9090806963957425;-0.09156202173102443;1.0456253688318424;1.0001013355310064;0.9136544320981657;0.9997776251593726
85.163487;1.097839124569381;0.9830325736435773;0.895627467685227;0.0719681107608158;0.0655663305465469;1.0999006142745378;10.001568651665275;0.909079015357741;-0.09156202102893671;1.0456229794278171;1.00010045831071;0.9136540746123518;0.9997764388388949
85.173487;1.0978372920726673;0.983029730799703;0.8956260098665141;0.07196800542439169;0.06556621493181293;1.0999020755777074;10.001574642882693;0.9090774336411126;-0.09156202031879254;1.0456205213760237;1.000099442179978;0.9136537301841555;0.9997752800108759
85.183487;1.0978354015004022;0.9830264189550239;0.8956240937720319;0.07196965948371084;0.0655676971514684;1.0999036412406673;10.001581692238387;0.909075947372574;-0.09156201960272567;1.0456179996509076;1.0000982888001329;0.9136533989038043;0.9997741418308738
85.193487;1.0978334499563767;0.9830236165994113;0.8956226043480645;0.0719695420900023;0.06556756121368996;1.099905311674075;10.001589816579735;0.9090745534445933;-0.09156201888314947;1.0456154186635411;1.000097001010039;0.9136530790863424;0.9997730195266151
85.203487;1.0978314334434214;0.9830208575857082;0.8956211124036829;0.07196941814558955;0.06556741557870663;1.099907084316895;10.001599003345394;0.9090732499113987;-0.09156201816284039;1.0456127821752492;1.00009558443421;0.9136527682965646;0.9997719098613406
85.213487;1.0978293490731807;0.983018154541216;0.8956196253257918;0.07196928720248603;0.06556726073593419;1.0999089536251567;10.001609210300893;0.9090720359540387;-0.09156201744508265;1.04561009494256;1.0000940474404674;0.9136524649957192;0.9997708107493334
85.223487;1.0978271968698785;0.9830155193897099;0.8956181483478579;0.07196914884313724;0.06556709725035284;1.0999109119981827;10.001620374000417;0.9090709104679269;-0.09156201673372336;1.045607363182406;1.0000923991656312;0.9136521689775051;0.9997697215495706
85.233487;1.097824979532619;0.983012964248338;0.8956166846724776;0.07196900282497554;0.065566925686236;1.0999129516838688;10.001632429761733;0.9090698704189192;-0.09156201603299734;1.045604593087264;1.0000906483569318;0.9136518802877203;0.9997686441607916
85.243487;1.097822701679286;0.9830105017378585;0.8956152358722133;0.07196884912981007;0.06556674655587547;1.099915065618178;10.001645335777098;0.9090689107527965;-0.0915620153472539;1.0456017898629988;1.0000888036666358;0.9136515978154587;0.9997675834853305
85.253487;1.0978203690127868;0.9830081442570849;0.895613801785116;0.0719686878963144;0.0655665603078948;1.0999172468892346;10.001659083128292;0.9090680250992019;-0.09156201468073946;1.045598958010969;1.000086873541723;0.9136513189326342;0.9997665464120059
85.263487;1.097817987375845;0.9830059024192018;0.895612380983751;0.07196851931981543;0.06556636735183886;1.0999194889111072;10.001673684383055;0.9090672065850437;-0.09156201403735433;1.0455961015150672;1.0000848656629846;0.9136510401039384;0.9997655402983717
85.273487;1.0978155626925123;0.9830037839325357;0.8956109720767021;0.07196834362777302;0.06556616806955397;1.099921786198374;10.001689149669495;0.9090664490540961;-0.09156201342035561;1.045593223568867;1.000082787370158;0.9136507573719844;0.9997645725904699
85.283487;1.0978131014637869;0.9830017933861566;0.8956095743403125;0.07196816110231555;0.06556596282250178;1.0999241347426993;10.00170546921716;0.909065747859448;-0.09156201283219816;1.0455903260923662;1.0000806466861618;0.9136504665462913;0.99976365164395
85.293487;1.09781061068804;0.9829999323429784;0.89560818773752;0.07196797205399798;0.06556575198998067;1.0999265317680522;10.001722615672067;0.9090651000624259;-0.0915620122745552;1.0455874095051845;1.0000784523951824;0.9136501637860432;0.9997627874029636
85.303487;1.097808097107241;0.9829981995723256;0.8956068131379733;0.0719677768107002;0.0655655360288463;1.0999289748516585;10.001740558253063;0.9090645050431305;-0.09156201174843748;1.0455844734156248;1.0000762129668983;0.9136498465478575;0.9997619916426719
85.313487;1.0978055663565618;0.9829965919481374;0.8956054523150367;0.07196757580647618;0.06556531553962461;1.0999314614633748;10.001759276802519;0.9090639648714832;-0.0915620112543809;1.0455815178726862;1.0000739354674246;0.9136495141927736;0.9997612776205538
85.323487;1.0978030230979987;0.9829951056077942;0.8956041075985356;0.07196736970470431;0.06556509129500274;1.0999339889138353;10.001778768718438;0.9090634832560001;-0.09156201079249884;1.0455785439531826;1.0000716255531141;0.9136491677793459;0.9997606588597553
85.333487;1.0978004723244308;0.9829937358932;0.8956027815472148;0.07196715944081387;0.06556486419048896;1.0999365542552677;10.001799044700618;0.9090630642518532;-0.09156201036220957;1.0455755534971491;1.0000692879886255;0.9136488090308132;0.9997601482065922
85.343487;1.0977979205098858;0.982992476394208;0.8956014766191582;0.07196694613427922;0.06556463515604445;1.099939155099026;10.001820122403588;0.9090627119253081;-0.09156200996216465;1.0455725486998035;1.0000669265906101;0.9136484394208956;0.9997597577042561
85.353487;1.09779537571691;0.9829913189424521;0.8956001946776239;0.07196673094203182;0.06556440507417663;1.0999417906134525;10.00184202107481;0.90906243015092;-0.09156200959074534;1.045569531494668;1.0000645443024223;0.9136480601946957;0.9997594981296736
85.363487;1.0977928466967393;0.9829902541836264;0.8955989368673575;0.07196651494452042;0.06556417472735389;1.0999444605167332;10.001864744560294;0.9090622221150964;-0.09156200924658453;1.0455665028533225;1.0000621437194233;0.9136476728754198;0.9997593779679298
85.373487;1.0977903416374513;0.9829892716837567;0.8955977040771449;0.0719662990779519;0.06556394480384976;1.0999471624417174;10.0018882609637;0.909062089813841;-0.09156200892867114;1.0455634629433614;1.0000597273490777;0.9136472797328853;0.9997594028439095
85.383487;1.097787867315565;0.9829883604859153;0.8955964973428879;0.07196608413400384;0.06556371593520736;1.0999498905128025;10.0019124973223;0.9090620338207023;-0.09156200863612021;1.0455604119796034;1.0000572975856536;0.9136468838727243;0.9997595753519976
85.393487;1.0977854288247413;0.9829875102217281;0.8955953184498233;0.07196587084803682;0.06556348871707046;1.0999526362647771;10.001937350351708;0.9090620534890552;-0.09156200836797934;1.0455573504633047;1.000054856257899;0.9136464884461252;0.9997598949262391
85.403487;1.0977830302411096;0.9829867115930493;0.8955941701819901;0.07196566001083757;0.06556326370668208;1.099955390097366;10.0019627091661;0.9090621472508524;-0.09156200812340669;1.0455542789351089;1.0000524047993062;0.913646095035075;0.9997603580217695
85.413487;1.0977806757889328;0.9829859563567273;0.8955930548549189;0.07196545252672877;0.06556304142431221;1.0999581421426774;10.001988470184287;0.9090623130121154;-0.09156200790196105;1.0455511983011523;1.0000499460150643;0.913645702700543;0.999760958369772
85.423487;1.0977783698505503;0.9829852377834051;0.8955919726629403;0.07196524942916643;0.06556282239732665;1.0999608829813692;10.002014532175789;0.9090625485616146;-0.09156200770366747;1.0455481100639559;1.0000474848185317;0.9136453092270752;0.9997616879384715
85.433487;1.0977761158366954;0.9829845512588542;0.8955909219529975;0.07196505188442996;0.06556260719821241;1.0999636043599337;10.00204079628033;0.9090628519569126;-0.09156200752902666;1.0455450156969766;1.0000450262753866;0.913644913405261;0.999762538961456
85.443487;1.0977739153246948;0.9829838941577771;0.8955899002969372;0.07196486114183422;0.06556239641366655;1.0999662998078916;10.002067176222607;0.9090632219995199;-0.0915620073789099;1.0455419162633253;1.0000425736057605;0.9136445157260856;0.9997635052427473
85.453487;1.09777176796792;0.9829832654409447;0.895588904729064;0.0719646784031286;0.06556219060940656;1.0999689648942514;10.00209359667652;0.9090636580555341;-0.09156200725406774;1.0455388126938856;1.0000401283143998;0.9136441174703717;0.9997645822600354
85.463487;1.097769671687159;0.9829826649490242;0.8955879317748064;0.07196450470438442;0.06556199032955533;1.099971597348888;10.002119985009292;0.9090631594753966;-0.09156200715454868;1.045535705958981;1.000037691319578;0.9136427251933246;0.9997657667384103
85.473487;1.0977676220956;0.9829820920678045;0.8955869778082832;0.07196434089449744;0.06556179609009848;1.0999741975869701;10.002146270402822;0.9090637254283478;-0.0915620070795443;1.0455325975336773;1.0000352633401515;0.9136423307241834;0.9997670555062155
85.483487;1.0977656113117;0.9829815453164169;0.895586039185994;0.07196418767107826;0.06556160837625363;1.099976768771974;10.002172380464895;0.9090643543428867;-0.0915620070276435;1.0455294901021757;1.0000328448223683;0.9136419418753606;0.9997684449297337
85.493487;1.0977636282091874;0.9829810230616148;0.8955851122463743;0.0719640456246177;0.06556142765458646;1.0999793158163937;10.00219822768344;0.9090650425525093;-0.09156200699718042;1.0455263876156395;1.0000304359085626;0.9136415628429363;0.9997699321422119
85.503487;1.0977616606205554;0.9829805236415626;0.8955841935170451;0.07196391525124443;0.0655612543649995;1.0999818442863387;10.002223698826215;0.9090657834196836;-0.09156200698657317;1.045523295938032;1.0000280361366682;0.9136411988131765;0.9997715155602995
85.513487;1.0977596973593673;0.9829800452289462;0.8955832799598485;0.07196379691058394;0.06556108891170526;1.0999843594121774;10.002248660169998;0.9090665681952367;-0.09156200699451197;1.0455202245970379;1.0000256449486256;0.9136408551551937;0.999773192705977
85.523487;1.0977577288352223;0.9829795862791887;0.8955823692245339;0.07196369080480218;0.06556093173591916;1.0999868650603741;10.002272973014172;0.9090673883142372;-0.09156200701989685;1.045517187020528;1.000023263478287;0.9136405370301623;0.9997749579740361
85.533487;1.0977557469201285;0.982979145723895;0.89558146005307;0.0719635969974405;0.06556078342670602;1.0999893637833418;10.002296507263138;0.9090682372434047;-0.09156200706175877;1.0455141980608857;1.0000208958622836;0.9136402490047959;0.9997768024483202
85.543487;1.0977537446531718;0.9829787226109254;0.8955805525978715;0.07196351541573083;0.065560644687333;1.0999918581824493;10.002319152306764;0.9090691104629408;-0.09156200711925622;1.045511270877693;1.000018548985238;0.9136399952302292;0.9997787145257869
85.553487;1.097751715933022;0.9829783154128804;0.8955796483651702;0.07196344587355419;0.06556051612904817;1.099994351932377;10.002340824561038;0.9090700042344751;-0.09156200719166488;1.0455084155811096;1.0000162307316651;0.9136397806464119;0.9997806807352949
85.563487;1.0977496551097636;0.9829779210283476;0.8955787497313366;0.07196338810001197;0.0655603981097496;1.099996849674123;10.002361464922858;0.9090709147571607;-0.09156200727841945;1.045505639730769;1.0000139479749561;0.9136396120754953;0.9997826870834515
85.573487;1.097747556703611;0.982977534841354;0.8955778592782723;0.0719633417082308;0.06556029079835766;1.0999993569723603;10.002381031899453;0.9090718385428408;-0.091562007379261;1.0455029488154945;1.0000117060486589;0.9136394980085898;0.9997847202956177
85.583487;1.0977454161306597;0.9829771518741166;0.8955769797676394;0.07196330618172972;0.06556019436277327;1.1000018807808967;10.002399499751117;0.9090727728318293;-0.09156200749447173;1.0455003463938004;1.0000095087007945;0.9136394471711066;0.9997867679675273
85.593487;1.0977432308927295;0.9829767665692134;0.895576114829116;0.0719632809664492;0.06556010904814545;1.1000044293373747;10.002416857727566;0.9090737140306212;-0.09156200762496584;1.0454978350457418;1.0000073568628092;0.9136394668853426;0.9997888177242049
85.603487;1.097741000501918;0.9829763722527514;0.8955752691755217;0.07196326557363462;0.06556003510169277;1.1000070112904017;10.002433101385723;0.909074655908415;-0.09156200777192897;1.0454954173169264;1.0000052480539265;0.9136395620563904;0.999790857190591
85.613487;1.097738725768485;0.9829759629625394;0.8955744481177901;0.07196325954838864;0.06555997270743659;1.1000096345387442;10.00244821362771;0.9090755908132531;-0.09156200793618906;1.0454930952211543;1.000003178389399;0.9136397352968556;0.9997928756386715
85.623487;1.097736409062171;0.9829755352975427;0.895573657112326;0.07196326239129362;0.06555992202350165;1.1000123047374504;10.002462152643055;0.9090765125521008;-0.09156200811797803;1.04549086935591;1.000001145510787;0.9136399879149948;0.9997948652037039
85.633487;1.0977340545339502;0.9829750879821995;0.8955729014883536;0.07196327359210931;0.06555988322582772;1.100015023905276;10.002474866409669;0.9090774178572715;-0.09156200831726591;1.0454887395151624;0.9999991497463258;0.9136403203928333;0.9997968200167192
85.643487;1.0977316673355109;0.9829746207092381;0.895572186463845;0.07196329270634133;0.06555985648277173;1.1000177906143558;10.002486321516859;0.9090783055708584;-0.09156200853415161;1.0454867066358913;0.9999971933945527;0.913640731723918;0.9997987350978148
85.653487;1.097729252999685;0.9829741328657126;0.8955715170807929;0.0719633193649501;0.06555984190469091;1.100020602186688;10.002496522710368;0.9090791748643781;-0.09156200876898359;1.0454847743530435;0.999995280204586;0.9136412188422124;0.9998006067114299
85.663487;1.0977268174376584;0.9829736219837891;0.895570897473312;0.07196335325475854;0.06555983952138626;1.1000234569496568;10.002505518164607;0.9090800241398596;-0.09156300902239832;1.0454829487504629;0.9999934158270144;0.9136418774308647;0.9998024322905963
85.673487;1.0977243667707557;0.982973083172087;0.8955703305014903;0.07196339412690683;0.06555984929018115;1.1000273548038606;10.002513390523752;0.9090808504431854;-0.09156300929533459;1.0454812364792885;0.9999916078042856;0.9136425019620502;0.9998042087892194
85.683487;1.0977219066094848;0.9829725097720428;0.8955698182027585;0.07196344181304819;0.0655598710947581;1.1000302965006388;10.002520236013947;0.9090816497418368;-0.09156300958876819;1.0454796430510394;0.9999898643802781;0.9136431871651898;0.999805931336066
85.693487;1.0977194414674074;0.9829718943611873;0.8955693618126847;0.07196349620381062;0.06555990471586313;1.1000332824990464;10.002526147943199;0.9090824188433925;-0.09156300990323617;1.0454781726996842;0.9999881931409418;0.9136439269708965;0.9998075933363196
85.703487;1.0977169749988598;0.9829712298174976;0.8955689614424718;0.07196355718386845;0.06555994979446773;1.1000363116881595;10.002531216098408;0.9090831573912304;-0.09156301023854657;1.0454768295457872;0.9999866005573218;0.9136447143210104;0.9998091875656626
85.713487;1.09771451049125;0.9829705099531789;0.8955686160860183;0.07196362458120228;0.06556000581462021;1.1000393810466191;10.002535528040168;0.9090838682706985;-0.09156301059382735;1.0454756191990717;0.999985092281302;0.9136455403832962;0.9998107071507193
85.723487;1.0977120509878855;0.9829697295085669;0.8955683237034507;0.07196369818453696;0.06556007215179215;1.1000424863749678;10.002539158494177;0.9090845567107987;-0.09156301096785315;1.0454745495602351;0.999983673566913;0.9136463944405071;0.9998121458968252
85.733487;1.0977095992728447;0.9829688846372727;0.895568081719955;0.07196377780829327;0.06556014819156979;1.1000456223909234;10.002542161298528;0.9090852289979318;-0.09156301135945959;1.045473629719;0.9999823498365813;0.9136472657272781;0.9998134986849688
85.743487;1.097707158120257;0.9829679740619092;0.8955678878554317;0.07196386335081532;0.06556023342022377;1.1000487823959244;10.002544575350873;0.9090858914466812;-0.09156301176766371;1.045472867547299;0.9999811269031804;0.9136481449685037;0.9998147621899339
85.753487;1.0977047305987935;0.982966999365669;0.8955677400374552;0.07196395480455495;0.06556032739554955;1.1000519583513992;10.002546426524212;0.9090865499594066;-0.09156301219134151;1.0454722676960464;0.999980010033519;0.913649023729344;0.9998159353722381
85.763487;1.0977023202144431;0.9829659644231403;0.895567635635054;0.07196405222585715;0.06556042966273594;1.1000551408800632;10.00254771964743;0.9090872097539241;-0.09156301262888385;1.0454718312132605;0.9999790028580936;0.9136498939676663;0.9998170193617862
85.773487;1.0976999313059188;0.9829648751062636;0.8955675713181175;0.0719641556828406;0.06556053975429367;1.1000583199939533;10.00254844292481;0.9090878746056915;-0.09156301307823556;1.0454715563649728;0.9999781076674893;0.9136507485826387;0.9998180168456042
85.783487;1.0976975694971536;0.9829637386254207;0.8955675433209042;0.07196426520152037;0.0655606572833594;1.1000614871391277;10.002548583939442;0.9090885462099327;-0.09156301353722063;1.0454714392635656;0.999977326309191;0.9136515811987357;0.9998189311457935
85.793487;1.0976952418932238;0.9829625622242275;0.8955675473223939;0.07196438076202631;0.06556078201510952;1.1000646366163722;10.002548130528867;0.9090892252478134;-0.09156301400388252;1.0454714741028428;0.999976660327112;0.9136523856408154;0.9998197653671201
85.803487;1.0976929571410912;0.9829613528565968;0.8955675781066833;0.07196450233508939;0.06556091382618463;1.100067764587937;10.002547056631855;0.9090899134708939;-0.0915630144765204;1.0454716535046984;0.9999761108835559;0.9136531562016023;0.9998205229028488
85.813487;1.0976907250398256;0.982960118567979;0.8955676295574141;0.07196462992955908;0.06556105261316764;1.1000708669954664;10.002545318955473;0.9090906137530383;-0.09156301495329564;1.0454719690934156;0.9999756786323087;0.9136538878808671;0.9998212090706537
85.823487;1.0976885557887317;0.9829588700324113;0.8955676951151738;0.07196476365548514;0.0655611982762242;1.100073938858837;10.002542872655685;0.9090913285829421;-0.09156301543187662;1.0454724123510695;0.9999753629185599;0.9136545758136017;0.9998218314869988
85.833487;1.0976864593291034;0.9829576197657551;0.8955677682390554;0.07196490372727686;0.06556135074883476;1.1000769747335843;10.002539685927841;0.9090920600341075;-0.09156301590967236;1.0454729753148473;0.9999751608806273;0.9136552147659954;0.9998223989164118
85.843487;1.0976844448753205;0.9829563790371492;0.895567842427637;0.07196505031192656;0.06556150999716408;1.1000799694908767;10.002535739285774;0.9090928104964966;-0.09156301638442312;1.0454736508524285;0.9999750674714737;0.9136557995389888;0.9998229203460406
85.853487;1.0976825203367826;0.9829551562912094;0.8955679110959406;0.07196520332642972;0.06556167602447222;1.1000829199650342;10.002531022727698;0.909093582327414;-0.09156301685447885;1.0454744329605923;0.9999750765779601;0.9136563255455467;0.9998234047956641
85.863487;1.097680691223116;0.9829539588570507;0.8955679680347542;0.07196536238180688;0.06556184885870811;1.1000858260225808;10.002525540754826;0.9090943772215636;-0.09156301731863051;1.04547531645166;0.999975181742514;0.9136567891065132;0.9998238615829583
85.873487;1.0976789599356245;0.9829527945252026;0.8955680083671259;0.07196552686583482;0.06556202846526721;1.1000886893636337;10.002519317713626;0.9090951962855657;-0.09156301777578417;1.0454762955264356;0.9999753754602699;0.9136571880226527;0.9998243000917068
85.883487;1.0976773267502742;0.9829516705089388;0.8955680290675145;0.07196569606876525;0.06556221470117807;1.1000915119426995;10.002512398514076;0.9090960402925065;-0.09156301822469862;1.0454773635374852;0.9999756486689714;0.9136575220482864;0.9998247282918071
85.893487;1.0976757918448419;0.9829505917631268;0.8955680288154783;0.07196586930011424;0.06556240737688147;1.1000942958617506;10.002504840148065;0.9090969090063815;-0.09156301866404991;1.0454785149500578;0.9999759911819783;0.9136577926759493;0.999825152072805
85.903487;1.0976743566934533;0.9829495609510366;0.8955680076954076;0.07196604592755106;0.06556260626980526;1.1000970435831716;10.00249670011277;0.909097800058651;-0.09156301909285884;1.0454797455664147;0.9999763925566201;0.9136580025851745;0.999825576790939
85.913487;1.0976730241666817;0.9829485796433051;0.8955679665756808;0.07196622539060478;0.06556281104745554;1.1000997572654587;10.00248804068863;0.9090987093981052;-0.09156301951075475;1.0454810496296887;0.9999768433901639;0.9136581549902214;0.9998260084746716
85.923487;1.0976717977632842;0.9829476489857228;0.895567906072129;0.07196640723697757;0.06556302121391805;1.1001024383269866;10.002478940455669;0.9090996331857969;-0.09156301991774565;1.045482418062324;0.9999773356167952;0.9136582530553674;0.999826452827014
85.933487;1.097670680322217;0.982946769222707;0.8955678256950204;0.07196659107632404;0.06556323612837052;1.1001050884559438;10.002469492256017;0.9091005685083734;-0.09156302031380419;1.045483839131537;0.9999778614915947;0.9136582998814287;0.9998269133958543
85.943487;1.0976696725928992;0.9829459393236932;0.8955677233902793;0.07196677651455245;0.06556345511246313;1.1001077108883848;10.002459793179776;0.9091015122536391;-0.09156302069864768;1.0454852994411332;0.9999784133065415;0.9136582996069397;0.9998273907867734
85.953487;1.097668772956561;0.9829451576800151;0.8955675954895806;0.0719669632213835;0.0655636775728588;1.100110310096527;10.002449940220387;0.9091024602815431;-0.09156302107169369;1.0454867846122424;0.999978983833318;0.9136582588962298;0.9998278835695985
85.963487;1.0976679788037766;0.9829444229297664;0.8955674371987575;0.07196715103402254;0.06556390296781156;1.1001128906077666;10.002440032060063;0.9091034080364635;-0.09156302143192428;1.0454882797001384;0.9999795664583211;0.9136581865565246;0.9998283902284657
85.973487;1.097667287927412;0.9829437340980324;0.8955672433734567;0.07196733995933108;0.06556413063708626;1.1001154566308813;10.002430168782382;0.9091043518621409;-0.09156302177795402;1.0454897694877001;0.9999801558016918;0.913658091646686;0.9998289104280742
85.983487;1.0976666986260364;0.9829430911207645;0.8955670088030478;0.07196753011024791;0.06556435973539712;1.100118011473355;10.00242044875102;0.9091052897314781;-0.09156302210848584;1.04549123883667;0.9999807490898517;0.9136579825894393;0.999829444356396
85.993487;1.0976662091854006;0.9829424962965184;0.8955667280572578;0.07196772164538714;0.06556458935721245;1.1001205558921567;10.002410961494585;0.9091062207209066;-0.09156302242258152;1.04549267298362;0.9999813466953221;0.9136578666771825;0.9998299913384041
86.003487;1.0976658175669591;0.9829414742460175;0.8955659580376263;0.07196967999147676;0.06556642676377715;1.1001230867549094;10.002401773344767;0.9091071440323929;-0.09156302271980928;1.0454940577202985;0.9999819511239885;0.9136577492196298;0.9998305497041746
86.013487;1.0976655212582878;0.9829409936639207;0.8955655704298491;0.07196987471104538;0.0655666549163647;1.1001255965235066;10.002392922891456;0.9091080583626471;-0.09156302300052489;1.0454953797180453;0.9999825657255176;0.9136576339207938;0.9998311179293089
86.023487;1.0976653171200565;0.9829405815828194;0.8955651244863229;0.07197007111154209;0.0655668810353251;1.1001280740323818;10.002384438960222;0.9091089616603246;-0.091563023265628;1.045496627121503;0.9999831939662879;0.9136575237190524;0.9998316952470911
86.033487;1.0976652008148522;0.9829402453275489;0.8955646186083137;0.07197026918765732;0.06556710418419821;1.1001305074422387;10.002376361392882;0.9091098513821527;-0.09156302351583197;1.0454977896843483;0.9999838389645079;0.9136574204582094;0.9998322809271653
86.043487;1.0976651658638197;0.9829399913170371;0.8955640525350257;0.07197046893298165;0.06556732344168356;1.1001328870849065;10.002368742933498;0.9091107251479855;-0.09156302375136975;1.0454988583036806;0.9999845032609939;0.9136573244248206;0.999832873877812
86.053487;1.0976652035877237;0.9829398249222187;0.8955634277618979;0.07197067032147723;0.0655675379333385;1.1001352051670847;10.002361642495375;0.9091115813555952;-0.09156302397222686;1.045499825194192;0.9999851888165029;0.9136572343150403;0.9998334730617281
86.063487;1.0976653041539954;0.9829397497744697;0.8955627473551585;0.07197087325722602;0.0655677468770713;1.1001374538402136;10.002355125247915;0.9091124189622714;-0.09156302417818302;1.0455006850610022;0.9999858971349489;0.9136571469346346;0.9998340770772062
86.073487;1.0976654578416167;0.9829397662408261;0.8955620148065218;0.0719710776014706;0.06556794961611813;1.1001396247783357;10.002349257786378;0.9091132361385561;-0.09156302436865571;1.045501435760532;0.999986629539007;0.9136570571276497;0.9998346830030588
86.083487;1.0976656561615685;0.982939871145598;0.8955612335944079;0.07197128329763534;0.06556814556256338;1.1001417103823967;10.002344092539065;0.9091140296976564;-0.09156302454298967;1.0455020769458234;0.9999873871270817;0.9136569587863724;0.9998352864984965
86.093487;1.0976658914067838;0.9829400595491784;0.8955604080253302;0.07197149044667424;0.06556833414135906;1.1001437044352185;10.002339657912385;0.909114796448423;-0.09156302470092408;1.0455026077375997;0.9999881703774854;0.9136568462584195;0.9998358832984168
86.103487;1.097666154191454;0.9829403264689363;0.8955595439098564;0.07197169921686357;0.06556851483715054;1.1001456010679829;10.002335962280156;0.9091155340057855;-0.09156302484264389;1.045503026072609;0.9999889791609363;0.9136567150057457;0.9998364698842358
86.113487;1.0976664323860694;0.9829406671441921;0.8955586481595676;0.07197190972907579;0.06556868726137909;1.1001473940817539;10.002333001608763;0.9091162397958958;-0.09156302496877604;1.0455033298933278;0.9999898133154841;0.913656561827314;0.9998370424917409
86.123487;1.0976667128947202;0.9829410766202847;0.8955577281570126;0.07197212206528386;0.06556885113399509;1.1001490777102771;10.002330759040873;0.9091169105435395;-0.09156302508062705;1.0455035179905705;0.9999906734815205;0.9136563848011745;0.9998375960505647
86.133487;1.097667948241829;0.9829424314006663;0.8955568080886203;0.07197216427670737;0.06556879185651716;1.1001506468420443;10.0023291982817;0.9091175431967013;-0.09156302518026843;1.0455035899188818;0.9999915619979324;0.9136561821362059;0.9998381246967751
86.143487;1.0976681977514433;0.9829429652909083;0.8955558669407568;0.07197238058731632;0.06556893791094207;1.1001520965998077;10.002328260472318;0.9091181357230795;-0.09156302527031907;1.0455035462318278;0.9999924832399664;0.9136559507971365;0.9998386227739685
86.153487;1.0976684180175784;0.9829435581857258;0.8955549318757325;0.07197259909304866;0.06556907469307574;1.1001534224313991;10.002327868175723;0.9091186871098362;-0.0915630253537747;1.0455033890766159;0.9999934425777748;0.9136556869242786;0.9998390843423638
86.163487;1.0976686053505147;0.9829442105913694;0.8955540146784572;0.0719728198439287;0.06556920199370239;1.1001546200546484;10.002327934589383;0.9091191971770262;-0.09156302543398603;1.045503122170434;0.9999944444073792;0.9136553878425627;0.9998395031124062
86.173487;1.09766876060428;0.9829449245536114;0.8955531270717774;0.07197304274606404;0.06556931965350604;1.1001556851855736;10.00232837603179;0.9091196662895498;-0.09156302551438876;1.045502749901674;0.9999954908111232;0.9136550531843235;0.9998398746614244
86.183487;1.0976688861949737;0.9829457028034013;0.8955522793927815;0.07197326761769614;0.06556942755612048;1.1001566140882082;10.002329116851513;0.9091200946659187;-0.09156302559801872;1.0455022760098245;0.9999965813281051;0.9136546839892177;0.9998401982280598
86.193487;1.0976689833856037;0.9829465478917652;0.8955514793366222;0.07197349424635391;0.0655695256574641;1.1001574045958558;10.00233007703017;0.9091204816513135;-0.09156302568735529;1.0455017032563068;0.9999977133104399;0.9136542816229031;0.9998404756197496
86.203487;1.0976690523324817;0.9829474622132899;0.8955507312924592;0.07197372239701176;0.0655696140335471;1.1001580563568447;10.002331161127861;0.9091208257324045;-0.09156302578428348;1.0455010347605787;0.9999988825456132;0.9136538477630431;0.9998407084167269
86.213487;1.0976690931455357;0.9829484484998162;0.8955500358624905;0.07197395179347311;0.06556969288833178;1.1001585704051615;10.002332267656167;0.9091211255285588;-0.09156302588978461;1.0455002752118459;1.0000000840299064;0.9136533841600957;0.9998408960410833
86.223487;1.0976691061772863;0.9829495102011644;0.8955493904336802;0.07197418205110463;0.06556976253836938;1.1001589488494177;10.00233330300525;0.9091213809428863;-0.09156302600395655;1.0454994306878584;1.0000013128892373;0.9136528920410342;0.9998410361728212
86.233487;1.0976690913873703;0.9829506514585402;0.8955487909378285;0.0719744126560182;0.06556982335725198;1.10015919451963;10.00233418144228;0.9091215934441366;-0.09156302612662397;1.0454985076972874;1.0000025649567306;0.9136523725160037;0.9998411268230039
86.243487;1.0976690477083673;0.9829518763931719;0.8955482341938592;0.07197464306806264;0.06556987565382448;1.1001593101603635;10.002334818892887;0.9091217659228633;-0.09156302625777736;1.0454975120703909;1.000003836410241;0.9136518274219362;0.9998411679288658
86.253487;1.0976689742030046;0.9829531883230037;0.89554771990988;0.07197487280713401;0.06556991959633032;1.1001592975266195;10.002335131200386;0.9091219028575879;-0.09156402639747334;1.045496448035613;1.0000051225518685;0.9136513596141744;0.9998411615367008
86.263487;1.0976688717360912;0.9829545889531079;0.8955472504596489;0.07197510149126943;0.06556995523966747;1.1001591569995346;10.00233503663117;0.9091220096507714;-0.0915640265454904;1.0454953174384427;1.0000064162843258;0.9136507715772969;0.9998411108406373
86.273487;1.097668742051049;0.9829560775754606;0.8955468289667747;0.0719753289050653;0.06556998258181097;1.1001588876453396;10.00233446111493;0.9091220907567718;-0.0915640267011504;1.0454941195900471;1.0000077075140419;0.9136501664030459;0.9998410185647325
86.283487;1.0976685853458001;0.9829576517230737;0.8955464582827924;0.0719755550225724;0.06557000164028981;1.100158487486747;10.002333342339499;0.9091221490658263;-0.09156402686352919;1.045492852965352;1.0000089840231297;0.9136495479378867;0.9998408863963987
86.293487;1.0976683995355505;0.9829593091428719;0.895546140727311;0.07197577994892503;0.06557001254632348;1.1001579544449047;10.0023316289716;0.9091221873429075;-0.0915640270316439;1.0454915177048179;1.000010232623445;0.9136489220764956;0.9998407159676894
86.303487;1.0976681811372286;0.9829610491315531;0.8955458775756366;0.07197600383006834;0.06557001555327331;1.1001572879970964;10.002329278948254;0.9091222090226284;-0.09156402720429072;1.0454901161001708;1.0000114403529572;0.91364829542044;0.9998405097091312
86.313487;1.0976679256593371;0.9829628723449066;0.8955456688301103;0.07197622673152977;0.06557001095345216;1.1001564901002105;10.002326263139167;0.9091222172374471;-0.09156402737997653;1.0454886507991024;1.0000125964280906;0.9136476729303071;0.9998402710839338
86.323487;1.0976676277250688;0.9829647796680799;0.8955455135556026;0.0719764485507098;0.06556999906232262;1.1001555641653928;10.002322568587024;0.9091222137044921;-0.0915640275570603;1.045487123557746;1.0000136931637653;0.9136470573776814;0.9998400046105332
86.333487;1.0976672829136365;0.9829667713010486;0.8955454106629476;0.07197666904852704;0.06556998028925994;1.1001545133566992;10.002318191538832;0.9091221987339918;-0.09156402773378061;1.045485536133551;1.0000147242991386;0.9136464500596105;0.999839715362603
86.343487;1.0976668902989917;0.9829688466095704;0.8955453596277635;0.07197688795408283;0.06556995512239192;1.1001533400339027;10.002313129180061;0.9091221725076192;-0.09156402790824913;1.045483891428907;1.0000156832132348;0.9136458512573773;0.9998394074092104
86.353487;1.0976664528511286;0.9829710041838513;0.8955453604326652;0.0719771050335631;0.06556992398736791;1.1001520458305731;10.002307379941406;0.9091221363559902;-0.09156402807861543;1.0454821934451275;1.0000165628864088;0.9136452601574427;0.9998390818387353
86.363487;1.0976659756220426;0.9829732417436259;0.8955454133563586;0.0719773200606949;0.0655698871301665;1.1001506313301823;10.002300946630369;0.9091220925612957;-0.09156402824331986;1.0454804470326906;1.0000173564680952;0.9136446748948516;0.9998387366323426
86.373487;1.0976654637131873;0.9829755563682071;0.8955455191808471;0.07197753272791374;0.06556984463734293;1.1001490960736644;10.002293835009617;0.9091220435665115;-0.09156402840119347;1.0454786578302704;1.000018058289214;0.9136440931822999;0.9998383694511752
86.383487;1.097664921534017;0.9829779449854072;0.8955456791774908;0.07197774261665249;0.06556979654928435;1.1001474393351494;10.002286043890273;0.9091219921356186;-0.09156402855141577;1.0454768322537908;1.0000186651555887;0.9136435129546322;0.9998379811430602
86.393487;1.0976643530438195;0.9829804047086816;0.8955458947875932;0.07197794925257925;0.0655697429438634;1.1001456608491171;10.002277553209417;0.9091219418855915;-0.09156402869356328;1.0454749777904626;1.000019176580589;0.9136429330194952;0.999837577134983
