time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.403487;1.0976637619200573;0.982982933117472;0.895546166879108;0.07197815219322105;0.06556968397277253;1.1001437613550493;10.002268323540788;0.9091218970664444;-0.09156402882763277;1.0454731029920084;1.0000195946104682;0.9136423537063622;0.9998371663568393
86.413487;1.0976631518576618;0.9829855280602928;0.895546494408437;0.07197835111621258;0.06556961991369416;1.100141742560472;10.002258303014024;0.909121861494068;-0.09156402895377827;1.0454712167527054;1.0000199241053602;0.9136417765086511;0.9998367587640306
86.423487;1.0976625272362865;0.9829881868767512;0.8955468738595805;0.07197854583063823;0.06556955119364884;1.1001396060756121;10.002247427572488;0.9091218370639382;-0.09156402907205023;1.045469326844586;1.0000201727709446;0.9136412032261075;0.9998363624205097
86.433487;1.0976618927662374;0.9829909060237677;0.8955472999861508;0.07197873622015405;0.06556947831023154;1.1001373528660696;10.002235620117478;0.9091218233302951;-0.09156402918242558;1.045467437911414;1.0000203511893182;0.9136406354181141;0.9998359819831606
86.443487;1.0976612513243087;0.9829936813856041;0.8955477669174163;0.07197892224330202;0.06556940171665757;1.1001349840749897;10.002222802052843;0.9091218188477286;-0.09156402928485559;1.045465551128638;1.0000204730660502;0.9136400735962235;0.999835620265431
86.453487;1.0976606025129068;0.9829965090170101;0.895548269450493;0.07197910395631996;0.0655693217689055;1.1001325021201402;10.00220891252554;0.9091218222130646;-0.09156402937916827;1.0454636665502506;1.0000205542852554;0.9136395169996964;0.9998352811382021
86.463487;1.097659944425314;0.9829993865020671;0.8955488038526986;0.07197928145563402;0.06556923874227642;1.1001299113798788;10.002193922006402;0.9091218317638236;-0.09156402946498096;1.045461784816063;1.0000206100692837;0.9136389646392721;0.9998349701160432
86.473487;1.097659276642874;0.9830023142474599;0.8955493672439099;0.07197945478319662;0.06556915288094654;1.1001272182198647;10.002177834955326;0.9091218453473701;-0.09156402954164986;1.0454599060292058;1.0000206526291042;0.9136384160336594;0.9998346923953578
86.483487;1.0976586010577865;0.9830052952058815;0.8955499568268135;0.07197962385086486;0.06556906442667423;1.100124430114345;10.002160682163792;0.9091218606426418;-0.09156402960819847;1.045458028233305;1.000020691802227;0.9136378709797937;0.999834451427007
86.493487;1.097657920871912;0.9830083332574949;0.8955505705099054;0.07197978841896646;0.06556897358810486;1.1001215540878002;10.002142504758753;0.9091218755523738;-0.09156402966328736;1.0454561472539443;1.0000207369259204;0.913637329335456;0.999834249725389
86.503487;1.0976572400100073;0.9830114319879045;0.8955512075010703;0.07197994818082465;0.06556888048963938;1.100118595898729;10.002123337675442;0.9091218883846479;-0.09156402970534852;1.0454542574369976;1.000020797295222;0.913636791506692;0.9998340902362561
86.513487;1.0976565626677417;0.9830145939807038;0.8955518668258121;0.07198010289275161;0.06556878515150574;1.10011556141344;10.002103205504719;0.9091218975237655;-0.09156402973290585;1.0454523529425843;1.00002088153585;0.9136362588652474;0.9998339758404936
86.523487;1.0976558925577715;0.9830178198199309;0.8955525454301082;0.071980252414005;0.06556868752692957;1.1001124584440178;10.002082130607565;0.9091219011899853;-0.09156402974499456;1.0454504282664778;1.000020996835079;0.9136357327374329;0.9998339074925564
86.533487;1.0976552331884832;0.9830211076905534;0.8955532385911487;0.0719803966516975;0.06556858757412527;1.1001092961465968;10.002060136976736;0.9091218979172044;-0.09156402974150979;1.0454484777448652;1.0000211483895347;0.9136352130371584;0.9998338834994641
86.543487;1.0976545887686862;0.9830244541621876;0.8955539413988132;0.07198053549909351;0.06556848526991045;1.1001060826124998;10.002037247335485;0.9091218868392325;-0.09156402972311245;1.0454464954860672;1.000021339756611;0.9136346983635846;0.9998339010185217
86.553487;1.097653963893246;0.9830278549771275;0.8955546487728487;0.07198066877346451;0.06556838057524597;1.1001028237589094;10.002013487550409;0.9091218671362316;-0.09156402969059502;1.0454444755168761;1.0000215738814295;0.9136341862985253;0.9998339583753986
86.563487;1.097653362187809;0.9830313057182903;0.8955553549404167;0.0719807961700863;0.06556827345199401;1.1000995249762904;10.001988896742045;0.9091218373378499;-0.09156402964445375;1.0454424119248498;1.0000218533265104;0.9136336730702336;0.9998340557223422
86.573487;1.0976527855334968;0.9830348025947281;0.8955560544722417;0.0719809173122409;0.06556816391404294;1.1000961932033253;10.001963531342449;0.909121794976923;-0.09156402958518116;1.0454402994132648;1.000022179118208;0.9136331544590434;0.9998341934063832
86.583487;1.0976522344506499;0.9830383420840997;0.8955567442847394;0.07198103186586734;0.06556805204458055;1.1000928366117415;10.001937462450408;0.9091217367305666;-0.09156402951369418;1.045438134149806;1.0000225489722534;0.913632627411062;0.9998343705598486
86.593487;1.0976517087763868;0.983041919591033;0.8955574245742056;0.07198113962834161;0.06556793798771846;1.1000894631745326;10.00191076925143;0.9091216593049749;-0.09156402943131925;1.0454359152433028;1.0000229563745633;0.9136320898685125;0.9998345858881665
86.603487;1.0976512075979765;0.983045529025833;0.895558097737717;0.07198124056266188;0.06556782196515608;1.1000860800247674;10.001883531751627;0.9091215604442497;-0.09156402933941982;1.0454336457318247;1.0000233912569065;0.9136315391462355;0.999834838976196
86.613487;1.0976507286873123;0.9830491638407602;0.895558766347153;0.07198133475645772;0.06556770432149914;1.100082692954672;10.001855826038783;0.9091214389947864;-0.09156402923920211;1.0454313312092904;1.0000238409121789;0.913630970616529;0.9998351305217263
86.623487;1.0976502684396379;0.9830528181088205;0.8955594320575909;0.07198142229476999;0.06556758555517071;1.100079305903547;10.001827721215314;0.9091212945633736;-0.09156402913201862;1.0454289777137848;1.000024290595785;0.9136303778638672;0.9998354624237291
86.633487;1.0976498222416609;0.9830564862448616;0.8955600955994313;0.07198150312309975;0.06556746631639696;1.1000759206938049;10.001799286328177;0.9091211277726267;-0.09156402901967153;1.0454265910870248;1.000024725062347;0.9136297541764398;0.9998358379089901
86.643487;1.0976493847567113;0.983060162110879;0.895560757101355;0.07198157702100987;0.06556734735940697;1.100072536945329;10.001770606469414;0.9091209404455713;-0.09156402890427434;1.0454241770146837;1.0000251305547079;0.9136290933032454;0.9998362616650354
86.653487;1.097648950001295;0.9830638391350769;0.8955614166519544;0.07198164370399972;0.0655672294378809;1.1000691529267859;10.00174178279336;0.9091207352114199;-0.09156402878794177;1.0454217407578623;1.000025495191803;0.9136283888242215;0.9998367408412683
86.663487;1.0976485107987417;0.9830675109533425;0.8955620745939049;0.07198170296471422;0.065567113200342;1.1000657669983658;10.001712918796132;0.909120515172795;-0.09156402867260947;1.0454192871027885;1.0000258075139943;0.9136276336565541;0.9998372858390141
86.673487;1.0976480582935477;0.9830711714092991;0.8955627313251195;0.07198175473029526;0.06556699917440006;1.1000623783442496;10.001684115856731;0.9091202835552876;-0.09156402855994714;1.0454168213646524;1.000026055600274;0.9136268203293034;0.9998379094838885
86.683487;1.0976475827230905;0.9830748143209453;0.8955633873185637;0.07198179901113204;0.06556688784553064;1.100058987232263;10.001655468690426;0.9091200427179038;-0.09156402845133044;1.0454143507137972;1.0000262284633308;0.9136259418332173;0.9998386250601888
86.693487;1.097647074067546;0.9830784333786053;0.8955640433484297;0.07198183586537259;0.06556677971487983;1.1000555952096738;10.00162705167168;0.9091197931625427;-0.09156402834785185;1.0454118839337396;1.0000263181489089;0.9136249923568435;0.9998394445329215
86.703487;1.0976465218730938;0.9830820219741848;0.8955647002816582;0.07198186538579407;0.06556667522765332;1.1000522045060026;10.001598912349946;0.9091195339539171;-0.09156402825029374;1.045409429582719;1.0000263206777427;0.9136239673030164;0.9998403781563538
86.713487;1.097645916322764;0.9830855728940316;0.895565358749094;0.07198188762611508;0.06556657465041808;1.1000488166351323;10.001571079509636;0.9091192639534508;-0.09156402815906119;1.0454069944004212;1.0000262356972593;0.9136228632639035;0.9998414350424832
86.723487;1.0976452501653535;0.9830890782600296;0.8955660193083801;0.07198190256439901;0.06556647808467873;1.1000454318382145;10.001543573057464;0.9091189818469059;-0.091564028074202;1.0454045826196665;1.000026065455517;0.9136216784580236;0.9998426239146734
86.733487;1.0976445192678799;0.9830925301969907;0.8955666826332199;0.0719819101844329;0.06556638563037223;1.1000420503766908;10.001516408671645;0.9091186853061232;-0.09156402799556597;1.0454021955137864;1.0000258138591755;0.9136204127923092;0.9998439538968199
86.743487;1.0976437221094857;0.9830959212210338;0.8955673494005507;0.07198191058844053;0.06556629751652115;1.1000386740306682;10.001489603378014;0.9091183709249848;-0.09156402792303442;1.04539983168243;1.0000254852304338;0.9136190670731779;0.9998454344694329
86.753487;1.0976428595904313;0.9830992436014002;0.8955680199877599;0.07198190405904623;0.06556621406970481;1.1000353058514913;10.001463177361254;0.9091180347463511;-0.09156402785673833;1.0453974885776454;1.0000250826141985;0.9136176422587637;0.9998470743671306
86.763487;1.097641934673433;0.9831024888232853;0.8955686940908798;0.0719818910201764;0.06556613557085085;1.100031949016298;10.001437147488828;0.9091176727026365;-0.09156402779712947;1.045395163832099;1.000024607310302;0.9136161392068872;0.9998488805822002
86.773487;1.097640950714585;0.9831056478415294;0.8955693709180806;0.07198187189113577;0.0655660621362268;1.1000286067053062;10.001411524629368;0.9091172812642886;-0.09156402774489059;1.045392855337697;1.000024059903468;0.9136145587954277;0.9998508581939315
86.783487;1.0976399097657523;0.9831087119720108;0.8955700500064734;0.07198184694090169;0.06556599369973973;1.1000252828718742;10.00138631572614;0.909116858417597;-0.09156402770068024;1.045390560277666;1.0000234409669004;0.9136129027242738;0.9998530106398161
86.793487;1.0976388124271208;0.9831116736855097;0.8955707318031069;0.07198181628629613;0.06556593006588725;1.1000219826770998;10.001361522457541;0.9091164042548381;-0.09156402766479366;1.0453882738321272;1.0000227510511737;0.9136111746691423;0.999855340129042
86.803487;1.0976376582801395;0.9831145261479973;0.8955714169029559;0.07198178003562591;0.06556587096157508;1.100018712346543;10.001337141678466;0.9091159207655793;-0.09156402763711219;1.0453859893188993;1.0000219911540003;0.9136093806426479;0.9998578486591174
86.813487;1.0976364461722703;0.9831172622059895;0.8955721042976444;0.07198173839774885;0.06556581606501106;1.1000154789440273;10.001313171187588;0.9091154114582897;-0.09156402761722492;1.0453837001491406;1.0000211637506295;0.9136075280991102;0.9998605391219849
86.823487;1.09763517479323;0.9831198740906376;0.8955727909166222;0.07198169166033905;0.06556576503177451;1.1000122898221096;10.001289610115352;0.9091148808756158;-0.09156402760433023;1.0453814013431066;1.0000202736188046;0.9136056251109079;0.9998634147854418
86.833487;1.097633843203568;0.9831223536636714;0.8955734724401672;0.07198164013436635;0.06556571752912083;1.1000091511658856;10.00126645023134;0.9091143334510909;-0.09156402759718875;1.0453790895635917;1.0000193282790901;0.913603680989826;0.9998664776346249
86.843487;1.097632451267886;0.9831246930755138;0.8955741435650608;0.0719815841225986;0.06556567327091634;1.100006067166297;10.001243674313486;0.9091137727864468;-0.09156402759455906;1.0453767629631459;1.0000183373960123;0.9136017069894613;0.9998697276651438
86.853487;1.0976310003950056;0.9831268853696176;0.8955747978603543;0.071981523872718;0.06556563203277986;1.1000030407383476;10.001221267654413;0.9091132022184552;-0.09156402759577754;1.0453744212949252;1.000017310671381;0.9135997152889985;0.9998731632079262
86.863487;1.0976294936745974;0.9831289246860283;0.8955754281959877;0.07198145950907109;0.0655655936587441;1.10000007325501;10.001199224526964;0.909112624773851;-0.09156402760074643;1.0453720655611456;1.000016255967229;0.9135977175217749;0.9998767815779497
86.873487;1.0976279350188523;0.9831308070838559;0.8955760277560253;0.07198139098530199;0.06556555805514974;1.099997163122573;10.001177541428918;0.909112041844471;-0.09156402760958358;1.0453696975213613;1.0000151790974907;0.9135957249065251;0.9998805800423
86.883487;1.0976263285003356;0.9831325316765238;0.8955765907192554;0.07198131807536166;0.06556552512518309;1.099994306272907;10.001156211453766;0.9091114530480057;-0.09156402762257779;1.0453673197036004;1.0000140845430328;0.9135937495483187;0.9998845563403765
86.893487;1.097624678134786;0.9831340999914975;0.8955771126501862;0.0719812403920494;0.06556549470349918;1.0999914985074832;10.001135228247687;0.9091108576923501;-0.09156502764025887;1.0453649352288146;1.0000129765373458;0.9135919052751424;0.9998887076913763
86.903487;1.0976229877773325;0.983135513313856;0.8955775909683711;0.07198115742170483;0.06556546658515426;1.0999887367500936;10.001114595790728;0.9091102557663538;-0.09156502766334255;1.0453625464184242;1.0000118598853187;0.913590006270771;0.9998930288906135
86.913487;1.0976212617339416;0.9831367710725595;0.8955780245686732;0.07198106855900871;0.06556544060799636;1.099986018083829;10.001094338182654;0.9091096480599884;-0.09156502769255927;1.0453601529095158;1.0000107395497602;0.9135881675321329;0.9998975114192311
86.923487;1.0976195059434466;0.9831373917617111;0.8955779751458239;0.0719827384250073;0.06556702480414144;1.0999833385709588;10.001074493541925;0.9091090359954871;-0.09156502772829814;1.045357750948213;1.000009620187375;0.9135864032619931;0.9999021445100107
86.933487;1.0976177283066577;0.9831383380652561;0.8955783189323943;0.07198263585042655;0.06556700293804775;1.0999806934540404;10.001055088630407;0.909108421126346;-0.09156502777029156;1.0453553339477462;1.0000085066073905;0.9135847270038887;0.9999069168857045
86.943487;1.0976159375196466;0.9831391324063967;0.8955786195539478;0.0719825255923282;0.0655669830784693;1.099978077874579;10.001036123650259;0.9091078049161379;-0.09156502781779513;1.0453528941560861;1.0000074039477622;0.9135831524267835;0.9999118174142333
86.953487;1.0976141416092497;0.9831397777460372;0.8955788797559406;0.07198240726235958;0.06556696510981026;1.0999754875244687;10.00101758553376;0.909107189340132;-0.09156502787021277;1.0453504251585548;1.0000063175802745;0.9135816935244974;0.999916834678904
86.963487;1.0976123476596535;0.9831402754533353;0.8955791036643628;0.07198228055834269;0.0655669488486735;1.0999729189528857;10.000999472104876;0.9091065775979831;-0.0915650279273398;1.0453479231746252;1.0000052534847257;0.9135803639305965;0.9999219567491135
86.973487;1.0976105619745735;0.9831406261633808;0.8955792968780919;0.07198214519605482;0.06556693412605825;1.0999703689176792;10.000981803330232;0.9091059745064921;-0.09156502798899468;1.0453453867495823;1.0000042183447104;0.9135791763866038;0.9999271719317618
86.983487;1.0976087893236983;0.9831408313630254;0.8955794657820674;0.07198200089773839;0.06556692082325875;1.0999678334384455;10.000964615239564;0.909105386716551;-0.09156502805477293;1.0453428164643999;1.0000032190097063;0.9135781421630284;0.9999324698462917
86.993487;1.0976070324075136;0.9831408938945565;0.8955796159717774;0.07198184748325825;0.06556690877648626;1.0999653073998317;10.000947946652767;0.9091048223369825;-0.09156502812408741;1.0453402143447734;1.0000022617787638;0.9135772701546073;0.9999378420730666
87.003487;1.0976052924277204;0.9831408180534387;0.8955797509235675;0.07198168496370672;0.06556689768143467;1.0999627848599702;10.000931822760018;0.9091042893289266;-0.09156502819620321;1.045337582612203;1.0000013519698974;0.9135765664147272;0.9999432823433064
87.013487;1.0976035697192132;0.9831406094911718;0.8955798718379748;0.0719815135587893;0.06556688714184428;1.0999602603360805;10.000916239386736;0.9091037934343484;-0.09156502827032297;1.0453349230921418;1.0000004944663972;0.9135760345670508;0.9999487858922563
87.023487;1.0976018645982228;0.9831402751927671;0.8955799781895681;0.07198133367860829;0.0655668767800547;1.0999577304368784;10.000901161747587;0.9091033373546548;-0.09156502834548708;1.0453322371428417;0.999999694622101;0.9135756766450881;0.9999543482921841
87.033487;1.0976001786669622;0.9831398238168736;0.8955800683514765;0.07198114588787875;0.06556686625244969;1.099955193975551;10.000886537083526;0.9091029211996519;-0.09156502842010002;1.045329525371417;0.9999989579125034;0.9135754936277867;0.9999599653339548
87.043487;1.0975985148015892;0.9831392647892475;0.8955801404415724;0.07198095086040962;0.06556685519203098;1.0999526504095338;10.00087230728294;0.9091025430707091;-0.09156502849176466;1.045326787608434;0.9999982891001156;0.9135754855963193;0.9999656341885127
87.053487;1.0975968754697552;0.9831386065096942;0.8955801935618486;0.0719807493210028;0.06556684321979483;1.0999500985477275;10.00085841630362;0.9091021995130923;-0.09156502855759141;1.0453240230004877;0.9999976925953914;0.9135756520594669;0.9999713542097786
87.063487;1.09759526132761;0.9831378562170682;0.8955802284846508;0.07198054195281005;0.06556683006027172;1.0999475359902078;10.000844808631404;0.9091018859513208;-0.09156502861422762;1.0453212298862977;0.999997172803661;0.9135759922774578;0.9999771262801967
87.073487;1.0975936713500603;0.9831370211489953;0.8955802465612471;0.07198032937194666;0.06556681565764698;1.0999449585648318;10.000831423618965;0.9091015968024022;-0.0915650286576668;1.0453184063396939;0.9999967330727423;0.9135765050876369;0.9999829512781161
87.083487;1.097592104191693;0.9831361091263718;0.8955802479287989;0.07198011223628796;0.06556680018842774;1.099942359904985;10.000818202941618;0.9091013253636911;-0.09156502868359834;1.0453155516691068;0.9999963747263722;0.9135771889278121;0.9999888290489166
87.093487;1.097590559193762;0.9831351283579106;0.8955802316722284;0.07197989131453292;0.06556678396466475;1.0999397319557809;10.000805103658935;0.909101064353424;-0.09156502868813705;1.0453126670701833;0.9999960976252019;0.9135780428263917;0.9999947582269945
87.103487;1.0975890360239349;0.9831340866831617;0.8955801979182499;0.07197966742262736;0.06556676730045395;1.0999370668440562;10.000792092607984;0.9091008073489628;-0.09156502866801801;1.0453097544415308;0.9999959012726011;0.9135790668804344;1.0000007358210747
87.113487;1.0975875343507877;0.9831329907911368;0.895580148897078;0.07197944135302413;0.06556675039951484;1.0999343583164265;10.000779132252237;0.9091005503888627;-0.09156502862031801;1.0453068151891265;0.9999957851753095;0.9135802605503245;1.0000067564707975
87.123487;1.0975860543090272;0.9831318464528187;0.8955800877661205;0.07197921381559969;0.06556673331844666;1.0999316017468808;10.000766181186682;0.9091002921791179;-0.09156502854242368;1.045303850452152;0.9999957488193904;0.913581620495929;1.0000128129014876
87.133487;1.0975845961855093;0.9831306594295213;0.8955800172545599;0.07197898539456828;0.06556671604740967;1.0999287948836745;10.000753198560512;0.9091000319150212;-0.0915650284321853;1.0453008619363318;0.9999957919666906;0.9135831405202348;1.000018897597177
87.143487;1.0975831592594456;0.9831294359864803;0.8955799397379145;0.07197875660590675;0.06556669861965872;1.0999259391310885;10.000740137590046;0.9090997667835133;-0.09156502828799744;1.045297852139365;0.9999959150647707;0.9135848132982652;1.000025003974611
87.153487;1.0975817414381988;0.9831281830935017;0.8955798581512283;0.0719785279557332;0.0655666811441825;1.0999230396417718;10.000726945184526;0.9090994912889644;-0.09156502810892152;1.0452948239793387;0.9999961193072565;0.9135866318205249;1.0000311265779622
87.163487;1.0975803395920056;0.9831269083190515;0.8955797771007963;0.07197829990132945;0.06556666379632321;1.0999201050195464;10.000713579817685;0.9090991977781071;-0.09156502789455918;1.0452917808952549;0.9999964062384891;0.9135885892603949;1.000037260641988
87.173487;1.097578949358238;0.9831256187648664;0.8955797037403032;0.07197807279097976;0.06556664682989179;1.099917147218503;10.000700025550053;0.9090988770571369;-0.09156502764453553;1.0452887276485738;0.9999967766893996;0.913590677922676;1.0000434011284793
87.183487;1.0975775651681168;0.9831243197923191;0.8955796474359953;0.07197784686311046;0.06556663058219711;1.099914181819925;10.00068628828005;0.9090985186816201;-0.09156502735843038;1.0452856704290414;0.9999972294183852;0.9135928892466798;1.0000495420210387
87.193487;1.0975761819978809;0.9831230152078924;0.8955796183384694;0.07197762233264629;0.0655666154208542;1.099911228203229;10.00067238994941;0.9090981112929984;-0.09156502703617764;1.045282615450246;0.9999977607199441;0.9135952153863075;1.0000556766738273
87.203487;1.0975747967393676;0.9831217085059827;0.8955796259623306;0.07197739949548915;0.06556660167540607;1.0999083077468752;10.000658371894682;0.9090976433720935;-0.0915650266779022;1.0452795675136732;0.9999983648843338;0.9135976503251384;1.000061798704309
87.213487;1.0975734072425543;0.9831204033379357;0.8955796780892467;0.07197717878163089;0.06556658962516874;1.099905440921888;10.000644300268439;0.9090971037518193;-0.09156502628341483;1.045276530256286;0.9999990347572346;0.9136001898385493;1.000067902178175
87.223487;1.0975720115695908;0.9831191031641535;0.8955797803048154;0.07197696075767943;0.06556657953584998;1.09990264606576;10.000630264914644;0.9090964816516809;-0.09156502585226503;1.0452735073020214;0.9999997628736302;0.9136028317129795;1.0000739807299268
87.233487;1.097570608016476;0.9831178108698136;0.8955799364094947;0.07197674610375242;0.0655665717340988;1.0998999400238454;10.000616373261037;0.9090957666945976;-0.09156502538410667;1.0452705026910818;1.000000542974153;0.9136055755249326;1.000080026540736
87.243487;1.097569194173351;0.9831165277487287;0.895580148707362;0.071976535640366;0.06556656667780433;1.0998973390064994;10.000602740420547;0.9090949490704943;-0.09156502487885537;1.0452675207427704;1.0000013703873658;0.913608420846589;1.0000860303882704
87.253487;1.0975677662243999;0.9831152524755924;0.8955804178805429;0.07197633036359069;0.06556656490593368;1.099894859068887;10.000589471799978;0.9090940196482036;-0.09156502433679448;1.0452645659661002;1.000002241016231;0.9136113654703316;1.0000919828975507
87.263487;1.0975663189977374;0.9831139817885327;0.8955807431092638;0.07197613136937361;0.06556656691755004;1.0998925167341433;10.000576645632767;0.9090929697879319;-0.09156502375883688;1.0452616431176829;1.00000315045523;0.9136144051564081;1.000097875262227
87.273487;1.097564845751205;0.9831127120511737;0.895581122042659;0.0719759397400787;0.06556657313723156;1.0998903295941982;10.000564310691843;0.9090917911394159;-0.09156502314681995;1.0452587575126637;1.0000040939070531;0.9136175342236408;1.000103698554656
87.283487;1.097563338177948;0.9831114403828244;0.8955815502627935;0.07197575651550414;0.0655665839221152;1.099888316137847;10.000552501352006;0.909090475490184;-0.09156502250358031;1.0452559149253533;1.0000050668447549;0.9136207459543092;1.0001094435261757
87.293487;1.097561787051457;0.9831101655950816;0.8955820211731429;0.07197558272200402;0.06556659950862578;1.0998864942959286;10.00054125293075;0.909089014311829;-0.09156502183261894;1.0452531207395308;1.0000060666423085;0.913624032902014;1.0001151019776795
87.303487;1.0975601836342759;0.9831088886213531;0.8955825271724495;0.07197541935727192;0.06556661994412796;1.0998848792919507;10.000530598593986;0.9090873983659105;-0.09156502113760005;1.0452503796316808;1.0000070937532162;0.9136273871046641;1.0001206681889314
87.313487;1.097558521742937;0.9831076121304164;0.8955830613813148;0.07197526731240445;0.06556664507222615;1.0998844826194105;10.000520552538804;0.9090856177646306;-0.09156502042216158;1.0452476960665713;1.0000081508011776;0.9136307999284599;1.0001261391388636
87.323487;1.097556798884908;0.9831063401046897;0.8955836188351467;0.07197512733071865;0.06556667457312872;1.0998833123365293;10.000511100932325;0.9090836620672573;-0.09156501969003522;1.045245074258262;1.000009240364065;0.9136342621522192;1.0001315140512625
87.333487;1.0975550156291862;0.9831050775586745;0.895584197077628;0.07197500002442857;0.06556670803971348;1.0998823733891183;10.000502208690442;0.9090815204335059;-0.09156501894515029;1.045242517320864;1.0000103627264625;0.9136377646594551;1.0001367944021502
87.343487;1.0975531741523288;0.9831038301229238;0.8955847960534449;0.07197488587692735;0.06556674505518763;1.0998816680994663;10.000493832946894;0.9090791824926876;-0.0915650181914796;1.0452400266109676;1.0000115145167052;0.9136412989982939;1.0001419839951042
87.353487;1.0975512765108306;0.9831026043156559;0.895585417393832;0.07197478523493843;0.06556678523033163;1.0998811970883204;10.000485929484135;0.9090766395443476;-0.09156501743267026;1.0452376022865262;1.000012688870256;0.9136448573205448;1.000147087853873
87.363487;1.0975493234503026;0.9831014087087775;0.895586063742148;0.07197469834346862;0.0655668282003102;1.0998809596262922;10.000478448719853;0.909073885710825;-0.09156501667202312;1.0452352445145014;1.0000138763098052;0.9136484322612476;1.0001521107151323
87.373487;1.0975473150085078;0.9831002539672241;0.8955867384127616;0.07197462541348927;0.06556687359988374;1.0998809535682594;10.000471336139054;0.9090709191139755;-0.09156501591280197;1.0452329533806388;1.0000150656789755;0.9136520171293373;1.0001570566422318
87.383487;1.097545251972911;0.9830991508811675;0.8955874451994377;0.07197456665634734;0.06556692102518515;1.0998811756469657;10.000464540990206;0.9090677419814426;-0.09156501515815318;1.0452307277377386;1.0000162456244086;0.9136556054553651;1.0001619296444084
87.393487;1.0975431363111317;0.9830981089399603;0.8955881878382731;0.07197452232509055;0.06556697001221262;1.0998816212071152;10.000458019296229;0.9090643594458615;-0.09156501441080749;1.0452285650136046;1.0000174067514553;0.913659189282269;1.0001667341540665
87.403487;1.0975409706596364;0.983097136637968;0.8955889693262953;0.07197449281241104;0.06556702006738459;1.0998822835737525;10.000451727509818;0.9090607784435761;-0.09156501367306795;1.0452264621227836;1.0000185434662736;0.9136627577762899;1.0001714740275678
87.413487;1.0975387579928317;0.9830962412285024;0.8955897921213355;0.07197447865073271;0.06556707074307877;1.0998831547225656;10.000445611386647;0.9090570074008715;-0.09156501294685519;1.045224416412349;1.0000196540601343;0.9136662977900921;1.0001761509257217
87.423487;1.0975365016336234;0.9830954277036196;0.8955906589298239;0.07197448035147093;0.06556712170424223;1.099884226968303;10.00043960283228;0.9090520562266965;-0.09156501223350329;1.0452224262318983;1.0000207393816973;0.9136688012816794;1.0001807645905842
87.433487;1.0975342050133776;0.9830946989752526;0.8955915725628767;0.07197449821471856;0.0655671727365161;1.0998854938117;10.00043363199398;0.9090479359858928;-0.09156501153349661;1.0452204908637523;1.0000218023812193;0.9136722479371966;1.0001853141205996
87.443487;1.0975318717083846;0.9830940565589809;0.8955925347827823;0.07197453219498572;0.06556722371028915;1.099886949203168;10.000427631340019;0.9090436584004427;-0.09156501084663604;1.0452186101291898;1.0000228486117622;0.913675635912654;1.0001897976922327
87.453487;1.0975295066080615;0.9830935005373483;0.8955935455587234;0.0719745818942308;0.06556727451418137;1.09988858688199;10.000421519324698;0.9090392352717437;-0.0915650101725907;1.0452167843460134;1.000023885303122;0.9136789595962873;1.0001942118474323
87.463487;1.0975271167092961;0.9830930297895284;0.8955946029210864;0.0719746466634813;0.06556732495056386;1.0998904011589032;10.000415189439074;0.9090346778286891;-0.09156500951109743;1.0452150142681593;1.000024919579478;0.9136822126819519;1.0001985519714365
87.473487;1.0975247097369;0.9830926427586597;0.8955957025586921;0.07197472567770179;0.06556737469094889;1.0998923882144882;10.000408521845863;0.9090299968468194;-0.09156500886172134;1.0452133011845377;1.0000259584422015;0.9136853880114066;1.0002028131887293
87.483487;1.0975222916792864;0.9830923376205347;0.8955968383805304;0.07197481795031598;0.06556742337499655;1.0998945466802574;10.000401402644561;0.9090252031073456;-0.09156500822381743;1.0452116474484785;1.000027009481471;0.9136884787108048;1.0002069912558451
87.493487;1.0975198658431775;0.9830921115269681;0.8955980050045298;0.0719749223667204;0.06556747070381552;1.099896876816492;10.000393730656628;0.9090203069718406;-0.09156500759672066;1.0452100560007185;1.0000280800354253;0.9136914789882286;1.0002110830584023
87.503487;1.0975174348744212;0.983091959904215;0.8955991994653231;0.07197503780950908;0.06556751641918736;1.0998993785568576;10.000385411477101;0.9090153182294465;-0.09156500697994788;1.045208529080309;1.0000291759517697;0.9136943838825662;1.0002150860496604
87.513487;1.0975150037989563;0.9830918771137351;0.8956004205220994;0.07197516332748695;0.06556756030375274;1.0999020500127243;10.000376356435858;0.9090102469334957;-0.09156500637345563;1.0452070682758725;1.0000303016420922;0.9136971896644543;1.0002189972220892
87.523487;1.0975125802634922;0.9830918579013921;0.8956016675640047;0.07197529822227505;0.06556760221943757;1.099904887585196;10.000366491642698;0.9090051035636345;-0.09156500577772828;1.0452056759223682;1.0000314605543086;0.9136998953879476;1.000222812835452
87.533487;1.097510171633664;0.9830918973951813;0.8956029404404083;0.07197544202351895;0.06556764209972463;1.0999078873558945;10.000355756111935;0.908999898685808;-0.09156500519340029;1.0452043559727147;1.0000326551540906;0.9137025037330119;1.0002265290486447
87.543487;1.0975077822782728;0.9830919897323974;0.8956042394009321;0.07197559441238881;0.06556767999220502;1.099911045778748;10.000344082582814;0.9089946427892343;-0.09156500462072742;1.0452031136525282;1.0000338866758822;0.9137050202716152;1.000230142060704
87.553487;1.097505413836908;0.9830921274771789;0.8956055642912832;0.07197575516160966;0.0655677161649382;1.099914358308002;10.00033138765039;0.9089893447867134;-0.0915650040593613;1.0452019546440328;1.0000351542244368;0.9137074519162558;1.0002336476455203
87.563487;1.0975030680863755;0.9830923024609394;0.8956069136232754;0.07197592409578281;0.06556775109865637;1.0999178186023724;10.000317586320998;0.9089840104853115;-0.09156500350837996;1.0452008840635638;1.0000364537041824;0.9137098053281228;1.0002370417549356
87.573487;1.0975007488474577;0.9830925073507152;0.8956082847187298;0.07197610101935081;0.06556778535331818;1.0999214199935765;10.00030261526902;0.9089786441336795;-0.09156500296650098;1.0451999054716725;1.0000377781408762;0.9137120855048825;1.0002403219093017
87.583487;1.0974984612293366;0.9830927369211617;0.8956096746346974;0.07197628563898191;0.0655678194925999;1.0999251564968633;10.000286442813502;0.908973251280011;-0.09156600243254491;1.0451990210840147;1.0000391187625097;0.9137143954594825;1.0002434875832806
87.593487;1.0974962104696209;0.9830929881920438;0.895611080481964;0.07197647754761344;0.06556785413999128;1.0999290223451539;10.000269062189865;0.9089678395371221;-0.09156600190577933;1.0451982329793712;1.0000404662362101;0.9137165362249005;1.0002465395409132
87.603487;1.0974940012230436;0.9830932600604678;0.8956124988271081;0.07197667623852039;0.065567890037787;1.0999330113237304;10.000250484578373;0.9089624178550051;-0.09156600138587974;1.0451975434787222;1.0000418123740624;0.913718609087005;1.0002494790871221
87.613487;1.097491836552759;0.9830935532919177;0.8956139250201877;0.07197688108392875;0.06556792795916958;1.0999371163984366;10.000230740401166;0.9089569960893825;-0.09156600087275417;1.0451969547256719;1.0000431506338188;0.9137206148414855;1.0002523076432157
87.623487;1.0974897175168112;0.9830938703527156;0.8956153533956477;0.07197709134873588;0.0655679685379027;1.099941329758601;10.000209881642197;0.9089515847416021;-0.091566000366355;1.0451964689118645;1.0000444751249014;0.9137225540690144;1.0002550270138808
87.633487;1.0974876439212957;0.9830942147135137;0.8956167785704768;0.07197730631548678;0.06556801222385705;1.0999456427103942;10.000187979933338;0.9089461945478704;-0.09156599986668143;1.045196088597453;1.0000457799701654;0.9137244272645634;1.000257640405105
87.643487;1.0974856152039554;0.9830945904529785;0.8956181964190318;0.07197752535277437;0.0655680593975633;1.0999500448669908;10.000165120233358;0.9089408359419306;-0.09156599937412768;1.0451958159804178;1.0000470590280075;0.9137262346495748;1.000260152918409
87.653487;1.097483630887753;0.9830950022775939;0.8956196034516682;0.07197774781768454;0.06556811048305673;1.099954523547615;10.000141391370002;0.9089355185092534;-0.09156599888968497;1.0451956523461627;1.00004830607294;0.9137279764077807;1.0002625703506114
87.663487;1.0974816911365441;0.983095454999418;0.8956209953645842;0.07197797300764573;0.06556816595970465;1.0999590645845077;10.000116876665809;0.9089302512491267;-0.09156599841455132;1.045195598733623;1.0000495159221314;0.9137296538428017;1.0002648974240878
87.673487;1.0974797975891344;0.9830959528141947;0.8956223661333959;0.07197820025969218;0.06556822633680946;1.0999636533370205;10.000091654461817;0.9089250436175739;-0.09156599794954041;1.0451956560117175;1.0000506845068853;0.9137312706046687;1.0002671373143854
87.683487;1.0974779541652615;0.9830964995176354;0.8956237080997906;0.07197842902368037;0.06556829212456797;1.0999682741108006;10.00006581701465;0.9089199055673546;-0.09156599749502425;1.0451958236741055;1.0000518074580431;0.913732833405695;1.000269292180093
87.693487;1.0974761672453839;0.9830970993299651;0.8956250128063368;0.07197865884248501;0.06556836374741679;1.0999729096622417;10.000039489006818;0.9089148458031477;-0.0915659970514008;1.0451960992300127;1.00005287994113;0.9137343519978178;1.0002713634039206
87.703487;1.0974744450042606;0.9830977570519414;0.8956262722331512;0.07197888927900364;0.06556844149236145;1.0999775424746627;10.000012822654668;0.9089098704730739;-0.09156599661941311;1.0451964789058161;1.0000538973924495;0.9137358378955407;1.000273351815499
87.713487;1.0974727968971354;0.9830984768440747;0.8956274797123811;0.07197911983982379;0.06556852559082874;1.0999821557974043;9.999985979675435;0.9089049839487261;-0.09156599620006162;1.0451969590561683;1.0000548550551926;0.9137373021689617;1.0002752579807113
87.723487;1.0974712332704906;0.9830992608712363;0.8956286300965275;0.07197935001502166;0.0655686162925203;1.099986733720777;9.999959115081989;0.9089001903917739;-0.09156599579425029;1.045197537171016;1.0000557478914351;0.9137387537480646;1.0002770818049482
87.733487;1.0974697644427065;0.9831001095499213;0.8956297195203284;0.07197957939277794;0.06556871381225593;1.099991261549948;9.999932361814182;0.9088954949160886;-0.09156599540249571;1.0451982112588776;1.0000565719224952;0.9137401993621374;1.0002788226639991
87.743487;1.0974684004659923;0.9831010223852583;0.8956307451152012;0.07197980764223129;0.06556881822127111;1.0999957257575073;9.999905816326132;0.9088909037387469;-0.09156599502501758;1.045198979049789;1.0000573247505866;0.9137416441678857;1.0002804806931502
87.753487;1.097467151556865;0.9831019980247852;0.8956317050763006;0.07198003437782245;0.06556892938115093;1.1000001134687183;9.999879533969768;0.9088864227670064;-0.0915659946619315;1.0451998391896125;1.0000580044426275;0.9137430917692756;1.0002820568665935
87.763487;1.097466026986874;0.9831030340519293;0.8956325985683777;0.07198025909724665;0.06556904696387861;1.1000044127163906;9.999853540938703;0.9088820559578881;-0.09156599431313986;1.0452007926867461;1.0000586082227318;0.9137445445010142;1.0002835516075395
87.773487;1.0974650328475097;0.9831041271389965;0.8956334248492401;0.07198048123710012;0.0655691705408615;1.1000086130121511;9.999827856142769;0.9088778055117819;-0.09156599397817809;1.0452018424313225;1.0000591321886163;0.9137460043239576;1.0002849646162042
87.783487;1.0974641712742597;0.9831052741156484;0.8956341828390617;0.07198070027905784;0.06556929968206462;1.1000127056097964;9.999802507587981;0.9088736734282135;-0.0915659936564898;1.0452029917878722;1.000059572055057;0.9137474729832712;1.000286295982345
87.793487;1.097463441270793;0.9831064733913898;0.8956348715945982;0.07198091586663033;0.06556943401816122;1.1000166842567185;9.999777528007137;0.908869662294502;-0.09156599334813213;1.045204243453516;1.000059924055981;0.9137489509812237;1.0002875463646665
87.803487;1.0974628396028012;0.9831077250520116;0.8956354903212909;0.0719811278526438;0.0655695732465472;1.100020546187469;9.999752937262178;0.9088657750325145;-0.09156599305444195;1.0452055989276146;1.0000601855171036;0.9137504365444514;1.0002887160373142
87.813487;1.0974623619753037;0.9831090300481788;0.8956360378476902;0.07198133624604523;0.06556971709812538;1.1000242913491638;9.99972873883661;0.9088620144408204;-0.09156599277809503;1.0452070589747817;1.000060354904108;0.9137519260334426;1.0002898041112118
87.823487;1.0974620051404675;0.9831103900654901;0.8956365125679433;0.07198154114377396;0.06556986530407174;1.1000279199548177;9.999704929439769;0.9088583829870867;-0.09156599252227728;1.0452086244579535;1.0000604316108144;0.9137534153356907;1.0002908086208218
87.833487;1.0974617679334366;0.9831118078894758;0.8956369126124218;0.07198174266955219;0.06557001756283891;1.1000314309699586;9.9996815018147;0.9088548830563643;-0.09156599228966408;1.045210296392741;1.0000604159021955;0.9137549008207252;1.0002917268588236
87.843487;1.097461649935118;0.9831132874204908;0.8956372360646688;0.07198194091921893;0.06557017350810526;1.1000348224701753;9.999658445584732;0.9088515164870029;-0.09156599208225766;1.0452120757425825;1.0000603088104052;0.9137563797285876;1.0002925550044992
87.853487;1.0974616504568757;0.9831148330892815;0.8956374820414534;0.07198213594194267;0.06557033273244836;1.1000380926918127;9.999635757437884;0.9088482832620428;-0.09156599190169668;1.045213963272283;1.0000601122328603;0.9137578502832834;1.000293288078946
87.863487;1.0974617686320303;0.9831164488943542;0.8956376518435621;0.07198232770715779;0.06557049485203555;1.1000412411076799;9.999613455663065;0.9088451815529134;-0.09156599174914569;1.0452159586258316;1.000059828703481;0.9137593116454104;1.00029392106904
87.873487;1.0974620025732025;0.983118137759533;0.895637749070802;0.07198251608845573;0.06557065951575322;1.1000442688877248;9.99959158739513;0.9088422088010807;-0.09156599162505703;1.0452180599624248;1.0000594603632542;0.9137607639340967;1.0002944497425126
87.883487;1.0974623492918398;0.9831199012798848;0.8956377792500051;0.07198270097574372;0.06557082634587336;1.1000471779670147;9.999570217927895;0.9088393615509991;-0.09156599152924894;1.045220265230252;1.0000590093106598;0.9137622085312541;1.000294870444052
87.893487;1.0974628067966798;0.9831217398126169;0.8956377490614444;0.07198288240416716;0.06557099490996185;1.100049969599792;9.999549408153845;0.9088366346023828;-0.09156599146118051;1.0452225731432416;1.0000584796131669;0.9137636483847016;1.0002951796141915
87.903487;1.097463375278718;0.9831236531397081;0.8956376655572046;0.07198306052662685;0.06557116478725443;1.1000526437309743;9.999529202501412;0.9088340211713047;-0.09156599142019733;1.045224982682857;1.0000578779953606;0.9137650873758361;1.000295373418943
87.913487;1.0974640559588957;0.9831256409543085;0.8956375359394314;0.07198323552216664;0.06557133563082543;1.1000551995189367;9.9995096317981;0.9088315139356877;-0.09156599140555446;1.0452274921457338;1.0000572124649105;0.9137665290076588;1.0002954476136712
87.923487;1.0974648495065233;0.9831277028845102;0.8956373672962143;0.07198340758315735;0.06557150715018935;1.1000576368489707;9.999490717701297;0.908829105925411;-0.09156599141626003;1.0452300990253454;1.0000564906834906;0.9137679759847197;1.000295398095692
87.933487;1.097465755998951;0.9831298383241193;0.8956371665492574;0.07198357695042577;0.06557167909607638;1.100059957665717;9.999472473462705;0.908826790723054;-0.09156599145105299;1.045232800698216;1.0000557193808375;0.9137694307238962;1.0002952223173112
87.943487;1.0974677413252438;0.9831329275530587;0.8956369567191641;0.07198357189725793;0.06557163688599563;1.1000621657198573;9.99945490586017;0.9088245626373527;-0.09156599150856275;1.0452355946537146;1.0000549051589207;0.9137708955668338;1.000294920087396
87.953487;1.0974688788169287;0.9831347260600306;0.8956362763301081;0.07198550216952782;0.06557341709222614;1.100064265378071;9.99943802637332;0.9088224171533047;-0.09156599158736671;1.0452384776770172;1.0000540557360686;0.9137723727642343;1.0002944927904753
87.963487;1.0974701386558414;0.9831370758198159;0.8956360242585492;0.07198566556925706;0.06557358884576323;1.1000662605577955;9.999421863937304;0.9088203509448989;-0.09156599168595032;1.0452414449816259;1.0000531794761682;0.9137738649212902;1.0002939424533928
87.973487;1.0974715286668535;0.9831394952169946;0.8956357682652667;0.07198582770645225;0.06557376004238546;1.100068153906204;9.999406460270732;0.9088183618275241;-0.09156599180277251;1.0452444906876044;1.0000522833590362;0.913775375065727;1.0002932711342425
87.983487;1.0974730583785972;0.9831419831477601;0.8956355115181089;0.07198598877907947;0.06557393061733652;1.1000699470535906;9.99939185611739;0.9088164491929619;-0.09156599193649329;1.0452476088980005;1.000051372314044;0.9137769050618962;1.0002924806692735
87.993487;1.097474737167353;0.983144538731931;0.8956352547588545;0.07198614880622885;0.06557410055936053;1.1000716418612433;9.999378092939512;0.9088146143429661;-0.0915659920861819;1.0452507936848916;1.0000504506347299;0.913778453506737;1.0002915738852425
88.003487;1.0974765732522827;0.9831471606363305;0.8956349977372056;0.07198630770192584;0.06557426980677475;1.1000732405410802;9.999365225535135;0.9088128606779617;-0.09156599225114533;1.0452540387572087;1.0000495229988806;0.913780015835298;1.0002905564447375
88.013487;1.0974785735462596;0.9831498457696433;0.8956347404678062;0.07198646538920829;0.06557443825992754;1.1000747441000607;9.999353324459848;0.9088111935918833;-0.09156599243048501;1.0452573377954977;1.0000485935392724;0.9137815867902219;1.0002894376847629
88.023487;1.0974807436332705;0.9831525892015908;0.8956344827643613;0.07198662182612367;0.06557460584669182;1.1000761516174709;9.99934246805101;0.9088096192449643;-0.09156599262290646;1.0452606844425605;1.0000476645271694;0.9137831621789622;1.0002882299354667
88.033487;1.0974830878833066;0.9831553847888345;0.8956342238341467;0.07198677696114038;0.06557477256585835;1.1000774617845528;9.9993327359045;0.9088081430433581;-0.09156599282692385;1.0452640719138715;1.0000467366489085;0.9137847384430637;1.0002869461610966
88.043487;1.097485609129696;0.9831582252358397;0.8956339634649337;0.07198693066831496;0.0655749384744521;1.100078674492615;9.999324205464042;0.9088067691682011;-0.09156599304111515;1.0452674934862591;1.0000458105809233;0.9137863120106908;1.0002855971829248
88.053487;1.097488307700041;0.9831611022377441;0.8956337030302703;0.07198708273492843;0.0655751036092481;1.1000797907355144;9.999316947487191;0.9088055005169724;-0.09156599326402269;1.045270943295704;1.0000448884772912;0.9137878792526308;1.0002841906090245
88.063487;1.0974911807904468;0.9831640070634792;0.895633445163776;0.07198723297026033;0.06557526790854147;1.1000808122342471;9.999311025262656;0.9088043386567839;-0.09156599349378299;1.045274416138799;1.0000439741632057;0.9137894356387332;1.0002827316582288
88.073487;1.0974942230439586;0.9831669307538804;0.8956331928724114;0.07198738130959803;0.0655754312010013;1.1000817417963369;9.999306498369119;0.9088032844167419;-0.09156599372789408;1.0452779067781324;1.0000430716114164;0.9137909747508165;1.0002812243442563
88.083487;1.0974974280455518;0.9831698639643452;0.8956329486463657;0.07198752779293642;0.06557559322717663;1.1000825836939723;9.999303414765585;0.9088023384070121;-0.09156599396328488;1.045281409670353;1.000042182836838;0.9137924885171246;1.000279671887782
88.093487;1.0975007896620153;0.9831727970394607;0.8956327144340068;0.07198767254107026;0.0655757536490383;1.1000833433653532;9.999301793457752;0.9088015008567161;-0.09156599419656844;1.0452849187261688;1.0000413066821239;0.9137939676911735;1.000278076656525
88.103487;1.0975043025895337;0.9831757201885493;0.8956324921189093;0.07198781578046208;0.06557591206421119;1.1000840262880767;9.999301618068744;0.9088007718942599;-0.09156599442420005;1.0452884267832834;1.0000404389305602;0.9137954025416991;1.0002764407360993
88.113487;1.0975079618138854;0.9831786237397323;0.8956322825440427;0.07198795778230893;0.0655760680195847;1.1000846370110218;9.999302843773522;0.908800152099551;-0.09156599464261427;1.045291925689298;1.0000395736581587;0.9137967846810011;1.0002747671458587
88.123487;1.0975117609139156;0.9831814985638031;0.8956320838712959;0.07198809874760147;0.06557622103118475;1.1000851793617699;9.999305413513898;0.9087996421296617;-0.09156599484866494;1.0452954071912255;1.0000387048148534;0.9137981088710789;1.0002730606635495
88.133487;1.0975156905090204;0.9831843359517937;0.8956318916212606;0.07198823878681075;0.06557637065324093;1.1000856571805397;9.999309279749196;0.9087992422150869;-0.09156599504009509;1.045298863826975;1.00003782636015;0.9137993734391759;1.0002713278819468
88.143487;1.0975197381218031;0.98318712747325;0.8956317001097337;0.07198837797091247;0.06557651657089712;1.1000860742053498;9.999314419403815;0.9087989520825792;-0.09156599521556241;1.0453022893459933;1.000036931567373;0.9138005793051144;1.0002695769702594
88.153487;1.0975238887766443;0.9831898662203753;0.8956315035398837;0.07198851635116574;0.06557665863397542;1.1000864326357211;9.999320831272632;0.9087987706831812;-0.09156599537431653;1.0453056784756418;1.000036013756711;0.9138017282798963;1.0002678174498754
88.163487;1.0975281254483635;0.9831925482310142;0.8956312965323205;0.07198865393426958;0.06557679680817162;1.1000867317619054;9.999328517184788;0.9087986961247679;-0.09156599551571738;1.0453090264933613;1.0000350682877006;0.9138028218773365;1.0002660597784094
88.173487;1.0975324296706828;0.9831951722663539;0.8956310748457084;0.07198879065820193;0.06557693110207141;1.1000869686691417;9.999337461860083;0.9087987261673589;-0.09156599563882925;1.0453123288476724;1.000034093505157;0.9138038612457435;1.0002643144369887
88.183487;1.0975367825527265;0.9831977386314592;0.8956308355858089;0.07198892636827718;0.06557706149563601;1.100087140528925;9.999347628827794;0.9087988587463521;-0.09156599574254147;1.0453155806467171;1.000033089850319;0.9138048472234798;1.0002625909937601
88.193487;1.0975411660405543;0.9832002483632768;0.8956305766590987;0.07198906077780733;0.06557718787647497;1.1000872460201339;9.999358972174624;0.9087990917949035;-0.09156599582609411;1.0453187765132224;1.0000320585451665;0.9138057798424615;1.0002608981878067
88.203487;1.0975455641804066;0.9832027023719918;0.895630296715416;0.07198919346181071;0.0655773100574259;1.1000872853860828;9.999371446246245;0.9087994221399712;-0.09156599588910248;1.0453219109685914;1.000031001081289;0.9138066583971344;1.0002592444196219
88.213487;1.0975499638733588;0.9832050999328911;0.8956299952222648;0.07198932389635793;0.06557742788201622;1.1000872602308491;9.999385005231918;0.9087998447887492;-0.09156599593092214;1.0453249792357555;1.0000299193168714;0.9138074828937353;1.0002576370914684
88.223487;1.0975543552126836;0.983207437967831;0.8956296717835257;0.07198945151723125;0.0655775413025703;1.1000871737334388;9.999399601437908;0.9088003537770913;-0.09156599595038861;1.0453279781748674;1.0000288154692647;0.9138082549596274;1.0002560811650538
88.233487;1.0975587317044335;0.9832097119629044;0.8956293257827558;0.07198957577008167;0.06557765038553004;1.1000870314945077;9.999415183127583;0.9088009433602435;-0.09156599594630808;1.0453309065186822;1.0000276916744775;0.913808976667108;1.0002545785011645
88.243487;1.0975630896239614;0.9832119170897436;0.8956289571870574;0.0719896961212682;0.06557775530120508;1.100086841616345;9.99943168368734;0.9088016081735498;-0.09156599591783322;1.0453337643976008;1.0000265495398317;0.9138096492445186;1.0002531287337835
