time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.253487;1.0975674261661232;0.9832140486595623;0.8956285671343194;0.07198981209471202;0.06557785630989657;1.1000866129215712;9.999449009942285;0.9088023430196208;-0.09156599586441448;1.045336552619352;1.0000253906881695;0.9138102731032142;1.0002517309652188
88.263487;1.0975717378819536;0.9832161021743963;0.8956281577349177;0.07198992334470777;0.06557795372855826;1.1000863526379752;9.99946704420976;0.9088031430487428;-0.09156599578591128;1.0453392720422072;1.0000242181978543;0.9138108480325003;1.0002503849915947
88.273487;1.0975760203863496;0.9832180737423684;0.8956277322974252;0.07199002968267217;0.06557804789276338;1.1000860649101716;9.999485658391007;0.9088040040721369;-0.09156599568292717;1.0453419235049624;1.0000230376485784;0.913811373414536;1.0002490916953937
88.283487;1.097580267906801;0.9832199612017737;0.8956272953528401;0.07199013108304671;0.06557813912407154;1.100085750622279;9.999504730829313;0.9088049227466701;-0.0915659955569117;1.045344508162752;1.0000218573777926;0.9138118492186316;1.0002478527516043
88.293487;1.097584472304635;0.9832217643114437;0.895626851329091;0.07199022767746596;0.06557822771694732;1.1000854085186693;9.99952415565739;0.9088058970144235;-0.09156599540984978;1.0453470278418353;1.000020688396679;0.9138122768851255;1.0002466698914556
88.303487;1.0975886233856391;0.9832234833493819;0.8956264035324165;0.07199031969897873;0.06557831392344239;1.100085036687074;9.999543845091937;0.9088069271016197;-0.0915659952439184;1.0453494852514331;1.0000195441884498;0.9138126589626108;1.0002455441876406
88.313487;1.0975927105558358;0.9832251179033524;0.8956259547825857;0.07199040742204438;0.06557839791947076;1.1000846334488705;9.999563732444331;0.9088080159706421;-0.09156599506136892;1.045351884014891;1.0000184407459174;0.9138129982040285;1.0002444755147786
88.323487;1.097596724762026;0.98322666668289;0.8956255080211863;0.07199049114647312;0.0655784797946825;1.1000841977067968;9.999583766803392;0.9088091684091878;-0.09156599486424544;1.0453542287594093;1.0000173964063348;0.9138132975403372;1.0002434626037642
88.333487;1.0976006604580546;0.9832281277958587;0.895625066091281;0.07199057119923104;0.06557855952479927;1.1000837290114525;9.999603901313021;0.9088103899845996;-0.0915659946538356;1.0453565249100887;1.0000164300141245;0.9138135605163773;1.0002425037832687
88.343487;1.0976045158997776;0.9832294988201161;0.8956246318418823;0.07199064790647879;0.06557863692760968;1.1000832272147518;9.999624090632349;0.9088116865994597;-0.09156699443047964;1.0453587780918239;1.0000155586737607;0.9138138911061872;1.0002415971641048
88.353487;1.0976082907219729;0.9832307763400604;0.8956242079658212;0.07199072156244289;0.06557871174417754;1.1000826916248243;9.999644288478894;0.9088130637958604;-0.0915669941941892;1.045360993967919;1.0000147976980547;0.9138140927285706;1.0002407399285624
88.363487;1.0976119837634501;0.9832319554198063;0.8956237961546012;0.07199079244725878;0.06557878380954624;1.1000821201610826;9.999664441144327;0.9088145261079578;-0.0915669939454706;1.0453631779012273;1.000014161095626;0.9138142705947074;1.0002399281546175
88.373487;1.0976155931644422;0.9832330296368572;0.8956233971898584;0.07199086086079683;0.06557885309488733;1.100081509557475;9.999684492618865;0.9088160773755672;-0.09156699368543537;1.0453653336288562;1.0000136604107004;0.9138144310780264;1.0002391578341265
88.383487;1.0976191168086817;0.9832339920780571;0.8956230120250607;0.07199092711847038;0.06557891957766365;1.1000808568823854;9.999704395938805;0.9088177211852241;-0.0915669934154023;1.0453674625593194;1.0000133037586658;0.9138145807438711;1.0002384262603894
88.393487;1.0976225517543312;0.9832348371292939;0.8956226426694627;0.07199099148509126;0.06557898313607985;1.1000801612840396;9.999724118888457;0.9088194610056423;-0.0915669931368133;1.0453695647079426;1.000013096333345;0.9138147254331537;1.0002377325298089
88.403487;1.0976258933493281;0.9832355616717778;0.8956222925700659;0.07199105407147403;0.06557904358175533;1.100079423834512;9.999743649325675;0.9088213002759876;-0.09156699285150739;1.0453716393777202;1.0000130411134136;0.913814869570855;1.0002370764033859
88.413487;1.0976291349138576;0.983236164677836;0.8956219660292101;0.07199111479111521;0.06557910071800464;1.1000786448010718;9.999762997127387;0.9088232419744193;-0.091566992561742;1.045373684562469;1.0000131392714229;0.9138150148550633;1.0002364564705797
88.423487;1.0976322687179385;0.9832366461197203;0.895621666914715;0.07199117343315171;0.06557915433640424;1.1000778214797218;9.999782183976135;0.9088252885522977;-0.09156699226979331;1.0453756970171346;1.0000133904313782;0.9138151594962017;1.0002358694179532
88.433487;1.097635287705806;0.9832370064666729;0.8956213981446749;0.07199122977702105;0.0655792042004076;1.1000769489036584;9.999801226083756;0.9088274430124953;-0.09156699197757626;1.0453776735719014;1.0000137925580461;0.9138152986396666;1.000235310986391
88.443487;1.0976381862103215;0.9832372463689143;0.895621162261445;0.07199128363578797;0.06557925007927506;1.1000760212088063;9.999820122166065;0.9088297092583749;-0.09156699168638496;1.045379611725035;1.000014342154239;0.913815424913571;1.0002347774428566
88.453487;1.0976409599598982;0.983237365611501;0.895620961986338;0.07199133484548959;0.0655792918254112;1.1000750316484835;9.999838853967391;0.9088320906522792;-0.09156699139677899;1.0453815095750554;1.0000150349786445;0.9138155291876894;1.0002342661728953
88.463487;1.0976436069141682;0.9832373625657608;0.8956208001361085;0.07199138328848854;0.06557932940863474;1.1000739728728957;9.999857393032885;0.9088345889660001;-0.09156699110897827;1.045383366671612;1.0000158660047407;0.9138156019557401;1.0002337754443673
88.473487;1.0976461280705339;0.9832372354593146;0.8956206796099321;0.0719914289155754;0.06557936283884894;1.100072838647338;9.99987570521578;0.9088372052598898;-0.09156699082359956;1.0453851848359867;1.0000168285573587;0.9138156342493663;1.0002333037078985
88.483487;1.0976485268630745;0.9832369835128837;0.8956206034366235;0.07199147170302385;0.06557939206617852;1.1000716252263547;9.999893752743342;0.9088399408645464;-0.09156699054203214;1.0453869674571203;1.000017913775939;0.9138156174485634;1.0002328486829188
88.493487;1.0976508079276754;0.9832366057858334;0.8956205735131643;0.0719915115833042;0.06557941699830407;1.1000703310467945;9.999911490964632;0.908842797377611;-0.09156699026612969;1.0453887184629411;1.000019111147285;0.9138155431438443;1.0002324074104323
88.503487;1.0976529763757825;0.9832360994701705;0.8956205888388994;0.07199154839553365;0.06557943759160106;1.1000689557649093;9.999928862714068;0.9088457765929848;-0.09156698999745619;1.0453904426133924;1.000020409892328;0.9138154036983857;1.0002319770505677
88.513487;1.0976550375904162;0.9832354602467892;0.8956206455446478;0.07199158187255304;0.065579453878145;1.1000675001430567;9.999945801909593;0.9088488800258533;-0.09156698973661412;1.0453921466113383;1.000021799609869;0.9138151922915506;1.0002315546398146
88.523487;1.0976569972718773;0.9832346837378051;0.895620738358181;0.07199161170266444;0.0655794659238905;1.100065966296954;9.999962242609536;0.9088521078256598;-0.09156698948310982;1.0453938389549398;1.0000232700644835;0.9138149020345925;1.0002311366552707
88.533487;1.0976588613800973;0.9832337661418981;0.8956208616738113;0.07199163764609591;0.06557947382761338;1.1000643566482333;9.999978126057892;0.9088554582656052;-0.09156698923578971;1.0453955278315685;1.0000248118548098;0.9138145258542144;1.0002307197298332
88.543487;1.0976606355496592;0.9832327041885695;0.895621010004564;0.07199165957804153;0.0655794777692581;1.100062672480075;9.999993409005517;0.9088589284091187;-0.09156698899336844;1.0453972200014052;1.0000264173739941;0.9138140577410842;1.0002303011318316
88.553487;1.0976623246418997;0.9832314949035128;0.8956211781503952;0.07199167741832603;0.06557947802976803;1.1000609141301811;10.00000806795544;0.908862514947718;-0.09156698875453557;1.0453989221228503;1.0000280800120076;0.9138134934000932;1.0002298785122037
88.563487;1.0976639332778921;0.9832301353832916;0.8956213609346256;0.07199169108483093;0.06557947499840858;1.1000590817779534;10.000022093383079;0.9088662138419218;-0.09156698851780361;1.0454006416585004;1.000029792094758;0.9138128295877643;1.0002294495689257
88.573487;1.0976654662547685;0.983228623004217;0.8956215529796187;0.07199170055283477;0.06557946919291914;1.1000571752421267;10.000035480060436;0.9088700197760867;-0.09156698828144423;1.0454023868315194;1.000031543921672;0.9138120637869104;1.0002290112505976
88.583487;1.0976669282070801;0.9832269559511323;0.8956217489464372;0.07199170592670895;0.06557946125782511;1.1000551938398435;10.000048217827347;0.9088739267667517;-0.09156698804348061;1.0454041669276164;1.0000333246118445;0.9138111941184868;1.0002285589400084
88.593487;1.097668323382871;0.9832251336998216;0.8956219443145647;0.07199170743883537;0.06557945190049982;1.1000531367779052;10.000060284959725;0.9088779284805717;-0.09156698780181306;1.0454059915467386;1.000035123112967;0.9138102184556266;1.0002280866571411
88.603487;1.097669655086603;0.9832231576167426;0.895622136294539;0.07199170542803927;0.0655794417854654;1.1000510029563995;10.000071649108028;0.908882017705369;-0.09156698755442336;1.045407868401857;1.0000369283194603;0.9138091340328687;1.0002275879485647
88.613487;1.0976709251908399;0.9832210309955011;0.8956223235273387;0.07199170033085212;0.06557943148679153;1.1000487909310905;10.000082277374652;0.9088861864041584;-0.09156698729949009;1.0454098017365694;1.0000387292229096;0.9138079382875078;1.0002270565269638
88.623487;1.097672135284718;0.9832187582765328;0.8956225046622414;0.0719916926418169;0.06557942149730626;1.1000464996528232;10.000092146976861;0.908890426379778;-0.09156698703544355;1.0454117924067987;1.0000405156464822;0.913806629842029;1.000226485914574
88.633487;1.0976732881333;0.9832163453040217;0.8956226771797829;0.07199168286835601;0.06557941221093785;1.1000441278736217;10.000101244496829;0.9088947296486083;-0.09156698676081475;1.0454138389459275;1.0000422789718508;0.9138052091566823;1.0002258683704666
88.643487;1.0976743875412873;0.9832138005038191;0.8956228368732588;0.07199167150354283;0.06557940389764938;1.100041672485068;10.000109561617359;0.9088990883243527;-0.09156698647394627;1.0454159384798942;1.0000440124788204;0.9138036785258509;1.0002251950869743
88.653487;1.0976754374232682;0.98321113434304;0.8956229782388078;0.07199165896463522;0.06557939670688194;1.1000391288703915;10.000117101371275;0.908903494551215;-0.09156698617292294;1.045418086969343;1.0000457114672379;0.9138020411329436;1.0002244583423079
88.663487;1.0976764412199074;0.9832083568525559;0.8956230957489202;0.07199164551127706;0.0655793906623591;1.100036492731183;10.000123880290511;0.9089079403746844;-0.091566985855716;1.04542027977768;1.0000473733616044;0.9138003001728509;1.0002236533043913
88.673487;1.0976774016086583;0.9832054757876085;0.8956231849785091;0.07199163121925055;0.06557938566349023;1.1000337606517887;10.000129911251037;0.9089124167319014;-0.09156698552048585;1.0454225128324333;1.0000489974030498;0.9137984590695786;1.0002227779829298
88.683487;1.0976783206232972;0.9832024973708847;0.8956232428984257;0.07199161603576436;0.06557938156276424;1.1000309298658175;10.00013518384366;0.908916912870166;-0.09156698516586576;1.0454247827793264;1.000050583954445;0.9137965223758568;1.0002218323963645
88.693487;1.0976791998603408;0.9831994282870704;0.8956232673049057;0.07199159988497501;0.06557937826403132;1.1000279986866663;10.00013966485696;0.9089214178883138;-0.09156698479096387;1.04542708633085;1.0000521343866673;0.9137944965629959;1.0002208177156455
88.703487;1.0976800396377246;0.9831962758751421;0.8956232554962579;0.07199158276366699;0.06557937574331507;1.1000249672710916;10.000143322202161;0.9089259229843771;-0.0915669843949964;1.0454294201940202;1.0000536513723748;0.9137923903373675;1.0002197355411684
88.713487;1.0976808378394616;0.9831930468390575;0.8956232032031963;0.07199156476485853;0.06557937404414921;1.100021838432015;10.000146151858987;0.9089304223730559;-0.09156698397674229;1.0454317813585459;1.0000551386661418;0.9137902140557583;1.0002185877115295
88.723487;1.0976815902603607;0.9831897468753177;0.8956231048876375;0.07199154598429787;0.06557937332424651;1.100018617991849;10.000148177264377;0.9089349127717886;-0.09156698353439209;1.045434166929984;1.000056601004162;0.9137879784541451;1.0002173759442496
88.733487;1.097682292153867;0.9831863813656537;0.8956229548706822;0.07199152636274064;0.06557937387596821;1.1000153140588966;10.000149424607102;0.9089393920206401;-0.09156698306594706;1.0454365733327382;1.0000580443258038;0.9137856939509501;1.0002161010683224
88.743487;1.0976829395934917;0.9831829564096842;0.8956227480466673;0.07199150560087543;0.06557937602010361;1.1000119359122784;10.000149909103744;0.9089438574143477;-0.09156698256963208;1.0454389957602628;1.0000594747064353;0.9137833710983441;1.000214762985267
88.753487;1.0976835299203245;0.9831794794609977;0.8956224799809833;0.07199148320255541;0.06557937995140906;1.1000084925162845;10.00014964284322;0.9089483047150417;-0.09156698204419338;1.0454414284666704;1.000060896235969;0.9137810213138227;1.0002133613775326
88.763487;1.0976840615490613;0.9831759586004795;0.8956221467705463;0.07199145862578754;0.06557938567811487;1.1000049909057934;10.000148647980685;0.9089527285481211;-0.0915669814891483;1.045443865443891;1.0000623104276707;0.913778657045904;1.0002118964897724
88.773487;1.0976845331914955;0.9831724011784235;0.8956217452724978;0.0719914314432149;0.06557939310753777;1.1000014362581516;10.000146964620695;0.9089571240049066;-0.09156698090473397;1.0454463007884576;1.0000637176042084;0.9137762912607154;1.0002103699500768
88.783487;1.0976849423552255;0.9831688137385984;0.895621274020802;0.07199140139100874;0.06557940218913434;1.099997833298609;10.000144651299625;0.9089614878890275;-0.0915669802915639;1.0454487282561669;1.000065117816007;0.9137739364815858;1.000208785131246
88.793487;1.097685285352086;0.9831652031265852;0.8956207334711018;0.07199136834884592;0.06557941293459549;1.0999941871368393;10.000141780616264;0.9089658178232276;-0.0915669796502807;1.045451141079019;1.0000665106291198;0.913771604004514;1.0002071463042357
88.803487;1.0976855592000627;0.9831615767540716;0.8956201246825156;0.07199133230995625;0.0655794253214496;1.0999905037193176;10.000138431405551;0.9089701103730606;-0.09156697898158529;1.045453533352459;1.0000678954124957;0.9137693038688519;1.0002054571909889
88.813487;1.097685761716376;0.9831579415581383;0.8956194476170662;0.07199129331851428;0.06557943924246677;1.0999867905578222;10.000134676145352;0.9089743606457276;-0.09156697828659735;1.0454559013430147;1.0000692718040054;0.9137670455524539;1.0002037197529745
88.823487;1.097685889394092;0.9831543030820745;0.8956187005459998;0.07199125142156933;0.06557945456637035;1.0999830571475935;10.000130570993399;0.9089785632056595;-0.09156697756690703;1.045458242962123;1.000070639452291;0.9137648386510016;1.0002019335591448
88.833487;1.0976859365032225;0.9831506658198615;0.8956178808752735;0.07199120667634981;0.06557947125626754;1.0999793147058161;10.000126154206988;0.9089827132249119;-0.09156697682436936;1.0454605567715445;1.0000719978619539;0.9137626923834418;1.0002000964517208
88.843487;1.0976858965170515;0.9831470344386622;0.8956169855848923;0.07199115916567055;0.06557948940921227;1.0999755755782645;10.000121449681401;0.9089868075115987;-0.09156697606114522;1.0454628417159544;1.0000733465612865;0.9137606140824538;1.0001982059539711
88.853487;1.0976857635004875;0.9831434139172084;0.8956160101185833;0.07199110901031193;0.06557950916293435;1.0999718525242033;10.000116476697256;0.9089908446479329;-0.09156697527982638;1.045465096921889;1.0000746856828417;0.9137586081099734;1.000196259909819
88.863487;1.0976855320741268;0.9831398082545695;0.8956149474001945;0.07199105639276894;0.0655795305974465;1.0999681581270646;10.000111261678052;0.9089948240156334;-0.09156697448334616;1.0454673212090948;1.0000760173494823;0.9137566758952493;1.0001942561314892
88.873487;1.0976851976073028;0.9831362197883947;0.8956137884617121;0.07199100153450999;0.06557955374841011;1.0999645046982722;10.000105840407558;0.908998744585975;-0.09156697367471273;1.045469512431534;1.0000773462670027;0.9137548167787115;1.0001921917658412
88.883487;1.0976847573214672;0.9831326497103833;0.8956125245470407;0.07199094460852656;0.06557957868098216;1.099960904170359;10.000100253132278;0.9090026044572058;-0.09156697285698294;1.045471667447101;1.0000786785299685;0.9137530285887392;1.0001900630526626
88.893487;1.0976842106920492;0.9831290989818628;0.8956111493037706;0.07199088566421505;0.06557960548397192;1.099957367385086;10.000094542048124;0.9090064018989881;-0.09156697203365391;1.0454737836948913;1.0000800206793694;0.9137513077653263;1.0001878651886242
88.903487;1.0976835588095308;0.983125569076571;0.8956096594203907;0.07199082461666519;0.06557963418644884;1.0999539031971461;10.000088749617994;0.9090101369615384;-0.09156697120882308;1.0454758605065415;1.000081379731981;0.913749650148883;1.0001855919252243
88.913487;1.0976828044856637;0.9831220616615707;0.8956080541463836;0.07199076131740048;0.0655796647659904;1.0999505178135123;10.000082914315762;0.9090138114485002;-0.09156697038671989;1.045477897805563;1.0000827627431876;0.9137480518867075;1.0001832357115774
88.923487;1.0976819534713773;0.9831185774223548;0.8956063346849618;0.07199069568080081;0.06557969727348759;1.09994721459719;10.000077068490992;0.9090174274296009;-0.0915669695711019;1.0454798938490035;1.0000841763783512;0.9137465096033849;1.0001807883550475
88.933487;1.0976810147924836;0.9831151154362573;0.8956045033203583;0.0719906277525853;0.06557973189137782;1.0999439945368121;10.000071240608147;0.9090209861309189;-0.09156696876499647;1.0454818448146044;1.0000856270269771;0.9137450206510573;1.0001782411268643
88.943487;1.0976799996267401;0.9831116733335281;0.8956025623465683;0.0719905576637906;0.0655797688510319;1.0999408573601324;10.00006545804615;0.9090244877871951;-0.0915669679707236;1.0454837466216447;1.0000871202752752;0.9137435833219713;1.0001755847889888
88.953487;1.0976789201926194;0.983108247717979;0.8956005128979867;0.07199048557973282;0.06557980832838796;1.099937802863547;10.00005975163945;0.9090279322718053;-0.09156696719002572;1.0454855968597359;1.0000886603471921;0.9137421965033455;1.0001728103768477
88.963487;1.097677789397107;0.9831048346629937;0.8955983543241611;0.07199041171032253;0.06557985042375644;1.0999348313921626;10.0000541632488;0.9090313197978493;-0.0915669664242772;1.0454873947641021;1.0000902508111202;0.9137408590189332;1.0001699099632129
88.973487;1.0976766204854669;0.9831014304511893;0.8955960849830646;0.07199033630034533;0.0655798951925398;1.0999319433993866;10.000048745255638;0.9090346508535486;-0.09156696567470039;1.0454891406753397;1.0000918954342484;0.91373956890755;1.0001668769104368
88.983487;1.0976754256411803;0.9830980325671852;0.8955937037763501;0.0719902595706548;0.06557994266689267;1.0999291392855914;10.000043547270359;0.9090379261176562;-0.09156696494275988;1.0454908360685717;1.0000935979134389;0.9137383235122561;1.0001637063702615
88.993487;1.0976742140658624;0.983094640405928;0.8955912116011076;0.0719901816532566;0.06557999286915181;1.099926419744107;10.000038607975526;0.9090411470801756;-0.09156696423071616;1.0454924821948346;1.0000953610006311;0.9137371204337453;1.000160396651042
89.003487;1.0976729915000318;0.9830912558008066;0.8955886126012339;0.07199010256681677;0.0655800457830548;1.0999237858299042;10.000033960055898;0.9090443161517185;-0.09156696354172844;1.0454940780841002;1.0000971861635803;0.9137359581161921;1.0001569505355143
89.013487;1.0976717619842196;0.9830878832610908;0.8955859145244668;0.07199002230003239;0.06558010128455669;1.099921239026609;10.000029635041635;0.9090474355711766;-0.09156696287939411;1.0454956204803145;1.0000990746371732;0.9137348355637473;1.000153374569601
89.023487;1.0976705301244598;0.9830845292445174;0.8955831275271616;0.0719899409669118;0.06558015913018991;1.0999187820689527;10.000025666190908;0.9090505062863904;-0.09156696224715431;1.0454971045221755;1.0001010291969603;0.9137337516079853;1.000149676684801
89.033487;1.097669302056636;0.9830812009408099;0.895580262252039;0.07198985889188213;0.06558021902801162;1.0999164192717004;10.000022091872049;0.9090535279905039;-0.09156696164774812;1.045498523529754;1.000103054475837;0.9137327045286963;1.00014586465026
89.043487;1.097668085616303;0.983077905166229;0.8955773288133053;0.07198977658165674;0.06558028071229917;1.0999141553643068;10.000018954543448;0.9090565003277464;-0.09156696108299837;1.0454998691860917;1.000105155149345;0.9137316924561807;1.0001419456821827
89.053487;1.0976668900566444;0.9830746475779552;0.8955743371123043;0.07198969466159359;0.06558034397733284;1.099911994655569;10.000016299100983;0.9090594239495305;-0.09156696055412598;1.045501132941611;1.0001073338201325;0.9137307141033988;1.0001379264492807
89.063487;1.0976657248693098;0.9830714323694609;0.8955712971422923;0.07198961380745314;0.06558040867363178;1.0999099416255869;10.000014174826953;0.9090623001329127;-0.09156696006209902;1.0455023073368006;1.0001095905310362;0.9137297692324275;1.000133813595535
89.073487;1.0976645987370097;0.9830682626944863;0.8955682181866551;0.07198953464411742;0.0655804746363325;1.0999080014741471;10.000012641683586;0.9090651298088523;-0.09156695960772125;1.045503385777147;1.000111923643408;0.9137288587867832;1.0001296141122609
89.083487;1.0976635192954924;0.983065141978303;0.8955651074773057;0.0719894576411462;0.06558054156821881;1.099906179372971;10.00001177718728;0.9090679132357238;-0.09156695919173603;1.0455043616887463;1.0001143306178784;0.9137279847086435;1.0001253357281363
89.093487;1.0976624930462067;0.9830620749491957;0.895561969385557;0.071989383066779;0.06558060899240158;1.0999044790842578;10.000011670130178;0.9090706500873057;-0.09156695881497788;1.0455052291692102;1.0001168084319318;0.9137271494683382;1.0001209880088124
89.103487;1.0976615257342406;0.9830590673666582;0.895558805753945;0.07198931099801066;0.06558067630615122;1.0999029023216405;10.000012405668098;0.9090733398229055;-0.09156695847830112;1.0455059843037708;1.000119353762629;0.9137263558092004;1.0001165827695582
89.113487;1.0976606235753334;0.9830561248116289;0.8955556170838658;0.0719892413489497;0.06558074284850449;1.0999014489107335;10.00001406105088;0.9090759820227199;-0.09156695818232904;1.0455066252641962;1.0001219627770672;0.9137256069788757;1.0001121330242329
89.123487;1.0976597938638974;0.9830532518439429;0.8955524034008958;0.07198917391202932;0.065580807942417;1.0999001170066642;10.000016704988086;0.9090785764464675;-0.09156695792738524;1.0455071514973087;1.000124630856515;0.9137249069600577;1.0001076516151794
89.133487;1.0976590444793923;0.9830504525639417;0.8955491645514749;0.07198910840727492;0.06558087097518625;1.099898903515945;10.000020387172224;0.9090811232203335;-0.09156695771372511;1.0455075631319277;1.0001273524613568;0.9137242603855303;1.000103150744092
89.143487;1.097658383840579;0.9830472506583714;0.8955454629956671;0.07199080978111706;0.06558253961515263;1.0998978052139305;10.000025131744069;0.9090836226140363;-0.09156695754161537;1.0455078612607887;1.0001301211355396;0.9137236722463898;1.000098642488029
89.153487;1.097657821037757;0.983044612112826;0.8955421763299068;0.07199074709696485;0.06558259742936953;1.099896819517366;10.000030943297457;0.9090860743138692;-0.09156695741098711;1.0455080486033366;1.0001329297496289;0.9137231472640295;1.000094139135732
89.163487;1.097657364756192;0.9830420610668902;0.8955388698341414;0.07199068520452818;0.06558265250635964;1.0998959435248667;10.00003781417776;0.9090884771221479;-0.09156695732107324;1.0455081294133988;1.0001357708491907;0.9137226894617329;1.0000896534424346
89.173487;1.097657021885869;0.9830396031207418;0.8955355476262861;0.07199062372189957;0.06558270494628121;1.0998951727008448;10.000045731010482;0.9090908294287834;-0.09156695727042272;1.0455081084411781;1.0001386368386889;0.9137223025386628;1.0000851997821163
89.183487;1.0976567978883374;0.9830372436922235;0.8955322143634549;0.07199056236291573;0.06558275487150898;1.0998945013479753;10.00005468040778;0.9090931303702339;-0.09156795725715838;1.0455079899574398;1.0001415198501113;0.9137220900263903;1.0000807948440416
89.193487;1.0976566990620786;0.9830349863528308;0.8955288749302783;0.0719905008752364;0.06558280237468733;1.0998939243123922;10.000064646649628;0.9090953803425748;-0.0915679572793132;1.0455077775189454;1.0001444115094418;0.9137218533112066;1.0000764560428943
89.203487;1.0976567340619987;0.9830328323530864;0.8955255338412125;0.07199043893927629;0.06558284751384397;1.0998934379504084;10.000075601846172;0.9090975798467804;-0.09156795733524997;1.0455074741099946;1.000147303172727;0.9137216922437247;1.0000721983983314
89.213487;1.0976569127657272;0.9830307807212505;0.8955221944049353;0.07199037615485075;0.06558289033958412;1.099893039817202;10.000087496414984;0.9090997286861427;-0.09156795742391555;1.0455070824643218;1.0001501868324354;0.9137216048551774;1.0000680323300994
89.223487;1.0976572436427696;0.9830288286148426;0.8955188584638111;0.07199031211227663;0.06558293091785114;1.0998927286070694;10.000100258635838;0.9091018271946754;-0.09156795754475712;1.0455066048954522;1.0001530560276952;0.9137215889908487;1.0000639638268072
89.233487;1.0976577314016571;0.9830269727299966;0.8955155263314664;0.07199024646425348;0.06558296929034767;1.0998925051593258;10.000113801262867;0.9091038782292701;-0.09156795769768103;1.045506041991637;1.0001559055500624;0.9137216433163878;1.000059995483827
89.243487;1.0976583763652683;0.9830252109349127;0.8955121965216131;0.07199017895376202;0.06558300543332006;1.0998923724050755;10.000128024849783;0.9091058879512302;-0.09156795788319991;1.0455053923035746;1.000158729382433;0.9137217675380439;1.0000561267118584
89.253487;1.097659176451918;0.9830235428912408;0.8955088668452745;0.07199010939311659;0.06558303932574958;1.0998923329200152;10.000142822732697;0.9091078644784734;-0.0915679581023269;1.0455046545547062;1.000161518818034;0.9137219634604543;1.000052353920248
89.263487;1.0976601296935309;0.9830219692510223;0.8955055363692161;0.07199003762492319;0.06558307103436928;1.0998923867391586;10.000158097217055;0.9091098151161742;-0.09156795835619329;1.0455038291858347;1.000164263586348;0.913722236297824;1.000048671151433
89.273487;1.0976612345582197;0.9830204899236783;0.8955022053376106;0.07198996350714813;0.06558310067455397;1.0998925316921084;10.000173777202026;0.9091117440517207;-0.09156795864568168;1.0455029168011587;1.0001669547243208;0.9137225936727049;1.0000450704678896
89.283487;1.0976624893153812;0.9830191034956959;0.895498873405678;0.07198988692506456;0.06558312836710438;1.0998927650060113;10.000189817637953;0.9091136521336555;-0.0915679589709931;1.045501916168861;1.0001695854243033;0.9137230432423177;1.0000415421686715
89.293487;1.097663892520709;0.9830178085775138;0.8954955391006945;0.07198980779524489;0.06558315429438535;1.099893084430188;10.000206178470776;0.9091155383338909;-0.0915679593314425;1.0455008244956188;1.000172149903604;0.9137235919175658;1.0000380757203384
89.303487;1.0976654435757474;0.9830166047354564;0.895492200973194;0.07198972604861971;0.06558317871230553;1.0998934885022749;10.00022280750056;0.9091174009197034;-0.09156795972592201;1.0454996395445246;1.0001746427005513;0.9137242468808296;1.0000346613759274
89.313487;1.097667142029145;0.9830154916824979;0.8954888588503535;0.07198964163775363;0.06558320185089092;1.0998939764723028;10.000239644320883;0.9091192378089192;-0.09156796015358717;1.0454983617665876;1.0001770582385796;0.9137250160081211;1.0000312911799636
89.323487;1.0976689864052749;0.9830144682417087;0.8954855143104862;0.07198955457899393;0.06558322382287367;1.09989454841268;10.000256633639308;0.9091210469728269;-0.09156796061405875;1.0454969946249666;1.0001793902396967;0.9137259065888164;1.0000279591890284
89.333487;1.0976709743403568;0.9830135329061572;0.8954821700558102;0.0719894649725377;0.06558324459762292;1.09989520523009;10.000273728479304;0.909122827039375;-0.09156796110720195;1.0454955430727952;1.0001816324376995;0.9137269240405692;1.0000246614810842
89.343487;1.0976731040894796;0.9830126853109644;0.8954788287091392;0.07198937301597409;0.0655832640116101;1.0998959483286905;10.000290878857237;0.9091245777547411;-0.09156796163293145;1.0454940116470566;1.000183779792583;0.913728072024204;1.0000213958333415
89.353487;1.097675375011954;0.9830119263691173;0.8954754922998245;0.07198927902071024;0.06558328181723548;1.0998967789446228;10.000308027568682;0.9091263000177883;-0.09156796219112848;1.0454924031392963;1.0001858281205036;0.9137293530094235;1.000018161515677
89.363487;1.0976777863456135;0.9830112574894974;0.8954721622675134;0.0719891833542943;0.06558329774701901;1.099897697054572;10.000325127798693;0.9091279951885916;-0.09156796278159661;1.0454907187254328;1.0001877736474047;0.9137307681917839;1.0000149589318144
89.373487;1.0976803365207626;0.9830106803223901;0.8954688391975744;0.07198908636272089;0.0655833115545126;1.0998997008556481;10.000342158844441;0.9091296642815138;-0.09156796340406494;1.0454889593307013;1.0001896138655861;0.9137323171643257;1.0000117879617056
89.383487;1.0976830237153448;0.9830101963281637;0.895465523025394;0.0719889883754567;0.0655833230392433;1.09990078789026;10.000359119404107;0.909131308150487;-0.09156796405823957;1.0454871263395638;1.0001913476439688;0.9137339976926631;1.0000086465768736
89.393487;1.097685846581042;0.9830098056848604;0.8954622141737383;0.07198888975676754;0.06558333204802173;1.099901956593546;10.000376013705226;0.9091329279456569;-0.09156796474384504;1.0454852215201866;1.0001929742053879;0.9137358054936094;1.0000055318196033
89.403487;1.0976888048775546;0.9830095059787657;0.8954589140950884;0.07198879092736211;0.06558333847574879;1.0999032066097159;10.000392849870604;0.9091345244240552;-0.09156796546067839;1.0454832471652773;1.0001944928581246;0.9137377345281152;1.0000024413319732
89.413487;1.0976918991262996;0.9830092913824072;0.895455624541598;0.07198869231064407;0.06558334234051662;1.0999045379698267;10.000409643738926;0.9091360966849381;-0.09156796620878256;1.0454812056527856;1.0001959031834589;0.913739778005282;0.9999993732451844
89.423487;1.0976951288324823;0.98300915348659;0.8954523473009154;0.07198859427870698;0.0655833438674529;1.0999059499458905;10.000426411265291;0.909137641866652;-0.09156796698857027;1.045479098426709;1.0001972043980123;0.913741928873617;0.9999963254089184
89.433487;1.0976984913713532;0.9830090829947377;0.8954490849646022;0.07198849718842278;0.06558334342501311;1.0999074403122167;10.000443156798884;0.9091391560961091;-0.09156796780066606;1.045476926039354;1.000198394758527;0.9137441791848763;0.9999932950760833
89.443487;1.0977019824536824;0.9830090701556303;0.8954458410423007;0.07198840140441935;0.06558334137504859;1.0999090052161755;10.000459875339175;0.9091406358140405;-0.09156796864566195;1.0454746892242583;1.000199471891386;0.9137465197368242;0.9999902790949027
89.453487;1.0977055965300493;0.9830091043379938;0.8954426188904973;0.07198830723529344;0.06558333803573588;1.099910639698816;10.000476557531353;0.9091420785448056;-0.0915679695240062;1.0454723898461296;1.0002004327874394;0.9137489407983483;0.9999872747575367
89.463487;1.0977093266187445;0.9830091744206709;0.8954394211463528;0.07198821489887378;0.0655833337460487;1.0999123391541679;10.00049317862503;0.9091434827064935;-0.09156797043596149;1.0454700307848706;1.0002012731391234;0.9137514333266408;0.999984280538518
89.473487;1.0977131645836395;0.9830092696960205;0.8954362507678164;0.0719881246091868;0.06558332888155086;1.0999141005222655;10.000509683873476;0.9091448470996527;-0.09156797138150245;1.0454676142663568;1.000201987773014;0.9137539901884107;0.9999812957021466
89.483487;1.0977171017443204;0.9830093798227593;0.8954331122262835;0.07198803668588805;0.06558332380919935;1.0999159213942085;10.000525988647372;0.9091461706879704;-0.09156797236008994;1.0454651404380102;1.0002025725273604;0.9137566065975973;0.9999783190852543
89.493487;1.0977211287809279;0.9830094940452316;0.8954300113675099;0.07198795153597151;0.06558331885522593;1.0999177981657333;10.000541990297162;0.9091474523390675;-0.09156797337045591;1.0454626080196014;1.0002030257184784;0.9137592792410553;0.9999753489004888
89.503487;1.0977252351733606;0.9830096013923404;0.895426954459747;0.07198786954131003;0.06558331431962658;1.0999197259146896;10.000557587947453;0.9091486906965344;-0.09156797441068487;1.0454600155717673;1.0002033479886199;0.9137620053383365;0.9999723842660352
89.513487;1.0977294092068435;0.9830096919798832;0.8954239472051935;0.0719877909617561;0.06558331052040736;1.0999216998850332;10.000572705794404;0.9091498846469496;-0.09156797547856838;1.0454573617981213;1.0002035414729207;0.9137647828277498;0.9999694254444658
89.523487;1.0977336386467909;0.9830097580719183;0.8954209941460652;0.07198771589647175;0.06558330780491368;1.0999237162930888;10.000587299718372;0.909151033618843;-0.09156797657182075;1.0454546455340437;1.0002036097946336;0.913767610434064;0.9999664717482367
89.533487;1.0977379119804607;0.9830097943966511;0.8954180989536262;0.07198764432372812;0.06558330652006766;1.0999257712888137;10.000601340830132;0.9091521370937408;-0.09156797768802663;1.0454518658785015;1.0002035588342757;0.913770486802285;0.9999635203258502
89.543487;1.0977422198754199;0.983009797542269;0.8954152652194071;0.07198757618067393;0.06558330702028044;1.0999278592421629;10.000614795031838;0.9091531946097134;-0.09156797882457707;1.0454490220753219;1.0002033968333237;0.9137734103428057;0.9999605669345621
89.553487;1.0977465553551065;0.9830097648227374;0.8954124967627296;0.07198751140065472;0.06558330972954189;1.0999299722064335;10.000627613474691;0.9091542068343408;-0.0915679799786095;1.0454461134970943;1.0002031335204788;0.9137763798474533;0.9999576070939968
89.563487;1.0977509121659634;0.9830096941902794;0.895409797256035;0.07198744989579507;0.06558331514355026;1.099932100708111;10.000639736676092;0.9091551758363356;-0.09156798114693894;1.0454431406548257;1.0002027795373973;0.9137793941257435;0.9999546367068728
89.573487;1.0977552821737087;0.9830095853480639;0.8954071698897254;0.07198739157376083;0.06558332373789598;1.099934235205138;10.000651102904015;0.9091561041002584;-0.09156798232615261;1.045440106290362;1.0002023462298324;0.913782451092681;0.9999516522234503
89.583487;1.0977596535615262;0.9830094405648652;0.8954046176361861;0.07198733641940123;0.06558333594433866;1.0999363677808471;10.000661646710578;0.9091569937276207;-0.0915679835127965;1.04543701491122;1.000201844858223;0.9137855477158825;0.9999486505015
89.593487;1.0977640120356316;0.9830092646318614;0.8954021436480234;0.07198728450579586;0.06558335219762743;1.0999384930061586;10.000671292339751;0.9091578460762115;-0.09156798470351704;1.045433871938014;1.0002012857791678;0.9137886807053375;0.9999456288589635
89.603487;1.0977683432447314;0.9830090643988806;0.8953997513944267;0.07198723589267621;0.06558337287690556;1.0999406070667315;10.000679954237876;0.9091586619112954;-0.09156798589510438;1.045430683549031;1.000200678561408;0.9137918473847931;0.9999425860860709
89.613487;1.097772632865986;0.983008847955358;0.8953974449151675;0.07198719055185408;0.06558339819726325;1.0999427059453852;10.000687539922103;0.909159442401552;-0.09156798708438078;1.0454274563102106;1.000200032736602;0.9137950463311046;0.9999395236393115
89.623487;1.097776865614384;0.9830086233434396;0.8953952290187321;0.07198714839332025;0.0655834281872078;1.0999447845228971;10.000693950490108;0.9091601899762274;-0.09156798826818988;1.0454241965727549;1.0001993580011834;0.9137982772020989;0.9999364451533
89.633487;1.0977810257229164;0.9830083978222234;0.8953931089248891;0.07198710932937004;0.06558346271403974;1.0999468372902914;10.000699089884217;0.9091609078138646;-0.09156798944347816;1.0454209098034697;1.000198663346291;0.9138015403137923;0.999933354612442
89.643487;1.0977850984625142;0.9830081786212612;0.8953910896243564;0.07198707328234952;0.0655835014866551;1.0999488594367088;10.000702882590035;0.9091615985117332;-0.09156799060728286;1.04541759992268;1.000197956295553;0.9138048367803242;0.9999302556630414
89.653487;1.0977890717776;0.9830079739289442;0.8953891756779717;0.07198704016791511;0.06558354403701307;1.0999508469548576;10.00070528021353;0.9091622635773297;-0.09156799175691396;1.045414269662347;1.0001972429235202;0.9138081682905941;0.9999271527869519
89.663487;1.097792937154519;0.9830077926326763;0.8953873716954248;0.07198700993658484;0.06558358974902227;1.0999527958093551;10.00070625413387;0.9091629039069677;-0.09156799289028297;1.04541092138261;1.0001965280062421;0.9138115362049519;0.9999240524624102
89.673487;1.0977966885401256;0.9830076434990374;0.8953856827760223;0.07198698260217803;0.06558363797037642;1.0999547011692392;10.000705792224208;0.9091635198817374;-0.09156799400578972;1.0454075570471946;1.0001958152754278;0.913814940673518;0.9999209628299541
89.683487;1.097800320080995;0.9830075349510715;0.8953841143558533;0.07198695817852299;0.06558368812124127;1.0999565573890642;10.000703904992573;0.9091641107797641;-0.09156799510193882;1.0454041782642476;1.0001951077709366;0.9138183794771504;0.999917892792847
89.693487;1.0978038250938782;0.9830074754180363;0.8953826715798323;0.07198693658893071;0.06558373971354371;1.0999583584267167;10.000700627097753;0.909164674736985;-0.09156799617732198;1.045400787155486;1.0001944078284901;0.9138218470891663;0.9999148518965321
89.703487;1.0978071975016575;0.9830074737636985;0.89538135867574;0.07198691762554076;0.06558379232427532;1.099960098549209;10.000696007754057;0.9091652094993561;-0.09156799723086788;1.0453973873534437;1.0001937168863841;0.913825335309095;0.9999118503313471
89.713487;1.0978104341116897;0.983007539097623;0.8953801792902868;0.07198690096096784;0.06558384556995726;1.099961773424435;10.00069010268057;0.9091657128610462;-0.0915679982620189;1.0453939844066684;1.0001930354803692;0.9138288352713501;0.9999088984592706
89.723487;1.0978135348224893;0.9830076799588449;0.8953791376297481;0.07198688618163443;0.06558389903496807;1.0999633805190676;10.000682974571005;0.9091661827167005;-0.09156799927074348;1.0453905849366976;1.000192363932405;0.9138323392165965;0.999906006155183
89.733487;1.0978165008282956;0.983007903755139;0.8953782388922558;0.07198687281406953;0.06558395218276539;1.0999649184975209;10.0006746931504;0.9091666174635107;-0.09156800025728135;1.0453871947166804;1.00019170352338;0.9138358408457817;0.9999031818432653
89.743487;1.0978193335609325;0.9830082166623696;0.8953774883063917;0.07198686035190209;0.06558400438417285;1.0999663868635605;10.000665335374036;0.9091670165278969;-0.09156800122170365;1.0453838170223717;1.000191056249584;0.9138393352010832;0.9999004321831347
89.753487;1.0978220350564243;0.9830086235663635;0.8953768895365232;0.07198684830481013;0.06558405506870776;1.0999677853430199;10.00065498938374;0.9091673802710651;-0.09156800216357217;1.0453804525258379;1.0001904234306696;0.9138428190982552;0.999897763111745
89.763487;1.0978246083640981;0.9830091279291644;0.8953764438623368;0.07198683624244309;0.06558410381576299;1.099969112411022;10.000643747699753;0.9091677094908837;-0.09156800308197516;1.0453771007525603;1.0001898054158667;0.9138462907107949;0.9998951805526799
89.773487;1.0978270574847733;0.9830097322652156;0.8953761505010923;0.07198682380574696;0.06558415026549724;1.099970364940637;10.000631687570774;0.9091680056824167;-0.0915680039759644;1.0453737617413978;1.000189201677408;0.9138497476623793;0.9998926900575178
89.783487;1.0978293870943612;0.9830104389361195;0.8953760071642166;0.07198681066949364;0.06558419396137447;1.0999715397331638;10.000618857358187;0.9091682719144973;-0.09156800484487881;1.0453704365221173;1.000188610473434;0.9138531856563229;0.9998902963412941
89.793487;1.0978316024691173;0.9830112497023434;0.8953760104666036;0.07198679648059572;0.06558423430211176;1.0999726354261425;10.00060527521248;0.9091685127049065;-0.09156800568835631;1.0453671260867743;1.0001880293814043;0.9138565987401892;0.9998880028517573
89.803487;1.0978337094116914;0.9830121650627818;0.8953761560770775;0.07198678087015106;0.06558427061046444;1.0999736534532871;10.000590935657636;0.9091687327242842;-0.09156800650637296;1.0453638300867722;1.0001874565218016;0.9138599804273849;0.9998858113087354
89.813487;1.0978357132569407;0.9830131850603324;0.8953764383304031;0.07198676353462614;0.06558430219381339;1.0999745978968596;10.000575820935367;0.9091689356112659;-0.09156800729915236;1.0453605468056768;1.0001868913797154;0.9138633247324565;0.9998837215379469
89.823487;1.0978376178256468;0.9830143099626563;0.8953768503330732;0.0719867442833169;0.06558432836861644;1.0999754749772832;10.0005599165111;0.9091691236177207;-0.09156800806684896;1.0453572738145684;1.0001863344210455;0.9138666262755539;0.9998817318751886
89.833487;1.097839425604348;0.983015539375571;0.8953773857649542;0.07198672299683363;0.06558434849985116;1.0999762923983083;10.000543230053184;0.9091692979433016;-0.09156800880939343;1.0453540082769888;1.0001857856683098;0.913869880132874;0.999879840270152
89.843487;1.0978411383352595;0.9830168708021122;0.8953780406530821;0.07198669952698683;0.06558436204753613;1.0999770589190452;10.000525802794744;0.9091694589335538;-0.0915680095266116;1.0453507473682209;1.0001852440910148;0.9138730822481089;0.9998780454205893
89.853487;1.097842757514081;0.98301829897518;0.8953788129562091;0.07198667367718359;0.06558436858131936;1.0999777843850242;10.000507709543763;0.9091696059307945;-0.09156801021856305;1.0453474886142502;1.0001847082976665;0.9138762290982135;0.9998763469779686
89.863487;1.0978442850296761;0.983019816558889;0.8953797016704323;0.07198664529555492;0.06558436776115018;1.099978479513153;10.000489054662781;0.9091697378093516;-0.09156801088578205;1.0453442292911665;1.0001841773315416;0.9138793164540814;0.9998747450485445
89.873487;1.097845723596462;0.9830214154764092;0.8953807071838286;0.07198661433559632;0.06558435936403698;1.0999791555245133;10.000469960707784;0.9091698541741372;-0.09156801152890345;1.045340965228805;1.000183650718778;0.9138823383786175;0.9998732401753562
89.883487;1.0978470767660904;0.9830230877099626;0.895381831330877;0.07198658084655167;0.06558434336805682;1.0999798241564904;10.000450550200313;0.9091699558267168;-0.09156801214793625;1.0453376899755085;1.0001831278052071;0.9138852863519665;0.999871834190091
89.893487;1.0978483484977823;0.9830248261693135;0.8953830766845223;0.0719865449707544;0.06558431997057577;1.099980498201315;10.000430931868392;0.9091700440906155;-0.09156801274197301;1.0453343949559284;1.0001826074049343;0.9138881490414349;0.9998705307110135
89.903487;1.097849542625665;0.9830266260770139;0.8953844461927795;0.07198650696499159;0.06558428952270619;1.0999811923104823;10.00041119790039;0.9091701198108351;-0.09156801330942244;1.045331070274816;1.0001820882342736;0.9138909140324452;0.9998693345048165
89.913487;1.0978506625198319;0.9830284855692278;0.8953859422813227;0.07198646722822004;0.06558425246196962;1.0999819226257648;10.00039142919117;0.909170182781448;-0.09156801384830018;1.0453277053460397;1.000181569709394;0.9138935708073709;0.9998682506667718
89.923487;1.0978517105355186;0.9830304044866071;0.8953875652079347;0.07198642631146786;0.06558420925284575;1.0999827048976907;10.000371697007992;0.909170232042413;-0.09156801435652812;1.04532428998771;1.0001810523029915;0.9138961124668229;0.9998672840597197
89.933487;1.0978526875372696;0.9830323819517658;0.8953893132145355;0.07198638486051236;0.06558416034470645;1.099983553203621;10.000352056434826;0.9091702669053262;-0.09156801483240018;1.0453208165676926;1.0001805361996916;0.9138985349713694;0.99986643841238
89.943487;1.0978535929226747;0.9830344147952047;0.8953911845995667;0.07198634351216375;0.06558410618759457;1.0999844801098373;10.000332539704047;0.9091702876787799;-0.09156801527500348;1.0453172820518692;1.0001800190760877;0.9139008348526564;0.9998657159063727
89.953487;1.0978544248407613;0.9830364976195719;0.8953931786531139;0.07198630281967454;0.06558404725356838;1.0999854972898846;10.000313153943342;0.9091702953191255;-0.09156801568410305;1.0453136888850492;1.000179495650907;0.9139030075023111;0.9998651184796205
89.963487;1.0978551810888653;0.9830386228001856;0.8953952945645053;0.0719862632233317;0.0655839840127582;1.0999866160588538;10.00029388118;0.9091702905104748;-0.09156801605947437;1.0453100440173657;1.0001789589503;0.9139050476418624;0.9998646490557183
89.973487;1.0978558605210749;0.9830407802548375;0.8953975301719626;0.07198622507238443;0.06558391690982368;1.0999878474772422;10.000274683276064;0.9091702734257257;-0.09156801640037608;1.0453063564991543;1.0001784016068695;0.9139069507667491;0.9998643104183528
89.983487;1.0978564634777965;0.9830429584237388;0.8953998817553308;0.0719861886704184;0.06558384634313463;1.0999892019444062;10.000255515976342;0.9091702445309641;-0.09156801670550813;1.0453026356265736;1.0001778165120796;0.9139087133602134;0.9998641031725358
89.993487;1.0978569914776406;0.9830451457560356;0.8954023442237812;0.07198615427697137;0.0655837726245032;1.0999906886876794;10.000236342190034;0.9091702050949205;-0.0915680169733908;1.0452988903688414;1.0001771963923278;0.9139103317834791;0.9998640250771362
90.003487;1.0978574472199094;0.9830473315415069;0.8954049112757914;0.07198612209543541;0.06558369595382375;1.0999923153834665;10.000217129762762;0.9091701566563806;-0.09156801720290214;1.0452951296012871;1.0001765334839718;0.9139118011527876;0.9998640713283922
90.013487;1.097857834240998;0.983049506607067;0.8954075760424427;0.07198609224483783;0.06558361643596408;1.0999940881980816;10.00019783740543;0.9091701003210153;-0.09156801739332877;1.0452913628592457;1.0001758207376892;0.9139131153489777;0.9998642348687313
90.023487;1.0978581561723628;0.9830516640183775;0.8954103320341497;0.07198606465573898;0.0655835341448234;1.099996011954628;10.000178410535549;0.9091700367541747;-0.09156801754405318;1.0452876008502723;1.000175052890123;0.9139142681520137;0.9998645070630037
90.033487;1.0978584171923624;0.9830537989303004;0.8954131741267027;0.07198603904479414;0.06558344920692998;1.0999980896874093;10.000158794053547;0.9091689670636343;-0.09156801765469809;1.0452838548865033;1.0001742260448314;0.9139142594387633;0.9998648785982249
90.043487;1.097858623319832;0.9830559078220923;0.895416099663831;0.0719860151107922;0.06558336182088191;1.1000003228236699;10.000138939445714;0.9091688932767136;-0.09156801772562424;1.045280135480084;1.000173337212988;0.9139150754874081;0.9998653401152222
90.053487;1.097858782356738;0.9830579881452028;0.8954191088580123;0.07198599273262618;0.06558327220142071;1.1000027128248546;10.000118798484863;0.9091688174825738;-0.0915680177580563;1.045276451517991;1.0001723845705002;0.9139157192617163;0.9998658830277606
90.063487;1.0978589026693617;0.9830600381926102;0.8954222040330265;0.0719859719468136;0.06558318054484671;1.100005262154825;10.000098323428842;0.9091687410702417;-0.09156801775369781;1.0452728103777262;1.0001713672273613;0.9139161901604621;0.9998665001547241
90.073487;1.097858992377591;0.9830620573985096;0.8954253884968348;0.07198595282949029;0.06558308702296321;1.1000079735894095;10.000077477665526;0.9091686643484809;-0.09156801771425489;1.0452692174836573;1.0001702840450013;0.9139164878806926;0.9998671855011968
90.083487;1.0978590586352652;0.9830640478977642;0.895428665484711;0.0719859354533934;0.06558299175810044;1.1000108491924836;10.000056242781348;0.909168585753701;-0.09156801764115098;1.0452656754440728;1.0001691328515625;0.9139166105344886;0.9998679341950959
90.093487;1.0978591068150894;0.9830660156945471;0.8954320373797995;0.07198591987189483;0.06558289480748301;1.1000138899304668;10.000034614894796;0.9091685020916824;-0.09156801753548108;1.0452621843452417;1.000167910449547;0.9139165541792198;0.9998687427889321
