time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.103487;1.097859140547555;0.9830679694294114;0.8954355054427939;0.07198590608445747;0.06558279615692757;1.100017096291016;10.000012594519845;0.9091684104685412;-0.09156801739808808;1.0452587427875213;1.0001666122718498;0.9139163145799508;0.9998696092025415
90.113487;1.097859162894417;0.9830699177995204;0.8954390695733602;0.07198589402844285;0.06558269569302473;1.1000204697943767;9.999990181625721;0.9091683101779222;-0.09156801722952396;1.0452553490079612;1.0001652321982584;0.913915889526362;0.9998705323284448
90.123487;1.0978591781618448;0.9830718677836491;0.895442728095353;0.07198588357596204;0.06558259318357629;1.1000240142137485;9.999967378533567;0.9091682032641865;-0.09156901703005227;1.045252001937694;1.0001637640196244;0.9139153800606007;0.9998715110194897
90.133487;1.097859192575214;0.9830738245714836;0.8954464780235379;0.07198587451934035;0.06558248832049994;1.100027735292015;9.999944191129302;0.909168093019606;-0.09156901679985131;1.045248701519418;1.0001622036952849;0.9139145896317914;0.9998725428954005
90.143487;1.0978592129846052;0.9830757925218613;0.8954503154319876;0.07198586656205092;0.06558238080984521;1.1000316394705036;9.99992062602298;0.9091679815673981;-0.09156901653922678;1.0452454494484384;1.0001605501878048;0.9139136252145783;0.9998736245358494
90.153487;1.0978592460280816;0.9830777755503681;0.8954542356105306;0.07198585931565876;0.06558227043475588;1.1000357331526802;9.999896690375683;0.9091678691551025;-0.091569016248837;1.045242250532572;1.0001588041977212;0.9139124955910876;0.9998747529404288
90.163487;1.097859299069461;0.9830797764361167;0.895458233420181;0.07198585233133079;0.06558215708879091;1.1000400228423057;9.999872399348053;0.9091677547764573;-0.0915690159298773;1.0452391116300357;1.000156966212597;0.9139112106270227;0.9998759264636796
90.173487;1.097859380731438;0.9830817963255121;0.8954623036852386;0.0719858451496484;0.06558204082030339;1.1000445147360576;9.999847789037185;0.9091676366732955;-0.09156901558394916;1.0452360385623714;1.0001550360619125;0.9139097807108827;0.9998771444747434
90.183487;1.097859499639109;0.9830838354218205;0.8954664407930797;0.07198583732732282;0.06558192184116406;1.1000492130044557;9.999822924187788;0.9091675126707849;-0.09156901521279907;1.0452330347420609;1.000153014752547;0.9139082157227393;0.9998784060761795
90.193487;1.0978596628861568;0.9830858939471518;0.89547063770287;0.07198582846790952;0.06558180045958477;1.100054117957933;9.999797891166404;0.9091673802970136;-0.09156901481847174;1.0452301018467844;1.0001509065257348;0.9139065244245034;0.9998797084359315
90.203487;1.0978598755885833;0.9830879721868648;0.8954748853571484;0.07198581824814464;0.06558167701092793;1.1000592252214851;9.999772783538889;0.9091672373608067;-0.09156901440383912;1.0452272409245162;1.0001487184730926;0.9139047149996053;0.9998810456138022
90.213487;1.097860141375748;0.9830900702060446;0.8954791732626141;0.07198580637477871;0.06558155184813381;1.1000645264733833;9.999747693682739;0.9091670832013203;-0.09156901397276351;1.0452244532382025;1.0001464587037545;0.9139027948777282;0.9998824080126075
90.223487;1.0978604632616669;0.9830921879525074;0.8954834910373098;0.07198579251368312;0.06558142534586382;1.1000700118760185;9.999722709138256;0.9091669192826826;-0.09156901352961692;1.0452217402288126;1.000144136014962;0.9139007700370118;0.9998837824375969
90.233487;1.0978608443804705;0.9830943251803553;0.8954878293640852;0.07198577629415565;0.0655812978696153;1.1000756729273629;9.999697910527633;0.9091667481999047;-0.09156901307867488;1.0452191031125413;1.0001417601113651;0.9138986457305232;0.9998851536250791
90.243487;1.0978612882953234;0.9830964812200521;0.8954921799329414;0.07198575735326487;0.06558116974415555;1.1000815035325486;9.999673376464338;0.9091665717305856;-0.09156901262357073;1.0452165430038514;1.0001393397066998;0.9138964274527955;0.9998865067282856
90.253487;1.097861798588117;0.9830986553542959;0.8954965355102502;0.071985735315637;0.06558104124743735;1.1000874984370317;9.99964918985286;0.9091663896111927;-0.09156901216679217;1.0452140610414478;1.0001368802878792;0.9138941206883302;0.9998878287773596
90.263487;1.0978623778970453;0.9831008470608337;0.8955008898825259;0.07198570972748689;0.06558091262374789;1.1000936511550088;9.999625432310683;0.9091661997669849;-0.09156901170953806;1.045211658418929;1.0001343845753337;0.9138917308872672;0.9998891083810957
90.273487;1.0978639923379165;0.9831039362344844;0.895505252706912;0.07198550799868819;0.06558056975712684;1.1000999533999967;9.999602171255129;0.9091659993371979;-0.09156901125198542;1.0452093370937354;1.0001318543651518;0.9138892645692049;0.9998903351185442
90.283487;1.097864712608829;0.9831061564521787;0.8955095864305818;0.07198547362003718;0.06558044162237313;1.1001063957627812;9.999579450600887;0.9091657857832081;-0.09156901079374875;1.0452071008977355;1.0001292912690616;0.913886730013486;0.9998915002967302
90.293487;1.0978655042433183;0.9831083834197112;0.8955139013892572;0.07198543401318802;0.06558031409538125;1.1001129692447602;9.999557287548585;0.9091655577290744;-0.0915690103342831;1.0452049559488306;1.0001266964047042;0.9138841367002076;0.9998925980676905
90.303487;1.0978663690697519;0.9831106117438358;0.8955181934071613;0.07198538872800493;0.06558018733815042;1.1001196661190367;9.999535677373984;0.9091653150820357;-0.09156900987300848;1.0452029100690434;1.0001240700095393;0.9138814948775994;0.9998936249911974
90.313487;1.0978673096149212;0.9831128380857842;0.8955224586910604;0.07198533736297666;0.0655800613490229;1.1001264785644511;9.999514601671809;0.909165058169594;-0.09156900940918897;1.045200971565069;1.000121411919823;0.9138788154327674;0.9998945787962609
90.323487;1.0978683269639116;0.9831150609879568;0.8955266933196359;0.07198527957207439;0.06557993592432541;1.1001333968782767;9.999494030193857;0.9091647866481178;-0.09156900894190989;1.0451991478195506;1.0001187228660962;0.9138761087911774;0.9998954579050093
90.333487;1.097869419107411;0.9831172791951291;0.895530893649667;0.07198521515652545;0.0655798107474839;1.100140409572644;9.999473915325225;0.9091644991392898;-0.09156900847039508;1.0451974447783583;1.0001160049888862;0.9138733832602082;0.9998962614402052
90.343487;1.09787058147945;0.9831194903584242;0.895535056941975;0.07198514410150014;0.06557968551159227;1.1001475051924337;9.999454190588082;0.9091641939804712;-0.09156900799426752;1.0451958672549875;1.000113261110958;0.9138706439119393;0.9998969889922584
90.353487;1.0978718086162034;0.9831216911433626;0.8955391812078354;0.07198506650939415;0.06557955997861177;1.1001546738321888;9.9994347843567;0.90916387103294;-0.09156900751331745;1.0451944186534452;1.0001104938793026;0.9138678925937627;0.9998976404486252
90.363487;1.097873095142855;0.9831238782582132;0.8955432639518266;0.07198498251409388;0.06557943400241308;1.1001619064714014;9.999415641397578;0.9091635332337448;-0.09156900702720797;1.0451931006808781;1.0001077056126362;0.9138651295992588;0.9998982162211937
90.373487;1.097874436196359;0.9831260497104737;0.8955473011626527;0.07198489224322392;0.06557930754689163;1.1001691933785793;9.999396730139695;0.9091631866322162;-0.09156900653550158;1.0451919139254047;1.0001048987658405;0.9138623558064946;0.9998987174832656
90.383487;1.097875827968814;0.9831282053924211;0.895551287628527;0.07198479582175608;0.06557918065745737;1.1001765239529901;9.99937803100578;0.9091628397085417;-0.09156900603782601;1.0451908586508252;1.000102075926162;0.913859573265438;0.9998991462015068
90.393487;1.0978772676910766;0.983130346034634;0.8955552179724637;0.07198469336156796;0.06557905338816919;1.1001838866286495;9.999359528087812;0.9091625023275198;-0.09156900553414321;1.0451899354014431;1.0000992391783539;0.9138567849515462;0.9998995051324095
90.403487;1.0978787527911555;0.9831324710438883;0.8955590876253376;0.07198458496966004;0.06557892576929468;1.1001912673445602;9.999341208361033;0.9091621837226931;-0.09156900502497763;1.0451891448111406;1.0000963899323254;0.9138539953442159;0.9998997973509564
90.413487;1.0978802802932184;0.9831345768134527;0.8955628932303716;0.0719844708270541;0.06557879782396152;1.1001986489650801;9.999323051121145;0.9091618905983617;-0.09156900451138685;1.0451884864972132;1.000093529366262;0.9138512112365572;0.9999000250633049
90.423487;1.0978818470027536;0.983136657218235;0.8955666323560847;0.07198435124936094;0.06557866958596015;1.10020601245346;9.999305017104929;0.9091616265553512;-0.09156900399465007;1.0451879585874415;1.000090659093371;0.9138484417760054;0.9999001886228216
90.433487;1.097883449672819;0.9831387063263757;0.8955703026872236;0.0719842266628261;0.0655785411122848;1.100213337824751;9.99928705126476;0.9091613922991572;-0.0915690034756253;1.0451875586729604;1.000087781603486;0.9138456973253608;0.9999002865552481
90.443487;1.0978850846782322;0.9831407202075874;0.8955739008886462;0.07198409755039341;0.06557841244903327;1.1002206048809358;9.999269087048903;0.90916118613368;-0.09156900295419708;1.0451872846841326;1.0000848999650451;0.9138429871392857;0.9999003166197227
90.453487;1.0978867485202124;0.9831426961692338;0.8955774220589431;0.07198396441502351;0.06557828357309561;1.1002277944107017;9.999251047474939;0.9091610051445064;-0.09156900242935175;1.0451871345855115;1.0000820168602746;0.9138403175269343;0.9999002773413059
90.463487;1.0978884395840942;0.9831446316350079;0.8955808602782339;0.07198382775491823;0.06557815442219939;1.1002348885237692;9.999232850857899;0.9091608465542173;-0.09156900189963653;1.0451871061705684;1.0000791336190604;0.9138376917181852;0.9999001691836233
90.473487;1.0978901584762568;0.9831465240505812;0.8955842095021902;0.07198368805535578;0.06557802496903241;1.1002418696152532;9.999214426669166;0.9091607077662488;-0.09156900136349831;1.045187197727518;1.000076250459768;0.9138351103317053;0.9998999950527961
90.483487;1.0978919054454894;0.9831483709910852;0.8955874641765815;0.07198354581254379;0.06557789523691332;1.1002487203788793;9.999195738390972;0.9091605853617963;-0.09156900081936203;1.0451874087763324;1.0000733675393207;0.9138325716965544;0.9998997602739172
90.493487;1.09789367766398;0.9831501702482864;0.8955906194927449;0.07198340154537955;0.06557776530178497;1.10025542597299;9.999176792751353;0.9091604748553933;-0.09156900026552767;1.045187740753176;1.0000704846730921;0.9138300725144106;0.9998994718502645
90.503487;1.097895468878592;0.9831519207351372;0.8955936718577948;0.07198325577173785;0.06557763529966518;1.100261975335746;9.99915762762454;0.9091603716072337;-0.09156899970010804;1.0451881970937853;1.0000676003621103;0.9138276087707433;0.9998991367720175
90.513487;1.097897270481697;0.9831536239427332;0.8955966199032018;0.07198310899724161;0.06557750538805034;1.1002683598923075;9.999138296537442;0.9091602719674378;-0.09156899912141629;1.0451887817872008;1.0000647120386932;0.9138251762084029;0.9998987599479898
90.523487;1.0978990728056437;0.9831552843789391;0.8955994649803339;0.07198296170493586;0.06557737571953458;1.1002745725560064;9.999118860401223;0.9091601741118681;-0.09156899852866042;1.0451894976758143;1.000061816459939;0.913822770451426;0.9998983424978785
90.533487;1.0979008670482144;0.9831569084310041;0.8956022108716724;0.0719828143264219;0.06557724648743213;1.100280608245446;9.999099380948364;0.9091600783437702;-0.09156899792210674;1.045190345648008;1.0000589096627426;0.9138203874516506;0.9998978815619229
90.543487;1.09790264718298;0.9831585026417571;0.8956048636950794;0.07198266723923231;0.06557711797005933;1.1002864631881388;9.999079907149278;0.9091599867211498;-0.09156899730258987;1.0451913241342463;1.0000559878591666;0.9138180238367225;0.999897372400034
90.553487;1.097904409452323;0.9831595920372455;0.8956069933819795;0.07198428605082173;0.06557859860455921;1.1002921331287796;9.999060462030688;0.9091599018932518;-0.09156899667105885;1.0451924291902441;1.0000530488674644;0.9138156760972274;0.9998968108158492
90.563487;1.0979061501874912;0.9831611429751044;0.8956094830963367;0.07198414048929863;0.06557847245949223;1.1002976124144979;9.999041048667552;0.9091598256657155;-0.09156899602844065;1.0451936551578447;1.000050092449789;0.9138133391960549;0.9998961942761326
90.573487;1.0979078657590366;0.983162679021895;0.8956118995659977;0.07198399609825558;0.06557834783489679;1.100302893536177;9.999021671317026;0.9091597587355895;-0.09156899537568078;1.0451949950471706;1.0000471195682976;0.9138110064961694;0.9998955221299797
90.583487;1.0979095538194716;0.9831642039014991;0.8956142447117464;0.0719838532221329;0.06557822489673255;1.100307967892842;9.99900235373826;0.9091597015891156;-0.09156899471386053;1.0451964413411385;1.0000441315978978;0.913808671355638;0.9998947951768089
90.593487;1.0979112124655184;0.983165721174072;0.8956165194830185;0.07198371237544487;0.0655781038542235;1.100312828401451;9.998983145251717;0.9091596549915548;-0.09156899404443572;1.0451979873873463;1.000041129924604;0.9138063284947568;0.9998940153246112
90.603487;1.0979128385431292;0.9831672349881445;0.8956187256476411;0.07198357420697844;0.0655779849493523;1.1003174712797323;9.998964109519665;0.9091596196306292;-0.09156899336949181;1.0451996281158886;1.000038115872868;0.9138039741543291;0.9998931852581178
90.613487;1.0979144272916617;0.9831687505618887;0.89562086640886;0.07198343931664854;0.06557786841569739;1.1003218960221204;9.998945305259642;0.9091595957228664;-0.09156899269162982;1.0452013602989656;1.000035090805296;0.9138016062473395;0.9998923073714974
90.623487;1.097915972952295;0.9831702736545355;0.89562294570283;0.07198330808592442;0.06557775442071567;1.1003261051657538;9.99892677575414;0.9091595832281745;-0.09156899201360806;1.04520318305659;1.0000320563018574;0.9137992249816738;0.9998913831880551
90.633487;1.0979174694191252;0.9831718093149838;0.8956249674716757;0.0719831806443496;0.06557764299719296;1.1003301042904883;9.998908547141456;0.9091595826104548;-0.09156899133831162;1.0452050978410208;1.0000290144686999;0.913796832676107;0.9998904135976645
90.643487;1.0979189101204723;0.9831733610505341;0.8956269360612068;0.07198305697178822;0.06557753405436421;1.1003339015190858;9.998890627956424;0.9091595956569956;-0.09156899066892478;1.045207107207734;1.0000259685187562;0.9137944323280863;0.9998893982606328
90.653487;1.0979202874869365;0.9831749312698702;0.8956288567690086;0.0719829370510635;0.0655774274562623;1.1003375059792635;9.998873009715545;0.9091596256734884;-0.0915689900088161;1.0452092133932678;1.000022923334856;0.9137920265038703;0.9998883345320401
90.663487;1.0979215933706776;0.9831765218162304;0.8956307353051951;0.07198282093705874;0.06557732306099996;1.1003409259845935;9.99885567122289;0.9091596767457745;-0.0915689893611248;1.0452114176426863;1.0000198854596531;0.9137896171558074;0.999887218525183
90.673487;1.097922820069974;0.9831781333594072;0.895632577010019;0.07198270870114439;0.0655772207180779;1.1003441680249402;9.998838588151713;0.9091597526632075;-0.09156898872824168;1.045213719212858;1.000016863117693;0.9137872054231885;0.9998860482974486
90.683487;1.0979239604150226;0.9831797652580849;0.895634387135478;0.07198260037740274;0.06557712025160002;1.1003472368104568;9.998821741346532;0.9091598561032896;-0.09156898811136116;1.0452161139756206;1.000013866877242;0.9137847916316999;0.9998848258686819
90.693487;1.0979250067649342;0.9831814164766467;0.8956361719798468;0.0719824959681311;0.06557702143085296;1.1003501361930323;9.998805115410539;0.9091599880173163;-0.09156898751040587;1.0452185941847225;1.0000109097114398;0.9137823754261385;0.9998835566848621
90.703487;1.0979259505668852;0.9831830855853395;0.8956379394795146;0.07198239541924195;0.06557692397459511;1.1003528699282619;9.998788694222146;0.9091601467467206;-0.09156898692436277;1.0452211488629122;1.0000080056226133;0.9137799554723128;0.9998822478657137
90.713487;1.097926783838877;0.9831847698581534;0.8956396982520086;0.07198229859034845;0.06557682762040289;1.1003554418491484;9.998772461938255;0.9091603273336825;-0.09156898635180505;1.0452237642654727;1.0000051681898103;0.9137775298077608;0.9998809068771114
90.723487;1.0979275008133762;0.9831864651444697;0.8956414560809948;0.0719822052970709;0.06557673218474197;1.1003578570049966;9.998756405018865;0.9091605226120278;-0.09156898579143995;1.0452264255474244;1.0000024100560068;0.9137750968617157;0.9998795412610384
90.733487;1.097928097141523;0.9831881665949758;0.8956432192294334;0.07198211539606421;0.06557663755791844;1.1003601229635698;9.998740509781266;0.9091607258831909;-0.09156898524251562;1.0452291187215674;0.9999997427247834;0.9137726555882151;0.9998781587700227
90.743487;1.0979285679884394;0.9831898694495959;0.8956449924641919;0.071982028848411;0.06557654367486715;1.100362248172179;9.998724760482327;0.9091609327344959;-0.09156898470495822;1.0452318314308335;0.9999971764171994;0.9137702049916259;0.9998767673878978
90.753487;1.0979289077853038;0.9831915694968028;0.8956467792525751;0.07198194569742947;0.06557645045680298;1.100364238892155;9.9987091428685;0.9091611407844187;-0.09156898417927024;1.0452345531257292;0.9999947202816312;0.9137677441384308;0.9998753751105204
90.763487;1.0979291113702117;0.9831932629784133;0.8956485820585617;0.0719818660151051;0.0655763577217125;1.1003660984837684;9.998693643073414;0.9091613488213582;-0.09156898366629423;1.0452372750945402;0.9999923827140775;0.9137652725705762;0.9998739894533829
90.773487;1.0979291750748452;0.9831949463874626;0.8956504033519844;0.07198178992518382;0.065576265156619;1.100367828897858;9.998678235003926;0.9091615565067492;-0.09156898316694186;1.0452399901443683;0.9999901717881108;0.9137627903592795;0.9998726170351893
90.783487;1.0979290968655255;0.9831966167461362;0.8956522471163922;0.07198171762964577;0.06557617238689804;1.1003694324474143;9.998662872607488;0.9091617636031859;-0.0915689826819037;1.0452426920427305;0.9999880959480137;0.9137602973864679;0.9998712636252926
90.793487;1.0979288750244725;0.983198271846893;0.8956541190721151;0.07198164934976602;0.06557607906817531;1.1003709125966763;9.998647497318453;0.9091619684926109;-0.09156898221136558;1.0452453751556448;0.9999861645300127;0.9137577932008603;0.9998699348584505
90.803487;1.097928507177906;0.9831999101130531;0.8956560249360523;0.07198158525496802;0.0655759849311249;1.1003722736411357;9.998632046245287;0.9091621678536133;-0.09156898175481283;1.045248034827208;0.9999843874149856;0.9137552781176608;0.999868637532484
90.813487;1.0979279913947781;0.9832015305568771;0.8956579681610876;0.0719815254600485;0.06557588976959254;1.100373520232389;9.998616454996222;0.9091623579365461;-0.09156898131101994;1.0452506677189348;0.9999827733049711;0.9137527536596163;0.9998673805620476
90.823487;1.0979273275919326;0.983203132829866;0.8956599490668647;0.07198147004836647;0.06557579344559103;1.100374657096515;9.998600663533;0.9091625355368006;-0.09156898087826451;1.0452532707200577;0.9999813276025014;0.9137502220980627;0.9998661742674759
90.833487;1.0979265174774584;0.9832047169092969;0.8956619657761518;0.07198141905213515;0.06557569596644021;1.1003756884376787;9.998584627146881;0.909162697868156;-0.09156898045488251;1.0452558396129255;0.99998005171475;0.9137476866106821;0.999865028581827
90.843487;1.0979255634375469;0.9832062824011351;0.8956640157116085;0.07198137244068929;0.06557559751262526;1.1003766165570756;9.998568330982787;0.9091628426226704;-0.09156898003996883;1.0452583693384605;0.9999789434522136;0.9137451516115518;0.9998639523685926
90.853487;1.0979244673846504;0.9832078278505741;0.8956660965497292;0.07198133016741085;0.06557549833086482;1.1003774405971543;9.99855179802733;0.9091629684894522;-0.0915689796336811;1.0452608550909441;0.9999779972654508;0.9137426221041706;0.9998629544222616
90.863487;1.0979232307254483;0.983209350465428;0.895668206250881;0.07198129220725012;0.0655753986354514;1.1003781569852953;9.998535077299143;0.9091630746256073;-0.09156897923699943;1.0452632932279837;0.9999772051419449;0.9137401026249147;0.9998620448305284
90.873487;1.0979218557299422;0.9832108464939063;0.8956703422436921;0.07198125856199188;0.06557529862233412;1.100378761044819;9.998518225870068;0.9091631590704886;-0.09156897885123169;1.0452656820851984;0.9999765582892622;0.9137375971137993;0.9998612357556496
90.883487;1.097920346672177;0.983212312156788;0.8956725005777133;0.07198122926192144;0.06557519851576263;1.1003792479173997;9.998501303826819;0.9091632180656558;-0.09156897847772252;1.0452680221824335;0.9999760474572457;0.9137351095350907;0.9998605410747271
90.893487;1.097918709146858;0.9832137446199352;0.8956746760003861;0.07198120431562703;0.06557509859663273;1.100379612351178;9.998484371995053;0.9091632467949959;-0.09156897811800588;1.045270315337135;0.9999756625419972;0.9137326440677405;0.9998599746640293
90.903487;1.0979169485516627;0.9832151424941098;0.8956768629135288;0.07198118363305184;0.06557499924563348;1.100379848311268;9.998467485145552;0.9091632401722607;-0.0915689777739571;1.0452725635074196;0.9999753937090373;0.9137302049846733;0.9998595487236294
90.913487;1.097915070208839;0.9832165056770322;0.8956790567464381;0.07198116704361485;0.06557490094677476;1.100379948989574;9.998450688671422;0.9091631932992071;-0.09156897744749168;1.0452747681616428;0.999975232577216;0.9137277965045543;0.9998592733726079
90.923487;1.0979130807573376;0.98321783462215;0.8956812554431625;0.07198115439690965;0.06557480420005415;1.10037990722597;9.99843401361078;0.9091631022888563;-0.09156897714010775;1.0452769304754486;0.9999751725905829;0.9137254218028262;0.9998591571826154
90.933487;1.0979109878251823;0.983219129503051;0.8956834600946494;0.07198114562486005;0.06557470944240619;1.1003797159387165;9.998417468658658;0.9091629648391415;-0.09156897685282703;1.0452790524931832;0.999975210155291;0.9137230821813618;0.9998592075237983
90.943487;1.0979087981816211;0.9832203895457018;0.8956856740014172;0.0719811407059192;0.06557461704924666;1.1003793677750542;9.998401049977554;0.9091627794305812;-0.09156897658654803;1.045281137903406;0.9999753454195403;0.9137207780284202;0.9998594302865119
90.953487;1.0979065170512303;0.9832216123408279;0.8956879008516782;0.0719811395899022;0.06557452734452608;1.1003788544678628;9.998384769079092;0.9091625438662124;-0.0915689763422696;1.0452831916595036;0.9999755810941929;0.9137185097910792;0.9998598297395074
90.963487;1.0979041482157015;0.9832227936066883;0.8956901432952954;0.07198114218591091;0.06557444057253893;1.1003781667895036;9.99836866425297;0.9091622546074862;-0.09156897612090246;1.0452852196644684;0.9999759205653413;0.913716277425779;0.9998604079414394
90.973487;1.097901693547396;0.9832239279277291;0.8956924026991794;0.0719811484030223;0.06557435690197426;1.1003772948584811;9.998352784686471;0.9091619075920105;-0.09156897592283428;1.0452872284384345;0.9999763665121415;0.913714079950499;0.9998611631549393
90.983487;1.0978991533636562;0.9832250091450129;0.8956946793730489;0.07198115814979926;0.06557427647221845;1.1003762291000265;9.998337169714485;0.909161499673408;-0.09156897574756966;1.045289224363228;0.9999769201694344;0.9137119161705065;0.9998620894502224
90.993487;1.0978965280537538;0.9832260291693286;0.8956969725864936;0.0719811712695704;0.06557419937516258;1.100374962132766;9.998321842246948;0.9091610283059262;-0.091568975593852;1.0452912132959908;0.9999775810486625;0.9137097857640109;0.9998631786222949
91.003487;1.0978938188497929;0.9832269771949507;0.8956992810354478;0.07198118748252393;0.06557412557949038;1.100373490539983;9.998306818670663;0.9091604897435274;-0.09156897546018583;1.0452931997035513;0.9999783466641066;0.9137076894821028;0.9998644216870624
91.013487;1.0978910268262259;0.9832278411335507;0.895701603816558;0.07198120640933925;0.06557405494798973;1.1003718155499538;9.998292114002401;0.909159878810819;-0.09156897534520861;1.0452951847477998;0.9999792122448654;0.9137056279948617;0.9998658083620985
91.023487;1.097888151227114;0.983228609852956;0.8957039409247275;0.07198122765713832;0.06557398732773702;1.1003699422668862;9.998277732957584;0.9091591902979581;-0.09156897524779506;1.045297166063045;0.9999801707874288;0.9137036006731277;0.9998673270919242
91.033487;1.0978851893849102;0.9832292744781164;0.8957062922982472;0.07198125090523197;0.06557392254718121;1.1003678776793735;9.998263667278326;0.9091584197977676;-0.09156897516698378;1.0452991401948835;0.9999812137358247;0.9137016055642561;0.999868966706559
91.043487;1.0978821390966882;0.9832298280513909;0.8957086561640188;0.07198127597296493;0.06557386036341016;1.1003656287311319;9.998249903972074;0.9091575640072227;-0.09156897510159197;1.0453011041389049;0.9999823320997124;0.9136996402673216;0.9998707176314238
91.053487;1.0978790005251062;0.9832302646347136;0.8957110288375683;0.0719813028510113;0.06557380051515435;1.1003632019638587;9.998236431078933;0.9091566209866779;-0.09156897504961113;1.0453030543981083;0.9999835171003033;0.9136977032333531;0.9998725718397393
91.063487;1.097875775568182;0.9832305803567651;0.8957134060420747;0.07198133166643118;0.065573742850211;1.1003606044246395;9.998223238887084;0.9091555894501839;-0.09156897500771823;1.0453049861954828;0.9999847600518925;0.9136957948598066;0.9998745221309996
91.073487;1.0978724668492286;0.983230775607277;0.8957157842174719;0.07198136259988065;0.06557368736701522;1.1003578445278528;9.998210322997215;0.9091544675244976;-0.09156897497118459;1.0453068942680075;0.9999860522409703;0.9136939174829536;0.9998765609572344
91.083487;1.097869078174661;0.9832308549952355;0.8957181609813174;0.0719813958143433;0.06557363410904138;1.1003549325478428;9.998197687007089;0.9091532529104003;-0.09156897493433278;1.0453087738444253;0.9999873849958071;0.913692074161268;0.9998786790312615
91.093487;1.097865615193092;0.9832308251649879;0.8957205345273728;0.07198143143501623;0.06557358301806546;1.1003518805464703;9.9981853362887;0.9091519441446844;-0.09156897489130632;1.04531062088501;0.9999887496063247;0.9136902673754937;0.9998808646056057
91.103487;1.0978620852224177;0.9832306931718067;0.8957229031847346;0.07198146955484465;0.06557353387754213;1.100348701383872;9.998173271531762;0.9091505405981571;-0.09156897483679634;1.0453124328035095;0.9999901373419895;0.9136884989423782;0.9998831044513762
91.113487;1.097858496543063;0.9832304661375725;0.8957252658194222;0.07198151020696594;0.06557348639056779;1.1003454070420955;9.998161496616152;0.9091490409650064;-0.09156897476649759;1.045314210024795;0.9999915395082842;0.9136867703680678;0.9998853855914116
91.123487;1.0978548573218097;0.9832301513899181;0.895727621285281;0.0719815533070657;0.06557344033514349;1.1003420069511263;9.998150028931844;0.9091474427970299;-0.09156897467695949;1.0453159560447849;0.9999929471522491;0.9136850822552706;0.9998876956991625
91.133487;1.0978511747711623;0.9832297568594137;0.8957299672441202;0.0719815986350319;0.06557339564360447;1.1003385073745626;9.998138896066767;0.9091457442632401;-0.09156897456509291;1.0453176755011746;0.9999943511008959;0.913683433802613;0.9998900221502101
91.143487;1.0978474550958823;0.9832292915151108;0.8957323004663772;0.0719816459002272;0.06557335234269523;1.100334912306626;9.998128127695542;0.9091439457898312;-0.09156897442807764;1.0453193726199121;0.9999957428306485;0.9136818235576157;0.9998923510602288
91.153487;1.0978437043185045;0.983228764986424;0.8957346176776353;0.07198169482620446;0.06557331051039822;1.1003312249657924;9.998117755594688;0.9091420496051975;-0.09156897426354928;1.045321050835712;0.9999971150388383;0.913680250034285;0.99989466737044
91.163487;1.097839929220091;0.9832281864609459;0.8957369155347997;0.07198174514802656;0.06557327031406099;1.100327448592456;9.998107819159912;0.9091400586908828;-0.09156897406973136;1.0453227129678924;0.9999984608274423;0.9136787112211522;0.999896955935142
91.173487;1.0978361368507774;0.9832275638969222;0.8957391904127215;0.07198179657238725;0.06557323198211479;1.1003235860434724;9.998098367016015;0.9091379767957195;-0.09156897384571522;1.045324361617408;0.9999997728587159;0.9136772042696643;0.9998992020355487
91.183487;1.0978323329722042;0.9832269036683419;0.8957414384700358;0.07198184879978366;0.06557319569963807;1.1003196392885752;9.998089453786838;0.9091358087293678;-0.09156897359161868;1.045325999360671;1.0000010447853747;0.9136757260043507;0.9999013909693973
91.193487;1.0978285216115893;0.9832262106907833;0.8957436556293741;0.07198190155467132;0.06557316152733357;1.1003156100872378;9.998081135189574;0.9091335599871004;-0.09156997330834103;1.0453276289271527;1.0000022733734426;0.9136743736324863;0.9999035080966349
91.203487;1.0978247061918187;0.9832254892461435;0.8957458373358151;0.07198195457057409;0.06557312932093762;1.1003115013259324;9.99807345874536;0.909131236012446;-0.0915699729973586;1.0453292538598988;1.000003458058447;0.9136729440454902;0.9999055399964621
91.213487;1.0978208903435323;0.9832247435721807;0.8957479782994032;0.07198200753629704;0.06557309867990474;1.1003073179598077;9.998066457854819;0.9091288414160528;-0.09156997266064097;1.045330878795369;1.0000045993524003;0.9136715355803489;0.9999074761845774
91.223487;1.097817077714355;0.9832239775537938;0.895750072768308;0.07198206001428727;0.06557306904090908;1.100303067103006;9.99806016111378;0.9091263792425539;-0.09156997230035965;1.0453325079632214;1.00000569884899;0.9136701479369185;0.9999093096595257
91.233487;1.0978132718501448;0.9832231940660384;0.8957521153914669;0.07198211142132727;0.06557303985780315;1.1002987572360563;9.998054604988177;0.9091238513903648;-0.09156997191857952;1.0453341430599306;1.0000067596420306;0.913668782726642;0.9999110352795478
91.243487;1.0978094761700803;0.9832223948364652;0.8957541017634182;0.0719821610927094;0.06557301068151809;1.1002943972986021;9.998049830769418;0.909121260467436;-0.09156997151716266;1.0453357830603762;1.0000077853925942;0.9136674430311004;0.9999126479944305
91.253487;1.0978056942532115;0.9832215807743845;0.8957560284526283;0.07198220828715535;0.0655729811137008;1.100289996677303;9.998045865004476;0.9091186106566216;-0.09156997109773966;1.0453374256012864;1.0000087789092882;0.91366613285035;0.9999141429497436
91.263487;1.097801930902107;0.9832207514977178;0.8957578929706865;0.07198225212808623;0.06557295077373321;1.1002855654789587;9.998042702616958;0.9091159068945696;-0.09156997066171893;1.0453390681748398;1.0000097414246485;0.9136648567040134;0.9999155161644634
91.273487;1.0977981922583935;0.983219904550495;0.8957596936786532;0.07198229165296637;0.0655729193552503;1.1002811134155042;9.998040313778544;0.9091131544374914;-0.09156997021026142;1.0453407089034483;1.0000106722536306;0.9136636190206945;0.9999167641927764
91.283487;1.0977944844024843;0.9832190363023133;0.8957614299266732;0.0719823259382961;0.06557288670772848;1.1002766478304082;9.99803866469478;0.9091103587143177;-0.09156996974413575;1.0453423469002305;1.0000115688643543;0.9136624238711459;0.9999178841306793
91.293487;1.0977908124818294;0.9832181434880387;0.8957631026268413;0.07198235411035085;0.06557285282453033;1.1002721733702998;9.998037726134308;0.9091075251567579;-0.09156996926379722;1.0453439819452282;1.0000124278901321;0.9136612755894375;0.9999188750836858
91.303487;1.0977871810709068;0.9832172227648341;0.8957647145201297;0.07198237528276298;0.06557281772208624;1.1002676934404507;9.998037472125223;0.9091046605706027;-0.09156996876990514;1.0453456134239065;1.0000132462014963;0.9136601790295912;0.9999197390513647
91.313487;1.0977835948266133;0.9832162688448899;0.8957662695658027;0.07198238856144488;0.06557278133979527;1.1002632112037258;9.99803788358123;0.9091017747673457;-0.09156996826378633;1.0453472390365826;1.0000140215531106;0.9136591388730313;0.9999204797405471
91.323487;1.09778005834887;0.9832152737749781;0.8957677718636288;0.07198239308990781;0.06557274350878109;1.1002587294786992;9.99803895178885;0.9090988797643235;-0.09156996774729029;1.0453488547186578;1.0000147535334503;0.9136581586797805;0.9999211010032628
91.333487;1.0977765746416728;0.9832142282398079;0.8957692249212955;0.0719823881149299;0.06557270394979373;1.1002542500932204;9.998040679350066;0.9090959874930901;-0.09156996722225458;1.045350456134037;1.0000154441738842;0.9136572396748711;0.9999216061929952
91.343487;1.0977731431883075;0.9832131235606886;0.8957706316423735;0.07198237309130125;0.06557266235829134;1.1002497728222587;9.998043081173076;0.909093108405511;-0.09156996669028754;1.0453520395068863;1.0000160968631084;0.9136563798914955;0.9999219979665007
91.353487;1.0977697595101978;0.9832119526021752;0.8957719946845997;0.07198234772045937;0.06557261854779452;1.100245294745632;9.998046175332895;0.909090251460135;-0.091569966152946;1.045353600670563;1.0000167145172116;0.913655574809026;0.9999222786778437
91.363487;1.0977664168186667;0.9832107094439995;0.8957733162643821;0.07198231188419445;0.06557257248379754;1.1002408112325628;9.998049969052122;0.9090874247062468;-0.09156996561195496;1.0453551343182912;1.0000172992233671;0.9136548187220991;0.9999224511667597
91.373487;1.0977631083474229;0.9832093891642644;0.8957745970600103;0.07198226558841726;0.06557252417997063;1.100236318116897;9.998054452586107;0.9090846359440404;-0.09156996506927252;1.045356634333349;1.0000178530701311;0.9136541051988284;0.9999225187360234
91.383487;1.097759828617356;0.9832079881787463;0.8957758352763417;0.07198220893285687;0.06557247356027211;1.1002318129533877;9.998059596093354;0.9090818935683159;-0.09156996452679854;1.0453580942491094;1.0000183783134464;0.9136534270569009;0.9999224850517511
91.393487;1.0977565737322266;0.9832065046040082;0.895777026746461;0.07198214206455511;0.0655724204170406;1.1002272944229448;9.99806535435421;0.9090792070380881;-0.09156996398603019;1.0453595075214401;1.00001887662504;0.9136527771291382;0.999922355369399
91.403487;1.097753341369801;0.9832049386143826;0.895778165775611;0.07198206513621717;0.06557236450626676;1.1002227613328572;9.998071684290737;0.9090765859298299;-0.09156996344825073;1.045360867349429;1.0000193482306257;0.9136521491105277;0.9999221372852358
91.413487;1.0977501301899084;0.9832032927030304;0.895779246131996;0.07198197828311086;0.06557230562996291;1.1002182124504;9.998078559836346;0.9090740383691164;-0.0915699629149823;1.0453621665096855;1.0000197916689546;0.913651537697272;0.9999218394814251
91.423487;1.0977469387867123;0.9832015711166089;0.8957802616246664;0.0719818816464649;0.06557224363611243;1.100213646977514;9.998085970868907;0.9090715703372297;-0.09156996238814964;1.045363398306078;1.0000202044420163;0.9136509386822975;0.9999214704566857
91.433487;1.0977437648465276;0.983199778535833;0.8957812061624312;0.07198177543266499;0.06557217843748209;1.1002090651133183;9.99809390792226;0.9090691859400594;-0.09156996187002527;1.0453645580701811;1.0000205836811502;0.9136503492552234;0.9999210382734536
91.443487;1.097740604658042;0.9831979191548922;0.8957820741193178;0.07198165992674552;0.06557211004236384;1.1002044687335883;9.998102349432168;0.9090668880593163;-0.09156996136293424;1.0453656436607908;1.000020926105729;0.9136497682601555;0.9999205504413342
91.453487;1.0977374528825412;0.9831959962515943;0.895782860970212;0.07198153547488238;0.06557203849552337;1.100199862316851;9.998111262841144;0.9090646787727386;-0.09156996086861899;1.0453666540189224;1.0000212282348167;0.9136491960975949;0.9999200140478866
91.463487;1.097734302929054;0.9831940117592118;0.8957835627960887;0.0719814024989717;0.0655719637646838;1.100195252597561;9.998120610726028;0.9090625594776529;-0.09156996038774967;1.0453675869067898;1.0000214875622713;0.9136486339629699;0.9999194358470309
91.473487;1.0977311481630176;0.9831919662408828;0.8957841747929868;0.07198126146967014;0.0655718857178855;1.1001906459025341;9.99813035706262;0.9090605304807802;-0.09156995991996432;1.0453684381493429;1.000021703434296;0.9136480834918007;0.9999188217409583
91.483487;1.0977279830947562;0.9831898593043198;0.8957846904006355;0.07198111280307294;0.0655718042297605;1.1001860456319608;9.998140476335056;0.9090585899216018;-0.09156995946416181;1.0453692024763548;1.0000218765681517;0.9136475473431867;0.9999181765932875
91.493487;1.0977248034966574;0.983187690301121;0.895785101886801;0.07198095681766939;0.06557171932044004;1.1001814522301177;9.998150959757275;0.909056734030707;-0.0915699590186251;1.045369874525365;1.0000220081015436;0.913647029215538;0.9999175045308002
91.503487;1.0977216060586796;0.9831854591368965;0.8957854021127859;0.07198079381035102;0.06557163123999855;1.1001768646447865;9.99816181289961;0.9090549591884035;-0.09156995858099401;1.0453704496458722;1.0000220989759079;0.9136465331877058;0.9999168091649968
91.513487;1.0977183887236994;0.9831831663368545;0.8957855863549675;0.07198062416604045;0.06557154047437415;1.1001722816088384;9.998173044628285;0.9090532630864046;-0.09156995814850556;1.0453709246466154;1.0000221494383437;0.9136460635441694;0.999916094427014
91.523487;1.0977151507172065;0.9831808123088198;0.8957856527259171;0.07198044841240618;0.0655714476632162;1.1001677022723844;9.998184651035196;0.9090516442055769;-0.09156995771860425;1.0453712976353788;1.0000221590119804;0.9136456248781677;0.9999153660537902
91.533487;1.0977118915806376;0.9831783968344358;0.8957856007331517;0.07198026716662191;0.06557135346297613;1.1001631267749723;9.998196606144555;0.9090501008832517;-0.09156995728962918;1.0453715669985584;1.0000221271721768;0.9136452220850971;0.9999146323129207
91.543487;1.0977086107363316;0.9831759196169204;0.8957854296217139;0.07198008102620114;0.06557125845265574;1.1001585574088426;9.99820886983918;0.9090486309798599;-0.09156995686123796;1.0453717313076274;1.0000220542405869;0.9136448602340962;0.9999139026046485
91.553487;1.0977053076382561;0.9831733818478117;0.8957851383699895;0.0719798905262726;0.06557116312381449;1.1001539991809106;9.99822140506879;0.909047232624183;-0.09156995643426474;1.0453717900962949;1.0000219424075305;0.9136445440810216;0.9999131843014997
91.563487;1.097701981610184;0.9831707877024527;0.8957847266483823;0.07197969618090067;0.06557106792847489;1.1001494585621514;9.998234185111283;0.9090459055112308;-0.09156995601015828;1.0453717436725105;1.0000217966574196;0.9136442775182669;0.9999124808311134
91.573487;1.0976986322069895;0.9831681442703771;0.8957841951406964;0.07197949853886847;0.06557097334380158;1.1001449417522393;9.99824718961684;0.9090446519669722;-0.09156995559057247;1.0453715919253754;1.0000216244308116;0.9136440636993952;0.9999117932595553
91.583487;1.097695260073688;0.9831654597016659;0.895783545650797;0.07197929820295818;0.06557087989561317;1.100140453952288;9.998260405585915;0.9090434766114965;-0.09156995517727058;1.045371333394266;1.000021433574487;0.9136439055092872;0.9999111233376082
91.593487;1.097691866891639;0.9831627415380723;0.8957827815199475;0.07197909579846826;0.0655707881207817;1.1001359993729019;9.998273833333977;0.9090423843079097;-0.09156995477216327;1.0453709650793224;1.0000212303525635;0.9136438053977357;0.9999104747464517
91.603487;1.0976884546837593;0.9831599964907878;0.8957819069099215;0.07197889190331781;0.06557069851297953;1.100131581630382;9.99828748455843;0.9090413788740583;-0.0915699543773216;1.045370482956251;1.0000210187765806;0.9136437654759956;0.9999098524403323
91.613487;1.0976850257150277;0.9831572306821381;0.8957809249118093;0.07197868698643459;0.06557061152542523;1.100127204449451;9.998301374482207;0.9090404637061373;-0.09156995399467169;1.0453698829246874;1.0000208006230775;0.9136437886584851;0.9999092621490395
91.623487;1.0976815828202293;0.9831544499483779;0.8957798366695711;0.07197848143492652;0.06557052761366429;1.1001228720875913;9.998315514584284;0.9090396420865495;-0.09156995362554393;1.0453691616982639;1.0000205761338217;0.913643879076787;0.9999087103787482
91.633487;1.0976781296417442;0.9831516607554684;0.8957786421553516;0.07197827565429435;0.06557044721603002;1.1001185891151442;9.998329905525056;0.9090389160738898;-0.09156995327080758;1.045368317372675;1.00002034536684;0.9136440410864087;0.9999082033910514
91.643487;1.0976746706401626;0.9831488710811084;0.8957773416449125;0.07197807013146384;0.0655703707136134;1.1001143598499534;9.998344533233347;0.9090382855126946;-0.09156995293143856;1.0453673497896259;1.000020109159572;0.9136442779732775;0.9999077463426728
91.653487;1.097671210034992;0.983146090035585;0.8957759369110606;0.0719778654341443;0.06557029845262706;1.1001101877135444;9.998359369023676;0.9090377484590539;-0.09156995260860899;1.0453662606679648;1.000019869274443;0.9136445906473804;0.9999073448873573
91.663487;1.097667750033461;0.9831433270388281;0.8957744310988891;0.07197766219300855;0.06557023074383077;1.1001060749466578;9.998374371616347;0.9090373023616424;-0.09156995230328353;1.0453650531369338;1.000019627951349;0.9136449770062492;0.9999070069236708
91.673487;1.0976642908180996;0.9831405916725839;0.8957728272646859;0.07197746108364092;0.0655701677991687;1.1001020232697363;9.998389493160383;0.90903694500363;-0.09156995201592452;1.0453637307900407;1.0000193871122791;0.9136454329999525;0.9999067417390102
91.683487;1.0976608322536963;0.9831378931911622;0.8957711269627417;0.07197726277367662;0.06557010971416778;1.1000980340249058;9.99840468715456;0.9090366748633049;-0.09156995174640918;1.0453622968418843;1.0000191479729594;0.9136459543647187;0.99990655819832
91.693487;1.0976573748000527;0.9831352394055354;0.8957693298555464;0.07197706783890491;0.06557005653146426;1.1000941062810226;9.998419908086001;0.9090364902562217;-0.09156995149411104;1.0453607542299257;1.0000189116534768;0.9136465373747255;0.9999064636902129
91.703487;1.0976539194118464;0.9831326362498145;0.8957674342434474;0.07197687671299792;0.06557000828537372;1.1000902350896717;9.998435099665718;0.9090363879287897;-0.09156995125821475;1.0453591066338548;1.0000186800682829;0.9136471785364094;0.9999064635137703
91.713487;1.0976504671816456;0.9831300881717293;0.8957654379405177;0.0719766896672252;0.06556996499375997;1.1000864122830893;9.99845018697666;0.9090363629530274;-0.09156995103805884;1.0453573588407208;1.000018456534552;0.9136478741766246;0.9999065608731514
91.723487;1.0976470189927408;0.9831275980617378;0.8957633387188347;0.07197650679382499;0.06556992667523026;1.1000826287626848;9.998465083045476;0.9090364097709662;-0.09156995083314903;1.0453555162424744;1.0000182455806579;0.9136486210594476;0.9999067579116478
91.733487;1.097643576100404;0.983125166606204;0.8957611342523392;0.0719763280449334;0.0655698933903742;1.1000788760391544;9.998479701612924;0.9090365233388746;-0.09156995064281667;1.0453535848324202;1.0000180512006025;0.9136494175011273;0.9999070566271493
91.743487;1.097640141328584;0.9831227927132128;0.895758822187483;0.07197615335097353;0.06556986524427055;1.1000751462736775;9.998493970738847;0.9090366998117365;-0.09156995046574418;1.0453515715460833;1.000017874979977;0.9136502629072814;0.9999074584836698
91.753487;1.0976367196392076;0.9831204751489446;0.8957564008664146;0.07197598273013275;0.06556984238878164;1.100071431484614;9.998507842401397;0.9090369361770321;-0.09156995029974549;1.0453494845065883;1.0000177157955605;0.9136511561703664;0.9999079638425321
91.763487;1.0976333183977312;0.9831182134391022;0.8957538702509662;0.0719758163156562;0.06556982506011488;1.1000677228828224;9.998521289561534;0.90903722974313;-0.09156995014214525;1.0453473338963493;1.000017570926478;0.9136520953496694;0.9999085722912007
91.773487;1.0976299477828881;0.9831160074436323;0.8957512318605972;0.07197565435022939;0.06556981355048366;1.1000640109935689;9.998534295568893;0.9090375787009043;-0.09156994999036377;1.045345132788943;1.000017437661014;0.9136530782836739;0.9999092833210355
91.783487;1.0976266203545118;0.9831138567591661;0.8957484880997078;0.07197549720591925;0.06556980808788206;1.1000602866140294;9.998546843054651;0.9090379825184158;-0.09156994984215557;1.0453428966749845;1.0000173140021031;0.9136541022795198;0.999910096792084
91.793487;1.0976233492455738;0.983111760411518;0.8957456419552795;0.0719753453812509;0.06556980874093128;1.1000565421171349;9.99855889724773;0.9090384409454911;-0.09156994969561573;1.045340642250819;1.0000171980683683;0.9136551638189236;0.9999110131070974
91.803487;1.0976201464471544;0.9831097166073167;0.8957426968047268;0.07197519942759734;0.06556981538102469;1.100052772391339;9.99857038998087;0.9090389532889303;-0.09156994954903004;1.045338386169195;1.0000170876466865;0.913656259850373;0.9999120329712048
91.813487;1.0976170228104491;0.9831077229297874;0.895739656118296;0.07197505988974079;0.06556982767891975;1.100048974802369;9.998581225604108;0.9090395194039953;-0.09156994940069843;1.045336143825461;1.0000169811210509;0.9136573889347726;0.999913156040975
91.823487;1.097613988765651;0.9831057771948251;0.8957365228968711;0.07197492729886004;0.06556984514675628;1.1000451482007696;9.998591303944265;0.9090401410167392;-0.09156994924907086;1.0453339286018444;1.000016878871092;0.9136585505933611;0.9999143791317053
91.833487;1.097611053636518;0.983103878441512;0.8957332985330201;0.07197480210244483;0.0655698672026636;1.1000412918241103;9.99860053321997;0.9090408219194653;-0.09156994909294393;1.0453317515952067;1.0000167837366318;0.9136597443630088;0.9999156958054924
91.843487;1.0976082240822653;0.9831020273231732;0.8957299819433435;0.07197468456908793;0.06556989321297839;1.1000374046886567;9.998608832260496;0.9090415668271086;-0.09156994893142067;1.0453296217098687;1.00001670050521;0.9136609694619006;0.9999170966369092
91.853487;1.0976055040751231;0.9831002253432656;0.8957265700269734;0.07197457484823305;0.0655699225054755;1.1000334855685057;9.998616138220012;0.909042379609869;-0.09156994876382213;1.0453275465827954;1.0000166344573462;0.9136622242467546;0.9999185692980875
91.863487;1.0976028960973507;0.9830984736524843;0.8957230588526308;0.07197447309563439;0.0655699543707459;1.1000295339435262;9.998622415192182;0.9090432627511975;-0.09156994858962235;1.045325533702261;1.0000165896592617;0.9136635057191268;0.9999200996004064
91.873487;1.0976004007837539;0.983096772420867;0.8957194446919954;0.0719743794557307;0.06556998803242807;1.1000255512150097;9.998627655527859;0.9090442181448222;-0.09156994840840424;1.0453235899942976;1.0000165688065896;0.9136648098849232;0.999921673268618
91.883487;1.0975980157339573;0.9830951204896361;0.8957157249631503;0.07197429395908736;0.06557002260201521;1.1000215409635565;9.998631882302616;0.9090452472446459;-0.09156994821989971;1.0453217204448664;1.0000165747093865;0.9136661324561081;0.9999232772310842
91.893487;1.0975957365257727;0.9830935151079372;0.8957118989841809;0.07197421646863102;0.06557005709415356;1.1000175088253028;9.998635155773599;0.9090463502548493;-0.09156994802392239;1.0453199274840441;1.000016611581346;0.9136674693070416;0.9999249002998326
91.903487;1.0975935585124696;0.9830919524328536;0.8957079685535634;0.07197414667725079;0.06557009048234648;1.1000134620950406;9.998637570757989;0.9090475259775128;-0.09156994782014559;1.045318210783151;1.0000166851106904;0.9136688168009932;0.9999265333795975
91.913487;1.0975914765305683;0.9830904290034488;0.8957039387578375;0.07197408411275764;0.06557012174246227;1.1000094083737821;9.998639242462257;0.909048772779075;-0.09156994760806972;1.0453165678942489;1.0000168017537687;0.9136701716999605;0.9999281691194366
91.923487;1.0975894839304992;0.9830889432086454;0.8956998187075772;0.07197402813196616;0.06557014992073115;1.1000053549069269;9.998640293283493;0.9090500890561697;-0.09156994738736847;1.0453149966153878;1.000016967725905;0.9136715308951711;0.9999298012241734
91.933487;1.0975875727362279;0.9830874956338728;0.8956956214522266;0.07197397796259296;0.06557017421006148;1.100001309451671;9.998640840618224;0.9090514724189436;-0.09156994715827248;1.0453134966374609;1.0000171883484303;0.9136728917693425;0.9999314237311692
91.943487;1.097585734112021;0.9830860879654402;0.8956913628580272;0.0719739328480219;0.06557019396700073;1.0999972802610334;9.998640979441609;0.9090529187250905;-0.09156994692150422;1.0453120685004975;1.0000174685825656;0.9136742524258016;0.999933030259381
91.953487;1.0975839590839347;0.983084721539556;0.8956870601441019;0.07197389223042752;0.0655702087021249;1.0999932748449224;9.998640769849146;0.909054421836583;-0.09156994667778047;1.045310712004956;1.0000178138822204;0.9136756108937442;0.9999346134735523
