time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.963487;1.097582239982038;0.9830833968943319;0.8956827307092261;0.07197385581441726;0.06557021811194443;1.0999893001843972;9.998640238425558;0.9090559744236485;-0.0915699464274347;1.0453094259134401;1.000018229875201;0.9136769647321782;0.9999361650231828
91.973487;1.0975805713301803;0.9830821135970021;0.8956783913682412;0.07197382343276308;0.0655702221255623;1.0999853642968327;9.99863938258053;0.9090575694530146;-0.09156994617059067;1.0453082071620503;1.000018721129942;0.9136783121279962;0.9999376755881604
91.983487;1.0975789494962143;0.9830808704491178;0.8956740582981138;0.07197379486711965;0.06557022087868195;1.0999814767042064;9.998638174801785;0.909059200852383;-0.091569945907578;1.0453070490493819;1.0000192903574476;0.9136796529258943;0.9999391347836489
91.993487;1.0975773721694584;0.9830796672953785;0.8956697473422186;0.07197376980719329;0.06557021461357096;1.099977647670313;9.998636576092844;0.9090608626680383;-0.09156994563911498;1.0453059413269232;1.0000199389507725;0.9136809879288748;0.9999405315802483
92.003487;1.097575838202364;0.9830785063516975;0.8956654741735357;0.07197374791055419;0.06557020360307408;1.099973886882194;9.99863455157692;0.909062547959707;-0.09156994536622663;1.0453048725672798;1.000020667932689;0.9136823171268063;0.9999418556906685
92.013487;1.0975743472929032;0.9830773914440174;0.8956612544984508;0.07197372881166987;0.06557018814061291;1.0999702016218127;9.998632083833925;0.909064248792096;-0.09156994509013396;1.045303831823398;1.0000214776969163;0.913683638821473;0.9999430987548283
92.023487;1.097572899182578;0.9830763269540321;0.89565710408562;0.07197371206020668;0.06557016852943835;1.0999665961922611;9.998629185242134;0.9090659567724416;-0.09156994481230231;1.0453028088699754;1.000022367342924;0.9136849502053332;0.9999442536210621
92.033487;1.097571492864387;0.9830753173014237;0.895653038791269;0.07197369709395425;0.06557014501501257;1.0999630742095827;9.998625893252393;0.9090676631576607;-0.09156994453452855;1.045301794360569;1.0000233350596517;0.9136862479403549;0.9999453123260758
92.043487;1.09757012664207;0.9830743665084908;0.8956490744371541;0.07197368325783254;0.06557011774221418;1.099959641550508;9.998622253529348;0.9090693593123886;-0.09156994425887313;1.0453007793399447;1.0000243789976262;0.9136875279224332;0.9999462658556229
92.053487;1.0975687987529619;0.9830734779249961;0.8956452255224616;0.0719736698603998;0.0655700868372962;1.0999563064590234;9.998618319186402;0.9090710377251066;-0.09156994398750501;1.0452997537897633;1.000025497940593;0.9136887852172106;0.9999471060140305
92.063487;1.0975675074806441;0.9830726542120783;0.8956415038098049;0.07197365628715802;0.06557005250857423;1.0999530775017643;9.99861416058633;0.9090726925522971;-0.09156994372261061;1.0452987065544583;1.0000266915373874;0.9136900149870434;0.9999478259984825
92.073487;1.0975662509723327;0.9830718975614731;0.8956379184854133;0.07197364203481058;0.06557001505342709;1.099949963083677;9.998609861955586;0.9090743201390671;-0.0915699434663088;1.045297627325626;1.0000279596004786;0.9136912135866236;0.9999484192773518
92.083487;1.0975650271552575;0.9830712103054967;0.8956344772847689;0.07197362663145071;0.06556997485808769;1.0999469724056155;9.998605510145572;0.9090759199375803;-0.09156994322041627;1.0452965077546568;1.0000293014290196;0.9136923785814969;0.999948879539424
92.093487;1.0975638336095035;0.9830705961003502;0.8956311873563111;0.07197360961258246;0.06556993239382568;1.0999441147336173;9.99860119316693;0.9090774944324091;-0.09156994298625445;1.0452953404921004;1.0000307162109967;0.9136935077764154;0.9999492021085791
92.103487;1.0975626679384543;0.9830700609929335;0.8956280557725753;0.07197359054995174;0.06556988816498123;1.099941397525232;9.99859700186194;0.9090790479153648;-0.09156994276475042;1.04529411846695;1.000032203175956;0.9136945981869379;0.9999493850735642
92.113487;1.0975615279568545;0.9830696129771911;0.8956250898635183;0.07197356904230316;0.06556984272074992;1.099938825524921;9.998593020008089;0.9090805854394957;-0.09156994255664629;1.0452928352613946;1.000033761165343;0.9136956457789771;0.9999494296038715
92.123487;1.0975604103971153;0.9830692601087083;0.8956222969153075;0.0719735447491293;0.06556979671164795;1.099936400896056;9.998589312019254;0.9090821116828521;-0.09156994236249004;1.0452914853918034;1.0000353886562703;0.9136966461481696;0.9999493398505146
92.133487;1.0975593095091658;0.9830690090045414;0.8956196829561206;0.07197351752898327;0.0655697508651763;1.0999341240579301;9.998585919503196;0.9090836296825798;-0.09156994218244816;1.045290064400537;1.0000370833100762;0.9136975954823331;0.9999491219280562
92.143487;1.0975582174001923;0.9830688644815603;0.8956172510817823;0.07197348753724307;0.06556970590782082;1.0999319944749477;9.998582863667876;0.9090851409728533;-0.09156994201626426;1.0452885688211355;1.0000388408068597;0.9136984913832362;0.9999487821539416
92.153487;1.0975571255292078;0.9830688294558996;0.8956150003732126;0.07197345513118013;0.06556966251154481;1.0999300110997967;9.99858015723696;0.9090866467431746;-0.09156994186352585;1.0452869956877628;1.0000406549828607;0.9136993334529971;0.9999483261415976
92.163487;1.0975560258954669;0.9830689047430101;0.8956129262303547;0.07197342068410323;0.06556962130503853;1.0999291727726381;9.99857782023546;0.9090881481651875;-0.09156994172396951;1.045285342568879;1.000042519604495;0.913700123219619;0.9999477591916605
92.173487;1.0975549114010907;0.9830690891367156;0.89561102123448;0.07197338449946042;0.06556958290073679;1.0999274782141355;9.9985758792995;0.9090896457270693;-0.09156994159741727;1.0452836089694961;1.0000444296306457;0.9137008634867329;0.9999470868290656
92.183487;1.097553775871951;0.9830693799685066;0.8956092755766178;0.07197334682350723;0.06556954786011972;1.0999259260502634;9.998574356033052;0.9090911387402734;-0.09156994148341065;1.045281797832412;1.0000463811417268;0.9137015577011893;0.9999463150198326
92.193487;1.0975526146284111;0.9830697739395245;0.8956076778291134;0.07197330787244956;0.06556951664177295;1.099924515558422;9.998573261419498;0.9090926256696673;-0.09156994138092067;1.045279915599666;1.0000483713986765;0.9137022094608639;0.9999454508476316
92.203487;1.0975514261735828;0.9830702679133859;0.8956062160108081;0.071973267875715;0.06556948959600122;1.099923247540469;9.99857259313327;0.9090941045149818;-0.09156994128839283;1.0452779704865853;1.0000503992165009;0.9137028224576652;0.9999445033128869
92.213487;1.0975502140387174;0.9830708596442999;0.895604878037934;0.07197322713517695;0.06556946698068596;1.099922124386883;9.998572336097373;0.909095572619137;-0.0915699412039541;1.0452759699705974;1.0000524641581419;0.9137034010467479;0.9999434830393249
92.223487;1.097548986746426;0.9830715484471432;0.89560365188507;0.07197318602931489;0.06556944897635558;1.0999211489016134;9.998572473275887;0.9090970268424249;-0.09156994112544382;1.0452739199040246;1.0000545653682014;0.913703950737298;0.9999424012439114
92.233487;1.097547755824314;0.9830723356260628;0.8956025253011236;0.071973144966926;0.06556943572881326;1.0999203224279877;9.998572997357472;0.9090984643154936;-0.09156994105054672;1.0452718255939164;1.0000567019713964;0.9137044782622175;0.9999412688200637
92.243487;1.097546533697458;0.9830732245551549;0.895601485385693;0.07197310440330967;0.06556942740076152;1.0999196436754657;9.998573909080264;0.9090998825050117;-0.09156994097736179;1.0452696920871671;1.0000588736479676;0.9137049912904779;0.9999400959136907
92.253487;1.0975453321545507;0.9830737394268253;0.8956000818382099;0.07197483018035421;0.0655710322662253;1.0999191088646185;9.99857520378956;0.9091012787248287;-0.0915699409049941;1.0452675228232051;1.000061079679014;0.9137054976899532;0.999938891946145
92.263487;1.0975441613549488;0.9830748468504156;0.8955991800441445;0.07197479239676977;0.06557103419321408;1.099918712949626;9.998576861950022;0.9091026500391345;-0.09156994083360283;1.045265318444521;1.0000633178847451;0.9137060047338841;0.999937665330558
92.273487;1.0975430305262452;0.9830760704087919;0.8955983326568888;0.07197475695363856;0.06557104120648516;1.099918451687024;9.998578857157463;0.9091039928372833;-0.09156994076397595;1.0452630768042532;1.0000655846588387;0.9137065185747764;0.9999364232944555
92.283487;1.0975419499700378;0.9830774126605749;0.8955975295940485;0.07197472435657662;0.06557105304442486;1.0999183229622778;9.998581171253194;0.9091053021538812;-0.09156994069706875;1.0452607940160337;1.0000678753259982;0.9137070439658307;0.9999351725112425
92.293487;1.097540930660982;0.9830788736256512;0.8955967599169526;0.07197469500055999;0.06557106932971946;1.099918326062989;9.99858379390046;0.9091065718623254;-0.09156994063362968;1.0452584655490416;1.0000701840251343;0.9137075841746004;0.9999339195471254
92.303487;1.0975399810287958;0.9830804507784546;0.8955960114942898;0.07197466924438929;0.06557108966769279;1.0999184604276002;9.99858671123828;0.909107795055148;-0.0915699405739948;1.0452560864932001;1.0000725033920688;0.9137081409417769;0.9999326706990936
92.313487;1.0975391055652466;0.9830821402080041;0.895595270099027;0.07197464745860721;0.06557111374250033;1.099918725095155;9.998589902231071;0.9091089647420918;-0.09156994051827272;1.0452536518424522;1.0000748246460835;0.9137087146780113;0.9999314316545574
92.323487;1.0975383064936552;0.9830839376297301;0.8955945202824301;0.07197463000391102;0.0655711413516272;1.0999191180284797;9.998593342121522;0.9091100755964848;-0.09156994046677079;1.0452511574228447;1.0000771382575018;0.9137093047380116;0.9999302071892239
92.333487;1.097537585373839;0.983085838044577;0.8955937478464399;0.07197461719628191;0.06557117235652814;1.0999196355324437;9.998597008839168;0.9091111250253358;-0.09156994042023019;1.0452486000530687;1.0000794350754099;0.9137099089803575;0.9999290010775864
92.343487;1.097536943165143;0.9830878348938688;0.8955929413416664;0.07197460933610618;0.0655712066283714;1.0999202726294939;9.998600890258121;0.9091121126755033;-0.09156994037952394;1.045245976930938;1.0000817071235326;0.9137105227640736;0.9999278156386268
92.353487;1.0975363793050514;0.9830899204465599;0.8955920922774818;0.0719746067952756;0.06557124404447694;1.0999210234119647;9.9986049832649;0.9091130394010815;-0.09156994034509575;1.0452432863391046;1.0000839475461083;0.9137111388383901;0.9999266511049847
92.363487;1.0975358907569748;0.983092087247761;0.8955911949799873;0.07197461009285107;0.06557128449884371;1.0999218809143156;9.998609289008447;0.9091139062116229;-0.09156994031683233;1.0452405289411641;1.000086149933657;0.9137117487853122;0.9999255057856103
92.373487;1.0975354720416681;0.9830943294354754;0.8955902463523301;0.07197461986981457;0.06557132789497175;1.0999228374413212;9.99861381478156;0.9091147135581911;-0.09156994029432193;1.0452377072779262;1.0000883070898658;0.9137123447624163;0.9999243763193555
92.383487;1.0975351158246898;0.9830966435269979;0.8955892460458212;0.07197463675797097;0.06557137411554327;1.0999238854597007;9.998618577383933;0.9091154614153378;-0.09156994027697411;1.0452348242413443;1.000090410302111;0.913712920437125;0.9999232576346444
92.393487;1.097534813681398;0.9830990280350695;0.8955881963677788;0.0719746612945338;0.06557142298904944;1.0999250184058746;9.998623603869481;0.9091161497404828;-0.09156994026405627;1.0452318821722144;1.0000924503653936;0.91371347131533;0.999922143526556
92.403487;1.0975345579724525;0.9831014818867305;0.8955871005546834;0.07197469394721435;0.06557147432034566;1.099926230865394;9.998628929059375;0.9091167784511239;-0.09156994025495248;1.0452288825026406;1.0000944191857453;0.9137139949906357;0.9999210272322828
92.413487;1.097534343268468;0.9831040033768316;0.8955859606659546;0.0719747351305045;0.06557152795768038;1.0999275182763035;9.998634588381028;0.9091173471439554;-0.0915709402494948;1.0452258260698337;1.00009631044099;0.9137145913629663;0.9999199008559244
92.423487;1.0975341658374154;0.9831065901410153;0.8955847773530364;0.07197478519535169;0.06557158380203224;1.0999288764850792;9.998640611385254;0.909117855048154;-0.0915709402480567;1.045222714146338;1.0000981197479122;0.9137150608072669;0.9999187544766208
92.433487;1.0975340238215276;0.9831092387734229;0.8955835510627169;0.07197484446947755;0.06557164179141714;1.09993030124368;9.99864701613439;0.9091183011837727;-0.09157094025141521;1.045219549021734;1.0000998447544986;0.9137155040397024;0.9999175762790196
92.443487;1.0975339189117692;0.9831119440298247;0.8955822827201627;0.07197491326621049;0.0655717019010676;1.09993178835902;9.998653802332283;0.9091186848838425;-0.09157094026061206;1.0452163336689957;1.0001014851206955;0.9137159206444905;0.9999163536752919
92.453487;1.0975338570636752;0.9831146987746208;0.8955809737261583;0.07197499178372035;0.06557176409948336;1.0999333346126974;9.998660950901291;0.9091190062651321;-0.09157094027700137;1.0452130715937487;1.0001030426835422;0.913716309920003;0.9999150748786397
92.463487;1.097533846929121;0.9831174949418092;0.8955796265221219;0.07197508002588321;0.06557182824027359;1.0999349379045036;9.998668430403562;0.9091192663564632;-0.0915709403023328;1.0452097672934375;1.0001045215280544;0.9137166719679687;0.9999137302796874
92.473487;1.097533896895045;0.9831203242286662;0.8955782454838915;0.07197517782482807;0.06557189399804204;1.0999365959976786;9.998676197058442;0.9091194674857949;-0.09157094033864897;1.0452064263391567;1.0001059277571231;0.9137170085620964;0.9999123129776132
92.483487;1.097534013275712;0.9831231778796178;0.8955768368474506;0.07197528486771214;0.06557196094904179;1.099938305692076;9.998684187808482;0.9091196133779164;-0.09157094038809886;1.0452030548662827;1.0001072687317831;0.913717323407661;0.9999108186664588
92.493487;1.0975342008114024;0.9831260470995149;0.8955754083185248;0.07197540070130037;0.06557202869924203;1.0999400633736793;9.99869232227968;0.9091197082625226;-0.09157094045280008;1.0451996591338317;1.0001085514410493;0.9137176216491291;0.9999092451643938
92.503487;1.0975344644994205;0.9831289244167605;0.895573969454723;0.0719755247831124;0.06557209690625962;1.0999418654860613;9.998700515322758;0.9091197558611851;-0.09157094053480577;1.0451962458093695;1.0001097814543165;0.9137179091191433;0.9999075919834911
92.513487;1.0975348108899798;0.9831318041920494;0.8955725316561431;0.07197565657295711;0.06557216523500059;1.099943709006022;9.998708687944093;0.909119758536726;-0.09157094063600951;1.0451928232102878;1.0001109634371805;0.9137181916281094;0.9999058602517884
92.523487;1.09753524711924;0.9831346814951625;0.8955711071026817;0.07197579560304843;0.06557223335068171;1.099945592596689;9.998716769558145;0.9091197168498023;-0.09157094075784117;1.045189401868131;1.0001121021379291;0.9137184745046419;0.9999040524147621
92.533487;1.097535779021806;0.9831375507298432;0.895569707906369;0.07197594145843532;0.06557230093155873;1.0999475165983854;9.998724690931372;0.909119630570785;-0.09157094090126788;1.0451859932358245;1.0001132035199145;0.9137187625758862;0.999902171756761
92.543487;1.097536410299059;0.9831404056186124;0.8955683458871694;0.07197609366679689;0.06557236768252102;1.0999494816735276;9.99873237759833;0.9091194996999904;-0.09157094106727405;1.0451826078056798;1.0001142754154455;0.9137190597692576;0.9999002222927809
92.553487;1.097537142289537;0.9831432399789806;0.8955670321669088;0.0719762516257097;0.06557243337987459;1.0999514882709507;9.998739753275784;0.909119323762572;-0.09157094125701128;1.0451792542070326;1.0001153266441325;0.9137193686126345;0.999898209004738
92.563487;1.0975379741005749;0.9831460483162775;0.8955657763552639;0.07197641463077994;0.0655724978811054;1.0999535372214744;9.998746750612915;0.9091191015130221;-0.09157094147144751;1.045175939592379;1.0001163663814503;0.9137196909041202;0.9998961380609435
92.573487;1.0975389032335174;0.9831488261054488;0.8955645860135502;0.07197658197916855;0.06557256102510385;1.0999556299356756;9.998753319546907;0.909118831914714;-0.09157094171117046;1.0451726701739295;1.0001174052019568;0.9137200286968186;0.9998940164503889
92.583487;1.0975399260501937;0.9831515690497618;0.8955634669436143;0.07197675311889155;0.06557262253153982;1.0999577672622756;9.998759427686515;0.909118514017027;-0.09157094197647558;1.0451694517880947;1.0001184558600438;0.9137203843299206;0.999891851082903
92.593487;1.0975410378668968;0.9831542717014851;0.8955624238427077;0.07197692769691155;0.06557268201423441;1.0999599482990425;9.998765060882949;0.9091181465141119;-0.09157094226756467;1.0451662911484572;1.000119532596112;0.9137207600307214;0.9998896482490781
92.603487;1.0975422330979672;0.983156926747692;0.8955614603466926;0.07197710543637925;0.06557273906443811;1.0999621709437855;9.998770228193925;0.9091177289139845;-0.09157094258480698;1.0451631962929206;1.0001206496828312;0.9137211578153022;0.9998874135897418
92.613487;1.0975435056181506;0.9831595247281706;0.895560578381145;0.0719772860201011;0.06557279332870024;1.0999644331185654;9.998774964897875;0.9091172620178144;-0.09157094292887993;1.0451601754581352;1.000121819606845;0.9137215795344463;0.9998851519816557
92.623487;1.0975448494789082;0.9831620539106916;0.8955597779735214;0.07197746911192708;0.06557284450212864;1.099966732927441;9.998779325101106;0.9091167460011932;-0.09157094330065828;1.0451572361640775;1.0001230516644317;0.9137220266028914;0.9998828675166708
92.633487;1.0975462599873909;0.9831645011035739;0.8955590580839642;0.07197765444549552;0.06557289222269436;1.099969068606531;9.998783361873855;0.9091161787756159;-0.09157094370113003;1.04515438551551;1.0001243523774026;0.9137224995634319;0.9998805637328799
92.643487;1.097547734091935;0.9831668535929029;0.8955584175485952;0.07197784184723077;0.06557293600174309;1.0999714381859083;9.998787118134999;0.9091155571882836;-0.09157094413166934;1.045151630882365;1.000125727422996;0.9137229980566873;0.9998782432630211
92.653487;1.097549269777639;0.9831691011812748;0.8955578556085085;0.07197803114968705;0.06557297525895692;1.0999738378146542;9.998790640087908;0.9091148796917691;-0.09157094459435729;1.0451489797632054;1.0001271828338345;0.9137235212578558;0.9998759068482146
92.663487;1.0975508655722048;0.9831712369508945;0.8955573725133771;0.07197822210703042;0.06557300939351214;1.0999762607246106;9.998793983066458;0.9091141475733376;-0.09157094509179257;1.0451464385707514;1.0001287248091795;0.9137240685967446;0.9998735536169986
92.673487;1.0975525197873808;0.9831732564771726;0.8955569699504895;0.07197841442821788;0.06557303785180056;1.0999786981980526;9.998797196361407;0.909113364342745;-0.09157094562648697;1.0451440113318644;1.0001303599025144;0.9137246403995134;0.9998711832790126
92.683487;1.0975542290007874;0.9831751567100044;0.8955566508622229;0.07197860785221002;0.0655730601612153;1.0999811411461267;9.998800313346216;0.9091125340275453;-0.09157094620042901;1.045141699555041;1.000132095548704;0.9137252375409748;0.9998687975222182
92.693487;1.097555987396066;0.9831769358606128;0.8955564191053229;0.0719788021270861;0.06557307590393117;1.099983581601901;9.998803362823415;0.9091116586903852;-0.09157094681504098;1.0451395035630966;1.0001339391647124;0.9137258601435856;0.9998663989476229
92.703487;1.0975577877681513;0.983178594175272;0.8955562786027172;0.07197899691959814;0.06557308467474635;1.0999860139527882;9.99880638753141;0.9091107369899577;-0.09157094747121944;1.0451374240411968;1.000135896128973;0.9137265070461507;0.9998639895123907
92.713487;1.0975596230877438;0.9831801340226002;0.8955562320047408;0.07197919179904345;0.06557308606978655;1.099988434973513;9.998809453227791;0.9091097652788794;-0.0915709481692393;1.0451354624341096;1.0001379684409017;0.9137271768527224;0.999861570221998
92.723487;1.0975614876892248;0.9831815584970143;0.8955562801231943;0.07197938631742101;0.06557307973260862;1.0999908428915683;9.998812646502;0.9091087398211587;-0.0915709489086922;1.045133620427791;1.0001401550253657;0.9137278691577764;0.999859141722187
92.733487;1.0975633775892875;0.9831828696380158;0.8955564220853248;0.07197958005656048;0.06557306545007052;1.0999932370335552;9.998816064541817;0.9091076577767081;-0.09157094968863136;1.045131899285302;1.0001424529502803;0.9137285843177944;0.9998567052808621
92.743487;1.0975652897575574;0.9831840679167693;0.8955566556931268;0.07197977263315228;0.06557304323024249;1.0999956180450159;9.998819800309263;0.9091065167355226;-0.09157095050777042;1.0451302999497996;1.0001448584858057;0.9137293217681735;0.9998542634066261
92.753487;1.09756722114737;0.9831851529213415;0.8955569777356495;0.0719799637574464;0.06557301330579234;1.0999979878212793;9.99882392506634;0.9091053142925473;-0.09157095136449883;1.0451288244023207;1.0001473678266795;0.9137300782040588;0.9998518190489001
92.763487;1.09756916882256;0.9831861237562033;0.8955573835360935;0.07198015326018489;0.06557297604726105;1.1000003491012822;9.998828471483916;0.9091040479040959;-0.0915709522567545;1.045127476287171;1.0001499772744709;0.9137308468536609;0.9998493740207736
92.773487;1.0975711311886693;0.983186979363472;0.8955578661884149;0.07198034100060366;0.06557293183176158;1.1000027044231169;9.99883343436247;0.909102714879786;-0.09157095318210746;1.045126259705626;1.0001526824737892;0.9137316184850858;0.9998469283778115
92.783487;1.0975731089092677;0.9831877192070245;0.8955584169175052;0.07198052679253732;0.06557288098508787;1.1000050551063365;9.9988387950535;0.909101313413569;-0.09157095413818295;1.0451251786327533;1.0001554768167946;0.9137323834399174;0.9998444810204385
92.793487;1.0975751045452524;0.983188343027289;0.8955590265632641;0.07198071040208298;0.06557282383124304;1.100007401930186;9.998844539860594;0.9090998442025429;-0.09157095512299643;1.0451242379211514;1.0001583501655207;0.9137331328819026;0.9998420308247941
92.803487;1.097577121177465;0.9831888497667828;0.8955596866532763;0.07198089151794518;0.06557276073103174;1.1000097465094985;9.998850653665082;0.9090983106893235;-0.09157095613491166;1.0451234439052008;1.0001612893949519;0.913733859059378;0.9998395781249537
92.813487;1.0975791614205581;0.9831892377856196;0.8955603895417166;0.07198106970995495;0.06557269207714932;1.1000120911029974;9.99885711105116;0.9090967173586817;-0.09157095717253731;1.0451228037093938;1.0001642804391262;0.9137345556395334;0.9998371255421389
92.823487;1.0975812277846473;0.9831895066410908;0.8955611282973397;0.0719812444719193;0.0655726183233211;1.1000144376159955;9.9988638773558;0.9090950673355663;-0.09157095823474033;1.0451223244141088;1.0001673098851758;0.9137352178591946;0.999834677038226
92.833487;1.0975833231429566;0.9831896582187162;0.8955618964329565;0.07198141534029144;0.06557253999476838;1.100016787387428;9.998870908684022;0.9090933609783869;-0.09157095932045715;1.0451220133134493;1.0001703658520038;0.9137358419439507;0.9998322366032769
92.843487;1.097585450413393;0.9831896969033184;0.8955626874213595;0.07198158193986924;0.06557245764101106;1.1000191409393778;9.99887815750275;0.9090915966727491;-0.09157096042831223;1.0451218784263618;1.0001734389950052;0.9137364243885295;0.999829808018319
92.853487;1.0975876121758081;0.983189630225239;0.8955634944330447;0.07198174388215499;0.06557237183670263;1.1000214970999853;9.998885588282992;0.9090897728388556;-0.09157096155663812;1.0451219274212606;1.0001765228231403;0.9137369617323622;0.9998273945877735
92.863487;1.0975898101899626;0.9831894693479336;0.8955643104148179;0.07198190066923994;0.06557228319936963;1.1000238532006918;9.998893184166729;0.9090878890462709;-0.0915709627039631;1.045122165984366;1.000179612696565;0.9137374508339602;0.9998249984848564
92.873487;1.0975920451092265;0.983189228299209;0.8955651279831597;0.07198205174424112;0.06557219233179411;1.1000262063801032;9.998900938767994;0.9090859461201023;-0.09157096386920933;1.0451225976466978;1.0001827044378326;0.9137378893668959;0.9998226213266811
92.883487;1.097594316953373;0.9831889226580368;0.89556593948698;0.07198219661061638;0.06557209979511577;1.1000285537628811;9.998908842381661;0.9090839457259818;-0.09157096505142089;1.045123224329382;1.0001857938233107;0.9137382760848294;0.9998202658682307
92.893487;1.0975966249688143;0.9831885686707322;0.8955667383341792;0.07198233490173815;0.06557200615397862;1.1000308921056872;9.998916869781342;0.9090818894657235;-0.09157096624967642;1.0451240469408234;1.000188877055488;0.9137386107445483;0.999817936996618
92.903487;1.097598966660517;0.9831881827018447;0.8955675208023486;0.07198246638303973;0.06557191197322458;1.1000332184206016;9.998924983524134;0.9090797787968762;-0.0915709674633475;1.0451250662682925;1.000191950897942;0.9137388940751655;0.9998156411669583
92.913487;1.097601338406041;0.9831877809118544;0.8955682864185629;0.07198259088643144;0.0655718177946209;1.1000355306248695;9.998933155472532;0.9090776167246619;-0.09157096869212868;1.0451262837026547;1.0001950118772498;0.9137391275212752;0.999813384662794
92.923487;1.0976037375606595;0.9831873791600784;0.8955690364066222;0.07198270824081156;0.06557172421927454;1.1000378275934983;9.998941380542147;0.90907540961808;-0.09157096993564266;1.0451277015028608;1.0001980553458207;0.9137393120235312;0.999811172303726
92.933487;1.097606163083012;0.9831869922078575;0.8955697717128592;0.07198281829046602;0.06557163203812794;1.1000401086357041;9.998949668230201;0.9090731670994059;-0.09157097119310464;1.045129321934089;1.0002010754932298;0.913739446692038;0.9998090078077058
92.943487;1.09760861449172;0.9831866325998703;0.8955704927633725;0.07198292093769097;0.06557154222830686;1.1000423723843957;9.998958030712247;0.9090709001526684;-0.09157097246344588;1.0451311458648855;1.0002040660799747;0.9137395288118442;0.9998068948879073
92.953487;1.0976110912945056;0.9831863108852407;0.8955712005491664;0.07198301611928544;0.06557145583387089;1.1000446159222252;9.99896647956231;0.9090686190481527;-0.09157097374553569;1.0451331729897948;1.000207020206758;0.9137395547934211;0.9998048378445302
92.963487;1.0976135936428335;0.9831860366033063;0.8955718969622988;0.07198310374139454;0.0655713739182838;1.1000468346152594;9.998975023251518;0.9090663325626297;-0.09157097503799069;1.045135402667063;1.000209929209542;0.9137395215207801;0.9998028417840158
92.973487;1.0976161228238022;0.9831858186938252;0.8955725844320997;0.07198318361176674;0.06557129755074416;1.1000490225435406;9.998983664941337;0.9090640483877653;-0.09157097633890018;1.0451378333944419;1.0002127823888702;0.9137394277652175;0.999800912741029
92.983487;1.0976186798572358;0.9831856658031888;0.8955732659726214;0.07198325542735243;0.06557122770432605;1.1000511736640777;9.998992407917523;0.9090617732292329;-0.09157097764587954;1.0451404623087728;1.00021556745233;0.9137392741765689;0.9997990569856324
92.993487;1.0976212637297629;0.9831855865058043;0.8955739456056803;0.07198331884783314;0.06557116518375435;1.1000532832281016;9.999001264870442;0.909059512783607;-0.09157097895624347;1.0451432851823712;1.0002182707932932;0.9137390617463821;0.9997972798021417
93.003487;1.0976238715429574;0.9831855885412233;0.8955746284349131;0.07198337352538965;0.06557111064800542;1.1000553485428837;9.99901025698333;0.9090572727155954;-0.09157098026712819;1.0451462956705573;1.0002208779973352;0.9137387906346657;0.9997955852867455
93.013487;1.097626499498298;0.9831856782351956;0.8955753203982939;0.07198341903939048;0.06557106460598783;1.1000573690077184;9.999019396008666;0.9090550594313611;-0.09157098157542055;1.045149485354732;1.0002233747393254;0.9137384597902563;0.9997939769965644
93.023487;1.0976291431850098;0.9831858610339792;0.8955760283957008;0.07198345490475642;0.06557102738742548;1.1000593457107026;9.999028662080462;0.9090528793201161;-0.09157098287748533;1.0451528459271893;1.0002257477279484;0.9137380667201399;0.9997924577612276
93.033487;1.097631797365198;0.983186141452055;0.8955767600515923;0.07198348068918997;0.06557099917756841;1.1000612807126087;9.999037993737511;0.90905073781479;-0.09157098416913048;1.0451563708819933;1.000227985416862;0.9137376081430112;0.9997910283786441
93.043487;1.0976344564971972;0.9831865222229937;0.8955775223593501;0.07198349610168905;0.06557098008184567;1.1000631767365499;9.999047293216565;0.9090486397655586;-0.09157098544597739;1.0451600548112114;1.000230077948671;0.9137370815790078;0.999789687294631
93.053487;1.0976371158835316;0.9831870041942786;0.8955783205072784;0.07198350101521284;0.06557097014405129;1.100065037840592;9.999056444690861;0.9090465901802333;-0.09157098670398009;1.0451638919331703;1.0002320170897894;0.9137364861724815;0.9997884324940601
93.063487;1.097639770703983;0.9831875869549366;0.8955791572982784;0.07198349546503757;0.06557096930603107;1.1000668695481166;9.99906533106143;0.9090445941637708;-0.09157098793987063;1.0451678755804377;1.000233796790559;0.9137358225221607;0.9997872632159372
93.073487;1.0976424135728882;0.9831882688948622;0.8955800324529544;0.07198347964476748;0.06557097737908804;1.1000686771950732;9.999073832718471;0.9090426566385679;-0.09157098915131524;1.0451719985277796;1.000235412574575;0.9137350925912525;0.999786179690889
93.083487;1.097645034911454;0.9831890461385709;0.8955809430527668;0.07198345391321084;0.06557099409132962;1.100070464350157;9.999081820316798;0.9090407817777845;-0.09157099033678961;1.0451762532678959;1.0002368595861784;0.9137342995092466;0.9997851825812092
93.093487;1.097647625436757;0.9831899123542243;0.8955818856167826;0.07198341879864106;0.06557101915707138;1.1000722326136376;9.999089159046223;0.9090389717133907;-0.09157099149544773;1.0451806320303538;1.0002381317913451;0.9137334471211681;0.9997842731628461
93.103487;1.0976501769737084;0.9831908609536035;0.8955828574256357;0.07198337496019695;0.06557105229286785;1.1000739817521312;9.999095723145448;0.9090372262274018;-0.09157099262716577;1.0451851272585075;1.0002392230284467;0.9137325397538254;0.9997834534208525
93.113487;1.097652682147331;0.9831918871004669;0.8955838567274009;0.07198332314449776;0.06557109319286035;1.1000757090594993;9.999101413598652;0.9090355439442884;-0.09157099373262303;1.0451897325734167;1.0002401282910813;0.9137315819964242;0.9997827256652472
93.123487;1.0976551350436852;0.9831929874697717;0.8955848834792776;0.07198326418429436;0.06557114152443834;1.1000774078891256;9.999106167796223;0.90903392310372;-0.09157099481314276;1.045194442802702;1.0002408440473571;0.9137305781565275;0.9997820923297113
93.133487;1.0976575319268305;0.9831941592356276;0.8955859400649593;0.07198319898905009;0.06557119692992333;1.100079067345176;9.999109953218914;0.9090323617418578;-0.0915709958703133;1.045199252732788;1.000241367989807;0.9137295315194276;0.9997815567650715
93.143487;1.0976598716025494;0.9831953999510504;0.8955870306577233;0.07198312852719584;0.06557125895396378;1.1000806738610398;9.999112752569152;0.9090308582998176;-0.09157099690568915;1.0452041558902228;1.000241698830856;0.9137284441239472;0.9997811239258069
93.153487;1.0976621560734288;0.9831967084821991;0.895588159551878;0.07198305378090077;0.06557132697364781;1.1000822123472054;9.99911455332722;0.9090294120622446;-0.09157099792064756;1.0452091443080216;1.0002418360556955;0.9137273173591709;0.9997807996935733
93.163487;1.0976643893757843;0.9831980855775827;0.8955893302662877;0.07198297560213239;0.06557140027728052;1.1000836670364853;9.999115346230322;0.9090280224983457;-0.09157099891630315;1.0452142095003645;1.000241779855938;0.9137261525740772;0.9997805898317493
93.173487;1.0976665745078955;0.983199532626651;0.8955905458190655;0.07198289459102447;0.06557147823611491;1.100085023251498;9.999115126791684;0.9090266885003014;-0.09157099989383578;1.0452193435153265;1.0002415316322935;0.9137249513521919;0.9997804990592675
93.183487;1.0976687124837154;0.9832010494967628;0.8955918086196664;0.07198281113266937;0.06557156041771339;1.1000862682780572;9.999113900689723;0.909025409115108;-0.09157100085514344;1.0452245388919652;1.0002410945792473;0.9137237158261593;0.999780529655052
93.193487;1.0976708040853858;0.98320263348183;0.8955931200986506;0.07198272548702236;0.06557164656744267;1.1000873905712463;9.999111698656847;0.909024185151713;-0.09157100180289801;1.0452297881389396;1.0002404739396995;0.9137224490472532;0.9997806802860955
93.203487;1.097672851576467;0.9832042800136218;0.8955944807742842;0.0719826378317278;0.06557173651204289;1.100088379058686;9.999108584305725;0.9090230199219079;-0.09157100273999547;1.0452350832711998;1.0002396769381892;0.913721155143072;0.9997809462028989
93.213487;1.0976748594578485;0.9832059839684566;0.8955958904857977;0.07198254830047197;0.06557183011332043;1.100089223687646;9.999104636154517;0.9090219185506027;-0.09157100366912078;1.045240415381084;1.0002387117454983;0.9137198387805239;0.999781320789101
93.223487;1.0976768342474892;0.9832077401895895;0.8955973489300679;0.07198245701426514;0.06557192727928556;1.1000899169532303;9.999099917374586;0.9090208864845243;-0.0915710045925344;1.045245774543324;1.0002375860997297;0.9137185037022902;0.9997817971430792
93.233487;1.0976787835717852;0.9832095433038224;0.8955988562328092;0.07198236406427616;0.06557202794113628;1.1000904548455168;9.999094460369891;0.9090199285736528;-0.0915710055119287;1.04525114969708;1.0002363077243939;0.9137171517799036;0.9997823684036257
93.243487;1.0976807158417787;0.9832113877956496;0.8956004133288231;0.0719822694826126;0.06557213199647692;1.1000908355065113;9.999088274506848;0.9090190493853169;-0.0915710064282945;1.0452565284431912;1.0002348859782764;0.9137157840926746;0.9997830276061294
93.253487;1.0976826411392215;0.9832132682208699;0.8956020225284902;0.07198217325406575;0.06557223927734991;1.1000910570517075;9.999081361808875;0.9090182539106034;-0.09157100734194545;1.0452618981794668;1.0002333324191617;0.9137144025389013;0.9997837676134669
93.263487;1.0976845719770794;0.9832151789505984;0.895603687711159;0.0719820753486882;0.0655723495670433;1.1000911177627957;9.999073723036364;0.9090175477568008;-0.09157100825286434;1.0452672482684842;1.0002316601973091;0.9137130100617762;0.9997845802126328
93.273487;1.0976865222493808;0.983217113991506;0.8956054133108728;0.07198197574503584;0.06557246266334209;1.100091017837006;9.999065356820463;0.9090169369022444;-0.09157100916100534;1.0452725705836674;1.0002298827990852;0.9137116098855722;0.9997854549511779
93.283487;1.0976885049768241;0.9832190667454698;0.8956072023494944;0.071981874450311;0.0655725784293228;1.1000907600274483;9.999056266662059;0.9090164273315692;-0.0915710100662879;1.0452778582892597;1.0002280124958582;0.9137102046165495;0.9997863788224925
93.293487;1.0976905305241635;0.9832210293227182;0.8956090545875619;0.07198177148983471;0.06557269676808329;1.100090349286554;9.999046472784823;0.9090160242830556;-0.09157101096854627;1.0452831055340424;1.0002260602180746;0.9137087958971846;0.9997873372865312
93.303487;1.0976926058283323;0.9832229930097975;0.8956109661237558;0.07198166688819313;0.06557281755094695;1.1000897919392942;9.99903600898895;0.9090157314050391;-0.09157101186751704;1.0452883088170635;1.000224037155326;0.9137073849081312;0.9997883163335103
93.313487;1.0976947346537906;0.9832249500628297;0.8956129309701018;0.07198156069309217;0.06557294056570522;1.100089094910587;9.999024905238652;0.9090155503662655;-0.09157101276278508;1.0452934678140886;1.000221956375031;0.913705973144064;0.999789303783835
93.323487;1.0976969188695638;0.9832268949301896;0.8956149435098555;0.07198145297754086;0.0655730655046287;1.1000882658826303;9.999013177392538;0.9090154809545274;-0.0915710136537518;1.0452985841356088;1.0002198334916508;0.9137045628162909;0.9997902887178705
93.333487;1.097699160082292;0.983228824000839;0.8956170003882115;0.07198134381448222;0.06557319194853056;1.100087313184055;9.999000830420318;0.9090155218538588;-0.09157101453979913;1.0453036596264187;1.000217685996949;0.9137031567722675;0.9997912602548013
93.343487;1.0977014603005837;0.9832307340578073;0.8956191010623727;0.0719812333087279;0.06557331934045066;1.1000862446434265;9.998987867598828;0.909015671656439;-0.0915710154205076;1.0453086961603113;1.0002155321557529;0.9137017582019645;0.9997922074944943
93.353487;1.0977038213644976;0.9832326215587981;0.8956212468281066;0.07198112164259937;0.06557344703064757;1.1000850667916169;9.998974298741008;0.9090159294752432;-0.09157101629568683;1.0453136960666707;1.0002133906693955;0.9137003701358755;0.9997931205715389
93.363487;1.0977062443095205;0.9832344834954712;0.8956234394274616;0.07198100905641235;0.06557357438127574;1.1000837844715934;9.998960142191224;0.9090162950384875;-0.09157101716512289;1.0453186619205967;1.000211280493121;0.913698995085681;0.9997939914093563
93.373487;1.097708729338865;0.9832363171930104;0.8956256803580978;0.07198089582148115;0.0655737007986797;1.1000824005861025;9.99894541941951;0.9090167680358145;-0.09157101802792832;1.0453235962763734;1.000209220879945;0.9136976354660032;0.99979481345181
93.383487;1.0977112761912542;0.9832381193756626;0.8956279702285195;0.07198078227043105;0.06557382568151243;1.100080917010098;9.998930144154372;0.9090173470979966;-0.09157101888204998;1.0453285018109826;1.0002072315963975;0.9136962942564391;0.9997955813837192
93.393487;1.097713884363555;0.9832398865843532;0.8956303077372187;0.07198066881344171;0.06557394843449899;1.1000793361809393;9.998914316755132;0.9090180291049317;-0.09157101972471404;1.0453333809424592;1.000205332114663;0.9136949748240706;0.9997962921535862
93.403487;1.0977165528338004;0.9832416157174799;0.8956326894382961;0.07198055589027466;0.06557406858629727;1.1000776618746086;9.9988979320676;0.9090188088713939;-0.0915710205534045;1.0453382345972917;1.0002035403753202;0.9136936799107208;0.9997969459653828
93.413487;1.0977192796444586;0.9832433032237108;0.8956351110309186;0.07198044394378064;0.06557418584983893;1.100075898632691;9.99888098965679;0.9090196796947059;-0.09157102136646933;1.0453430616134518;1.00020187190471;0.9136924106213864;0.9997975458895395
93.423487;1.0977220616344638;0.9832449440283623;0.8956375691183118;0.07198033342385561;0.0655743000549956;1.1000740504878717;9.998863495286974;0.9090206346873788;-0.0915710221632004;1.0453478590359824;1.000200338901617;0.9136911661993816;0.9997980974670122
93.433487;1.0977248945389677;0.9832465318528539;0.8956400618775373;0.0719802247669375;0.06557441105176907;1.100072120319928;9.998845458289786;0.9090216671422825;-0.0915710229437176;1.0453526220986777;1.0001989494104928;0.9136899448356437;0.9997986081220885
93.443487;1.0977277737453541;0.9832480605591063;0.8956425884017866;0.07198011840017714;0.06557451861928154;1.100070109763023;9.998826889766702;0.9090227697994124;-0.091571023708793;1.0453573441239423;1.0001977068555366;0.9136887444214417;0.9997990854398401
93.453487;1.0977306951916903;0.9832495251341166;0.8956451475853636;0.07198001474650323;0.0655746224260663;1.1000680191034857;9.998807798898799;0.9090239346183033;-0.0915710244595733;1.045362017298354;1.0001966101135555;0.9136875620603389;0.9997995367142853
93.463487;1.0977336558139124;0.9832509220596927;0.8956477375439961;0.07197991415736156;0.06557472214359511;1.1000658474121934;9.998788193760575;0.9090251534291212;-0.09157102519730244;1.0453666343621835;1.0001956546309305;0.9136863932305307;0.9997999701898225
93.473487;1.0977366535169608;0.9832522491608788;0.8956503562295313;0.07197981688027044;0.06557481759481536;1.1000635925018862;9.998768093429542;0.909026419436766;-0.09157102592335929;1.045371189582016;1.000194834261063;0.9136852323001906;0.9998003949814243
93.483487;1.0977396868656042;0.9832535050808013;0.8956530026381971;0.07197972314761295;0.06557490876508404;1.1000612511641075;9.998747539277154;0.9090277291634394;-0.09157102663940601;1.04537567777529;1.0001941421269132;0.913684074131042;0.9998008196760069
93.493487;1.0977427549048564;0.983254689070466;0.8956556772516507;0.07197963325465091;0.06557499576288742;1.100058820554029;9.998726593598274;0.9090290830853133;-0.09157102734708086;1.04538009311116;1.0001935698850501;0.9136829147202264;0.9998012514560843
93.503487;1.0977458574352719;0.9832558013821566;0.895658381387681;0.07197954752973437;0.06557507881540386;1.100056299100724;9.998705329520392;0.9090304843689543;-0.09157102804750349;1.0453844290867285;1.000193107061065;0.9136817505218103;0.9998016955000881
93.513487;1.0977489956341797;0.9832568436152689;0.895661115910935;0.07197946629115248;0.06557515819983924;1.1000536860319237;9.998683825084806;0.9090319374875125;-0.09157102874125089;1.045388678801074;1.0001927416838883;0.9136805778407084;0.9998021544279059
93.523487;1.0977521722790642;0.9832578181456652;0.8956638804260527;0.07197938983062466;0.0655752341262857;1.1000509813838757;9.998662163409247;0.909033448042849;-0.09157102942871088;1.0453928352030832;1.000192461185867;0.9136793925192893;0.9998026290756342
93.533487;1.0977553911904723;0.9832587267936346;0.8956666741011651;0.07197931835488706;0.06557530671554287;1.100048187058393;9.998640425982353;0.909035022743048;-0.09157103011040622;1.0453968914690794;1.0001922526335312;0.9136781900723467;0.999803120257059
93.543487;1.0977586566056525;0.9832595697601848;0.8956694966658617;0.0719792519237548;0.06557537602954942;1.1000453073374883;9.998618682154127;0.9090366685437878;-0.09157103078715877;1.0454008412719882;1.0001921027164704;0.9136769666166649;0.999803629182179
93.553487;1.0977619727946764;0.9832603452261265;0.8956723482663208;0.0719791904441104;0.06557544206397728;1.1000423484098445;9.998596989668041;0.9090383913409609;-0.09157103145997514;1.0454046794708083;1.0001919974212028;0.9136757196882854;0.9998041565995555
93.563487;1.0977653436854597;0.9832610496247725;0.8956752300202109;0.07197913369128557;0.06557550474693248;1.1000393173647744;9.998575403041775;0.9090401947351505;-0.09157103212952068;1.0454084028978774;1.000191921648164;0.9136744487318206;0.9998047027428709
93.573487;1.0977687729468597;0.9832616788120447;0.8956781451317928;0.07197908135110127;0.06557556397071541;1.1000362206894672;9.998553978072843;0.9090420800822095;-0.09157103279562266;1.0454120096568502;1.0001918598955204;0.9136731555230309;0.9998052679435919
93.583487;1.0977722648620922;0.9832622294991008;0.8956810979982524;0.07197903307784308;0.06557561962550477;1.1000330632757287;9.998532767302608;0.9090440478647555;-0.0915710334574201;1.0454154976505787;1.0001917977412105;0.913671843187555;0.9998058528140844
93.593487;1.097776789732649;0.9832635810659703;0.8956841079786211;0.0719788165085401;0.06557545721884701;1.1000298490151896;9.998511810058382;0.9090460981635468;-0.0915710341139088;1.0454188644977287;1.0001917230545019;0.913670513883256;0.9998064583710518
93.603487;1.0977804238237079;0.9832639699767104;0.8956871457678715;0.07197877545388015;0.06557550527323447;1.1000265826825972;9.998491125872484;0.9090482300021229;-0.09157103476426835;1.0454221081758752;1.0001916264832522;0.9136691679007318;0.9998070863964339
93.613487;1.0977841379580071;0.9832642781963068;0.8956902271179285;0.07197873768885638;0.0655755492193619;1.10002327101281;9.998470714038943;0.9090504412134717;-0.091571035407848;1.0454252263492831;1.0001915014790255;0.9136678051519603;0.9998077399882724
93.623487;1.0977879380517772;0.9832645089732102;0.8956933493829912;0.07197870307367277;0.06557558890988502;1.1000199211439108;9.9984505590867;0.9090527287367195;-0.091571036044176;1.0454282150223604;1.0001913444508983;0.9136664268450795;0.9998084241602959
93.633487;1.0977918294857616;0.9832646688574266;0.8956965069605614;0.07197867150385003;0.06557562424533034;1.1000165393602293;9.99843063750802;0.9090550885606048;-0.09157103667323077;1.0454310686019193;1.0001911543210193;0.9136650352832856;0.9998091457115094
93.643487;1.0977958156574428;0.9832647663604032;0.8956996918379984;0.0719786428829084;0.06557565513871101;1.1000131328495026;9.998410916934278;0.9090575157367308;-0.09157103729557936;1.0454337816450814;1.0001909305089207;0.9136636327963228;0.9998099118158442
93.653487;1.0977998969135785;0.9832648093569228;0.895702894840769;0.07197861706114442;0.06557568156670206;1.1000097113947784;9.998391351524807;0.9090600049752768;-0.09157103791210655;1.045436350392446;1.0001906708284496;0.9136622219283638;0.999810727935028
93.663487;1.0978040714459412;0.9832648037228108;0.8957061072793889;0.07197859381775913;0.06557570368085368;1.1000062864355185;9.998371884889739;0.9090625511581266;-0.0915710385238287;1.0454387719416505;1.000190371189644;0.9136608060695371;0.9998115965530734
93.673487;1.097808337196486;0.983264753439733;0.8957093221323411;0.07197857290024612;0.06557572184904571;1.1000028695282833;9.998352463121375;0.9090651489870444;-0.09157103913198034;1.0454410415987438;1.000190026614972;0.9136593890139193;0.9998125174650532
93.683487;1.0978126922466782;0.9832646611293234;0.8957125336228458;0.07197855403760432;0.06557573654123382;1.0999994724988302;9.9983330488696;0.9090677923588688;-0.09157103973798737;1.0454431513136384;1.0001896321245278;0.9136579744033609;0.9998134889611119
93.693487;1.097817133955757;0.9832645285169781;0.8957157359303412;0.0719785369023939;0.06557574814592428;1.0999961079000504;9.998313629538453;0.9090704745111629;-0.09157104034327729;1.045445090640468;1.000189183200578;0.9136565658203332;0.9998145090241555
93.703487;1.097821659169338;0.9832643566409616;0.8957189226503629;0.07197852109426055;0.06557575688908489;1.0999927877610027;9.998294220906525;0.9090731893795607;-0.0915710409491347;1.0454468486903536;1.0001886762953445;0.9136551666051518;0.9998155759649289
93.713487;1.0978262652848625;0.9832641460923742;0.8957220870105344;0.07197850617165305;0.06557576288409162;1.099989522683182;9.998274860724182;0.9090759332203546;-0.09157104155653827;1.0454484149938184;1.0001881093336007;0.9136537789188119;0.9998166884177084
93.723487;1.097830949954131;0.9832638973880229;0.895725222436242;0.0719784916897246;0.06557576617440876;1.0999863232246576;9.998255591283215;0.9090787042753244;-0.09157104216587561;1.0454497796206306;1.000187481957831;0.9136524034312158;0.9998178450548916
93.733487;1.0978357095414828;0.9832636114513658;0.8957283230885126;0.07197847722630776;0.06557576670383836;1.0999832010243893;9.998236448246272;0.9090815003877707;-0.09157104277680628;1.0454509338853184;1.0001867949944154;0.9136510407256577;0.9998190445075138
93.743487;1.0978405382956113;0.9832632893807687;0.8957313835051343;0.07197846239729946;0.06557576431972144;1.0999801678898966;9.998217460594931;0.9090843173391501;-0.09157104338847662;1.0454518706301341;1.0001860493605175;0.9136496926673902;0.9998202858185523
93.753487;1.097845428442036;0.9832629309544323;0.8957343976745203;0.07197844686760144;0.0655757588917938;1.0999772344788463;9.998198648667154;0.9090871498372864;-0.09157104399993837;1.0454525833571704;1.0001852461198415;0.9136483624224179;0.9998215688269696
93.763487;1.0978503709558818;0.9832625342749184;0.8957373590269203;0.07197843035326977;0.06557575046932552;1.0999744100552273;9.998180023213916;0.9090899938344708;-0.09157104461073588;1.0454530661148675;1.000184387288591;0.9136470540264874;0.9998228938893513
93.773487;1.097855357071277;0.9832620978958808;0.8957402612560776;0.07197841262047958;0.06557573932457245;1.099971703344454;9.998161591936546;0.9090928471335151;-0.0915710452214546;1.045453314669503;1.0001834756212966;0.9136457713833187;0.9998242616590739
93.783487;1.0978603789338752;0.9832616222943021;0.8957430985276205;0.07197839350807986;0.06557572583930796;1.099969123175598;9.998143362404418;0.9090957077759836;-0.09157104583361572;1.0454533271313045;1.0001825141981318;0.9136445165509773;0.9998256733588373
93.793487;1.0978654288413148;0.9832611089949339;0.8957458649505983;0.07197837296384685;0.06557571036282515;1.0999666778171224;9.998125337403977;0.909098572615664;-0.09157104644888614;1.0454531034116805;1.0001815070741331;0.9136432891018136;0.9998271308128952
93.803487;1.0978704983153813;0.9832605599445048;0.8957485544415648;0.07197835105198913;0.0655756931654343;1.0999643738382328;9.998107514342403;0.9091014375064871;-0.09157104706843125;1.0454526445394068;1.000180460023034;0.9136420873403119;0.9998286359280948
93.813487;1.0978755776678897;0.9832599781961875;0.8957511615061473;0.07197832793670018;0.0655756744593641;1.099962215268566;9.998089894248215;0.9091042987447848;-0.09157104769288925;1.0454519524640624;1.000179379867762;0.913640909718578;0.9998301899310029
