time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.823487;1.0978806568456756;0.9832593682244982;0.8957536821084068;0.0719783038778087;0.06557565442396411;1.0999602027398359;9.99807249106025;0.9091071544693767;-0.09157104832278096;1.0454510299451867;1.0001782728690511;0.9136397552608069;0.9998317925896645
93.833487;1.0978857267995676;0.983258735365202;0.8957561135919198;0.07197827918297853;0.06557563322373995;1.0999583338341647;9.99805532845537;0.9091100044614325;-0.09157104895885505;1.0454498802700298;1.0001771438815825;0.9136386232050288;0.9998334420865369
93.843487;1.0978907792198496;0.9832580848611481;0.8957584537363111;0.0719782540875713;0.06557561099301029;1.0999566058432269;9.998038426275365;0.9091128485838798;-0.09157104960203952;1.0454485068651975;1.0001759965911585;0.9136375120630257;0.999835135939398
93.853487;1.097895805471691;0.9832574212078697;0.8957606996106309;0.07197822868038792;0.06557558779993561;1.0999550179447615;9.99802179375315;0.9091156854033907;-0.09157105025321095;1.0454469127216426;1.000174833843604;0.9136364187474498;0.9998368722300576
93.863487;1.0979007965253997;0.9832567485802417;0.8957628470448435;0.0719782029158687;0.06557556365039227;1.099953570354031;9.998005433550766;0.9091185119802999;-0.09157105091284153;1.045445100676357;1.0001736575603566;0.9136353387324804;0.9998386503864967
93.873487;1.0979057431139476;0.9832560714687935;0.8957648912108095;0.07197817664096412;0.0655755385290856;1.0999522631654137;9.997989343041223;0.909121324770779;-0.0915720515805316;1.0454430750895158;1.0001724687611115;0.9136343674241512;0.9998404714874471
93.883487;1.0979106354385346;0.9832553940292484;0.8957668277388389;0.07197814962861987;0.06557551244581825;1.0999510966461303;9.99797351479246;0.9091241202710454;-0.09157205225509071;1.0454408426750759;1.000171268093215;0.9136333003819901;0.9998423380263116
93.893487;1.0979154628019483;0.9832547190187143;0.8957686533492701;0.07197812160987554;0.06557548545819769;1.0999500709498191;9.997957944757287;0.9091268944996453;-0.09157205293526854;1.0454384114781046;1.0001700565935887;0.9136322347216493;0.9998442528641472
93.903487;1.0979202135170298;0.983254048250906;0.8957703652963354;0.07197809227174028;0.06557545764458259;1.0999491848210456;9.997942637225167;0.9091296424527361;-0.09157205362025354;1.0454357900326123;1.0001688363716599;0.9136311673564627;0.9998462182960687
93.913487;1.0979248760463436;0.9832533838420571;0.8957719602017937;0.0719780612421619;0.06557542906881707;1.0999484353476274;9.997927602794558;0.9091323585511236;-0.09157205430943302;1.0454329873924928;1.0001676105033486;0.9136300946316741;0.999848236572522
93.923487;1.0979294409712643;0.9832527286149672;0.8957734337165015;0.07197802807673793;0.06557539976787478;1.0999478192420575;9.997912859833548;0.9091340372791717;-0.09157205500179033;1.045430012850019;1.0001663818217947;0.9136280175703189;0.9998503111232289
93.933487;1.0979339018381105;0.9832520862303081;0.8957747812121482;0.07197799227767086;0.06557536973075662;1.0999473339932249;9.99789843867605;0.9091366733816142;-0.09157205569548875;1.0454268758651128;1.0001651520348205;0.9136269218080164;0.9998524466420864
93.943487;1.0979382542451177;0.9832514614609809;0.8957759984487503;0.07197795336560604;0.06557533890448577;1.0999469772961281;9.997884383551499;0.9091392620285712;-0.0915720563877939;1.0454235873620628;1.0001639226778554;0.91362580772949;0.9998546480234938
93.953487;1.097942494027004;0.9832508598230222;0.8957770816361288;0.07197791091592046;0.06557530728395568;1.0999467448339308;9.997870750931993;0.9091417988184537;-0.09157205707524366;1.0454201606062998;1.000162696883435;0.9136246709175995;0.9998569193987188
93.963487;1.0979466164747709;0.9832502865850619;0.8957780276333526;0.07197786454976614;0.06557527500826336;1.099946628491214;9.997857603781572;0.9091442794006687;-0.09157205775403084;1.0454166101388231;1.0001614794031277;0.9136235077563226;0.99985926339122
93.973487;1.0979506173030937;0.9832497459454672;0.8957788347375282;0.071977813973083;0.06557524236222313;1.0999466172572385;9.997845006728031;0.909146699167899;-0.09157205842032486;1.0454129507854666;1.000160275086208;0.9136223151777597;0.9998616801494187
93.983487;1.097954493061442;0.9832492407684796;0.8957795031823682;0.07197775905738439;0.06557520971122312;1.099946700762833;9.997833027972392;0.909149053252801;-0.09157205907022518;1.0454091978858682;1.000159088149352;0.9136210903042316;0.9998641669820548
93.993487;1.0979582393110918;0.9832487727951611;0.8957800349173335;0.07197769990894451;0.06557517742936303;1.0999468723219907;9.997821743959081;0.9091513367092114;-0.0915720596996633;1.045405367267958;1.0001579222662282;0.9136198307167708;0.9998667197947013
94.003487;1.0979618483064977;0.9832483433522843;0.8957804331618495;0.07197763686903394;0.06557514584181749;1.0999471284928874;9.997811237085063;0.9091535445829607;-0.09157206030455964;1.0454014745345388;1.0001567803612281;0.9136185355533394;0.9998693347936695
94.013487;1.0979653090863808;0.9832479541178986;0.895780702349489;0.07197757042546878;0.0655751152063716;1.0999474663095692;9.99780158846331;0.9091556718425949;-0.09157206088106339;1.0453975347616207;1.0001556641639402;0.9136172067032162;0.9998720084049347
94.023487;1.0979686095636294;0.9832476069320417;0.8957808483050442;0.07197750114014013;0.06557508574010606;1.0999478808856087;9.99779287253838;0.9091577138841497;-0.09157206142566982;1.0453935625880748;1.0001545740104734;0.9136158479970081;0.999874737084508
94.033487;1.0979717373964801;0.9832473027146394;0.895780877894175;0.07197742962794884;0.06557505766445583;1.0999483644398356;9.99778514982182;0.909159667679214;-0.09157206193504326;1.0453895720619684;1.0001535095428684;0.9136144626031439;0.9998775183109586
94.043487;1.0979746796488352;0.9832470410373965;0.8957807988524933;0.07197735651133252;0.06557503123707643;1.0999489072782473;9.997778457440624;0.9091615323120416;-0.09157206240565356;1.0453855767656564;1.0001524705429647;0.9136130518209225;0.999880351395283
94.053487;1.0979774239363416;0.9832468210729013;0.8957806202382045;0.07197728238148135;0.0655750067538695;1.0999495000485742;9.997772807855227;0.9091633084482929;-0.09157206283347327;1.0453815900383443;1.0001514562286087;0.9136116159077906;0.9998832376681661
94.063487;1.0979799603847624;0.9832466426636239;0.895780351960559;0.0719772078076779;0.0655749845310262;1.0999501356501584;9.997768201931875;0.9091649978828122;-0.09157206321408495;1.0453776240454402;1.0001504643563022;0.913610154932157;0.9998861799521797
94.073487;1.0979822817258817;0.9832465067464797;0.8957800034994191;0.07197713334458013;0.06557496488393151;1.099950810048286;9.99776464315285;0.9091666035374527;-0.09157206354333752;1.0453736879089104;1.000149492127461;0.9136086693180518;0.9998891811792749
94.083487;1.097984382035625;0.9832464153496254;0.895779583570404;0.07197705954028402;0.06557494810225978;1.099951521898985;9.997762137190518;0.9091681293282069;-0.09157206381793599;1.045369786893322;1.0001485375376367;0.9136071604434296;0.999892243522579
94.093487;1.0979862561349047;0.9832463709438563;0.8957791005142898;0.07197698696886587;0.0655749344516769;1.0999522717744592;9.997760684830272;0.9091695803317069;-0.09157206403561134;1.0453659239012247;1.0001475997355076;0.9136056305851598;0.9998953688863755
94.103487;1.0979878997897925;0.9832463760034514;0.8957785619168166;0.0719769162552537;0.06557492421227487;1.0999530613250554;9.99776027928373;0.9091709632371228;-0.09157206419494539;1.0453621020173218;1.0001466798368281;0.9136040825834825;0.999898559305242
94.113487;1.0979893101242868;0.9832464338809903;0.8957779734723593;0.07197684801919454;0.06557491768410115;1.099953891958405;9.99776090382999;0.9091722857126656;-0.09157206429483714;1.045358326139194;1.0001457827135138;0.9136025204315096;0.9999018155987613
94.123487;1.0979904861104246;0.9832465489633454;0.8957773387231504;0.07197678269408755;0.06557491517045139;1.0999547643443213;9.997762528384564;0.9091735547421899;-0.09157206433417388;1.045354602959749;1.0001449168688858;0.9136009497589541;0.9999051354653612
94.133487;1.0979914291497321;0.9832467245719347;0.8957766599278872;0.07197672036517053;0.06557491698643474;1.0999556795221175;9.997765110135939;0.9091747758807643;-0.09157206431210296;1.0453509395874543;1.0001440914170223;0.9135993770658362;0.9999085137791641
94.143487;1.097992143605953;0.9832469614587092;0.8957759383685767;0.07197666080299822;0.06557492343454221;1.099956639614377;9.997768598177972;0.909175953793253;-0.09157206422838032;1.0453473417899026;1.0001433138170226;0.9135978089543302;0.9999119446315251
94.153487;1.0979926368796784;0.983247258623806;0.8957751738289167;0.07197660364821781;0.06557493472874958;1.099957647403892;9.997772941292162;0.9091770926450112;-0.09157206408347444;1.045343813186603;1.0001425907292882;0.9135962512183584;0.9999154225074347
94.163487;1.0979929187883504;0.9832476143958035;0.8957743644722735;0.07197654860734651;0.06557495096247387;1.0999587058838822;9.997778098323197;0.9091781963512778;-0.09157206387844741;1.045340355914563;1.0001419296858902;0.9135947072348588;0.9999189426384403
94.173487;1.0979930009104968;0.9832480270298677;0.8957735075362396;0.07197649553385062;0.06557497218768792;1.0999598176274796;9.997784041793091;0.909179269356751;-0.0915720636146478;1.0453369718810517;1.0001413387812896;0.9135931780050459;0.9999225012185888
94.183487;1.097992896450292;0.9832484959058168;0.895772600547697;0.07197644431736289;0.06557499850888941;1.0999609843093272;9.997790748998074;0.9091803173383424;-0.09157206329343691;1.045333663439962;1.0001408245777146;0.913591664066653;0.9999260945543271
94.193487;1.0979926189692462;0.9832490224733185;0.8957716421533343;0.07197639468674279;0.06557503006323102;1.0999622075814521;9.99779819017062;0.9091813466652426;-0.09157206291611253;1.0453304330098854;1.0001403902850294;0.9135901663829612;0.999929718286911
94.203487;1.0979921794910965;0.9832496096577895;0.8957706315666515;0.07197634614672813;0.0655750669577845;1.0999634903529463;9.997806326123944;0.9091823625643918;-0.0915720624839675;1.0453272826838662;1.0001400356362735;0.9135886856184549;0.9999333684627472
94.213487;1.0979915855121232;0.9832502604106585;0.8957695673494672;0.07197629809374964;0.06557510927092185;1.0999648368601616;9.997815115695529;0.9091833676147802;-0.09157206199835233;1.04532421513417;1.0001397580071738;0.9135872213868282;0.9999370426741326
94.223487;1.0979908427555694;0.9832509766695383;0.8957684473574744;0.07197624992829277;0.06557515707010911;1.0999662519128197;9.997824521163441;0.9091843617872661;-0.09157206146075218;1.0453212342293468;1.0001395536331201;0.9135857725347477;0.9999407396551754
94.233487;1.097989955923732;0.983251759657019;0.8957672700476471;0.07197620104977231;0.06557521038692447;1.0999677405970805;9.997834505272134;0.9091853435101279;-0.09157206087298185;1.045318344018616;1.0001394184346388;0.9135843378466914;0.9999444584776866
94.243487;1.097988927696582;0.9832526106152921;0.8957660356507687;0.07197615081200938;0.06557526916035133;1.0999693081865445;9.997845027454973;0.9091863100876948;-0.09157206023717371;1.0453155474961093;1.000139348316456;0.9135829158339878;0.9999481983459789
94.253487;1.0979877586601403;0.9832535298312651;0.8957647463866207;0.07197609850501163;0.0655753331900926;1.0999709589013271;9.997856044047552;0.9091872567647541;-0.09157205955518954;1.045312845620367;1.000139339020632;0.913581504418237;0.9999519584303982
94.263487;1.097986449116686;0.9832545146396792;0.8957634061683587;0.07197604337901266;0.06557540214346638;1.0999726944814474;9.997867505070014;0.9091881764236459;-0.09157205882807853;1.0453102367202924;1.0001393862554118;0.9135801016204871;0.9999557370483501
94.273487;1.097985001116923;0.9832555588672787;0.8957620205095438;0.07197598471272332;0.06557547562532119;1.0999745147332822;9.99787934659457;0.9091890614459753;-0.09157205805631993;1.045307717444981;1.0001394865034874;0.9135787058213607;0.999959531066758
94.283487;1.0979834189059565;0.9832566540507063;0.8957605966870377;0.07197592184374706;0.0655755532746034;1.0999764188569912;9.99789149334383;0.9091899059282591;-0.09157205724035668;1.0453052844904656;1.0001396375590443;0.9135773149062415;0.9999633360163751
94.293487;1.0979817080683694;0.98325779135135;0.8957591436358879;0.07197585414463957;0.06557563481877265;1.0999784054309452;9.997903870662263;0.9091907061419763;-0.09157205638072538;1.0453029355599905;1.0001398381108346;0.9135759257665875;0.9999671463168444
94.303487;1.0979798742836613;0.9832589636081649;0.895757671556707;0.07197578106279134;0.0655757200659406;1.099980472231154;9.997916407715719;0.9091914599483938;-0.09157205547782908;1.045300669993669;1.00014008703916;0.9135745345165769;0.9999709557937869
94.313487;1.0979779219784733;0.983260166777531;0.8957561914560678;0.07197570222538557;0.06557580886840106;1.09998261727118;9.997929038341207;0.9091921667090825;-0.0915720545317357;1.0452984887162673;1.0001403829426918;0.9135731364782544;0.9999747580114418
94.323487;1.0979758538272075;0.9832613996130497;0.8957547139952144;0.07197561745861315;0.06557590106524745;1.0999848396540464;9.997941712407577;0.9091928274122113;-0.09157205354241882;1.0452963926650487;1.00014072381921;0.9135717261418218;0.9999785460095201
94.333487;1.0979736713946697;0.9832626619767145;0.8957532474732656;0.07197552666829948;0.06557599645729484;1.09998713859247;9.997954402756164;0.9091934442511629;-0.09157205251037139;1.0452943817185922;1.0001411073156539;0.9135702976391341;0.999982312888149
94.343487;1.0979713755762004;0.98326395338129;0.8957517964245236;0.07197542973702893;0.06557609486714351;1.0999895116955256;9.99796710111704;0.909194019939486;-0.0915720514371273;1.0452924556084173;1.0001415322430711;0.9135688450058783;0.9999860535227332
94.353487;1.0979689664973813;0.983265272420048;0.895750361975998;0.07197532659583136;0.06557619617020931;1.0999919547933963;9.997979818600383;0.9091945568681685;-0.09157205032541121;1.0452906153864137;1.0001420001568198;0.9135673620458322;0.9999897656911391
94.363487;1.0979664439447405;0.9832666169471815;0.8957489436965906;0.07197521736035593;0.06557630020590915;1.0999944629252705;9.997992590323317;0.9091950563029271;-0.09157204917893577;1.0452888634479771;1.0001425146528544;0.9135658427624668;0.9999934498068503
94.373487;1.097963808178553;0.9832679843373388;0.8957475419946891;0.0719751023494141;0.06557640671153385;1.099997030612719;9.998005471894809;0.909195518695084;-0.0915720480020272;1.0452872020457413;1.000143079112296;0.9135642823071011;0.9999971074365046
94.383487;1.097961060462768;0.9832693710946012;0.8957461592246326;0.0719749820537131;0.06557651538780979;1.0999996511580472;9.998018531431452;0.9091959448852532;-0.09157204679923638;1.045285633127773;1.0001436953683907;0.9135626774143462;1.0000007394205463
94.393487;1.097958203890785;0.9832707726718102;0.8957447984429315;0.0719748571498721;0.06557662598179904;1.1000023159959709;9.998031843744343;0.9091963366969865;-0.091572045575032;1.0452841600020648;1.0001443634006022;0.9135610263745461;1.0000043449227423
94.403487;1.097955244259789;0.9832721838823528;0.8957434617882861;0.07197472850262712;0.06557673830093355;1.1000050152177216;9.99804548172476;0.9091966965599835;-0.09157204433363594;1.0452827875223907;1.0001450813988548;0.9135593292262042;1.0000079210766264
94.413487;1.0979521899462243;0.9832731178328377;0.8957417126070443;0.07197636240881768;0.06557846030137228;1.1000077391524754;9.998059502355115;0.9091970267772976;-0.0915720430788546;1.0452815204746113;1.0001458462325055;0.9135575877244033;1.0000114631239136
94.423487;1.097949051268467;0.983274528663795;0.8957404279454182;0.07197622943112454;0.06557857560751731;1.1000104793658407;9.998073935222234;0.9091973290863906;-0.09157204181392573;1.0452803623880773;1.0001466538586625;0.9135558048556353;1.000014965945
94.433487;1.0979458399267064;0.9832759294300333;0.8957391711316243;0.07197609596368797;0.0655786920737181;1.1000132287029325;9.998088781246402;0.909197604851933;-0.09157204054167249;1.0452793149803135;1.000147499599411;0.9135539847272741;1.00001842543389
94.443487;1.0979425680828714;0.9832773169731166;0.8957379426561951;0.07197596300042933;0.06557880928630755;1.1000159816387636;9.998104021034516;0.9091978558233774;-0.09157203926480889;1.0452783783516673;1.000148378679493;0.9135521323835349;1.0000218380927162
94.453487;1.0979392468146105;0.9832786901741835;0.8957367417662894;0.07197583141946921;0.06557892668016259;1.1000187343536159;9.998119625917447;0.9091980849012355;-0.09157203798604452;1.0452775522865834;1.0001492867489066;0.9135502536193875;1.0000252003687018
94.463487;1.0979358849614695;0.9832800478007759;0.8957355666663868;0.07197570207292722;0.06557904360923224;1.1000214837622229;9.998135563879293;0.9091982958302588;-0.09157203670812784;1.0452768373261663;1.0001502201266241;0.9135483562271565;1.0000285090402041
94.473487;1.0979324898694873;0.9832813878329184;0.8957344154278573;0.07197557577504228;0.06557915943370048;1.1000242269167777;9.998151803974329;0.9091984918375174;-0.09157203543402646;1.0452762353733553;1.000151175830727;0.9135464509551496;1.0000317614005567
94.483487;1.0979290685205545;0.9832827078574621;0.8957332874169036;0.0719754532011223;0.06557927360539902;1.1000269607361828;9.99816832553713;0.9091986746875372;-0.09157203416707481;1.045275750858002;1.0001521514429175;0.9135445502689369;1.0000349547396634
94.493487;1.0979256268675517;0.9832840058456224;0.8957321834740981;0.07197533482125303;0.06557938573508874;1.1000296810300079;9.998185121985108;0.9091988447038117;-0.09157203291096432;1.0452753909944519;1.0001531448863037;0.9135426666086717;1.0000380860923292
94.503487;1.0979221691446057;0.9832852804082074;0.8957311040413009;0.07197522089480986;0.06557949558005842;1.10003238184947;9.998202197819737;0.9091990008107586;-0.09157203166955274;1.0452751640525995;1.0001541539300103;0.9135408117277117;1.0000411516306982
94.513487;1.0979186984373996;0.9832865294176538;0.8957300473765193;0.07197511152182541;0.06557960294084159;1.1000350561242822;9.998219572552872;0.9091991403199557;-0.09157203044641543;1.0452750781023377;1.0001551752153448;0.9135389973920653;1.0000441455897149
94.523487;1.0979152167802715;0.9832877487239027;0.8957290097618322;0.07197500672265453;0.06557970758891937;1.1000376969998478;9.998237284497286;0.9091992592414124;-0.09157202924439153;1.0452751405189455;1.0001562038464054;0.9135372361674843;1.0000470605660687
94.533487;1.0979117242012275;0.9832889330889831;0.8957279869529979;0.0719749064733991;0.06557980929928052;1.1000402986866653;9.998255379666997;0.9091993528938468;-0.09157202806539888;1.0452753560650734;1.0001572343184577;0.913535540167305;1.0000498891351364
94.543487;1.097908218539588;0.9832900778743338;0.8957269752000747;0.07197481069815903;0.06557990790739447;1.1000428561015474;9.998273898508463;0.909199415778174;-0.09157202691043001;1.0452757251379277;1.0001582615308164;0.9135339194377353;1.0000526254105977
94.553487;1.097904696858587;0.9832911796029777;0.8957259711919247;0.07197471929302085;0.0655800033114881;1.1000453639877086;9.998292878700301;0.9091994406363408;-0.09157202577991229;1.0452762441168826;1.0001592810515538;0.9135323832342005;1.000055265555709
94.563487;1.0979011568039583;0.9832922359528733;0.895724971062307;0.07197463216927029;0.06558009550923873;1.1000478164958494;9.998312363059474;0.9091994183366297;-0.09157202467415387;1.0452769064318461;1.0001602891722272;0.9135309419917155;1.000057806969095
94.573487;1.0978975961658597;0.9832932457858375;0.8957239694411991;0.07197454925997429;0.06558018469078186;1.100050207727096;9.998332403289469;0.9091993394181779;-0.09157202359320903;1.0452777037784586;1.0001612828001356;0.9135296064603537;1.0000602473869191
94.583487;1.097894012000507;0.9832942087150783;0.8957229594264668;0.07197447051370769;0.06558027122122104;1.1000525327973814;9.998353069109148;0.9091991955403556;-0.0915720225366287;1.0452786276124437;1.0001622586992578;0.9135283854322652;1.0000625844534254
94.593487;1.0978904011007828;0.9832951238406806;0.8957219328321568;0.07197439591607925;0.0655803554878227;1.1000547879076779;9.99837445593486;0.9091989792956086;-0.09157202150368604;1.0452796698469917;1.0001632123642592;0.9135272845434476;1.0000648153717866
94.603487;1.0978867605511133;0.9832959882211754;0.8957208805093124;0.07197432550287966;0.06558043780756484;1.1000569698789096;9.998396671056309;0.9091986835675596;-0.09157202049364291;1.0452808224264882;1.0001641377341028;0.9135263063194208;1.0000669373962054
94.613487;1.0978830869162708;0.9832967968960513;0.8957197930320173;0.07197425932332353;0.06558051844616007;1.1000590765238751;9.998419804850105;0.9091983019448989;-0.09157201950583364;1.0452820765708144;1.0001650278888787;0.9135254507603058;1.000068948998583
94.623487;1.0978793749373628;0.9832975450665355;0.8957186610674623;0.07197419739241824;0.06558059762308652;1.100061106990133;9.998443920425057;0.9091978296857598;-0.09157201853966833;1.0452834226134355;1.0001658752362046;0.9135247160944885;1.0000708505346332
94.633487;1.0978756171714916;0.9832982301570896;0.8957174751532884;0.07197413969622528;0.06558067548302506;1.1000630615452784;9.998469068675671;0.9091972643880588;-0.09157201759438949;1.045284850918955;1.0001666706594874;0.9135240998497616;1.0000726442690118
94.643487;1.0978718051607603;0.9832988515019;0.8957162256198817;0.07197408623234386;0.06558075210114427;1.1000649413918921;9.99849529783154;0.9091966058998102;-0.09157201666863883;1.0452863527641256;1.0001674028499248;0.9135235999241605;1.0000743335397912
94.653487;1.0978679310795398;0.9832994084142036;0.895714902926958;0.07197403700663647;0.0655808275070783;1.100066748820249;9.9985226481769;0.9091958546442344;-0.09157201576027782;1.0452879199600147;1.0001680588690294;0.9135232148280321;1.0000759212315957
94.663487;1.097863988315764;0.9832998991564056;0.8957134980043836;0.07197399197458489;0.06558090169157887;1.1000684876798925;9.998551146913423;0.9091950090271796;-0.0915720148666617;1.0452895442514114;1.0001686256876474;0.9135229431173577;1.000077409061582
94.673487;1.0978599709137717;0.9833003215935082;0.8957120027112114;0.07197395099933131;0.06558097461151155;1.1000701636939763;9.998580804174475;0.9091940643916048;-0.09157201398503374;1.0452912174961204;1.000169091566256;0.913522782973443;1.0000787981272454
94.683487;1.0978558730518602;0.9833006737812553;0.8957104106756183;0.07197391384060806;0.06558104620159953;1.1000717840449477;9.99861161168435;0.909193014129969;-0.09157201311272847;1.0452929316405977;1.0001694467926945;0.9135227323897965;1.0000800895229633
94.693487;1.097851689581497;0.9833009532150878;0.8957087181267592;0.07197388012846982;0.06558111637640157;1.100073355916773;9.9986435496963;0.9091918507564473;-0.09157201224721431;1.045294678133396;1.0001696836303529;0.9135227897119129;1.0000812848181566
94.703487;1.0978474173632324;0.9833011562146576;0.8957069241663055;0.07197384938042653;0.06558118502343609;1.100074885128573;9.998676591509767;0.9091905662221131;-0.09157201138605947;1.0452964477007118;1.0001697957372013;0.9135229543635061;1.0000823868207886
94.713487;1.0978430560860997;0.9833012782453756;0.895705030094739;0.07197382113993288;0.06558125203759366;1.1000763766158417;9.9987106987621;0.909189152926551;-0.09157201052690848;1.0452982304595155;1.000169778723397;0.9135232273639878;1.0000833993680949
94.723487;1.097838607595027;0.9833013142911746;0.8957030382057822;0.07197379511780475;0.06558131741256099;1.1000778358536272;9.998745822248233;0.9091876048287728;-0.09157200966756611;1.0453000158932422;1.0001696316955093;0.9135236112119822;1.0000843261491665
94.733487;1.0978340748278828;0.9833012596390853;0.895700950929582;0.07197377118502789;0.0655813812764587;1.1000792688694994;9.99878191289274;0.9091859172374327;-0.09157200880606031;1.0453017929669786;1.0001693572973136;0.9135241092435383;1.0000851709284395
94.743487;1.0978294620185227;0.9833011104098501;0.8956987701798693;0.07197374929707524;0.06558144378693752;1.1000806810215584;9.99881892891544;0.9091840861737855;-0.091572007940603;1.0453035507100183;1.0001689596052383;0.9135247250208584;1.0000859390254973
94.753487;1.097824775230792;0.9833008630952419;0.895696496493449;0.07197372946711153;0.06558150499955034;1.1000820764243966;9.998856834843066;0.9091821081628018;-0.0915720070696785;1.0453052788576607;1.0001684419754975;0.9135254625084557;1.000086638271054
94.763487;1.097820021827484;0.9833005149974001;0.895694128798373;0.07197371172631178;0.06558156486925017;1.1000834584372092;9.998895596149806;0.9091799800821381;-0.09157200619230621;1.0453069676758069;1.0001678064487836;0.9135263263268345;1.0000872793965363
94.773487;1.097815209853751;0.9833000655082643;0.8956916658496377;0.07197369604199452;0.06558162337980968;1.1000848305979736;9.998935175356307;0.9091776990878556;-0.09157200530809911;1.0453086074242737;1.0001670535743123;0.9135273208921161;1.0000878758996798
94.783487;1.0978103483144686;0.9832995159138742;0.8956891079985148;0.07197368227480844;0.06558168067981641;1.1000861971975533;9.99897553457133;0.9091752630833407;-0.09157200441690315;1.0453101893299201;1.0001661818252743;0.9135284496761625;1.0000884435019906
94.793487;1.0978054476151509;0.9832988678791;0.8956864568576326;0.07197367018394445;0.065581737133234;1.100087562695471;9.99901663982325;0.9091726721170832;-0.09157200351829768;1.0453117078591243;1.0001651877226088;0.9135297156094808;1.0000889997043092
94.803487;1.0978005199003031;0.983298122466583;0.8956837139669076;0.07197365943972989;0.06558179325241557;1.1000889304365442;9.99905846146978;0.9091699299029711;-0.09157200261141898;1.0453131611808408;1.0001640671141503;0.9135311215355936;1.0000895633606546
94.813487;1.0977955791118248;0.9832972803840637;0.89568088102668;0.07197364964814026;0.06558184955589873;1.1000903017589931;9.999100969112824;0.9091670436680556;-0.09157200169538554;1.045314548970906;1.0001628169541086;0.9135326702052781;1.0000901547489736
94.823487;1.0977906396132333;0.9832963428823557;0.8956779609910429;0.07197364040068387;0.06558190646323034;1.100091676223809;9.999144128007355;0.9091640225071878;-0.09157200077010709;1.0453158709519776;1.0001614365670664;0.913534364087459;1.0000907956389318
94.833487;1.0977857137935467;0.9832953121043503;0.895674958674685;0.07197363135654587;0.0655819642944457;1.1000930523778916;9.999187904811501;0.9091608760671551;-0.09157199983665126;1.0453171278351379;1.0001599277078381;0.9135362042680545;1.0000915075710566
94.843487;1.0977808101867021;0.9832941900657876;0.8956718808395949;0.07197362231319118;0.06558202332963711;1.1000944273272075;9.999232272967625;0.9091576139650638;-0.09157199889690346;1.045318322327316;1.000158293865138;0.913538188203013;1.0000923091666547
94.853487;1.0977759331640478;0.9832929775114492;0.8956687354520234;0.07197361318411265;0.06558208383161686;1.1000957954276336;9.999277207791804;0.9091542453049851;-0.09157199795326232;1.0453194591650394;1.0001565399096126;0.9135403086861047;1.0000932144654398
94.863487;1.0977710850376206;0.9832916747037029;0.8956655306580134;0.07197360392550307;0.06558214598890741;1.1000971478970152;9.999322676870452;0.9091507781914114;-0.0915719970086583;1.0453205450720566;1.0001546723843884;0.9135425556564594;1.0000942324307889
94.873487;1.097766268725807;0.9832902834680048;0.8956622751916498;0.07197359450709993;0.06558220982821511;1.1000984735201407;9.999368632060564;0.909147219415593;-0.0915719960664226;1.0453215880737874;1.0001526990857725;0.9135449190449361;1.0000953673029245
94.883487;1.0977614874105943;0.983288808031701;0.8956589798652376;0.07197358489468822;0.06558227517615595;1.1000997600694487;9.999415004361738;0.9091435744246656;-0.0915719951299116;1.0453225961454626;1.0001506272139988;0.9135473903647817;1.0000966194568757
94.893487;1.0977567419633174;0.9832872543184641;0.8956556576409191;0.0719735750084714;0.06558234168614158;1.1001009961172257;9.999461706079117;0.9091398475639939;-0.09157199420226368;1.0453235764462308;1.0001484618773544;0.9135499626654449;1.0000979868667625
94.903487;1.0977520306117954;0.9832856293085344;0.8956523222289524;0.07197356472678543;0.06558240888408509;1.1001021719261455;9.999508640897355;0.9091360424359716;-0.09157199328623739;1.0453245349957339;1.000146206601593;0.913552630049253;1.0000994674542456
94.913487;1.0977473516697602;0.9832839408816144;0.8956489872246991;0.07197355393490813;0.0655824762394494;1.1001032792129357;9.999555709748243;0.909132162378893;-0.09157199238376987;1.0453254764805846;1.0001438650456025;0.9135553876817261;1.0001010609627714
94.923487;1.0977427058639364;0.9832821973564828;0.8956456659394836;0.07197354253425581;0.06558254325401687;1.1001043108038973;9.999602808403907;0.9091282106970298;-0.09157199149562749;1.0453264046535549;1.00014144206002;0.9135582316734;1.0001027694210123
94.933487;1.0977380963158432;0.9832804070216983;0.8956423712649035;0.0719735304223534;0.06558260950653669;1.1001052599240893;9.999649826155009;0.909124190225761;-0.09157199062164774;1.0453273232185818;1.0001389432642438;0.9135611586597531;1.0001045961705124
94.943487;1.097733527155137;0.9832785786682495;0.8956391154496337;0.07197351750231924;0.06558267468980263;1.1001061188264267;9.999696648393837;0.9091201033827739;-0.09157198976115907;1.0453282362836016;1.0001363740200848;0.9135641658593087;1.0001065433713796
94.953487;1.0977290025714237;0.9832767229250376;0.8956359095588207;0.07197350373597967;0.06558273864346975;1.1001068779467622;9.999743160057648;0.909115953626277;-0.09157198891326694;1.045329147779621;1.0001337392726775;0.9135672508668872;1.0001086094836737
94.963487;1.0977245265638167;0.9832748526695183;0.8956327628649268;0.07197348920201099;0.06558280128068332;1.1001075266532259;9.999789249308707;0.9091117465648643;-0.09157198807721317;1.0453300607212632;1.0001310444376357;0.9135704104038751;1.0001107884136895
94.973487;1.0977201020654428;0.9832729819800783;0.8956296828224655;0.07197347408343006;0.06558286245579073;1.1001080549012494;9.999834814178152;0.9091074889456257;-0.09157198725270176;1.0453309775171098;1.0001282963150917;0.9135736391181708;1.0001130701927927
94.983487;1.097715730282373;0.983271125342747;0.8956266752723818;0.07197345858940059;0.06558292189323918;1.1001084539848975;9.999879771833408;0.9091031868472883;-0.09157198643991206;1.0453319008570512;1.000125503094905;0.9135769294208018;1.0001154422260001
94.993487;1.0977114116646691;0.9832692976972338;0.8956237439818705;0.07197344289769905;0.06558297917958236;1.100108716227197;9.999924065578142;0.9090988453044329;-0.09157198563915049;1.0453328336652445;1.0001226733736595;0.9135802723261229;1.0001178902827355
95.003487;1.0977071472404931;0.98326751445838;0.8956208901389714;0.07197342716752121;0.06558303382189395;1.100108835010513;9.9999676698752;0.9090944692366425;-0.09157198485057907;1.0453337785642896;1.000119815356607;0.913583658221103;1.0001203985987528
95.013487;1.0977029401830574;0.9832657910567726;0.8956181132071528;0.07197341160349935;0.06558308536534667;1.1001088050314545;10.000010594808726;0.9090900640186077;-0.09157198407446818;1.0453347380977305;1.0001169371331544;0.9135870766691034;1.0001229495343638
95.023487;1.0976987977589066;0.9832641418672674;0.8956154126002563;0.07197339650619855;0.06558313345784449;1.1001086220698773;10.000052883737277;0.9090856348583705;-0.0915719833115756;1.045335714585741;1.0001140472972851;0.9135905162889821;1.0001255244260685
95.033487;1.0976947309389629;0.9832625791750541;0.895612788479745;0.07197338225532085;0.06558317778533769;1.1001082824754358;10.000094599576672;0.9090811856606329;-0.09157198256324431;1.0453367092467774;1.0001111550674193;0.9135939657656206;1.0001281056501752
95.043487;1.0976907517018692;0.9832611128710321;0.8956102417520464;0.07197336925372065;0.0655832179746478;1.1001077821777387;10.000135806312425;0.9090767181938875;-0.09157198183135055;1.0453377222304203;1.0001082696583097;0.9135974155456765;1.0001306776902028
95.053487;1.0976868716541466;0.9832597502616388;0.8956077741536629;0.07197335792155314;0.06558325359495994;1.1001071160746938;10.00017655490338;0.9090722321962215;-0.09157198111801883;1.0453387532323821;1.000105398757381;0.9136008589584244;1.0001332259171576
95.063487;1.0976831027351717;0.9832584956298801;0.8956053882250878;0.07197334875791737;0.06558328419277658;1.1001062795705878;10.000216872645272;0.9090677273484746;-0.09157198042505943;1.0453398013060746;1.000102546925728;0.913604291717425;1.000135734725843
95.073487;1.0976794576491775;0.9832573503983243;0.8956030873418754;0.07197334238826548;0.06558330928182582;1.1001052709564534;10.000256754674906;0.9090632058485102;-0.09157197975363635;1.045340864835253;1.0000997153806406;0.9136077108374727;1.0001381875629631
95.083487;1.0976759488138534;0.9832563139534675;0.8956008763258607;0.07197333953835791;0.06558332839035966;1.1001040919269318;10.000296166671248;0.9090586726881618;-0.09157197910467998;1.0453419428106678;1.0000969032022529;0.9136111144521529;1.0001405685678468
95.093487;1.097672587130048;0.9832553841106356;0.8955987615992301;0.07197334097075335;0.06558334114555617;1.1001027462429127;10.000335057844541;0.9090541338952296;-0.09157197847955026;1.0453430357369657;1.0000941085266535;0.9136145017600333;1.00014286388173
95.103487;1.0976693819091674;0.9832545571691198;0.8955967499520876;0.07197334748131322;0.06558334726333603;1.1001012382822248;10.000373373778888;0.9090495951757162;-0.0915719778798726;1.0453441448992091;1.0000913287875015;0.9136178720724663;1.0001450618319305
95.113487;1.0976663415073016;0.9832538286534472;0.8955948471643825;0.0719733599453724;0.06558334652836412;1.1000995731947778;10.000411067711342;0.9090450615178333;-0.09157197730673686;1.0453452718440348;1.0000885608037482;0.9136212234542657;1.0001471524121839
95.123487;1.0976634740173503;0.9832531949719006;0.8955930574642634;0.07197337927564951;0.06558333885283975;1.1000977586791063;10.000448103895723;0.909040536896431;-0.09157197676046455;1.0453464194192947;1.0000858019371488;0.9136245523600556;1.0001491270515825
95.133487;1.0976607877153213;0.9832526540742684;0.8955913832388492;0.07197340629305413;0.0655833243101466;1.1000958057369865;10.000484445573804;0.9090360239198009;-0.09157197624107724;1.0453475922374151;1.0000830515765409;0.9136278546232101;1.0001509786440286
95.143487;1.0976582909606774;0.9832522042041744;0.8955898249486579;0.07197344164829439;0.06558330308009216;1.1000937271035633;10.000520040444124;0.9090315240432277;-0.09157197574852678;1.0453487946602658;1.0000803112378285;0.9136311263962472;1.0001527015256029
95.153487;1.0976559919197333;0.9832518430185844;0.895588381774111;0.07197348583710653;0.06558327534585083;1.1000915356399936;10.00055482182879;0.9090270379410552;-0.09157197528250792;1.045350028785925;1.0000775838432272;0.9136343646089743;1.0001542918197053
95.163487;1.0976538984064448;0.9832515678759234;0.8955870529148093;0.07197353923902962;0.06558324120833496;1.1000892441252637;10.000588724811301;0.9090225655719016;-0.09157197484248308;1.045351295114547;1.0000748739725598;0.9136375672337415;1.0001557474701408
95.173487;1.0976520179508564;0.9832513760073158;0.8955858385783654;0.07197360211785436;0.06558320066068285;1.1000868654066656;10.000621700775174;0.9090181070038429;-0.09157197442794968;1.045352594151807;1.0000721883917396;0.913640732877626;1.0001570673855342
95.183487;1.0976503581553843;0.9832512645907225;0.8955847395373343;0.0719736746278614;0.06558315360373845;1.1000844123602902;10.000653721711554;0.9090136635268118;-0.0915719740385987;1.0453539268409988;1.0000695348815194;0.9136438597822164;1.0001582509410143
95.193487;1.0976489266104208;0.9832512303947127;0.8955837556559322;0.07197375686271898;0.0655830998913597;1.100081897566497;10.00068477927829;0.909009237458757;-0.09157197367423878;1.0453552942766795;1.0000669204282153;0.9136469449552056;1.0001592985506125
95.203487;1.0976477299609433;0.9832512686333575;0.8955828846081824;0.07197384889280214;0.06558303938588705;1.1000793326632903;10.000714877333888;0.9090048314065391;-0.09157197333461256;1.0453566971238246;1.0000643510038503;0.9136499841641398;1.0001602121378645
95.213487;1.097646773019775;0.9832513725145061;0.89558212156067;0.0719739507767637;0.06558297197224011;1.1000767280816806;10.000744018314391;0.9090004483304469;-0.09157197301958392;1.0453581348658494;1.0000618318989516;0.9136529728567754;1.0001609946744174
95.223487;1.0976460587102808;0.9832515339008852;0.8955814603618587;0.07197406254013519;0.06558289755984635;1.1000740934771953;10.000772197556516;0.9089960922505343;-0.0915719727294996;1.04535960539333;1.00005936764891;0.9136559072349028;1.0001616499305692
95.233487;1.0976455882712173;0.9832517436325579;0.8955808954658364;0.07197418412047844;0.06558281611236225;1.1000714386337331;10.00079940613467;0.9089917689040421;-0.09157197246487729;1.0453611051047471;1.000056962888317;0.9136587848677296;1.0001621834236527
95.243487;1.097645361009367;0.9832519911555242;0.8955804226680346;0.0719743153504741;0.06558272766061242;1.1000687745474804;10.000825628166456;0.9089874859679097;-0.09157197222554118;1.0453626296883052;1.0000546229552434;0.9136616044931345;1.0001626030243544
95.253487;1.097645373969218;0.983252264390984;0.8955800381545984;0.07197445600081456;0.06558263226728007;1.1000661141238781;10.000850837510002;0.9089832526646862;-0.09157197201001761;1.0453641754580896;1.0000523524051033;0.9136643650527461;1.0001629180099327
95.263487;1.0976456221967872;0.9832525503426519;0.8955797377559208;0.07197460584354626;0.06558252995400699;1.1000634719969493;10.000875008181042;0.9089790792420697;-0.09157197181551464;1.0453657402236987;1.0000501538888147;0.9136670642986084;1.000163137930532
95.273487;1.0976460997944844;0.9832528359330615;0.895579517667833;0.07197476468274516;0.06558242068818251;1.100060863648269;10.000898128755964;0.9089749771785697;-0.0915719716382733;1.0453673228069282;1.000048029367021;0.9136696973858509;1.0001632719227702
95.283487;1.0976468008258309;0.9832531082583832;0.8955793750433854;0.0719749323140799;0.06558230449301218;1.1000583043291616;10.000920202946189;0.9089709595113562;-0.09157197147398084;1.0453689214877464;1.0000459816017506;0.9136722565935501;1.0001633284636358
95.293487;1.09764771864608;0.9832533547936669;0.8955793076548602;0.07197510844301587;0.06558218149973517;1.100055808138183;10.000941239007119;0.9089670401903839;-0.09157197131835067;1.0453705329692058;1.0000440141036564;0.9136747323803566;1.0001633164869017
95.303487;1.0976488444937273;0.9832535642207653;0.8955793136139302;0.07197529263809377;0.06558205185201464;1.1000533874226728;10.00096124097895;0.908963232572397;-0.09157197116787462;1.0453721531107742;1.000042129635022;0.9136771141521652;1.000163246586186
95.313487;1.0976501674260803;0.9832537270038917;0.8955793910503963;0.07197548439452775;0.065581915624878;1.1000510520859181;10.000980208229892;0.9089595479652061;-0.09157197102003323;1.045373778147105;1.000040328513656;0.9136793903852706;1.000163129859858
95.323487;1.0976516757472368;0.9832538357046093;0.8955795376614141;0.07197568324405364;0.0655817728299688;1.1000488085770124;10.000998138660215;0.9089559954791527;-0.0915719708728201;1.0453754046816608;1.0000386085128465;0.9136815493551934;1.0001629755866897
95.333487;1.097653358489954;0.9832538858216289;0.8955797503017631;0.07197588874578939;0.06558162346735252;1.1000466590167872;10.001015031156017;0.9089525830756497;-0.09157197072451675;1.0453770288499624;1.0000369659154509;0.9136835805371737;1.0001627906661028
95.343487;1.0976552057414153;0.9832538764149055;0.8955800244750859;0.07197610037834369;0.06558146756918684;1.1000446012005698;10.00103088694599;0.9089493181679145;-0.09157197057400006;1.0453786456106064;1.000035395750003;0.9136854754800503;1.0001625810560608
95.353487;1.0976572080077716;0.9832538097453952;0.895580354405071;0.07197631747864833;0.06558130520624188;1.1000426304539148;10.001045706494377;0.9089462074312189;-0.09157197042079433;1.0453802489049173;1.0000338914197828;0.9136872273756338;1.0001623534288002
95.363487;1.0976593556321277;0.9832536901490923;0.8955807338911189;0.07197653924117518;0.06558113649063306;1.100040742529665;10.001059490144389;0.908943256542771;-0.09157197026474873;1.0453818327617275;1.00003244525528;0.9136888300778885;1.0001621151284263
95.373487;1.09766163891263;0.9832535223538935;0.8955811570867815;0.07197676473727256;0.06558096155680047;1.100038935257566;10.001072244430382;0.9089404698335796;-0.09157197010582754;1.045383392341606;1.000031050258914;0.9136902780662234;1.0001618725159451
95.383487;1.0976640486665497;0.9832533097252332;0.8955816185157416;0.07197699297515202;0.06558078051259264;1.1000372086253245;10.001083976214566;0.9089378501776845;-0.09157196994408276;1.045384924353962;1.000029701768066;0.9136915668991589;1.0001616302305736
95.393487;1.0976665759629132;0.9832530535787197;0.8955821123864285;0.07197722299232641;0.06558059345061637;1.1000355640264672;10.00109468405766;0.9089353994910147;-0.09157196977973586;1.0453864267596222;1.0000283976984061;0.9136926929312214;1.0001613916639047
95.403487;1.097669210635421;0.9832527538648862;0.8955826322198839;0.07197745393166174;0.06558040054791597;1.1000340029868914;10.001104363379204;0.9089331190496385;-0.09157196961341077;1.0453878978448956;1.0000271375457748;0.9136936533150224;1.0001611588367605
95.413487;1.0976719400018133;0.983252409742855;0.8955831713999783;0.07197768505644644;0.06558020213525291;1.100032526323975;10.001113007852638;0.9089310094464199;-0.09157196944616998;1.0453893356640607;1.000025921170159;0.9136944469654098;1.0001609321912903
95.423487;1.0976747490355283;0.9832520194911099;0.8955837239625348;0.07197791569985312;0.0655799986033703;1.1000311341029425;10.001120599771284;0.9089290708349435;-0.09157196927913439;1.0453907386562962;1.0000247478557511;0.9136950752397424;1.0001607116059978
95.433487;1.0976776222187492;0.983251581087228;0.8955842850232036;0.07197814522819883;0.06557979020819248;1.1000298253788345;10.001127106908452;0.9089273033813849;-0.09157196911319045;1.045392106363278;1.0000236159777454;0.9136955418840448;1.0001604977895349
95.443487;1.0976805457850813;0.9832510935664505;0.8955848508603262;0.07197837305986149;0.06557957699444818;1.1000285971664858;10.001132492501755;0.9089257074560033;-0.09157196894897787;1.0453934388407038;1.000022523738118;0.9136958524491088;1.000160292443114
95.453487;1.0976835079131901;0.9832505576638267;0.8955854186686258;0.07197859867498575;0.06557935887095374;1.100027443789441;10.00113672697131;0.9089242835938348;-0.09157196878686735;1.045394735197584;1.0000214705117085;0.9136960135480429;1.0001600974283387
95.463487;1.0976864972921452;0.9832499752775263;0.8955859858386319;0.07197882158440495;0.06557913570151334;1.1000263580677652;10.001139788523218;0.9089230328044807;-0.09157196862710308;1.0453959925611889;1.000020457273721;0.9136960326847796;1.000159914018565
95.473487;1.097689502639759;0.9832493491519899;0.895586549167401;0.07197904128907517;0.06557890738967867;1.1000253334314876;10.001141654666073;0.908921957065547;-0.09157196847024694;1.0453972064175692;1.0000194857854297;0.9136959177400875;1.0001597423743627
95.483487;1.0976925128816142;0.983248683394127;0.8955871049801951;0.07197925725120191;0.06557867396790483;1.1000243647106978;10.001142300664746;0.9089210588545861;-0.0915719683175155;1.0453983718901847;1.0000185581152852;0.9136956753031915;1.0001595816541973
95.493487;1.0976955168648619;0.9832479834021379;0.8955876497578785;0.0719794689064946;0.06557843565310381;1.1000234475728317;10.001141709954686;0.9089203395683471;-0.0915719681706792;1.0453994841774668;1.0000176767249143;0.9136953099653211;1.0001594309218722
95.503487;1.0976985036379192;0.9832472548139134;0.8955881801471296;0.0719796756922759;0.06557819284258189;1.100022578114048;10.001139878133117;0.9089197982441243;-0.09157196803159241;1.0454005376599773;1.0000168442781014;0.9136948256605981;1.0001592894404872
95.513487;1.0977014634922093;0.983246502652526;0.8955886926533018;0.07197987700643085;0.06557794606211031;1.1000217524589446;10.001136802226029;0.9089194316511477;-0.09157196790163506;1.0454015249717838;1.000016063444866;0.9136942268064187;1.0001591555206433
95.523487;1.097704388371983;0.9832457308312383;0.895589183572742;0.07198007218718959;0.06557769592946729;1.1000209658670257;10.001132472247662;0.9089192351667379;-0.09157196778140939;1.0454024367949346;1.000015336088839;0.9136935181371484;1.000159025719015
95.533487;1.0977072712304272;0.9832449417544326;0.8955896490025045;0.07198026063019479;0.06557744313505467;1.1000202123367762;10.001126870988825;0.90891920368472;-0.09157196767090682;1.0454032617998148;1.0000146614047587;0.9136927040744217;1.0001588959236638
95.543487;1.097710104878031;0.9832441362167356;0.895590085017763;0.07198044187740782;0.06557718838640973;1.1000194846367037;10.001119973856609;0.9089193323180379;-0.09157196756982847;1.0454039868328728;1.0000140346385253;0.9136917879196259;1.0001587623085373
95.553487;1.097712881179862;0.9832433138355459;0.8955904889338786;0.07198061556205695;0.0655769323168849;1.1000187738525384;10.001111752767555;0.9089196163950019;-0.09157196747750425;1.0454045983829638;1.0000134472854503;0.9136907713722452;1.0001586204913415
95.563487;1.0977155911826593;0.9832424742430775;0.8955908611229428;0.07198078137152415;0.06557667540356917;1.1000180694723671;10.001102187585971;0.9089200508690369;-0.09157196739263478;1.0454050845359522;1.0000128880672783;0.9136896549640631;1.0001584646059443
95.573487;1.0977182254979816;0.9832416178410129;0.8955912049041826;0.07198093909804805;0.06557641796970883;1.1000173607170523;10.001091276715048;0.9089206298956704;-0.0915719673135184;1.0454054356129134;1.000012344223985;0.9136884385872674;1.000158287726906
95.583487;1.0977207742813155;0.9832407447814502;0.8955915245727785;0.07198108866068609;0.06557616026022073;1.100016637927476;10.001079039392694;0.9089213465730345;-0.09157196723853706;1.0454056436734993;1.000011803234535;0.9136871211686963;1.0001580834973578
95.593487;1.0977232271956687;0.983239853771641;0.8955918240524312;0.07198123006541836;0.0655759024784569;1.100015893691103;10.001065509851932;0.9089221922848513;-0.09157196716640031;1.0454057017849316;1.0000112543766093;0.9136857006476874;1.0001578479284603
95.603487;1.0977255741511343;0.9832389429950311;0.8955921066586201;0.07198136337913447;0.06557564477249475;1.1000151235186162;10.00105073638665;0.9089231564237723;-0.09157196709621536;1.0454056035290842;1.0000106896307226;0.9136841754576062;1.000157579628543
95.613487;1.0977278062782525;0.9832380122200014;0.8955923752304581;0.07198148873686355;0.0655753872356777;1.1000143249881178;10.001034788401954;0.9089242277564893;-0.09157196702755789;1.045405343786936;1.0000101045700633;0.9136825459059854;1.0001572786394433
95.623487;1.0977299155732552;0.9832370635768451;0.8955926328482721;0.07198160630917849;0.06557512993334125;1.1000134966494235;10.001017749513611;0.9089253958372138;-0.09157196696060878;1.0454049203468607;1.000009498730789;0.9136808140133865;1.0001569457671704
95.633487;1.0977318941680148;0.9832361008909576;0.895592883618887;0.07198171624438451;0.06557487295410838;1.1000126386445;10.000999696235768;0.9089266505406552;-0.09157196689613252;1.0454043342736667;1.0000088747376723;0.9136789829669139;1.0001565826942176
95.643487;1.0977337347855933;0.9832351291734;0.8955931321718802;0.07198181868929104;0.06557461647374654;1.1000117534158675;10.000980683329269;0.9089279812360875;-0.09157296683492747;1.045403589188701;1.0000082371822272;0.913677157643263;1.000156191877909
95.653487;1.097735431194783;0.9832341548028802;0.8955933819950498;0.07198191384119403;0.06557436075340517;1.1000108448455603;10.000960737343823;0.9089293770479581;-0.09157296677729203;1.0454026909932144;1.0000075916988866;0.9136751443766704;1.000155775587964
95.663487;1.097736978413244;0.9832331857835784;0.8955936343410574;0.07198200194948771;0.0655741060622054;1.1000099173713564;10.000939858535517;0.9089308274006022;-0.09157296672316848;1.0454016479716315;1.0000069442679635;0.9136730521543811;1.0001553346405052
