time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.673487;1.0977383739371651;0.9832322310329268;0.8955938889392131;0.07198208331536096;0.06557385267598312;1.1000089760169984;10.000918036154623;0.908932322313484;-0.09157296667246402;1.0454004703932762;1.0000063014361606;0.9136708908051879;1.0001548679696657
95.683487;1.0977396188742656;0.9832312984928228;0.8955941453269312;0.07198215830384531;0.06557360098856951;1.1000080259389813;10.000895265984903;0.9089338519276958;-0.09157296662503474;1.045399169115008;1.0000056711283676;0.9136686707320338;1.0001543732287175
95.693487;1.097740716913263;0.9832303939938826;0.8955944032921411;0.0719822273294011;0.06557335155066571;1.1000070709855145;10.00087155820145;0.9089354056925941;-0.09157296658049945;1.0453977541301505;1.0000050627099262;0.9136664030169409;1.0001538482252987
95.703487;1.097741671871932;0.9832295220959939;0.8955946630035773;0.07198229081478266;0.06557310495717406;1.100006112910507;10.000846937712213;0.9089369733198126;-0.09157296653809362;1.0453962348390058;1.0000044857339727;0.9136640994651158;1.0001532920636018
95.713487;1.0977424865726997;0.9832286869090728;0.895594925307103;0.07198234915331059;0.06557286172227264;1.1000051526205359;10.000821439649874;0.9089385468738178;-0.09157296649661599;1.0453946213855405;1.0000039484021437;0.9136617730265822;1.0001527049682124
95.723487;1.0977431635866457;0.9832278913155832;0.8955951917053293;0.07198240272931866;0.06557262225356383;1.100004192548544;10.000795099960564;0.908940121707231;-0.09157296645438233;1.045392924874556;1.0000034571739977;0.9136594387748617;1.0001520879731487
95.733487;1.0977437060004678;0.9832271361242629;0.8955954642937863;0.07198245201544519;0.06557238689194753;1.1000032374396551;10.000767948195197;0.9089416958883891;-0.09157296640931754;1.0453911565471372;1.0000030173367056;0.9136571144865218;1.0001514432369565
95.743487;1.0977441176546903;0.9832264205987492;0.8955957460880599;0.07198249764673076;0.06557215595445823;1.1000022922582142;10.000740007205444;0.9089432688877509;-0.09157296635936074;1.045389327305047;1.0000026329949734;0.9136548199892537;1.0001507743988485
95.753487;1.0977444029829213;0.9832257435240903;0.8955960410336932;0.07198254035696981;0.06557192973870654;1.1000013600825407;10.000711300497011;0.9089448409402742;-0.0915729663027168;1.0453874475315292;1.0000023064631074;0.9136525752868768;1.0001500865705861
95.763487;1.0977445660389833;0.9832251039323919;0.8955963531345599;0.07198258082536656;0.06557170847447051;1.1000004426742716;10.000681865974688;0.9089464127626229;-0.09157296623755105;1.0453855268532022;1.0000020387791433;0.9136503983902461;1.0001493858312283
95.773487;1.0977446095928978;0.9832245017668081;0.8955966855275281;0.07198261957305077;0.06557149230462855;1.0999995419156958;10.00065176135588;0.9089479839600869;-0.09157296616171716;1.045383574307328;1.0000018311518712;0.9136483039377721;1.0001486783192244
95.783487;1.0977445354192725;0.9832239385282531;0.8955970404991778;0.07198265697308542;0.06557128135150145;1.0999986604015006;10.000621056731264;0.908949551274244;-0.09157296607310064;1.04538159904854;1.0000016856847387;0.913646303180692;1.0001479690683177
95.793487;1.09774434548573;0.983223417148332;0.8955974203493517;0.07198269332807047;0.06557107574645352;1.0999978013516596;10.000589833103895;0.908951108636497;-0.09157296597006423;1.045379610616883;1.0000016059057626;0.9136444049767916;1.0001472613680908
95.803487;1.0977440429090624;0.983222940669256;0.8955978279103577;0.07198272893123125;0.06557087556932868;1.099996967398525;10.000558190096848;0.9089526486198548;-0.09157296585135431;1.0453776175379614;1.0000015975635825;0.9136426165250188;1.000146557104502
95.813487;1.0977436312844289;0.9832225108077298;0.895598265739805;0.07198276409498447;0.06557068084092525;1.0999961590761056;10.000526244371834;0.908954163702625;-0.09157296571573002;1.0453756258461835;1.0000016678077428;0.9136409433421173;1.0001458573733168
95.823487;1.0977431130492714;0.9832221276367726;0.8955987351690723;0.07198279915680163;0.06557049156625752;1.0999953744801916;10.000494118624452;0.9089556461253394;-0.09157296556177084;1.0453736402873532;1.0000018230435466;0.9136393895126407;1.000145163533013
95.833487;1.097742489145249;0.9832217901853845;0.8955992368307788;0.07198283443610494;0.06557030769383004;1.0999946098524807;10.000461938053741;0.9089570867434351;-0.09157296538794148;1.0453716667095663;1.0000020680941877;0.9136379587714176;1.0001444785191176
95.843487;1.097741759990707;0.9832214972741157;0.8955997714322327;0.07198287017141244;0.06557012906711701;1.0999938605031911;10.000429830586327;0.9089584747808396;-0.0915729651927;1.0453697123664487;1.0000024068077753;0.9136366553365837;1.0001438065473653
95.853487;1.097740926409539;0.9832212480236076;0.8956003396076672;0.07198290653748173;0.06556995547708083;1.0999931220292332;10.000397918661507;0.9089597993956555;-0.09157296497432155;1.0453677841747782;1.0000028428483323;0.9136354836770639;1.0001431511585601
95.863487;1.0977399900430442;0.9832210413919961;0.8956009421170733;0.07198294373131502;0.06556978674769168;1.0999923914656518;10.00036631143756;0.908961051840633;-0.09157296473070993;1.0453658875523655;1.0000033805647295;0.9136344478908021;1.0001425140981492
95.873487;1.0977389533137092;0.9832208750130572;0.8956015801364574;0.07198298198384413;0.06556962280403392;1.0999916671379695;10.000335106742355;0.9089622267399864;-0.09157296445986379;1.0453640272825522;1.0000040252617455;0.9136335515242127;1.0001418958837063
95.883487;1.0977378190171987;0.9832207446650107;0.8956022546460717;0.07198302149671582;0.06556946371035914;1.0999909473860732;10.000304397617937;0.9089633224053753;-0.09157296416065357;1.0453622086758005;1.0000047814698148;0.9136327978661409;1.0001412963281036
95.893487;1.0977365894471685;0.9832206448299498;0.8956029664106896;0.0719830624353997;0.06556930966354757;1.099990230136255;10.000274278898953;0.908964340500165;-0.09157296383295328;1.0453604370568694;1.000005650180675;0.9136321903538759;1.0001407144007048
95.903487;1.097735265684168;0.9832205695895028;0.8956037169091805;0.07198310498054432;0.06556916096781291;1.0999895137531046;10.000244851058229;0.9089652847006133;-0.09157296347715932;1.0453587163224882;1.0000066277554458;0.9136317327931406;1.0001401484452568
95.913487;1.0977338477997995;0.9832205132830475;0.895604508293049;0.07198314933974499;0.06556901797483088;1.0999887981772118;10.000216217029001;0.9089661587396872;-0.09157296309373282;1.0453570483768437;1.000007707063082;0.91363142896326;1.0001395968240854
95.923487;1.0977323352895643;0.9832204706853486;0.8956053423173207;0.07198319568387915;0.06556888095775933;1.0999880851441985;10.000188471310897;0.908966965192462;-0.09157296268296469;1.0453554340390785;1.0000088793819089;0.9136312815975746;1.0001390584053522
95.933487;1.0977307272184456;0.9832204367350739;0.8956062195490858;0.0719832440760337;0.06556875000101385;1.0999873769165531;10.000161686085084;0.9089677055801058;-0.09157296224502864;1.0453538746973352;1.0000101361983473;0.9136312919783829;1.0001385325049381
95.943487;1.0977290225158784;0.9832204062167312;0.8956071393499073;0.07198329446940309;0.065568625017111;1.099986674896086;10.000135904647431;0.9089683813094892;-0.09157296178022546;1.0453523730956535;1.0000114707945922;0.9136314606205305;1.0001380181436879
95.953487;1.0977272204469306;0.9832203736403635;0.8956081007197428;0.07198334672179185;0.06556850584812647;1.0999859791583817;10.000111144454031;0.9089689945651178;-0.09157296128902809;1.045350932327554;1.0000128790152734;0.9136317874904258;1.0001375135072608
95.963487;1.0977253209606226;0.9832203330168248;0.895609103010369;0.07198340056911638;0.06556839235731102;1.0999852884453902;10.00008739822574;0.9089695482088574;-0.09157296077184679;1.0453495544246745;1.0000143583741525;0.9136322712567512;1.0001370164927805
95.973487;1.0977233246403124;0.9832202768975606;0.8956101455171092;0.07198345566945012;0.06556828450072062;1.09998460033815;10.00006463528734;0.9089700448346825;-0.09157296022875056;1.0453482400424665;1.0000159063999083;0.9136329092230501;1.0001365261201538
95.983487;1.097721232661807;0.983220195481573;0.895611226983448;0.07198351175040703;0.06556818236395538;1.099983910767887;10.000042819123914;0.9089704861009323;-0.09157295965945977;1.0453469887741424;1.0000175204095916;0.9136336983417429;1.0001360436929345
95.993487;1.0977190470251854;0.9832200777929451;0.8956123460978377;0.07198356868864034;0.06556808613896475;1.09998321296572;10.00002193398073;0.9089708726491529;-0.09157295906371123;1.0453457990615704;1.0000191986466613;0.9136346356457722;1.000135572379874
96.003487;1.0977167700967982;0.9832199143205199;0.8956135022960867;0.07198362647449966;0.06556799607379515;1.099982498739572;10.000001995030981;0.9089712045741629;-0.0915729584417187;1.045344667709665;1.0000209403647577;0.9136357177923122;1.0001351156307823
96.013487;1.0977144040710844;0.9832196984159058;0.8956146958796054;0.07198368515116699;0.06556791242692653;1.0999817617278502;9.999983037542943;0.9089714822407925;-0.09157295779445772;1.045343590195732;1.0000227437634661;0.9136369412931716;1.0001346762003593
96.023487;1.0977119515426397;0.9832194259870362;0.8956159277845342;0.07198374473619272;0.06556783541544497;1.0999809987037374;9.999965100162484;0.9089717064940365;-0.09157295712357284;1.0453425623639205;1.00002460360079;0.9136383034038047;1.0001342564133853
96.033487;1.0977094160335341;0.9832190952701494;0.8956171994231142;0.07198380517359361;0.06556776518971427;1.099980209025039;9.999948211797797;0.9089718782892158;-0.0915729564310155;1.0453415822924204;1.0000265108987856;0.9136398017416767;1.000133858501774
96.043487;1.0977068018518161;0.9832187071693957;0.8956185117335193;0.07198386640211886;0.0655677018687626;1.0999793942042289;9.999932386149819;0.9089719987840639;-0.09157295571884812;1.04534065082986;1.0000284544266005;0.9136414327725656;1.0001334840240244
96.053487;1.0977041141161428;0.9832182646653796;0.8956198639173619;0.07198392844724733;0.06556764557682786;1.0999785571460041;9.99991762432095;0.9089720697993967;-0.0915729549891959;1.0453397703945297;1.0000304217083626;0.9136431917999727;1.0001331331116874
96.063487;1.097701359082492;0.9832177711169673;0.8956212536655301;0.07198399141224678;0.06556759642905527;1.0999777010837701;9.999903920016552;0.9089720938692801;-0.09157295424419055;1.0453389431136901;1.000032398945675;0.9136450744315252;1.0001328039114314
96.073487;1.097698544235229;0.983217229305202;0.8956226784473615;0.07198405540956042;0.06556755447813593;1.0999768289064895;9.999891262204754;0.9089720739825994;-0.09157295348613427;1.045338170311349;1.0000343709196549;0.9136470766212126;1.0001324921238037
96.083487;1.0976956780890836;0.9832166417799277;0.8956241364853453;0.07198412052503501;0.06556751965255429;1.099975942507269;9.999879630501082;0.9089720129617411;-0.09157295271780773;1.0453374532506023;1.000036321615209;0.91364919325495;1.0001321918568449
96.093487;1.0976927700071586;0.983216011220316;0.8956256269039181;0.07198418682672621;0.06556749175384241;1.0999750421522718;9.999868987075567;0.9089719123602441;-0.09157295194242389;1.0453367924930546;1.000038235271974;0.9136514176711971;1.0001318981667753
96.103487;1.0976898294777473;0.9832153401809975;0.8956271490956299;0.07198425436922723;0.06556747054497986;1.0999741265375642;9.999859276708284;0.9089717720177554;-0.09157295116323252;1.0453361862753447;1.0000400967996093;0.9136537427530671;1.0001316091970518
96.113487;1.097686864797735;0.9832146306935934;0.8956287022856693;0.07198432322506998;0.06556745580303618;1.0999731937708652;9.999850434213897;0.9089715907769066;-0.09157295038334426;1.0453356310661328;1.0000418913545217;0.9136561626473615;1.0001313258035032
96.123487;1.09768388265639;0.983213884104633;0.8956302855206534;0.07198439355875576;0.06556744726545158;1.0999722426377536;9.999842398146448;0.9089713675521921;-0.09157294960587808;1.0453351232940034;1.0000436044486973;0.9136586737720416;1.0001310491419666
96.133487;1.0976808892745331;0.9832131012801958;0.8956318975608746;0.07198446559146379;0.06556744461493394;1.0999712730820648;9.999835131013537;0.9089711023718606;-0.09157294883396193;1.0453346592001362;1.0000452231428139;0.9136612742058023;1.000130778433906
96.143487;1.0976778923080985;0.9832122830566685;0.8956335373979508;0.07198453943623756;0.0655674475301057;1.099970285824489;9.999828623154032;0.9089707968784184;-0.09157294807053601;1.045334233731624;1.0000467369469277;0.913663961887122;1.0001305105952059
96.153487;1.0976749018651664;0.9832114304658811;0.8956352051993843;0.07198461501840357;0.06556745568623178;1.0999692818341396;9.99982287117879;0.9089704536498915;-0.09157294731835583;1.0453338402268522;1.0000481380214614;0.9136667326351313;1.0001302416999243
96.163487;1.0976719290825516;0.9832105444996719;0.8956369020159151;0.07198469217184987;0.06556746875256494;1.09996826184223;9.999817861155947;0.9089700752302329;-0.09157294658012788;1.045333470341326;1.0000494208705153;0.9136695791253829;1.0001299685354494
96.173487;1.097668983837588;0.9832096259142883;0.8956386284151376;0.07198477077410162;0.06556748642707702;1.0999672260449684;9.999813574250263;0.9089696637218823;-0.09157294585839905;1.0453331145912135;1.0000505810071378;0.9136724916157797;1.0001296890648053
96.183487;1.0976660743274094;0.9832086755119879;0.8956403836518311;0.07198485077280341;0.0655675084097064;1.0999661742630282;9.999809998256163;0.9089692206539179;-0.09157294515521275;1.0453327642410557;1.0000516141705402;0.9136754595488491;1.0001294023276313
96.193487;1.0976632079746276;0.9832076941834474;0.895642165913932;0.07198493210975064;0.06556753434628267;1.0999651062037161;9.999807125735387;0.9089687473124085;-0.09157294447186833;1.0453324125895467;1.0000525171511996;0.9136784726071111;1.0001291082309107
96.203487;1.0976603921898336;0.9832066821938592;0.8956439729432406;0.07198501468035313;0.06556756388120084;1.0999640216397253;9.99980494222461;0.9089682453052922;-0.09157294380904386;1.0453320545071587;1.000053288133527;0.9136815212937268;1.0001288073582846
96.213487;1.0976576349392888;0.9832056390579541;0.8956458023027772;0.0719850983573287;0.06556759679202788;1.0999629207208803;9.999803422752219;0.9089677165151105;-0.09157294316713512;1.0453316862799673;1.0000539263197346;0.9136845974165065;1.0001285007245728
96.223487;1.0976549448696853;0.9832045644303676;0.8956476515643848;0.07198518295885091;0.06556763305596199;1.0999618041739188;9.999802538692734;0.9089671630925134;-0.0915729425463452;1.0453313065356211;1.0000544321949665;0.9136876940821345;1.000128189080752
96.233487;1.097652330629271;0.9832034576172367;0.8956495189133467;0.07198526817722489;0.06556767277835343;1.0999606730148817;9.99980226197304;0.9089665886117387;-0.09157294194646134;1.0453309163344284;1.0000548075741853;0.9136908052825463;1.00012787290518
96.243487;1.0976498001718882;0.9832023156914125;0.8956514035225444;0.0719853535443293;0.06556771605775943;1.0999595279578975;9.999802568412642;0.9089659994363344;-0.09157294136678312;1.0453305183273365;1.0000550550577545;0.9136939252436833;1.000127554024384
96.253487;1.097647360919613;0.9832011332408085;0.8956533049358189;0.07198543842934878;0.06556776292624121;1.0999583692481174;9.999803447470407;0.908965404648175;-0.0915729408063516;1.0453301167179037;1.0000551781398528;0.9136970475724263;1.0001272371160252
96.263487;1.0976450204220414;0.9831999032256774;0.8956552221258574;0.07198552212111958;0.06556781341244008;1.0999571973247417;9.999804905847085;0.9089648147692001;-0.09157294026419917;1.0453297176467702;1.0000551817812733;0.9137001652343161;1.0001269299331614
96.273487;1.097642787100474;0.9831986170430886;0.8956571532697095;0.07198560397243703;0.06556786763039012;1.0999560133397033;9.999806959039093;0.908964240457203;-0.09157293973969614;1.0453293282911715;1.0000550725950603;0.913703271498127;1.0001266423794948
96.283487;1.0976406707077297;0.9831972653104152;0.8956590960493721;0.07198568348943646;0.06556792577098874;1.0999548183926062;9.999809623878871;0.9089636918422512;-0.09157293923303526;1.0453289545552555;1.0000548592675274;0.9137063598891545;1.0001263840907328
96.293487;1.09763868172655;0.983195839798907;0.8956610479183098;0.0719857603649388;0.06556798799649169;1.0999536127233371;9.99981291219914;0.9089631782348359;-0.09157293874534067;1.0453285993286143;1.0000545534678653;0.9137094226302542;1.0001261621667257
96.303487;1.0976368302963;0.9831943343006336;0.8956630063383981;0.07198583445773794;0.06556805437970875;1.099952396155354;9.999816823128176;0.9089627076822746;-0.0915729382783521;1.0453282628777476;1.0000541699262484;0.9137124495707761;1.0001259815045833
96.313487;1.097635126109069;0.9831927441200724;0.895664968977865;0.07198590568228659;0.06556812495905853;1.0999511680656366;9.9998213434443;0.9089622870474663;-0.09157293783419579;1.0453279440038536;1.0000537250317167;0.913715428611887;1.0001258464959384
96.323487;1.0976335787449778;0.9831910653947374;0.8956669338866612;0.07198597392173545;0.06556819981497308;1.099949926558164;9.999826455112908;0.9089619227851357;-0.0915729374154127;1.0453276402349319;1.000053234633296;0.9137183468178631;1.0001257616650148
96.333487;1.0976321969745615;0.9831892947668801;0.8956688995069296;0.07198603908028336;0.06556827908602575;1.0999486691218126;9.999832140003827;0.9089616207687861;-0.09157293702510436;1.045327347762454;1.0000527123774137;0.9137211911757868;1.0001257315307515
96.343487;1.0976309878774846;0.9831874300635665;0.8956708645564047;0.0719861011776447;0.06556836290866326;1.0999473943022577;9.999838379284018;0.9089613854067744;-0.09157293666690294;1.045327062235157;1.0000521698449365;0.9137239488580473;1.0001257602509315
96.353487;1.0976299575017614;0.983185471485022;0.8956728282015608;0.0719861603820859;0.06556845131900167;1.0999461022187509;9.999845153474217;0.9089612200832462;-0.09157293634455388;1.0453267798624297;1.000051617605998;0.9137266079642918;1.0001258507302662
96.363487;1.097629112341839;0.9831834213642378;0.8956747898590232;0.07198621700931948;0.06556854421796514;1.0999447939283762;9.999852450083804;0.9089611283359872;-0.09157293606127534;1.0453264981021737;1.0000510654818178;0.9137291588349364;1.0001260040282185
96.373487;1.0976284594267856;0.9831812827249615;0.895676748140871;0.07198627149505228;0.06556864141891662;1.0999434704413975;9.99986027416463;0.9089611146486735;-0.0915729358192733;1.0453262163630177;1.0000505222680485;0.9137315945949465;1.0001262195646776
96.383487;1.0976280048716227;0.9831790590397399;0.8956787001122258;0.07198632433603334;0.06556874269298735;1.0999421316190503;9.999868651821002;0.90896118483706;-0.09157293561974253;1.0453259364796132;1.0000499955052278;0.9137339099839983;1.0001264956836906
96.393487;1.0976277533320509;0.9831767557422396;0.8956806415662786;0.07198637602348357;0.065568847795239;1.0999407757598212;9.999877628025999;0.9089613452863196;-0.09157293546328982;1.0453256621212823;1.0000494912426519;0.9137360994081918;1.000126831173232
96.403487;1.0976277089711894;0.9831743811666978;0.8956825675513638;0.07198642696422418;0.0655689565015605;1.0999394005859295;9.999887260885117;0.9089616017474026;-0.09157293535032167;1.045325397843176;1.0000490136957043;0.913738156173241;1.0001272270115389
96.413487;1.0976278753165192;0.9831719454162818;0.8956844724273644;0.07198647741550555;0.0655690686296863;1.0999380048974934;9.999897609750827;0.9089619593047666;-0.09157293528099751;1.045325148343031;1.0000485643851138;0.9137400727950528;1.0001276857512997
96.423487;1.09762825344259;0.9831694593027476;0.8956863500042948;0.07198652748613749;0.06556918402868962;1.0999365897209623;9.99990872655774;0.9089624230513598;-0.09157293525487298;1.0453249174469426;1.000048141386557;0.9137418411142895;1.0001282092549701
96.433487;1.0976288412085895;0.983166935498152;0.8956881945042996;0.07198657722947299;0.06556930255755375;1.0999351585964374;9.999920659977255;0.9089629981962016;-0.09157293527072358;1.045324707579216;1.0000477402237573;0.9137434528031784;1.0001287975660396
96.443487;1.0976296339925822;0.983164389688061;0.8956900017745258;0.07198662679751229;0.06556942405582156;1.0999337173303465;9.99993346078365;0.9089636894709356;-0.0915729353267121;1.0453245207017983;1.0000473561189922;0.9137449008303271;1.0001294493212312
96.453487;1.0976306252121708;0.9831618389535665;0.8956917697540635;0.07198667647748579;0.06556954830680191;1.0999322733619121;9.9999471797186;0.9089645005483528;-0.09157293542068058;1.0453243590813404;1.0000469853352232;0.9137461802727754;1.0001301625651742
96.463487;1.0976318066302226;0.9831592988540454;0.8956934979122241;0.07198672652535527;0.06556967502710793;1.0999308354118011;9.999961869503396;0.9089654337067393;-0.0915729355503575;1.0453242241456795;1.0000466246308892;0.9137472881928271;1.0001309350206913
96.473487;1.097633168213651;0.9831567818077946;0.8956951861839484;0.07198677702745128;0.06556980389014361;1.0999294141652654;9.99997759561801;0.9089664893336417;-0.09157293571343045;1.0453241156525037;1.0000462704023427;0.9137482247540913;1.000131764727229
96.483487;1.0976346974830256;0.9831542973181778;0.8956968340091608;0.07198682794848496;0.06556993454070137;1.0999280221825507;9.999994436539883;0.908967665304845;-0.09157293590754571;1.0453240332317753;1.0000459186748898;0.9137489947648042;1.0001326518105138
96.493487;1.0976363801914322;0.9831518536772027;0.8956984397612741;0.07198687923519913;0.06557006658640283;1.0999276720764515;10.000012462396244;0.908968957103415;-0.09157293613029839;1.0453239783042767;1.0000455657689156;0.9137496067831307;1.0001335992488922
96.503487;1.097638202270226;0.9831494595050294;0.8957000010374911;0.07198693086358297;0.06557019958093928;1.0999263759786357;10.000031711756849;0.9089703592109151;-0.09157293637942913;1.0453239539914698;1.0000452091612955;0.9137500708929444;1.0001346115877119
96.513487;1.0976401509361788;0.9831471233470639;0.8957015154846956;0.07198698284465059;0.06557033305691869;1.099925146454457;10.000052186680911;0.9089718668837875;-0.09157293665318497;1.0453239630204467;1.0000448472599588;0.9137503976386132;1.0001356933269872
96.523487;1.0976422143869542;0.983144852301544;0.8957029810693241;0.07198703520972907;0.06557046664596322;1.0999239958894091;10.00007386718253;0.9089734769568485;-0.09157293695042205;1.0453240060451339;1.0000444780362547;0.9137505979402468;1.0001368478551866
96.533487;1.097644380961503;0.983142651514013;0.8957043959754003;0.07198708800513914;0.06557060018046744;1.099922935493194;10.000096725927634;0.9089751874263317;-0.09157293727041137;1.0453240823434218;1.0000440986527463;0.9137506836428291;1.0001380767874233
96.543487;1.0976466387977208;0.9831405249359639;0.895705758753507;0.07198714131922081;0.06557073369004313;1.099921974902729;10.000120720663785;0.908976996278337;-0.0915729376125927;1.045324191132653;1.0000437063539143;0.9137506681457545;1.0001393800027625
96.553487;1.0976489762972617;0.9831384761004939;0.89570706796673;0.07198719526890876;0.06557086732906074;1.099921120693156;10.00014577565953;0.9089789000276982;-0.0915729379762989;1.045324331456137;1.0000432985837633;0.9137505653896558;1.0001407563510627
96.563487;1.0976513828604741;0.9831365075910231;0.8957083207893844;0.07198724990170025;0.06557100131356831;1.0999203757863965;10.000171780295743;0.9089808931025828;-0.09157293836065485;1.0453245015825967;1.0000428724124475;0.913750387924352;1.0001422043312742
96.573487;1.0976538492171664;0.9831346207791185;0.895709512157932;0.0719873051260247;0.06557113594352447;1.099919741612206;10.000198606317458;0.9089829684799449;-0.09157293876476676;1.0453246990094203;1.0000424249055035;0.913750146356066;1.0001437218486178
96.583487;1.0976563665740595;0.9831328168686717;0.8957106359106805;0.07198736074268439;0.0655712716483904;1.0999192199948888;10.000226125247005;0.9089851184236017;-0.09157293918795643;1.0453249205246415;1.0000419539848096;0.9137498500314819;1.0001453053375078
96.593487;1.0976589250039395;0.9831310969941068;0.8957116865174414;0.07198741653111326;0.06557140891163003;1.099918813133927;10.000254214360579;0.9089873351954589;-0.09157293962985118;1.0453251619798227;1.0000414587162598;0.9137495075401688;1.0001469493325759
96.603487;1.0976615132237244;0.9831294613533407;0.8957126599293719;0.07198747233289954;0.06557154812490734;1.0999185233050843;10.000282753450941;0.9089896119908215;-0.09157294009014327;1.0453254185488314;1.0000409392361955;0.9137491266530877;1.0001486463923277
96.613487;1.097664120275447;0.9831279101806573;0.8957135537133092;0.07198752809444907;0.06557168953612703;1.0999183527278027;10.000311622974255;0.9089919430087461;-0.09157294056827309;1.0453256859214581;1.0000403967554772;0.9137487143466302;1.000150387349365
96.623487;1.0976667368575297;0.9831264466628873;0.895714366607316;0.07198758388480751;0.06557183329709708;1.0999183030183466;10.000340706559836;0.9089943224429576;-0.09157294106351742;1.0453259614446824;1.000039833636886;0.9137482771251328;1.0001521622674916
96.633487;1.097669354831223;0.9831250790222311;0.8957150982763471;0.07198763989101296;0.06557197954897284;1.0999183745920347;10.000369893907086;0.9089967438667741;-0.09157294157518038;1.0453262438974058;1.0000392526739836;0.9137478209032723;1.000153961611639
96.643487;1.097671966152132;0.9831238194944775;0.8957157496583955;0.07198769637533013;0.06557212849806897;1.0999185665109565;10.000399082626666;0.9089992008122065;-0.09157294210263109;1.045326532256597;1.0000386550925757;0.9137473508839241;1.0001557771013043
96.653487;1.0976745628287956;0.9831226804473625;0.8957163231362267;0.07198775360682547;0.065572280368632;1.0999188763823882;10.000428173701557;0.9090016877722583;-0.09157294264553406;1.045326824975393;1.0000380388771453;0.9137468724266401;1.0001576017233855
96.663487;1.0976771375255405;0.9831216707540219;0.8957168226543595;0.07198781173564789;0.06557243527265609;1.0999193005210615;10.000457064535814;0.9090042008429456;-0.09157294320427908;1.045327120268858;1.0000373992539482;0.9137463919179876;1.000159428892798
96.673487;1.0976796837950282;0.9831207948561397;0.8957172536288749;0.07198787063200865;0.06557259319325642;1.0999198353884698;10.000485648844117;0.909006737909429;-0.09157294378020975;1.0453274168207332;1.0000367307943074;0.9137459163868504;1.0001612519318128
96.683487;1.0976821957543326;0.9831200534190416;0.8957176221119817;0.07198792982901582;0.06557275407961756;1.0999204789091588;10.000513816797902;0.909009298084806;-0.09157294437536459;1.0453277139364436;1.000036029210149;0.9137454524587882;1.0001630642956594
96.693487;1.0976846674400722;0.9831194441477857;0.8957179342040876;0.07198798861331442;0.06557291791699515;1.0999212295772194;10.000541452414936;0.9090118800184881;-0.09157294499191541;1.0453280108430445;1.0000352923863167;0.9137450061743797;1.0001648599894941
96.703487;1.097687092424872;0.9831189627192284;0.895718196438913;0.07198804614889699;0.06557308470925664;1.0999220851855653;10.000568439415996;0.9090144801100881;-0.09157294563174619;1.0453283060480367;1.0000345208017978;0.913744583979111;1.0001666340789073
96.713487;1.0976894641726755;0.9831186034207975;0.8957184161256402;0.07198810157058934;0.06557325440705497;1.0999230429903346;10.000594677010312;0.9090170926934541;-0.09157294629611033;1.0453285969963895;1.000033716762261;0.9137441935439748;1.0001683829309842
96.723487;1.0976917765895977;0.9831183593343766;0.8957186008240532;0.07198815408551162;0.06557342688255588;1.0999240993109918;10.000620087656138;0.9090197119664291;-0.09157294698531163;1.0453288798240874;1.0000328830161176;0.9137438435859111;1.0001701032543804
96.733487;1.097694023743654;0.9831182227171883;0.895718757671165;0.07198820309398271;0.06557360196149722;1.0999252484485451;10.000644607639963;0.9090223328283703;-0.09157294769871865;1.0453291499704818;1.000032021842864;0.9137435433661117;1.0001717906235443
96.743487;1.097696198805238;0.9831181859303737;0.8957188934375063;0.07198824824591522;0.0655737794379173;1.0999264836212888;10.000668172944797;0.9090249499711464;-0.09157294843509832;1.0453294038296082;1.0000311349944127;0.9137433027649424;1.000173439127158
96.753487;1.097698293588831;0.983118242086544;0.8957190148044405;0.07198828932776187;0.06557395906314646;1.099927799257049;10.000690709449527;0.9090275578255778;-0.09157294919304323;1.045329640483071;1.00003022422289;0.9137431324317541;1.0001750423920406
96.763487;1.097700299248896;0.9831183843869782;0.8957191281868774;0.0719883260811217;0.06557414053310417;1.0999291920736611;10.00071213422176;0.9090301525291052;-0.09157294997124778;1.0453298626929002;1.0000292915207774;0.9137430427311873;1.0001765954473767
96.773487;1.0977022068104474;0.9831186052596919;0.8957192395722775;0.07198835816832772;0.06557432349058151;1.099930660927404;10.000732372423148;0.9090327338030957;-0.09157295076853646;1.0453300766929026;1.000028339300412;0.9137430419723175;1.0001780963275884
96.783487;1.0977040073248712;0.9831188969492246;0.8957193547354418;0.07198838526614444;0.06557450755930556;1.099932206093494;10.000751367700271;0.9090353044759412;-0.09157295158390918;1.0453302907683688;1.000027370779251;0.9137431359588435;1.000179546295902
96.793487;1.0977056929845836;0.9831192523546883;0.8957194792113399;0.071988407128645;0.06557469238751343;1.0999338280583593;10.000769065359993;0.9090378686472657;-0.09157295241654234;1.0453305131458437;1.0000263897040063;0.9137433292410561;1.0001809482078023
96.803487;1.0977072590065644;0.9831196640333479;0.8957196179598402;0.07198842360916485;0.06557487765564392;1.0999355266017496;10.000785388085623;0.9090404309847222;-0.09157295326550959;1.0453307499196087;1.0000254002147884;0.913743626317611;1.0001823033752406
96.813487;1.0977087050098315;0.9831201222436466;0.8957197755326005;0.07198843469536774;0.06557506303670518;1.099937300115232;10.000800238132262;0.9090429967642601;-0.09157295412952532;1.0453310042207706;1.0000244077396983;0.9137440319947255;1.0001836092656642
96.823487;1.097710035263471;0.9831206145157906;0.8957199565310021;0.07198844050711699;0.06557524818654918;1.0999391444595128;10.000813526890463;0.9090455712547648;-0.09157295500710516;1.045331277650393;1.0000234190493464;0.9137445517211217;1.0001848597523695
96.833487;1.0977112575972696;0.9831211271878011;0.895720165699148;0.07198844123986542;0.06557543282268564;1.0999410527787357;10.000825195371359;0.9090481594115828;-0.09157295589704761;1.0453315725246657;1.0000224411381373;0.9137451918143775;1.000186047052178
96.843487;1.0977123814785046;0.9831216473161514;0.8957204078808719;0.07198843712939317;0.0655756167669368;1.0999430172285851;10.000835203677404;0.9090507664352266;-0.09157295679874708;1.0453318926640405;1.0000214809910941;0.9137459589157859;1.0001871639834132
96.853487;1.0977134168308977;0.9831221637337257;0.8957206879208863;0.07198842842870078;0.06557579988179725;1.0999450307958527;10.00084351373673;0.909053397834046;-0.09157295771201235;1.0453322431596348;1.000020545654266;0.9137468590845768;1.0001882046117923
96.863487;1.0977143740620583;0.9831226665523756;0.8957210104878547;0.07198841538376508;0.06557598205030327;1.0999470876851885;10.000850091273486;0.9090560590811647;-0.09157295863679708;1.045332629903521;1.0000196416809517;0.9137478969225913;1.0001891626134483
96.873487;1.0977152636227852;0.9831231453719985;0.8957213801665507;0.07198839830089693;0.06557616324656756;1.099949182879473;10.00085491878091;0.909058756277608;-0.09157295957331359;1.0453330588407808;1.0000187754483063;0.9137490752373661;1.0001900305238924
96.883487;1.097716094629517;0.9831235886595953;0.8957218016957688;0.07198837768034996;0.06557634356337921;1.0999513125299696;10.00085800222481;0.909061496404487;-0.09157296052210673;1.0453335362030662;1.0000179540297942;0.9137503955618205;1.0001908017491379
96.893487;1.0977168743432961;0.9831239849724448;0.8957222800450971;0.07198835426515257;0.06557652315071069;1.0999534747836708;10.000859367182436;0.9090642855677245;-0.09157296148377271;1.045334069649668;1.000017184733259;0.9137518582241112;1.0001914724015841
96.903487;1.0977176087918197;0.9831243235354532;0.8957228202748279;0.07198832897107364;0.06557670214814625;1.099955668709596;10.000859050226847;0.9090671280889127;-0.09157296245889003;1.0453346680742848;1.0000164735654782;0.9137534613712582;1.0001920402890259
96.913487;1.0977183027978612;0.9831245937900869;0.8957234274416025;0.07198830276351315;0.06557688065298518;1.0999578919715471;10.000857093072286;0.9090700277682519;-0.09157296344824759;1.0453353400543863;1.0000158243462547;0.9137552003849052;1.0001925024459253
96.923487;1.0977189591483516;0.9831247855433316;0.8957241073149522;0.0719882765278063;0.0655770586928427;1.0999601399616075;10.000853539494608;0.909072988385137;-0.09157296445271933;1.0453360928439075;1.0000152391027937;0.9137570685905994;1.0001928544812013
96.933487;1.0977195783367864;0.9831248896491677;0.895724867415204;0.07198825096533766;0.06557723619624448;1.0999624066642717;10.000848434051184;0.9090760127616007;-0.09157296547282608;1.0453369320310377;1.0000147191409943;0.9137590582092199;1.0001930925921727
96.943487;1.0977201592272994;0.9831248984511121;0.895725716282448;0.07198822656155163;0.0655774129609296;1.0999646860348582;10.000841826382388;0.9090791020765082;-0.0915729665086891;1.0453378611379365;1.000014266128457;0.9137611605733752;1.000193215607253
96.953487;1.0977206998028999;0.983124806206688;0.8957266608863507;0.07198820363337041;0.065577588632947;1.0999669730358634;10.000833779468115;0.9090822561342453;-0.0915729675604462;1.0453388816789402;1.0000138824167657;0.9137633660822455;1.0001932250055543
96.963487;1.0977211977089558;0.983124609824936;0.8957277049154114;0.07198818238302088;0.06557776274679739;1.099969263713709;10.000824373077483;0.9090854740459611;-0.09157296862847293;1.0453399935547747;1.000013570713821;0.9137656644267833;1.0001931237250081
96.973487;1.0977216507099277;0.9831243094034178;0.895728849224831;0.0719881629263389;0.06557793481491418;1.0999715544127873;10.000813697811765;0.9090887543463907;-0.09157296971305633;1.045341195067161;1.0000133336285248;0.9137680450796214;1.0001929148720416
96.983487;1.0977220569971904;0.9831239078134527;0.8957300927912304;0.07198814532047401;0.06557810440154427;1.0999738411765894;10.00080184571289;0.9090920949535408;-0.09157297081370172;1.0453424834639722;1.0000131725530381;0.9137704976759083;1.0001926007763715
96.993487;1.0977224152038174;0.9831234101158333;0.8957314330240296;0.07198812956789577;0.06557827114282744;1.0999761199206162;10.000788905174675;0.909095493368459;-0.09157297192861877;1.0453438560022197;1.000013086887618;0.913773011616295;1.0001921826850555
97.003487;1.0977227239440897;0.9831228237297496;0.8957328660931959;0.0719881156004002;0.06557843474006747;1.0999783867817037;10.000774961927815;0.9090989464005543;-0.09157297305494112;1.0453453099764192;1.000013075056824;0.9137755754204222;1.0001916608541055
97.013487;1.0977229813124665;0.9831221583720811;0.895734387570213;0.07198810328692418;0.06557859498828304;1.0999806382806354;10.000760100636425;0.9091024499891953;-0.09157297418931162;1.045346842313738;1.000013135585822;0.9137781778223594;1.0001910351290368
97.023487;1.0977231854068863;0.9831214250664843;0.895735992815147;0.07198809245155662;0.06557875183022607;1.0999828715197884;10.000744400415579;0.9091059995668742;-0.09157297532814139;1.045348450150893;1.000013266780852;0.9137808101285444;1.0001903056700696
97.033487;1.0977233355218188;0.9831206346489031;0.8957376772436232;0.07198808287881027;0.0655789053690856;1.0999850845018084;10.000727932948298;0.9091095900630817;-0.09157297646785394;1.0453501316545704;1.0000134664022557;0.9137834667753431;1.0001894727839005
97.043487;1.0977234327797118;0.9831197966647001;0.8957394366775961;0.07198807431387678;0.06557905581173216;1.0999872764710883;10.000710770364813;0.9091132156925862;-0.0915729776053683;1.0453518857320883;1.0000137323884413;0.9137861437545259;1.0001885367302514
97.053487;1.0977234800686926;0.9831189197292192;0.8957412673413292;0.07198806645784436;0.06557920338175116;1.0999894476262613;10.000692989587117;0.9091168700028918;-0.09157297873809249;1.0453537110217874;1.0000140636710588;0.9137888366830021;1.00018749845301
97.063487;1.0977234809980614;0.9831180129006296;0.8957431658730148;0.07198805895874608;0.06557934825619122;1.099991597836054;10.000674670560233;0.9091205459614363;-0.09157297986332603;1.0453556055451263;1.0000144596395488;0.913791539415175;1.0001863602063514
97.073487;1.0977234382556127;0.9831170861305468;0.8957451293334604;0.0719880514096211;0.06557949054085042;1.099993725439492;10.00065589490584;0.9091242360774755;-0.0915729809780015;1.045357567156441;1.0000149186789984;0.9137942439328248;1.0001851256949141
97.083487;1.0977233528646348;0.9831161487999761;0.8957471544862405;0.07198804335272294;0.06557963029569276;1.0999958269321117;10.000636737956716;0.9091279325552308;-0.09157298207921;1.0453595939978133;1.0000154377051154;0.9137969411844388;1.000183799850652
97.093487;1.0977232246942434;0.9831152073775923;0.8957492372423551;0.07198803428906206;0.06557976759065988;1.0999978974067792;10.000617256701108;0.9091316276292976;-0.09157298316485732;1.04536168457047;1.000016013066741;0.9137996215884194;1.0001823879564073
97.103487;1.0977230538736125;0.9831142639071465;0.895751372969081;0.07198802370972493;0.06557990250416516;1.09999993135333;10.000597488392286;0.9091353142696748;-0.09157298423385694;1.045363837256092;1.0000166415309686;0.9138022754718651;1.0001808947436963
97.113487;1.097722841528251;0.9831133164876066;0.895753556811574;0.07198801112970206;0.06558003506611532;1.1000019229880584;10.000577466208878;0.9091389868319549;-0.09157298528613983;1.0453660497636643;1.0000173207690393;0.9138048937856571;1.0001793240213832
97.123487;1.097722588345139;0.983112361207223;0.8957557835680199;0.07198799608808233;0.06558016525483606;1.1000038666005507;10.00055724259723;0.9091426412453197;-0.09157298632252601;1.0453683194036074;1.000018049789064;0.913807468178841;1.000177678590036
97.133487;1.09772229305047;0.9831113936668218;0.8957580476449993;0.07198797815038226;0.06558029303660028;1.1000057580782976;10.000536897135927;0.9091462749979141;-0.09157298734416695;1.045370643523768;1.0000188290001277;0.9138099908507155;1.0001759604766356
97.143487;1.0977219527204642;0.9831104100291552;0.8957603436493683;0.07198795696678571;0.06558041835494048;1.1000075963425955;10.000516520069459;0.9091498870449832;-0.09157298835190768;1.0453730190722939;1.0000196592063548;0.9138124551612024;1.000174171424543
97.153487;1.0977215640466491;0.9831094079867896;0.8957626670340512;0.07198793235853497;0.06558054112357758;1.1000093831715698;10.00049619427239;0.9091534770629672;-0.09157298934606453;1.0453754423931194;1.000020541106831;0.9138148560517665;1.000172313360659
97.163487;1.0977211248931924;0.9831083864327509;0.8957650138243471;0.07198790437364151;0.0655806612952989;1.100011122476829;10.000475997054176;0.9091570443718668;-0.09157299032664971;1.0453779102078915;1.0000214764221855;0.9138171895147013;1.0001703891500247
97.173487;1.0977206349718929;0.9831073443185562;0.8957673796339827;0.07198787329569938;0.06558077889523206;1.100012819851424;10.000456012183104;0.9091605876814846;-0.09157299129363117;1.0453804202493162;1.0000224681281387;0.9138194517424801;1.0001684031262383
97.183487;1.0977200945163577;0.9831062801476828;0.8957697591472537;0.07198783958016226;0.06558089394464812;1.1000144813278003;10.000436330561351;0.909164105288732;-0.0915729922469633;1.045382970734835;1.000023518711576;0.9138216381471036;1.0001663601114712
97.193487;1.0977195030961053;0.9831051915409315;0.8957721464748954;0.07198780370938145;0.06558100639154545;1.1000161114157667;10.000417035018144;0.9091675950146488;-0.09157299318663516;1.0453855600720332;1.0000246288304036;0.9138237426109689;1.0001642641035797
97.203487;1.0977188600549512;0.9831040747501945;0.8957745352979839;0.07198776606783655;0.06558111614127199;1.1000177121178352;10.000398185730711;0.9091710547257978;-0.09157299411262021;1.045388187350655;1.0000257971176671;0.9138257576215917;1.000162118744634
97.213487;1.0977181645913314;0.9831029249124099;0.8957769184499571;0.0719877269195953;0.0655812231303059;1.1000192834421354;10.000379821956283;0.9091744827318102;-0.09157299502448125;1.0453908531128548;1.0000270201328212;0.9138276747686648;1.0001599283743596
97.223487;1.0977174152933857;0.9831017366075673;0.8957792878927916;0.07198768645555123;0.06558132732132436;1.1000208242354852;10.00036197202218;0.9091778760676168;-0.09157299592111252;1.0453935595465136;1.000028292923075;0.9138294847442985;1.0001576976105455
97.233487;1.097716610802095;0.9831005041591115;0.8957816351713606;0.07198764484859602;0.06558142861876942;1.1000223323345972;10.000344655781507;0.909181228873368;-0.09157299680085006;1.045396309482377;1.000029610938247;0.9138311770246849;1.0001554302380953
97.243487;1.0977157504982873;0.9830992213016803;0.8957839520950085;0.07198760223263145;0.06558152682792177;1.1000238045475599;10.00032788406781;0.9091845336362767;-0.09157299766148093;1.0453991053519531;1.0000309722031466;0.9138327404819766;1.0001531286486856
97.253487;1.0977148338329115;0.9830978805549471;0.8957862315485957;0.07198755862578324;0.0655816216861142;1.1000252373972554;10.000311660562193;0.9091877830069752;-0.09157299850015091;1.0454019489320419;1.0000323774501552;0.913834165117363;1.000150793959816
97.263487;1.097713859613463;0.9830964741118986;0.8957884675362969;0.07198751397290025;0.06558171290188274;1.1000266283379085;10.000295978950751;0.9091909699611155;-0.09157299931372867;1.0454048406500787;1.0000338278396856;0.9138354430605191;1.0001484272622903
97.273487;1.097712826129595;0.9830949956030537;0.895790654590154;0.07198746826928222;0.06558180017637678;1.1000279766992098;10.000280825973524;0.9091940872458485;-0.09157300009953749;1.0454077781264945;1.0000353231977102;0.913836567833324;1.0001460316655664
97.283487;1.0977117312810982;0.9830934405079924;0.8957927877621329;0.07198742152847501;0.06558188319565665;1.1000292841342665;10.0002661950086;0.9091971269215197;-0.09157300085572496;1.045410755800254;1.000036863030358;0.9138375333230357;1.0001436129082566
97.293487;1.0977105724493124;0.9830918060169047;0.8957948626080754;0.07198737364743255;0.06558196161429683;1.1000305545786002;10.000252088787533;0.9092000800089005;-0.09157300158107683;1.0454137663391196;1.0000384486767102;0.9138383338160486;1.0001411775565228
97.303487;1.0977093467964165;0.9830900912035337;0.895796874235552;0.07198732440434258;0.06558203510494982;1.1000317935772816;10.00023851060034;0.909202936669795;-0.091573002274575;1.0454168021313224;1.0000400840401915;0.9138389646650457;1.0001387316087755
97.313487;1.0977080517011455;0.9830882966504773;0.8957988168523937;0.07198727357799509;0.06558210344728879;1.1000330072370181;10.000225457184538;0.9092056869671113;-0.09157300293504074;1.0454198559606673;1.0000417746890997;0.9138394234366477;1.0001362814795436
97.323487;1.0977066842675454;0.9830864236062207;0.8958006844341905;0.07198722102640302;0.06558216656773988;1.1000342016294733;10.000212912635662;0.9092083216732504;-0.09157300356115457;1.0454229213790256;1.0000435262453027;0.9138397111585951;1.0001338346568724
97.333487;1.0977052407956434;0.9830844732411884;0.8958024712917038;0.07198716666512907;0.06558222452332013;1.1000353828557925;10.000200845787685;0.9092108330695892;-0.09157300415168407;1.0454259924637626;1.000045342863053;0.9138398319604827;1.0001313978787192
97.343487;1.097703717435061;0.9830824466115186;0.8958041728818507;0.07198711038350104;0.06558227743991081;1.1000365578407922;10.000189218002955;0.9092132156314421;-0.09157300470558619;1.0454290633581076;1.0000472266779508;0.9138397912891453;1.000128974770987
97.353487;1.0977021109323177;0.9830803459992654;0.8958057864156075;0.07198705199965662;0.06558232545249094;1.1000377354805777;10.000177995454012;0.9092154660573689;-0.09157300522215772;1.045432128706346;1.0000491782178298;0.9138395942985057;1.000126565769967
97.363487;1.0977004188351926;0.9830781762318674;0.895807309185463;0.07198699133727003;0.065582368690588;1.1000389259483683;10.000167157910735;0.9092175826515068;-0.09157300570136372;1.0454351838207623;1.0000511970749446;0.9138392451067081;1.0001241706276793
97.373487;1.0976986397234056;0.9830759439643068;0.8958087357847343;0.07198692831144679;0.06558240730237504;1.1000401377699403;10.000156709875979;0.9092195647619836;-0.09157300614398264;1.0454382238800304;1.0000532825300759;0.9138387473197753;1.0001217905756246
97.383487;1.0976967730981135;0.9830736562806714;0.8958100574849781;0.07198686290386751;0.0655824415225018;1.1000413762031522;10.000146688101285;0.9092214124364596;-0.09157300655152571;1.0454412433907294;1.0000554334508354;0.9138381048369496;1.0001194283395787
97.393487;1.097694818930841;0.9830708399602922;0.8958108262675717;0.07198856043081846;0.06558407982123492;1.1000426448948653;10.000137152683356;0.9092231257975522;-0.09157300692617176;1.0454442360781193;1.0000576472422142;0.9138373217340824;1.0001170875070282
97.403487;1.0976927775493566;0.9830684645589581;0.8958119083997645;0.07198849049935971;0.06558410641710768;1.1000439481023614;10.000128173951945;0.9092247042228226;-0.09157300727055674;1.0454471949930255;1.0000599190481574;0.9138364022466599;1.0001147721832901
97.413487;1.0976906494315706;0.9830660575796969;0.8958128573847718;0.07198841863761679;0.06558412980726791;1.100045290893688;10.000119823072797;0.9092261461711842;-0.09157300758735748;1.045450113004356;1.0000622419856917;0.9138353514445028;1.0001124866175672
97.423487;1.0976884352111418;0.9830636272661532;0.8958136654890954;0.07198834500719005;0.06558415025003192;1.1000466784073943;10.000112160551206;0.9092274499381453;-0.0915730078790826;1.0454529837440365;1.0000646079359645;0.9138341755951035;1.0001102345798143
97.433487;1.0976861370022075;0.9830611826333974;0.8958143255279025;0.07198826962428476;0.06558416790158907;1.10004811500013;10.000105231222422;0.9092286145312612;-0.0915730081481595;1.0454558025497875;1.0000670082403469;0.9138328820303468;1.0001080184074491
97.443487;1.0976837600361153;0.9830587336270015;0.8958148301738691;0.07198819248996442;0.06558418288676991;1.100049602385243;10.000099066571073;0.9092296402316754;-0.09157300839693022;1.0454585657955136;1.000069434350557;0.9138314793342791;1.0001058383787735
97.453487;1.0976813129063552;0.9830562908313781;0.8958151717510165;0.07198811373935878;0.06558419531435158;1.1000511380269788;10.000093681561095;0.9092305291022383;-0.09157300862741002;1.045461269218463;1.0000718786043772;0.9138299779025931;1.000103693020456
97.463487;1.0976788062574772;0.983053865562736;0.8958153430049826;0.07198803371840348;0.06558420530510976;1.1000527156786692;10.000089073849052;0.9092312854883431;-0.09157300884100364;1.045463907561139;1.0000743346510692;0.9138283902108937;1.0001015797138963
97.473487;1.0976762507930535;0.9830514697050216;0.8958153381818533;0.07198795300283359;0.06558421305507;1.1000543272457832;10.000085235457783;0.9092319163365333;-0.09157300903836889;1.0454664749271447;1.000076796995326;0.9138267309921925;1.0000994946890613
97.483487;1.0976736555471482;0.9830491148803097;0.8958151538440574;0.07198787233603791;0.06558421884421878;1.1000559641727996;10.000082157829667;0.9092324308354365;-0.09157300921958861;1.045468965151307;1.000079260087288;0.9138250168795699;1.00009743279384
97.493487;1.0976710269662169;0.983046811799655;0.8958147895547289;0.07198779248153782;0.065584222985998;1.1000576177548356;10.00007981772408;0.9092328390662128;-0.09157300938466705;1.0454713726934477;1.0000817180063266;0.9138232643225508;1.0000953883553148
97.503487;1.0976683690725477;0.9830445703526726;0.8958142481392607;0.07198771409685102;0.06558422577826481;1.1000592790301635;10.000078165728825;0.9092331504839612;-0.0915730095339811;1.0454736931694508;1.0000841650477177;0.9138214873505605;1.0000933569267767
97.513487;1.0976656842955999;0.9830424001762239;0.8958135349537085;0.07198763767484605;0.06558422748214664;1.1000609387210678;10.000077131370928;0.9092333730840728;-0.09157300966819214;1.0454759226547354;1.000086596657639;0.9138196970589202;1.0000913363285377
