time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.523487;1.09766297421414;0.9830403110431544;0.8958126560114256;0.07198756353779388;0.06558422832773037;1.1000625873226246;10.00007663510953;0.9092335130809137;-0.09157300978783334;1.045478056320002;1.0000890101843107;0.9138179020972275;1.0000893271066946
97.533487;1.0976602400191202;0.9830383125997827;0.8958116156871971;0.07198749194860349;0.06558422855012165;1.1000642155552203;10.000076603076185;0.909233575230751;-0.09157300989322005;1.045480088057575;1.0000914049165803;0.9138161093059681;1.0000873330628612
97.543487;1.0976574825204437;0.9830364141568293;0.8958104161746558;0.07198742328974662;0.06558422846058158;1.100065814831889;10.000076980644401;0.9092335639951015;-0.09157300998457871;1.0454820118897703;1.0000937808691388;0.9138143238409597;1.0000853606582527
97.553487;1.0976547018763927;0.9830346249165597;0.895809058852882;0.07198735812739689;0.06558422849844833;1.100067377449788;10.000077734033583;0.9092334844110697;-0.09157301006197492;1.045483823590957;1.000096137201061;0.9138125489025044;1.0000834169594386
97.563487;1.0976518982822125;0.9830329534837149;0.8958075451765461;0.07198729712275603;0.06558422922603593;1.100068897117616;10.000078842035352;0.9092333419810835;-0.09157301012509002;1.0454855208563956;1.00009847183487;0.9138107862124583;1.0000815075560658
97.573487;1.0976490737105111;0.9830314068163308;0.8958058765606738;0.0719872408980401;0.06558423128408171;1.100070370453333;10.000080292277532;0.9092331420910024;-0.09157301017298347;1.0454871023539727;1.0001007820467922;0.9138090369431257;1.0000796350406396
97.583487;1.0976462326005814;0.9830299902073991;0.8958040541674346;0.07198718997665943;0.0655842352978387;1.1000717984802817;10.000082081278428;0.9092328891383342;-0.09157301020412978;1.0454885665944411;1.00010306530024;0.9138073023415335;1.0000777984437252
97.593487;1.097643380389841;0.983028707700683;0.8958020791558602;0.07198714482392111;0.06558424177651356;1.1000731863576334;10.00008420729296;0.9092325861823257;-0.09157301021700415;1.0454899114402072;1.0001053204132848;0.9138055843500728;1.0000759942483755
97.603487;1.0976405212703952;0.9830275614199853;0.8957999535596396;0.07198710585020748;0.06558425109561314;1.1000745413259303;10.000086666496538;0.9092322361045424;-0.09157301021077319;1.0454911353554617;1.0001075485295239;0.9138038863535883;1.0000742181143636
97.613487;1.097637656793632;0.9830265511641102;0.8957976811508579;0.07198707329474104;0.06558426356023518;1.1000758703343854;10.000089459362664;0.9092318428108425;-0.09157301018543315;1.0454922389752366;1.0001097530308212;0.913802213772838;1.0000724662518778
97.623487;1.097634785885874;0.983025675368426;0.8957952675767896;0.07198704712695819;0.06558427945921076;1.1000771789782515;10.000092588396715;0.9092314107146531;-0.09157301014138587;1.0454932242246806;1.0001119384716302;0.9138005738532599;1.0000707359770145
97.633487;1.0976319060850543;0.9830249311937695;0.8957927201098173;0.071987027094189;0.06558429905473806;1.100078472223764;10.000096046509507;0.9092309434613715;-0.09157301007898039;1.0454940918994868;1.000114109416958;0.9137989742139785;1.0000690245776223
97.643487;1.0976290148377297;0.9830243134435543;0.895790047773196;0.07198701286367577;0.065584322533749;1.1000797552314396;10.000099815380567;0.9092304436735491;-0.09157300999846858;1.045494840158363;1.000116270099187;0.9137974214159275;1.000067327349049
97.653487;1.0976261100769185;0.9830238146145963;0.8957872613799386;0.07198700412586655;0.06558434993544848;1.100081033143047;10.00010386721941;0.9092299138210258;-0.09157300990021304;1.045495464809594;1.0001184249768678;0.9137959205918837;1.0000656378560224
97.663487;1.0976231911704222;0.9830234261245544;0.8957843728964779;0.07198700058764532;0.06558438111075923;1.1000823106600772;10.000108159285569;0.9092293566324346;-0.09157300978464718;1.0454959610995618;1.0001205793160053;0.9137944757502421;1.0000639503912434
97.673487;1.097620259957762;0.9830231400531239;0.8957813950044184;0.07198700191876425;0.06558441581015234;1.1000835914113882;10.000112638352197;0.9092287742363183;-0.09157300965209586;1.0454963250924456;1.0001227389992773;0.9137930904868939;1.0000622610984926
97.683487;1.097617320126917;0.9830229506876659;0.8957783412851913;0.07198700775652846;0.06558445381557859;1.1000848770826066;10.000117253132819;0.9092281673634028;-0.09157300950288637;1.0454965535438931;1.000124909316482;0.9137917682101836;1.0000605672652365
97.693487;1.0976143760882229;0.9830228548195608;0.8957752260690592;0.07198701775330213;0.06558449495585572;1.1000861675202767;10.000121952810355;0.9092275357577951;-0.09157300933747715;1.0454966437974225;1.000127093174008;0.9137905116133281;1.0000588668697972
97.703487;1.097611432637058;0.9830228518645407;0.895772063501055;0.07198703160050837;0.06558453903370985;1.1000874618076804;10.000126679386359;0.9092268794010187;-0.09157300915622801;1.0454965946169428;1.0001292897811453;0.913789322746231;1.0000571590458838
97.713487;1.097608494279886;0.9830229442262716;0.8957688663722158;0.07198704904954117;0.06558458576808239;1.100088759908205;10.000131367855003;0.9092261992675534;-0.09157300895921523;1.045496406548341;1.0001314943818136;0.9137882036709066;1.0000554451869088
97.723487;1.097605564387133;0.9830231360732421;0.8957656450454651;0.07198706995906419;0.06558463476244664;1.100090064642235;10.000135950187246;0.9092254967512282;-0.09157300874640933;1.0454960808193452;1.0001336992708714;0.9137871570289937;1.0000537292559404
97.733487;1.0976026451427727;0.9830234309609034;0.8957624069678577;0.07198709429219177;0.06558468550038009;1.10009138187324;10.000140360843613;0.9092247727216385;-0.09157300851800115;1.0454956186462059;1.0001358954609987;0.9137861868430985;1.0000520167951894
97.743487;1.097599737729159;0.9830238312234434;0.8957591575306852;0.07198712205432688;0.06558473739072111;1.1000927176085737;10.000144542993878;0.9092240274068837;-0.09157300827459953;1.0454950223008517;1.0001380734965875;0.9137852988256763;1.0000503141203423
97.753487;1.0975968422914244;0.9830243393261698;0.8957559015909471;0.07198715332777017;0.06558478982255689;1.1000940741701282;10.000148448260902;0.9092232606064174;-0.09157300801711397;1.0454942957384876;1.0001402242492874;0.9137844988236496;1.0000486273074138
97.763487;1.0975939587170866;0.9830249586957023;0.8957526442128259;0.07198718836285241;0.06558484216787976;1.1000954483801364;10.00015203168173;0.9092224717813993;-0.09157300774663775;1.045493443745629;1.0001423407618613;0.9137837906033572;1.0000469603865139
97.773487;1.0975910884783318;0.9830256933285924;0.8957493906647037;0.07198722752147846;0.0655848937520693;1.1000968327304366;10.000155251469335;0.9092216606054271;-0.09157300746470032;1.045492471616661;1.000144418716334;0.9137831753523291;1.0000453146230517
97.783487;1.0975882356228361;0.9830265467879127;0.8957461464993122;0.07198727116206485;0.06558494387524498;1.1000982177641825;10.000158066052265;0.9092208276321256;-0.09157300717352132;1.0454913859061892;1.0001464547257317;0.9137826526993508;1.0000436893299354
97.793487;1.0975854062122519;0.9830275209552349;0.8957429175093015;0.0719873196256954;0.06558499190628347;1.100099592907919;10.00016042193622;0.9092199738148249;-0.09157300687588447;1.0454901951894218;1.0001484449840956;0.9137822218706593;1.000042082172495
97.803487;1.0975826073335166;0.983028615443828;0.8957397097987102;0.07198737323328921;0.06558503735833651;1.1001009456415416;10.00016224812492;0.90921909917656;-0.09157300657473755;1.045488910396695;1.0001503841112307;0.9137818826006495;1.0000404885440868
97.813487;1.0975798466740285;0.9830298283140321;0.8957365310839273;0.0719874322455582;0.0655850798605313;1.1001022615881813;10.000163465784471;0.909218202378636;-0.09157300627283703;1.0454875446103098;1.0001522635920517;0.9137816355447184;1.0000389015742366
97.823487;1.0975771330743964;0.9830311575785454;0.8957333918027536;0.07198749682777392;0.06558511907629819;1.100103526335871;10.000164005964514;0.9092172812790229;-0.09157300597267824;1.045486112592878;1.00015407169022;0.9137814817352811;1.0000373132471028
97.833487;1.097574476995264;0.9830326022942733;0.8957303042580937;0.07198756700075436;0.06558515466916873;1.1001047273554958;10.000163824564472;0.9092163329646601;-0.09157300567653691;1.0454846306770764;1.0001557944802009;0.9137814213119914;1.0000357155688107
97.843487;1.0975718901149334;0.983034162229365;0.8957272814971058;0.07198764260508712;0.0655851863322466;1.1001058550957665;10.000162905204471;0.9092153535862134;-0.09157300538639056;1.0454831168404948;1.000157417306818;0.9137814531399037;1.000034100821615
97.853487;1.0975693842390428;0.9830358363556899;0.8957243371082411;0.0719877233214793;0.06558521382940805;1.1001069025421235;10.000161251315676;0.9092143395473958;-0.0915730051038582;1.0454815895951974;1.0001589271075626;0.9137815765636533;1.0000324614683471
97.863487;1.0975669696573247;0.9830376214031155;0.8957214847607929;0.07198780874908285;0.06558523700070767;1.1001078633142136;10.000158874766289;0.9092132892030063;-0.09157300483026197;1.0454800655216159;1.0001603132759147;0.9137817935463624;1.0000307906361183
97.873487;1.0975646544748467;0.983039511150549;0.8957187371623763;0.07198789850890136;0.06558525574554663;1.1001087309653745;10.000155784224853;0.9092122031551771;-0.09157300456667711;1.0454785580059252;1.000161566184556;0.9137821085170305;1.0000290825547373
97.883487;1.0975624456554292;0.9830414960483639;0.8957161049582223;0.07198799229446164;0.06558526999086081;1.1001095005153327;10.000151979880657;0.909211083388169;-0.09157300431394906;1.0454770785914111;1.0001626766174878;0.9137825261646199;1.0000273323957105
97.893487;1.097560350168532;0.9830435632666648;0.8957135958102971;0.07198808984589469;0.06558527960287021;1.1001101701945777;10.00014746108788;0.9092099325594959;-0.09157300407281237;1.0454756386170287;1.0001636371729548;0.9137830494012786;1.0000255365021646
97.903487;1.0975583757083254;0.9830456982529474;0.8957112139402343;0.07198819091747301;0.06558528431606578;1.100110742126305;10.000142233722016;0.9092087538430805;-0.09157300384401701;1.0454742487596504;1.0001644435265553;0.9137836789294729;1.0000236934371725
97.913487;1.0975565308767519;0.9830478872943401;0.895708960839593;0.07198829529554317;0.06558528379896945;1.100111221681159;10.000136309210049;0.9092075504308011;-0.09157300362817676;1.0454729170191819;1.0001650945968508;0.9137844147559111;1.0000218046892706
97.923487;1.0975548239275148;0.9830501188304274;0.8957068372238481;0.07198840279862893;0.06558527775962061;1.1001116158311106;10.000129710787684;0.909206324492464;-0.09157300342541543;1.0454716470380312;1.0001655919531707;0.9137852582883783;1.0000198744610482
97.933487;1.0975532613124128;0.983052382790137;0.8957048443625982;0.07198851321267782;0.0655852659653225;1.1001119314891323;10.000122489883045;0.909205077021864;-0.09157400323532393;1.0454704381534954;1.0001659387445068;0.9137863125361145;1.0000179087165346
97.943487;1.097551847375189;0.983054669532742;0.8957029832646471;0.07198862628242524;0.065585248254584;1.1001121743924587;10.000114735877405;0.9092038084832844;-0.09157400305741516;1.045469287283012;1.0001661385921918;0.9137873792907215;1.0000159133462472
97.953487;1.0975505846969524;0.9830569698046705;0.8957012531680822;0.07198874179732175;0.06558522457646207;1.1001123490660993;10.000106567796095;0.909202518991928;-0.09157400289137904;1.0454681910911112;1.0001661952528014;0.9137885592770991;1.000013892288567
97.963487;1.097549475998898;0.9830592751671235;0.8956996516113489;0.07198885962108341;0.06558519497884716;1.1001124599169287;10.000098115881766;0.9092012081838222;-0.09157400273689703;1.0454671468943535;1.0001661128730075;0.9137898513482492;1.000011847328137
97.973487;1.0975485269890723;0.9830615779898108;0.8956981756297109;0.07198897959405115;0.06558515956499195;1.1001125117076864;10.00008950942883;0.9091998753629515;-0.09157400259383212;1.0454661522574062;1.0001658962176927;0.9137912535236169;1.0000097797260696
97.983487;1.0975477466090056;0.9830638715116263;0.8956968224111999;0.07198910143222209;0.06558511846798776;1.1001125086738517;10.00008087315005;0.9091985199565095;-0.09157400246271448;1.0454652042091965;1.0001655517237418;0.9137927641677603;1.0000076918263123
97.993487;1.097547144840127;0.9830661502099712;0.8956955895553134;0.07198922473480973;0.06558507182671426;1.1001124545297416;10.000072325353845;0.9091971418890183;-0.09157400234470543;1.0454642987423868;1.0001650887765436;0.913794382701062;1.0000055874620333
98.003487;1.097546731218833;0.983068409613239;0.895694475185637;0.07198934902934827;0.06558501978478566;1.1001123541851756;10.000063977439057;0.9091957417364552;-0.09157400224127464;1.0454634310717066;1.0001645191267294;0.9137961090893251;1.0000034719605486
98.013487;1.097546514071947;0.9830706451797667;0.8956934772957226;0.07198947376362737;0.06558496254500845;1.1001122144194166;10.0000559378913;0.909194321033252;-0.09157400215405306;1.045462597117603;1.0001638555703458;0.9137979422615043;1.0000013526172074
98.023487;1.097546498770692;0.9830728511909255;0.8956925927468035;0.07198959832224217;0.06558490041240414;1.1001120419421082;10.000048314158228;0.9091928826974712;-0.09157400208450384;1.0454617949507439;1.0001631117447425;0.9137998793030649;0.9999992395166435
98.033487;1.0975466862927024;0.9830750208597369;0.8956918168807153;0.07198972214826233;0.06558483376082844;1.1001118410293513;10.000041202567584;0.9091914307542291;-0.09157400203338811;1.0454610247573013;1.0001623016059726;0.9138019163442468;0.9999971458706917
98.043487;1.097547074367794;0.983077147050967;0.8956911436016926;0.07198984483955141;0.06558476296733012;1.1001116130917965;10.000034678408824;0.9091899685651947;-0.0915740020007749;1.0454602880293837;1.0001614378299064;0.9138040492818121;0.9999950869723331
98.053487;1.0975476600001484;0.9830792223128412;0.8956905654784304;0.07198996607137567;0.06558468836704112;1.1001113574271968;10.000028799471137;0.9091884967143345;-0.09157400198665083;1.0454595870492853;1.0001605310374013;0.9138062736158442;0.9999930781807276
98.063487;1.0975484407715075;0.9830812387006082;0.8956900739767013;0.07199008544759664;0.06558461023530675;1.1001110713917375;10.000023605427701;0.9091870129217636;-0.09157400199137086;1.045458924785365;1.0001595903280525;0.9138085843982315;0.9999911332709612
98.073487;1.0975494144736242;0.9830831882201851;0.8956896600121144;0.07199020245075191;0.06558452881717998;1.1001107507542978;10.000019105997124;0.9091855142032554;-0.09157400201559573;1.045458304526028;1.000158623881187;0.9138109760779254;0.9999892637133001
98.083487;1.0975505780839347;0.9830850636898362;0.8956893149828588;0.07199031652227704;0.06558444436647191;1.1001103912824075;10.000015281560907;0.9091839993061722;-0.09157400205998067;1.0454577289431142;1.0001576392422147;0.9138134417964012;0.9999874786273514
98.093487;1.0975519269790397;0.9830868594532958;0.8956890318765317;0.07199042722498752;0.06558435708680216;1.1001099898015487;10.000012097831936;0.909182469404851;-0.09157400212506663;1.0454571995672783;1.000156643315484;0.9138159727785141;0.9999857851468531
98.103487;1.0975534545087504;0.9830885715141183;0.8956888057635829;0.0719905343773594;0.06558426704777844;1.1001095435050479;10.000009516012458;0.9091809266656525;-0.09157400221143416;1.045456717439236;1.0001556416220316;0.9138185587233815;0.9999841890497347
98.113487;1.0975551519371178;0.9830901977003522;0.8956886336271556;0.0719906380672162;0.06558417423855391;1.1001090490488428;10.000007497220617;0.9091793723674582;-0.0915740023197901;1.0454562839071098;1.0001546374512031;0.9138211887241005;0.9999826953013905
98.123487;1.0975570089802753;0.9830917381974537;0.8956885134487997;0.07199073854777321;0.06558407870093079;1.1001085025699011;10.000006006013528;0.9091778060329837;-0.0915740024509682;1.0454559001398531;1.0001536322189664;0.9138238513482773;0.9999813082302902
98.133487;1.0975590144882796;0.9830931956142361;0.8956884427594276;0.07199083607548298;0.06558398062123771;1.100107900181404;10.000005013817958;0.9091762257624969;-0.09157400260595217;1.0454555656396318;1.0001526263820337;0.9138265343112911;0.9999800313546842
98.143487;1.0975611568465864;0.9830945744730512;0.8956884177834826;0.07199093080730723;0.06558388035445913;1.1001072387000477;10.000004499759429;0.9091746297911569;-0.09157400278573269;1.0454552773704626;1.0001516197461824;0.9138292249067584;0.9999788669509985
98.153487;1.0975634245168149;0.9830958802541091;0.895688434069617;0.07199102282749331;0.06558377838693033;1.100106516320463;10.000004447887802;0.9091730182730187;-0.0915740029908441;1.0454550304398043;1.0001506118210888;0.9138319109334756;0.9999778155134844
98.163487;1.097565806859154;0.9830971184186542;0.8956884880618724;0.07199111221119112;0.06558367531407285;1.1001057326328134;10.000004846634724;0.9091713936081925;-0.09157400322078098;1.0454548192658002;1.0001496027122991;0.9138345814449012;0.9999768750204341
98.173487;1.0975682943394816;0.9830982942255956;0.8956885779695115;0.07199119904453469;0.0655835719071544;1.1001048889922207;10.000005688729793;0.909169759618835;-0.09157400347396598;1.045454637927238;1.0001485936895047;0.9138372270652182;0.9999760401620645
98.183487;1.0975708775279727;0.983099412458462;0.8956887034932587;0.07199128347616217;0.06558346917110608;1.1001039896868965;10.00000697036454;0.9091681207305623;-0.09157400374841984;1.0454544799709629;1.0001475869984506;0.9138398401094632;0.999975302942391
98.193487;1.0975735464212102;0.9831004763273401;0.8956888651803355;0.07199136579948663;0.06558336825661283;1.1001030415225523;10.000008693951779;0.9091664811801791;-0.09157400404225924;1.0454543382522965;1.0001465858520813;0.9138424147706519;0.9999746550300629
98.203487;1.0975762912315383;0.9831014869052142;0.895689063305693;0.0719914464309976;0.06558327031377012;1.1001020515535618;10.00001086728808;0.909164844452147;-0.0915740043537091;1.04545420504525;1.0001455951693343;0.9138449467696965;0.9999740892740817
98.213487;1.0975791027255692;0.9831024435470873;0.8956892963211417;0.0719915257922767;0.06558317642151315;1.1001010257040131;10.000013495981344;0.9091632132408773;-0.09157400468109855;1.0454540729529767;1.000144621736587;0.913847432218579;0.9999735986969592
98.223487;1.0975819715634538;0.9831033439982968;0.8956895598142525;0.07199160425182065;0.06558308752592582;1.100099969379719;10.000016576705912;0.9091615894922579;-0.09157400502295981;1.0454539365143143;1.000143673499816;0.9138498670923729;0.9999731749858463
98.233487;1.097584889070291;0.9831041840678512;0.8956898465614601;0.07199168217710203;0.06558300435987993;1.1000988890101546;10.000020093170884;0.9091599741297274;-0.09157400537819872;1.0454537930532253;1.0001427594701908;0.9138522483552565;0.9999728087819423
98.243487;1.0975878492117548;0.9831049574245323;0.8956901476858662;0.07199175997225385;0.0655829274358659;1.1000977922320985;10.000024018881707;0.9091583666495581;-0.09157400574632588;1.0454536420821348;1.0001418897379357;0.9138545753787999;0.9999724909471599
98.253487;1.0975908488788497;0.9831056554724962;0.8956904538992988;0.07199183805032257;0.06558285710791013;1.100096685622552;10.000028326846548;0.9091567647190193;-0.09157400612752115;1.045453484492617;1.0001410745217212;0.9138568494964339;0.999972213124903
98.263487;1.0975938856753962;0.9831062677756089;0.895690755832379;0.07199191683503062;0.06558279364799348;1.1000955725742532;10.00003299076045;0.9091551639608184;-0.09157400652254623;1.045453322192441;1.000140323005639;0.9138590716159576;0.9999719677226426
98.273487;1.0975969550134617;0.9831067832648495;0.895691044881273;0.07199199677363606;0.06558273728650445;1.100094453879031;10.000037974771079;0.9091535588716473;-0.0915740069327797;1.0454531573910926;1.0001396425239923;0.9138612402244246;0.999971747733716
98.283487;1.0976000492048426;0.9831071913836559;0.8956913153672237;0.07199207825624003;0.06558268818842868;1.1000933303517177;10.00004322634418;0.9091519447715101;-0.0915740073602076;1.0454529916259563;1.0001390379898512;0.9138633515653926;0.9999715463112674
98.293487;1.09760315931983;0.9831074823054157;0.8956915654711515;0.07199216151036272;0.06558264642755476;1.1000922048186301;10.000048676865054;0.909150319227234;-0.09157400780698645;1.0454528256871494;1.0001385122027102;0.9138654009753997;0.999971356767752
98.303487;1.0976062773166397;0.983107646385049;0.8956917958955304;0.07199224662223772;0.0655826119807577;1.1000910813927962;10.000054240797473;0.9091486821991053;-0.09157400827470923;1.0454526602068133;1.0001380674058273;0.9138673841115095;0.9999711736218696
98.313487;1.0976093965009155;0.9831076737644316;0.8956920084561524;0.07199233363945813;0.06558258471323167;1.1000899635683614;10.000059811103574;0.9091470351610416;-0.09157400876396185;1.045452495606519;1.0001377062231553;0.9138692974725529;0.9999709932827441
98.323487;1.097612511103839;0.9831075546180175;0.8956922056195423;0.07199242264217408;0.06558256440193069;1.1000888538967233;10.00006526483514;0.9091453799737238;-0.09157400927452496;1.0454523318510078;1.00013743010824;0.913871137447289;0.9999708133076293
98.333487;1.0976156162235384;0.9831072802369175;0.895692390198444;0.07199251379154363;0.06558255078273786;1.1000877545946492;10.000070479022208;0.9091437180636683;-0.0915740098057662;1.045452169179789;1.0001372371791057;0.9138728992406177;0.9999706319720633
98.343487;1.0976187082680193;0.9831068446042429;0.8956925650536952;0.07199260732864743;0.06558254352872739;1.1000866671472238;10.00007534598301;0.9091420501303349;-0.0915740103567822;1.0454520087351493;1.0001371230329599;0.9138745772475204;0.9999704489839484
98.353487;1.097621785418412;0.9831062448915067;0.895692732933545;0.07199270349876098;0.06558254220665484;1.1000855913060508;10.00007978826274;0.9091403766786433;-0.09157401092646555;1.0454518514943845;1.000137084078522;0.9138761658799854;0.9999702659372406
98.363487;1.0976248476398094;0.983105480438439;0.8956928965954291;0.07199280249150514;0.06558254631070508;1.1000845247337163;10.000083760987163;0.9091386987385663;-0.09157401151370319;1.045451696675955;1.0001371194860407;0.9138776596120661;0.9999700860297828
98.373487;1.0976278961734616;0.9831045515568244;0.8956930592292361;0.07199290444336627;0.0655825553083246;1.100083463456845;10.00008723493666;0.9091370177685434;-0.09157401211774442;1.045451542143954;1.000137230358528;0.9138790527277123;0.9999699131462131
98.383487;1.0976309333354575;0.9831034586034112;0.8956932242393361;0.07199300947849295;0.06558256862178981;1.1000824024562597;10.000090184676395;0.9091353343304698;-0.0915740127383714;1.0454513863962733;1.000137418200702;0.913880340147322;0.9999697502364848
98.393487;1.0976339621765612;0.9831022011303788;0.8956933942644827;0.07199311776546208;0.06558258561102812;1.1000813355953256;10.000092594275074;0.9091336463194861;-0.09157401337556681;1.0454512291702684;1.0001376852579684;0.9138815187388715;0.999969598203378
98.403487;1.0976369852223469;0.9831007775015369;0.8956935702979567;0.071993229509855;0.0655826055969054;1.100080255125851;10.00009446451561;0.9091319485861097;-0.09157401402913803;1.045451070087896;1.0001380359915422;0.913882587444076;0.9999694562418959
98.413487;1.0976400046470647;0.983099185223168;0.8956937509068704;0.07199334486197166;0.0655826278955151;1.1000791515862265;10.000095810109373;0.9091302342917427;-0.09157401469859103;1.045450907406701;1.0001384764898682;0.9138835465895421;0.9999693231760269
98.423487;1.0976430243889244;0.9830974221673795;0.8956939318606034;0.0719934638542172;0.06558265184512557;1.1000780144764317;10.000096654072484;0.9091284968788038;-0.09157401538297281;1.0454507378432887;1.0001390123506777;0.9138843970577658;0.9999691992119846
98.433487;1.097646051141416;0.9830954882007747;0.895694106985021;0.0719935863992634;0.06558267681562902;1.1000768333887452;10.00009702905747;0.909126731722063;-0.09157401608064689;1.0454505566910315;1.0001396473018602;0.9138851390615153;0.9999690866878702
98.443487;1.0976490938466092;0.9830933852028172;0.8956942695240214;0.07199371229680224;0.06558270221665383;1.1000755986144308;10.000096984102143;0.9091249361499727;-0.0915740167893283;1.0454503579562886;1.0001403826391093;0.9138857713641847;0.9999689888692562
98.453487;1.097652162864852;0.9830911151490417;0.8956944127355587;0.0719938412508196;0.06558272752459529;1.1000743011684502;10.000096585340549;0.9091231076022803;-0.09157401750640583;1.0454501355111976;1.0001412177271052;0.9138862918143563;0.9999689084305307
98.463487;1.0976552686250505;0.9830886788796077;0.8956945299139154;0.07199397292682844;0.06558275229103488;1.1000729329135535;10.000095904412436;0.9091212423490005;-0.09157401822909907;1.0454498850077463;1.0001421510860586;0.9138866978662087;0.999968847201161
98.473487;1.0976584201170656;0.9830860765856724;0.8956946145605181;0.07199410701130743;0.06558277608391996;1.1000714871125075;10.000095007195593;0.9091193360896404;-0.09157401895429937;1.0454496049614548;1.0001431804534557;0.913886986288281;0.9999688066008734
98.483487;1.097661624168858;0.9830833087250236;0.895694660483432;0.07199424319584086;0.06558279841655343;1.100069959353544;10.00009395549657;0.9091173848485418;-0.09157401967860078;1.0454492968077547;1.0001443022005856;0.9138871531789474;0.9999687881231606
98.493487;1.0976648861068072;0.9830803764763317;0.8956946612851964;0.07199438117304388;0.06558281874867553;1.100068348008342;10.000092814310527;0.9091153855692596;-0.0915740203987844;1.0454489642005111;1.0001455118070703;0.9138871941997914;0.9999687941233021
98.503487;1.097668210945587;0.9830772814667633;0.8956946097589538;0.07199452073209815;0.0655828365340161;1.1000666536265433;10.000091652062457;0.9091133365062085;-0.09157402111231673;1.0454486116738266;1.0001468053263394;0.9138871047022795;0.9999688278217442
98.513487;1.0976716034263174;0.9830740256529149;0.8956944978843469;0.07199466180770026;0.06558285123234855;1.1000648776044224;10.00009053256211;0.9091112365700154;-0.09157402181733416;1.0454482439292405;1.0001481797044853;0.9138868808442578;0.9999688919429149
98.523487;1.0976750670297464;0.9830706124208927;0.8956943171109393;0.0719948043906403;0.06558286227671474;1.1000630211502476;10.00008950947767;0.9091090845861142;-0.09157402251221966;1.0454478661569497;1.0001496307124011;0.9138865209629127;0.9999689884839201
98.533487;1.0976786025802925;0.9830670475835355;0.8956940587603364;0.0719949484360945;0.06558286907131881;1.1000610858694566;10.000088629908147;0.9091068797132229;-0.09157402319531731;1.045447484103589;1.0001511508152445;0.9138860255615204;0.9999691200904054
98.543487;1.09768220680994;0.9830633385034255;0.8956937144617967;0.07199509389230199;0.06558287104229356;1.1000590750804322;10.000087938583405;0.909104621370414;-0.09157402386496581;1.045447103502995;1.000152730004424;0.9138853966033289;0.9999692906944878
98.553487;1.097685872391074;0.9830594924210762;0.8956932759359127;0.07199524078023703;0.06558286769453306;1.100056993723163;10.00008747888415;0.9091023077767307;-0.09157402451974038;1.0454467298512586;1.000154358295601;0.9138846370637195;0.9999695055062526
98.563487;1.0976895897724557;0.9830555164624282;0.8956927342204888;0.07199538920265293;0.06558285865010319;1.1000548477019998;10.000087293563311;0.9090999357542144;-0.09157402515872909;1.0454463686293298;1.0001560266105387;0.9138837506755909;0.9999697708296127
98.573487;1.097693349051;0.9830514190069818;0.8956920794639734;0.07199553927719893;0.06558284365415629;1.1000526438211014;10.00008741843814;0.9090975028218093;-0.0915740257816685;1.045446024637326;1.0001577261227954;0.913882741746787;0.9999700926419615
98.583487;1.0976971406313858;0.983047209889487;0.895691302457406;0.07199569108258141;0.0655828225670564;1.1000503891215128;10.000087871917978;0.9090950083674815;-0.09157402638887728;1.0454457006430118;1.000159447962182;0.9138816152517808;0.9999704750021668
98.593487;1.0977009553853738;0.9830428997443332;0.8956903975402606;0.0719958446802465;0.06558279538464085;1.100048089643618;10.000088659705689;0.9090924524227264;-0.09157402698090467;1.0454453972762154;1.0001611833413404;0.9138803773625715;0.9999709201897922
98.603487;1.0977047852618553;0.983038500363673;0.8956893635705455;0.07199600013072326;0.06558276225808095;1.1000457498350418;10.000089793739718;0.9090898343255276;-0.09157402755812637;1.0454451141144143;1.0001629233630427;0.913879035483152;0.9999714300873055
98.613487;1.0977086232252304;0.9830340252062124;0.8956882010503239;0.07199615742804098;0.06558272343672343;1.1000433728262673;10.000091303416813;0.9090871529532691;-0.09157402812067521;1.0454448503325076;1.000164658736624;0.9138775977148009;0.9999720073626611
98.623487;1.0977124624197814;0.9830294882768666;0.895686909050186;0.07199631643875135;0.06558267915669089;1.1000409609256574;10.000093234174336;0.9090844079611445;-0.09157402866852597;1.0454446044292973;1.000166379507151;0.9138760731885892;0.9999726559238546
98.633487;1.0977162968619802;0.98302490171279;0.8956854856506936;0.07199647691048744;0.06558262960343393;1.1000385156157204;10.000095645008008;0.9090816003316337;-0.09157402920152789;1.0454443738787491;1.0001680746728896;0.9138744724046103;0.9999733806576966
98.643487;1.0977201229419633;0.9830202742261072;0.895683930002895;0.07199663852197265;0.06558257496507389;1.1000360373579237;10.000098605658156;0.9090787314254434;-0.09157402971962667;1.045444155547758;1.000169732504454;0.9138728061676169;0.999974186645181
98.653487;1.0977239382804607;0.98301561169855;0.8956822429334395;0.0719968009570948;0.06558251548138201;1.100033526156156;10.000102186249059;0.9090758017672164;-0.09157403022334315;1.04544394622477;1.0001713414256088;0.9138710851107262;0.9999750782182515
98.663487;1.097727738390918;0.9830109188225606;0.8956804270751052;0.07199696391762475;0.06558245145441818;1.1000309828532204;10.000106444776149;0.9090728110674855;-0.09157403071411176;1.045443742618982;1.0001728902385505;0.9138693205212091;0.9999760574777573
98.673487;1.097731515427028;0.983006200158894;0.895678487843826;0.07199712701193076;0.06558238322906713;1.1000284096176483;10.000111424215067;0.9090697594213132;-0.09157403119407644;1.0454435418855814;1.0001743678156794;0.9138675237834017;0.9999771230657958
98.683487;1.09773526043568;0.9830014608188715;0.8956764334902173;0.07199728968551186;0.06558231116780538;1.1000258093572601;10.00011715365228;0.9090666485372202;-0.09157403166556674;1.045443342690562;1.0001757627194425;0.9138657045991181;0.99997827124824
98.693487;1.0977389658497276;0.9829967077030125;0.8956742732037954;0.07199745132829966;0.06558223564376947;1.1000231859036738;10.000123644824571;0.9090634815478673;-0.09157403213075949;1.0454431447174264;1.0001770628912159;0.9138638704010278;0.9999794979438001
98.703487;1.0977426252279345;0.9829919503614322;0.8956720153442501;0.07199761143673589;0.06558215702363306;1.1000205446597093;10.00013089762615;0.9090602610562408;-0.09157403259161791;1.0454429463344541;1.0001782558398171;0.9138620267804023;0.9999807992106444
98.713487;1.0977462314636826;0.9829872004667214;0.895669667418256;0.07199776966898108;0.06558207562872985;1.1000178918312482;10.000138916933212;0.9090569876641714;-0.09157403304998088;1.0454427436943945;1.0001793296226693;0.9138601779773466;0.9999821707347866
98.723487;1.0977497761908845;0.982982470896861;0.8956672367245723;0.07199792577154118;0.06558199174795677;1.1000152332173128;10.000147714544514;0.9090536608932714;-0.09157403350768963;1.0454425329874095;1.000180274329521;0.9138583275449065;0.9999836073895342
98.733487;1.0977532498982818;0.98297777498821;0.8956647303125648;0.07199807949608808;0.06558190572339685;1.100012574398436;10.00015728670022;0.9090502815241334;-0.0915740339666966;1.0454423122296006;1.0001810826824393;0.9138564793778133;0.9999851030352139
98.743487;1.0977566417505515;0.9829731257736797;0.895662154384565;0.07199823061171338;0.06558181799142818;1.1000099215678991;10.000167592312847;0.909046853161613;-0.09157403442908296;1.045442079836086;1.000181749067724;0.9138546387022612;0.9999866503829595
98.753487;1.097759940472544;0.9829685355875869;0.895659513730686;0.07199837895565053;0.06558172901256569;1.100007281420222;10.000178557684986;0.9090433818997473;-0.09157403489680459;1.0454418328544755;1.0001822682583537;0.9138528120880132;0.9999882408382722
98.763487;1.0977631355332642;0.9829640158027451;0.8956568115302694;0.07199852443583668;0.06558163915960323;1.1000046604119733;10.000190097249297;0.9090398752037879;-0.09157403537131797;1.0454415674258468;1.0001826347227774;0.9138510066693019;0.9999898646119102
98.773487;1.0977662164291013;0.9829595763862358;0.8956540498012975;0.07199866701075419;0.06558154867669998;1.100002065180179;10.000202121324834;0.9090363410452602;-0.09157403585348182;1.0454412804327808;1.00018284251151;0.9138492296060965;0.999991511066762
98.783487;1.0977691715372127;0.9829552255181205;0.8956512305127587;0.07199880665982232;0.06558145774872257;1.0999995038926675;10.000214532794953;0.9090327871321241;-0.09157403634370136;1.045440970952565;1.0001828859722102;0.9138474877679588;0.9999931692879305
98.793487;1.097771988530867;0.9829509697922919;0.8956483566910445;0.07199894330437272;0.06558136657587346;1.0999969866741273;10.000227228140867;0.9090292210193979;-0.09157403684197896;1.0454406408186885;1.0001827612750873;0.9138457874891412;0.9999948288843321
98.803487;1.0977746554575771;0.9829468151530019;0.8956454326150279;0.07199907676247098;0.06558127535796465;1.0999945253621541;10.000240099003987;0.9090256512963593;-0.09157403734788754;1.045440294231295;1.0001824677129563;0.9138441342648059;0.9999964804185832
98.813487;1.0977771616354441;0.9829427674067988;0.8956424628629762;0.07199920682133093;0.06558118423367469;1.0999921329726097;10.000253038050394;0.9090220880828541;-0.09157403786070825;1.0454399369330765;1.0001820073537395;0.9138425319923614;0.9999981151284827
98.823487;1.0977794981566902;0.982938832217887;0.8956394507294198;0.07199933330947116;0.06558109326071043;1.0999898222492932;10.000265954855763;0.9090185422517126;-0.09157403837979561;1.0454395750632057;1.0001813829293313;0.9138409826474454;0.9999997241591108
98.833487;1.0977816572242376;0.9829350155736536;0.8956363973402811;0.07199945609154824;0.06558100245647744;1.0999876039219127;10.000278785463724;0.9090150248162875;-0.09157403890492634;1.045439214068201;1.0001805961581387;0.9138394869595584;1.0000012978915511
98.843487;1.0977836309533582;0.9829313241755856;0.8956333026189374;0.07199957510088988;0.06558091184795609;1.0999854853382844;10.00029149214088;0.909011546911395;-0.09157403943629423;1.0454388586221284;1.0001796484575745;0.9138380451337249;1.0000028260494431
98.853487;1.097785411493632;0.98292776554431;0.8956301670829959;0.0719996904422335;0.06558082147610968;1.0999834705810032;10.000304063891184;0.9090081194284049;-0.09157403997417178;1.0454385133268904;1.0001785424646161;0.9138366574208238;1.000004298327965
98.863487;1.0977869920792096;0.9829243481460496;0.8956269927100688;0.0719998024109318;0.06558073138400665;1.0999815633896037;10.00031651141014;0.9090047526360903;-0.0915740405186624;1.0454381825212637;1.0001772819419268;0.9138353246119052;1.000005705242413
98.873487;1.097788367284272;0.9829210805883147;0.8956237827574777;0.07199991140032301;0.06558064164406191;1.0999797703237044;10.000328859552356;0.9090014566802954;-0.09157404106970392;1.0454378690341302;1.0001758703273471;0.9138340477380533;1.0000070390977247
98.883487;1.097789532824925;0.9829179705290121;0.8956205412738043;0.07200001784547709;0.06558055238999984;1.0999781003155167;10.000341149533371;0.9089982421236834;-0.09157404162708112;1.0454375736243777;1.0001743092434876;0.9138328273553264;1.0000082940470123
98.893487;1.0977904855647562;0.9829150247153281;0.8956172725094705;0.07200012223636643;0.06558046381301112;1.0999765617705959;10.000353435973961;0.9089951196328108;-0.09157404219045448;1.0454372948146802;1.000172598153546;0.9138316637499387;1.0000094648846747
98.903487;1.0977912231489928;0.9829122494127815;0.895613980208228;0.07200022512571548;0.06558037614430748;1.0999751611214597;10.000365768020465;0.9089920993379415;-0.09157404275966051;1.0454370287632586;1.0001707355888676;0.913830557876057;1.0000105460355164
98.913487;1.0977917434085471;0.9829096512480756;0.8956106674277132;0.07200032711775729;0.0655802896242426;1.099973903380241;10.000378170620959;0.9089891905142516;-0.09157404333524048;1.04543677124173;1.0001687210196601;0.9138295117484867;1.0000115319841831
98.923487;1.0977920440135758;0.9829072385402329;0.8956073373288189;0.07200042884476579;0.06558020444178157;1.099972792509288;10.000390635965761;0.9089864015868563;-0.09157404391878578;1.045436520968076;1.0001665567265376;0.9138285278320413;1.0000124182274297
98.933487;1.0977921223919018;0.9829050212638049;0.8956039939153397;0.07200053089500325;0.06558012065252171;1.0999718312723643;10.000403127948871;0.90898374003688;-0.09157404451262229;1.0454362809666753;1.0001642490830724;0.9138276080151371;1.0000132010620095
98.943487;1.0977919761305004;0.9829030093772415;0.895600641817812;0.07200063373196741;0.0655800381358216;1.0999710213563643;10.0004156004015;0.9089812119313646;-0.09157404511913243;1.0454360571333872;1.0001618079448418;0.9138267528980217;1.0000138770504268
98.953487;1.0977916034549091;0.9829012114025273;0.8955972861863913;0.07200073769546005;0.06557995665187763;1.099970362627437;10.000428015863683;0.9089788213720024;-0.09157404574064072;1.0454358556998802;1.0001592443421121;0.9138259614131293;1.000014444061685
98.963487;1.0977910026300737;0.982899634263284;0.8955939336235624;0.07200084304831302;0.06557987590167733;1.0999698516185414;10.000440355248926;0.9089765704874015;-0.09157404637974578;1.0454356813261094;1.0001565690617784;0.9138252308217397;1.0000149024094787
98.973487;1.0977901709113687;0.9828982834379466;0.8955905930484341;0.07200094999118865;0.0655797955131567;1.099969481934022;10.000452620581463;0.9089744598120593;-0.09157404703932337;1.0454355359883645;1.0001537928676882;0.9138245573674325;1.0000152540187326
98.983487;1.0977891046312505;0.9828971624346557;0.8955872751318874;0.07200105861474097;0.06557971506173747;1.0999692463520778;10.000464827734731;0.9089724880034271;-0.09157404772216478;1.0454354184225714;1.0001509259215127;0.9138239370749555;1.0000155011063734
98.993487;1.0977877997927639;0.9828962727784657;0.8955839905526003;0.07200116881842611;0.0655796341499705;1.0999691379738041;10.000476988991444;0.9089706510391351;-0.09157404843036704;1.0454353246135888;1.0001479765604668;0.9138233659998891;1.0000156459022154
99.003487;1.0977862525051691;0.9828956152149129;0.8955807485403111;0.07200128030967402;0.06557955245402046;1.0999691502618316;10.000489099563797;0.9089689425580665;-0.09157404916472277;1.0454352489631984;1.0001449514707565;0.9138228400697834;1.0000156908252176
99.013487;1.0977844599421136;0.9828951901939649;0.8955775565073919;0.07200139270320141;0.06557946975627461;1.0999692772122371;10.000501136765518;0.9089673558050305;-0.09157404992480513;1.0454351854177035;1.0001418563429976;0.9138223547032782;1.000015638620795
99.023487;1.0977824211312337;0.9828949975124301;0.8955744205293859;0.07200150560637845;0.06557938600642954;1.09996951361841;10.000513067184315;0.9089658855178869;-0.09157405070973301;1.045435128593461;1.0001386957862444;0.913821904245055;1.000015492134465
99.033487;1.0977801364979838;0.9828950369475287;0.8955713459826746;0.07200161862016687;0.06557930131133725;1.099969854448406;10.000524857628589;0.9089645279657699;-0.09157405151875098;1.045435073965793;1.0001354730417693;0.9138214821773155;1.0000152532372997
99.043487;1.0977776069160967;0.9828953092542305;0.895568337317055;0.07200173127418616;0.06557921579424034;1.099970293542781;10.000536482789647;0.9089632794210669;-0.09157405235134716;1.0454350168376605;1.0001321904694456;0.913821082072486;1.0000149219471275
99.053487;1.0977748332752386;0.9828958162729465;0.8955653969832811;0.07200184301986956;0.0655791294462776;1.099970823431806;10.00054792245785;0.9089621354516758;-0.09157405320712196;1.045434951868661;1.0001288512195976;0.913820697763287;1.0000144972150218
99.063487;1.0977718166342076;0.9828965602793057;0.895562525243836;0.07200195333967425;0.06557904208340966;1.099971435964287;10.000559154449686;0.9089610918063945;-0.09157405408547338;1.0454348736783148;1.0001254610238672;0.9138203231104188;1.00001397832902
99.073487;1.097768558847001;0.9828975432113212;0.8955597215673039;0.07200206179813616;0.06557895337088283;1.0999721214890754;10.000570153364222;0.9089601450664183;-0.09157405498536035;1.0454347777414215;1.0001220284830195;0.9138199525844115;1.0000133654718557
99.083487;1.0977650630907974;0.9828987664680621;0.8955569856919551;0.07200216796162566;0.06557886287809661;1.0999728675273222;10.000580895905253;0.9089592926587581;-0.09157405590535321;1.0454346614622279;1.000118563331069;0.9138195820163023;1.0000126597119885
99.093487;1.0977613335488334;0.9829002301990848;0.8955543175516221;0.07200227134175816;0.06557877017929292;1.0999736593614897;10.000591362754935;0.9089585329005029;-0.09157405684360122;1.0454345248927455;1.0001150740982558;0.9138192083886997;1.0000118627711694
99.103487;1.097757375300738;0.98290193148438;0.8955517177410884;0.07200237143113525;0.06557867490926413;1.0999744818395865;10.000601529991787;0.9089578645956587;-0.09157405779743363;1.0454343701492472;1.0001115675181655;0.9138188288438278;1.0000109764976262
99.113487;1.097753195923436;0.9829038640837737;0.8955491881291121;0.07200246774374786;0.06557857673599275;1.0999753209565504;10.000611359870026;0.9089572862410915;-0.09157405876306818;1.0454341996859413;1.000108049998187;0.9138184398243278;1.0000100022818916
99.123487;1.0977488072877406;0.9829060204484847;0.8955467303850139;0.07200255981157135;0.06557847534399487;1.0999761653932065;10.000620802543146;0.908956795126095;-0.09157405973594207;1.0454340144671714;1.00010452882871;0.9138180366387723;1.0000089408498622
99.133487;1.0977442249256184;0.9829083930102799;0.8955443439218073;0.07200264720561751;0.06557837040466401;1.099977007954839;10.000629807516976;0.9089563865110529;-0.09157406071122372;1.045433812960403;1.0001010114890148;0.9138176136034779;1.0000077923041077
99.143487;1.0977394658606394;0.982910973617048;0.8955420264654227;0.07200272961028145;0.06557826151995884;1.099977845916395;10.000638336800568;0.9089560537887422;-0.09157406168391016;1.04543359121797;1.0000975046366747;0.9138171650166727;1.000006556076191
99.153487;1.0977345479471794;0.9829137529976698;0.8955397759534487;0.07200280690798648;0.06557814827848221;1.0999786799963782;10.000646368888539;0.9089557893010425;-0.09157406264868061;1.0454333440898094;1.0000940146122015;0.913816686380419;1.0000052309384322
99.163487;1.0977294906385204;0.9829167217816998;0.8955375908863832;0.07200287925546243;0.0655780304200694;1.0999795132489927;10.00065389037732;0.9089555848351842;-0.09157406359976629;1.0454330669252252;1.0000905483166171;0.9138161750360403;1.000003815064537
99.173487;1.0977243148243385;0.9829198717669392;0.8955354695024701;0.07200294709720122;0.06557790791227064;1.0999803503108687;10.000660891524873;0.9089554318920285;-0.09157406453082306;1.0454327561466206;1.0000871130263855;0.9138156301808124;1.0000023059168877
99.183487;1.0977190417196556;0.982923195319964;0.8955334093266522;0.07200301105739994;0.06557778088688405;1.0999811961216843;10.000667372781;0.9089553217937787;-0.09157406543511233;1.0454324082035635;1.0000837158481672;0.9138150526517882;1.0000007001913644
99.193487;1.09771369195785;0.982926683723947;0.8955314076780518;0.07200307177744704;0.06557764954949434;1.0999820548006531;10.000673339761375;0.9089552457847444;-0.09157406630627658;1.0454320183698573;1.0000803635873734;0.9138144444995466;0.9999989944878208
99.203487;1.0977082848231325;0.982930326613083;0.895529462683445;0.07200312980823183;0.0655775141096933;1.099982929486211;10.000678784434495;0.9089551954389073;-0.09157406713924088;1.0454315809573238;1.0000770624645834;0.9138138084862643;0.9999971863556448
99.213487;1.0977028375604843;0.9829341128202526;0.8955275738291265;0.07200318556109765;0.06557737474156916;1.099983821798565;10.000683680114642;0.9089551627819926;-0.09157406793046134;1.0454310904124235;1.000073817606423;0.9138131479241911;0.9999952743048068
99.223487;1.0976973648625765;0.9829380315437758;0.8955257416521843;0.07200323928309123;0.0655772315851621;1.0999847309310364;10.000687994327748;0.9089551398722435;-0.09157406867754035;1.0454305419969918;1.0000706330400864;0.9138124664622891;0.9999932572723019
99.233487;1.097691878423148;0.9829420725601532;0.8955239666625925;0.0720032910821225;0.06557708475445446;1.0999856549328544;10.000691705885517;0.9089551185546785;-0.09157406937893202;1.0454299319238478;1.0000675119413767;0.9138117672002387;0.9999911348524967
99.243487;1.0976863870131988;0.9829462252248207;0.8955222487070091;0.07200334100374689;0.06557693433256206;1.0999865934289486;10.00069481682939;0.9089550903089875;-0.09157407003391402;1.0454292567619012;1.000064457121862;0.9138110521703471;0.9999889076232559
99.253487;1.0976808974113827;0.9829504776259996;0.8955205883052232;0.07200338910577858;0.06557678035661585;1.0999875480601606;10.0006973505228;0.908955046123755;-0.09157407064248778;1.045428512551152;1.0000614722952728;0.9138103236352318;0.9999865774840323
99.263487;1.0976754154737667;0.982954816805581;0.8955189884870065;0.07200343548974467;0.06557662278614498;1.0999885207135367;10.000699338309458;0.9089549770111002;-0.09157407120518828;1.0454276949159802;1.0000585629452383;0.9138095857095003;0.999984148441966
99.273487;1.0976699465985664;0.9829592291861841;0.8955174547367292;0.07200348027029742;0.06557646145923751;1.0999895120363374;10.00070080870866;0.9089548750085283;-0.09157407172291772;1.0454267999503684;1.0000557353408341;0.9138088436032376;0.9999816265292535
99.283487;1.0976644958620188;0.9829637008758579;0.8955159936084696;0.07200352351338622;0.06557629607258753;1.0999905213582348;10.000701789433405;0.9089547342688205;-0.09157407219686498;1.0454258248842034;1.0000529942944205;0.9138081014846446;0.999979018563724
99.293487;1.0976590685556336;0.982968218512976;0.8955146114189494;0.07200356518631928;0.06557612621690818;1.099991548064218;10.000702316809141;0.9089545517722912;-0.09157407262855931;1.0454247682824964;1.0000503420013755;0.9138073618216224;0.9999763310085295
99.303487;1.097653671155303;0.9829727698965408;0.8955133131330236;0.07200360512913645;0.06557595143210726;1.0999925930299121;10.000702436301651;0.908954327308777;-0.09157407301973064;1.0454236294367145;1.0000477791565252;0.9138066259784716;0.999973569680822
99.313487;1.097648311883316;0.9829773434080122;0.8955121016751593;0.07200364308482732;0.06557577126566362;1.0999936585318135;10.000702190135907;0.9089540631113276;-0.0915740733717986;1.0454224075257166;1.0000453057277083;0.9138058944962247;0.9999707405491536
99.323487;1.097642999937339;0.9829819272740741;0.8955109782020609;0.07200367875125822;0.06557558534872789;1.0999947468479734;10.000701606954514;0.9089537633482756;-0.09157407368567545;1.0454211026181626;1.0000429197022611;0.9138051668447362;0.9999678503724776
99.333487;1.0976377441104497;0.9829865097370745;0.8955099426983423;0.07200371174207292;0.06557539340632901;1.0999958586798808;10.00070070250132;0.9089534334009273;-0.09157407396224027;1.045419718040803;1.0000406165047424;0.9138044409949571;0.9999649061880819
99.343487;1.0976325524386568;0.9829910799242696;0.8955089943640522;0.07200374152471622;0.06557519517383044;1.0999969925849573;10.000699485335991;0.9089530791137139;-0.09157407420270547;1.0454182609569818;1.000038390300683;0.9138037135363858;0.9999619152247881
99.353487;1.0976274324098003;0.9829956287477132;0.8955081322454315;0.07200376748458807;0.06557499036361933;1.0999981458547021;10.000697967085685;0.9089527064615718;-0.091574074408419;1.0454167410609039;1.0000362351018988;0.9138029805613112;0.9999588856947489
99.363487;1.0976223906489775;0.9830001488371493;0.8955073556032166;0.07200378905503366;0.06557477870989087;1.0999993154930878;10.000696175525773;0.9089523215411031;-0.0915740745805051;1.0454151698037761;1.000034144885203;0.9138022384209379;0.9999558270826321
