time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.373487;1.0976174322751333;0.9830046338775397;0.8955066634841697;0.07200380577600576;0.06557455998507365;1.1000004975691324;10.000694153750398;0.908951930512993;-0.09157407471961157;1.0454135599947552;1.0000321131842902;0.9138014836858491;0.9999527500438005
99.383487;1.0976135253847479;0.983009959831629;0.8955060698465542;0.07200364525485842;0.0655741196636274;1.1000016856835557;10.000691944740963;0.9089515395566046;-0.09157407482588084;1.0454119242292612;1.0000301323862983;0.9138007126905336;0.9999496659539928
99.393487;1.097608742269007;0.9830143592763954;0.895505540285066;0.07200365126197726;0.06557388644907634;1.1000028715556187;10.000689585398971;0.9089511544838701;-0.09157407489914436;1.0454102730222616;1.0000281940013316;0.913799921501125;0.9999465857417371
99.403487;1.0976040498359267;0.983018708378343;0.8955050857637573;0.07200365147434498;0.06557364619008894;1.1000040477323028;10.00068711451809;0.9089507802129644;-0.09157407493891162;1.0454086143110353;1.0000262903902915;0.9137991062466208;0.9999435192061162
99.413487;1.0975994499010413;0.983023000925055;0.8955046997714269;0.07200364561290477;0.06557339929000794;1.1000052091037023;10.000684576579447;0.9089504208818185;-0.0915740749442185;1.0454069539574171;1.0000244163883953;0.9137982630103358;0.9999404751570361
99.423487;1.0975949421331535;0.9830272305167614;0.895504374652873;0.07200363346204189;0.06557314629511315;1.1000063525230748;10.000682019878075;0.9089500801863408;-0.09157407491378108;1.0454052963671665;1.000022570086745;0.9137973873362921;0.9999374615802257
99.433487;1.0975905230574692;0.9830313921336814;0.8955041031782246;0.07200361486908528;0.06557288786448613;1.1000074756376257;10.000679497583578;0.9089497616150056;-0.09157407484632035;1.0454036452674602;1.0000207524859202;0.9137964742367574;0.9999344861304831
99.443487;1.097586187489148;0.9830354829227116;0.8955038800659907;0.07200358970872872;0.06557262471969662;1.1000085758563942;10.000677067640034;0.908949468640809;-0.09157407474097999;1.045402004850506;1.000018965718347;0.9137955192678718;0.9999315567079677
99.453487;1.0975819307881698;0.9830395022061742;0.8955037015032227;0.07200355788101186;0.06557235759464856;1.1000096509002872;10.000674786793507;0.9089492044674932;-0.09157407459756936;1.0454003805208347;1.0000172117477575;0.9137945200048033;0.9999286810689227
99.463487;1.0975777500122754;0.9830434512100875;0.8955035629559309;0.07200351932823154;0.06557208723544124;1.1000107000021682;10.000672703279527;0.9089489713997183;-0.09157407441623726;1.045398778617447;1.0000154925150704;0.9137934759185574;0.9999258656292896
99.473487;1.0975736440716766;0.9830473321681618;0.8955034579798328;0.0720034739900317;0.0655718144013788;1.1000117239447886;10.000670857569824;0.9089487703466264;-0.09157407419721801;1.0453972062576355;1.000013809812637;0.9137923864669901;0.99992311448928
99.483487;1.0975696138349733;0.9830511471704139;0.8955033793437497;0.07200342169501059;0.06557153982577808;1.100012724681425;10.000669292021206;0.9089486009182945;-0.09157407394104818;1.0453956712581243;1.0000121646341718;0.913791250151381;0.9999204299214031
99.493487;1.0975656621345053;0.9830548975386998;0.8955033205360423;0.07200336213039969;0.06557126418652268;1.1000137051853267;10.000668051693404;0.908948461993745;-0.09157407364869827;1.045394180995293;1.000010556775059;0.9137900652910004;0.9999178140342142
99.503487;1.0975617933204316;0.9830585838900651;0.8955032756966937;0.07200329492545705;0.0655709881141698;1.1000146688202683;10.000667168164973;0.9089483523279407;-0.0915740733214937;1.0453927417883797;1.000008984711087;0.9137888305271675;0.9999152693855177
99.513487;1.0975580125117574;0.9830622067005128;0.895503239150114;0.0720032197237106;0.0655707122116961;1.10001561812933;10.000666649443009;0.9089482709685128;-0.09157407296105895;1.0453913602093161;1.0000074459814516;0.9137875447822374;0.9999127987646085
99.523487;1.0975543246047257;0.9830657668784226;0.8955032061774015;0.0720031361862656;0.06557043706379322;1.1000165537565643;10.000666488269445;0.9089482169986058;-0.09157407256932103;1.0453900441153885;1.0000059378119575;0.913786207453388;0.9999104058419709
99.533487;1.0975507334061962;0.9830692661300302;0.8955031742486685;0.07200304397423585;0.06557016320944105;1.1000174740604256;10.000666667910085;0.9089481890652247;-0.09157407214855823;1.0453888013933756;1.0000044577028977;0.9137848185932305;0.9999080958414844
99.543487;1.0975472414969072;0.9830727071278452;0.8955031434682633;0.07200294277888312;0.06556989109443111;1.1000183756557136;10.000667157063251;0.9089481854605893;-0.09157407170139367;1.0453876382538434;1.00000300409849;0.9137833790815066;0.9999058751065684
99.553487;1.097543850874523;0.9830760933907674;0.895503115716002;0.07200283238823064;0.0655696210345891;1.1000192546304888;10.000667906129545;0.9089482042309501;-0.09157407123080742;1.0453865591008935;1.0000015759832417;0.9137818906243015;0.9999037498118304
99.563487;1.097540564128342;0.9830794289623632;0.8955030922805778;0.0720027127200398;0.06556935318079885;1.1000201075584028;10.000668849739384;0.9089482429977807;-0.09157407074022912;1.0453855664211824;1.0000001710405457;0.9137803554161212;0.9999017249148485
99.573487;1.0975373854198343;0.9830827180173497;0.8955030716736818;0.07200258383889269;0.0655690875195726;1.1000209315410105;10.000669915117827;0.908948298672753;-0.09157407023332978;1.0453846597657614;0.999998785179372;0.9137787762349671;0.9998998041093363
99.583487;1.0975343200955672;0.9830859648317481;0.8955030502991289;0.07200244596810869;0.06556882391707909;1.100021723314444;10.000671030687489;0.908948367328608;-0.09157406971349882;1.0453838362944738;0.9999974148282293;0.913777156667006;0.9998979899128622
99.593487;1.097531373323809;0.9830891743275623;0.8955030250889934;0.07200229941856648;0.06556856217666124;1.1000224785721935;10.000672131085997;0.908948444557548;-0.09157406918354484;1.0453830937120046;0.9999960585185987;0.9137755003299024;0.9998962835068649
99.603487;1.097528549129808;0.9830923523705527;0.8955029947545573;0.07200214447245958;0.06556830216986714;1.100023192738845;10.000673165043468;0.9089485261477627;-0.09157406864573993;1.0453824325610261;0.9999947154238614;0.9137738094996393;0.9998946853909363
99.613487;1.0975258496073086;0.9830955050531384;0.8955029588372574;0.07200198133795702;0.06556804401399277;1.100023862526469;10.00067410261812;0.9089486090243681;-0.09157406810204077;1.045381856203789;0.9999933839326678;0.913772084872115;0.9998931968788264
99.623487;1.0975232739843888;0.9830986373074913;0.8955029162253106;0.07200181014196676;0.06556778808681822;1.1000244861099655;10.000674933104188;0.9089486919614556;-0.0915740675544025;1.0453813703326373;0.9999920627310587;0.9137703269350971;0.9998918208275211
99.633487;1.097520818172486;0.983101751664421;0.8955028648132995;0.07200163090868664;0.06556753486247749;1.1000250618389946;10.000675660270867;0.9089487748211276;-0.09157406700489384;1.0453809823441362;0.9999907524075258;0.9137685370702846;0.9998905609089276
99.643487;1.0975184751130336;0.9831048474865898;0.8955028020249519;0.07200144359459973;0.06556728480402968;1.1000255880958771;10.000676299452438;0.908948856965774;-0.09157406645552975;1.045380699288543;0.9999894555149135;0.9137667174249364;0.9998894205325544
99.653487;1.0975162360644783;0.9831079212169593;0.89550272514826;0.07200124819224227;0.06556703834769337;1.1000260642096658;10.000676871972505;0.9089489371051375;-0.09157406590796367;1.045380525906404;0.9999881757461615;0.9137648707121778;0.999888401983961
99.663487;1.0975140922966635;0.9831109681360966;0.8955026320910405;0.07200104481053628;0.06556679585974444;1.1000264897201932;10.000677401576862;0.9089490149951955;-0.09157406536289152;1.0453804643759486;0.9999869169825966;0.9137630004064072;0.9998875057133063
99.673487;1.097512036198663;0.9831139844003037;0.8955025222163728;0.07200083371445712;0.06556655760672483;1.1000268630697443;10.000677919716615;0.9089490923990481;-0.09157406481959457;1.0453805149458135;0.9999856820883949;0.9137611108154267;0.9998867305936164
99.683487;1.097510061830668;0.9831169679606343;0.8955023961023575;0.07200061536770747;0.06556632378346594;1.100027182129671;10.00067847102248;0.9089491713628653;-0.09157406427639853;1.0453806768333427;0.9999844727138331;0.9137592069237738;0.999886075149327
99.693487;1.0975081653045933;0.9831199186455517;0.8955022550375489;0.07200039045132255;0.06556609455212611;1.100027445166739;10.000679107642279;0.9089492523823007;-0.09157406373150147;1.0453809489581214;0.9999832910375422;0.9137572942726905;0.9998855382003113
99.703487;1.0975063450963671;0.983122837587118;0.8955021007669507;0.07200015982224874;0.06556587006249655;1.100027651050604;10.000679879030036;0.9089493350382509;-0.09157406318328001;1.045381330057923;0.9999821414071672;0.9137553788846056;0.9998851186061153
99.713487;1.0975046022783952;0.9831257258273108;0.8955019350643775;0.07199992445142582;0.06556565044776848;1.1000277997005858;10.000680832536679;0.908949419319031;-0.09157406263022619;1.0453818188087074;0.999981029828602;0.9137534670145312;0.9998848153132391
99.723487;1.0975029402585308;0.9831285838127507;0.8955017596101525;0.07199968535949192;0.06556543579969809;1.1000278920049777;10.000682024274989;0.9089495054777815;-0.09157406207088671;1.0453824136474628;0.9999799622025024;0.9137515647406245;0.9998846275499264
99.733487;1.097501363763325;0.9831314128875192;0.8955015764540056;0.07199944354108864;0.06556522614050894;1.1000279285315118;10.00068351630573;0.9089495930987074;-0.09157406150394536;1.0453831114707186;0.9999789436627617;0.913749677727934;0.9998845542323879
99.743487;1.0974998774636981;0.9831342163330518;0.8955013882208704;0.07199919991893634;0.0655650214368041;1.1000279099492114;10.000685350627364;0.9089496811663291;-0.09157406092846417;1.0453839066335984;0.9999779795562663;0.9137478115265745;0.9998845928690031
99.753487;1.0974984852231986;0.983136998353579;0.8955011978263117;0.07199895534065792;0.06556482165870416;1.1000278395801981;10.00068752847932;0.9089497687941958;-0.0915740603441596;1.0453847913902847;0.9999770761885548;0.9137459716259461;0.9998847385581285
99.763487;1.0974971903700903;0.983139762601591;0.8955010082327908;0.07199871059936996;0.06556462680551389;1.1000277239063851;10.000690016752195;0.9089498550963431;-0.09157405975146138;1.0453857565959934;0.9999762402931418;0.913744162046021;0.9998849840446626
99.773487;1.0974959963029007;0.9831425109453786;0.8955008220350797;0.07199846646540542;0.06556443686830381;1.1000275705660225;10.000692770301768;0.908949938956147;-0.09157405915120839;1.045386791656606;0.9999754782901964;0.9137423837768349;0.9998853207445534
99.783487;1.0974949069227498;0.9831452422913985;0.8955006410066835;0.0719982236914997;0.06556425179105059;1.1000273870866375;10.000695749802349;0.9089500193929486;-0.09157405854436387;1.0453878843913704;0.9999747958331634;0.9137406353141495;0.9998857388872894
99.793487;1.0974939265606467;0.9831479523696212;0.8955004665030339;0.0719979829860138;0.06556407149331216;1.1000271813588758;10.00069892760162;0.9089500956005647;-0.09157405793204874;1.0453890218742352;0.9999741970686865;0.9137389144321764;0.9998862276823679
99.803487;1.0974930592400955;0.9831506345064707;0.8955003004011998;0.0719977449790878;0.06556389594459681;1.1000269626311532;10.000702286279008;0.9089501667069195;-0.09157405731569594;1.0453901913840535;0.9999736834348466;0.91373721919319;0.9998867768851014
99.813487;1.0974923075223482;0.9831532802782393;0.8955001453956619;0.07199751019386029;0.06556372520457389;1.1000267417346445;10.000705813218993;0.9089502318362541;-0.09157405669726683;1.045391380298098;0.9999732528272814;0.9137355482259754;0.9998873770974097
99.823487;1.097491671508861;0.9831558796073862;0.8955000045329722;0.0719972790261245;0.06556355939399959;1.1000265305045198;10.000709494839644;0.9089502906706343;-0.09157405607951284;1.045392576118009;0.9999729006018673;0.9137339007295853;0.9998880177199015
99.833487;1.0974911489238748;0.9831584211527105;0.8954998806001766;0.07199705172915201;0.06556339866684484;1.1000263408886068;10.000713318715148;0.9089503442190638;-0.09157405546598986;1.0453937677395895;0.9999726214216764;0.9137322760466746;0.9998886857644683
99.843487;1.0974907365284827;0.9831608940189905;0.8954997754745304;0.07199682846680794;0.0655632432373248;1.1000261836122902;10.000717278482075;0.9089503947946693;-0.09157405486064896;1.0453949464716998;0.9999724096106555;0.9137306732806691;0.9998893673747934
99.853487;1.0974904315190828;0.9831632898373345;0.8954996892303712;0.07199660945240666;0.06556309341927445;1.1000260663653936;10.000721369278834;0.908950445161562;-0.09157405426728957;1.045396104818416;0.9999722588656998;0.9137290918143707;0.9998900501363084
99.863487;1.0974902309504935;0.9831656034140204;0.8954996195331749;0.07199639502157558;0.0655629496141046;1.1000259924358609;10.000725582999747;0.9089504978148131;-0.09157405368931779;1.0453972344334554;0.9999721627937412;0.9137275324784908;0.9998907239208394
99.873487;1.0974901299712347;0.98316783200427;0.8954995624696158;0.07199618557144326;0.06556281225965899;1.1000259613806818;10.000729911033048;0.9089505546647761;-0.09157405312990954;1.045398326274987;0.9999721157630374;0.9137259981591092;0.9998913806352244
99.883487;1.0974901213457406;0.9831699743743025;0.8954995142864287;0.07199598147718266;0.06556268175174619;1.1000259715700753;10.000734340884831;0.9089506169706485;-0.09157405259216195;1.0453993724108928;0.9999721134570017;0.9137244934884434;0.999892014260043
99.893487;1.0974901960160433;0.9831720300487254;0.8954994719340419;0.07199578307002781;0.06556255833797922;1.1000260223546878;10.000738844446879;0.9089506851982176;-0.09157405207875798;1.0454003664960023;0.9999721527539855;0.9137230243936223;0.9998926206479153
99.903487;1.0974903435566155;0.9831739986719211;0.8954994322739568;0.07199559066331852;0.06556244208099427;1.1000261141180916;10.00074337518192;0.9089507582943712;-0.09157405159146803;1.045401302805085;0.9999722309648224;0.9137215977684996;0.999893196208454
99.913487;1.0974905524198788;0.9831758793063355;0.8954993915776343;0.07199540458920023;0.06556233292441992;1.1000262463730222;10.000747881674837;0.9089508332540176;-0.09157405113104149;1.0454021766466124;0.9999723453151383;0.9137202206620737;0.9998937371685372
99.923487;1.0974908099583962;0.9831776699358079;0.8954993458286444;0.07199522522697784;0.06556223074161427;1.1000264160818694;10.000752319354941;0.9089509063777226;-0.09157405069746569;1.0454029861035579;0.9999724927956377;0.9137188988693586;0.999894241030886
99.933487;1.0974911030664667;0.9831793684248837;0.8954992915593891;0.071995053000403;0.06556213533352072;1.1000266178458742;10.000756646383909;0.9089509752090845;-0.09157405029041242;1.0454037323659768;0.9999726693809472;0.9137176357537635;0.9998947082350781
99.943487;1.0974914194229783;0.9831809741884046;0.8954992268742412;0.07199488834415901;0.06556204644995556;1.1000268450680943;10.000760818194859;0.9089510391786809;-0.09157404990953233;1.045404418995004;0.9999728688804851;0.9137164320039621;0.9998951415568301
99.953487;1.0974917479403064;0.9831824883256313;0.8954991518912216;0.07199473166219104;0.06556196382590619;1.1000270907600609;10.000764795218311;0.9089510989335846;-0.09157404955432527;1.0454050513797595;0.9999730827224406;0.9137152863515108;0.999895544547707
99.963487;1.0974920787638147;0.9831839128110722;0.8954990685984227;0.07199458329296585;0.06556188717674313;1.1000273480028433;10.000768555742244;0.908951155403167;-0.09157404922395256;1.0454056353348855;0.9999733010182389;0.9137141972269188;0.999895921052189
99.973487;1.0974924035663485;0.9831852496717596;0.8954989805990631;0.07199444350667876;0.06556181617513031;1.1000276102236068;10.00077209789115;0.9089512093931337;-0.09157404891738731;1.0454061750985864;0.9999735145759001;0.9137131647365053;0.9998962749575312
99.983487;1.0974927159584034;0.9831865001426074;0.8954988923826518;0.07199431250018129;0.0655617504504936;1.100027870842913;10.000775428630494;0.9089512615386343;-0.09157404863355388;1.0454066730715177;0.9999737169842665;0.9137121910017767;0.9998966090372009
99.993487;1.0974930118755974;0.983187665392186;0.8954988079251938;0.07199419031824901;0.06556168960290128;1.1000281232072502;10.00077855204465;0.908951311831468;-0.09157404837112136;1.0454071316525875;0.9999739054413671;0.9137112783006546;0.9998969239767186
100.0;1.0974932893108;0.9831887482053232;0.8954987293408464;0.07199407675925537;0.06556163323178124;1.100028362043355;10.000781467773287;0.9089513595158375;-0.09157404812837135;1.0454075545043329;0.9999740798965655;0.9137104272745757;0.9998972190482925
