time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0444370185749279;1.24999790351461;1.1967974950890525;-8.614760668868648e-07;7.308867441645591e-08;1.0454133127082137;10.00001155654802;1.2120444404152044;-0.042368002888503;1.0453923017083357;1.000012160668094;1.2127941611382167;1.0000125932759998
0.0;1.0444367391636256;1.249995263126704;1.1967953775374485;-9.615183029741685e-07;-2.8194494077750464e-08;1.0454132492945516;10.000011723006546;1.2120424725392138;-0.042368002876531634;1.0453922810812266;1.0000121689651522;1.2127921302647469;1.000012531528619
1e-06;1.0444370506398182;1.2499868050249199;1.1967870196800232;-5.047099716363112e-06;-3.945820555630808e-06;1.0454131808319935;10.00001189897326;1.212034507073108;-0.04236800286352988;1.0453922591708737;1.0000121779214124;1.212784100871449;1.0000124648868698
2e-06;1.0444370171050357;1.249977317030637;1.1967780783779547;-8.623199163871666e-06;-7.376052952925016e-06;1.0454131069469512;10.00001208237027;1.2120255440666898;-0.042368002849368924;1.0453922362893795;1.0000121876987562;1.2127750699234385;1.0000123929276663
4e-06;1.0444368728965432;1.2499577073467338;1.1967595803122988;-1.4147311972437606e-05;-1.2671813618453507e-05;1.0454130274589322;10.000012270806003;1.2120065835374536;-0.042368002833961964;1.0453922129210707;1.0000121985887043;1.2127560428539186;1.000012315171747
8e-06;1.0444377884118934;1.2499173560935812;1.1967200161163771;-2.734889675406913e-05;-2.5318720711721294e-05;1.045412942490218;10.000012461099615;1.211967625485083;-0.042368002817284096;1.0453921896679477;1.0000122109317997;1.2127170256635071;1.0000122311037243
1.6e-05;1.0444391785643772;1.2498400787819912;1.196644559822636;-5.5279582443788766e-05;-5.2068265436095335e-05;1.0454128524149762;10.000012649141201;1.2118916698506872;-0.04236800279936966;1.0453921671355153;1.0000122250344847;1.212641028673411;1.000012140242471
3.2e-05;1.0444405768008276;1.2496817154250015;1.1964914645564357;-0.00011081329035778752;-0.00010524641873713497;1.0454127577531562;10.000012830711672;1.2117387164830362;-0.042368002780285734;1.0453921457757995;1.0000122411439771;1.2124880763497907;1.0000120422231673
6.4e-05;1.0444449166840906;1.2493679397420943;1.1961862067689293;-0.0002177755756177048;-0.00020766406248677008;1.0454146591090825;10.000013002265957;1.21143276517827;-0.042368002760096876;1.045392125847091;1.0000122593764451;1.2121822152550472;1.0000119368253944
0.000128;1.044457964865368;1.2487473110716805;1.1955771945606712;-0.00041547580832056077;-0.0003969536258211772;1.0454215571076226;10.00001316082078;1.2108208157470302;-0.04236900273885194;1.0453921075791104;1.000012279654419;1.211570574210616;1.000011823920242
0.000256;1.044496353092837;1.247516451944357;1.1943549791692536;-0.0007706630559789147;-0.0007370015198630645;1.045450452351699;10.000013303704176;1.2095958680439316;-0.042374002716588866;1.0453920913318442;1.0000123017368185;1.210346447267648;1.0000117033899394
0.000497;1.0446112054945151;1.2452513246475456;1.1920554271464372;-0.0013007736674364582;-0.00124439792836245;1.0455503454437545;10.000013428646442;1.207291921987937;-0.04238800269334478;1.045392077574948;1.00001232523678;1.2080443000199406;1.0000115750736176
0.000497;1.0446113326040005;1.2452513682247113;1.1920554695101155;-0.0013007710718407433;-0.001244404677097077;1.0455502369680103;10.000013533418699;1.2072919776026318;-0.042388002669171185;1.0453920668226686;1.000012349626714;1.208044245343256;1.0000114387717334
0.000497;1.0446114625071463;1.245251415133344;1.1920555140562863;-0.0013007684605194426;-0.001244411738914137;1.0455501274237278;10.000013615092248;1.2072920350138474;-0.04238800264414253;1.0453920596501909;1.0000123743404128;1.2080441897387117;1.0000112943195085
0.000497;1.0446115948507968;1.2452514653229372;1.1920555612066945;-0.0013007658332350553;-0.0012444191292730828;1.0455500172671792;10.000013669742152;1.2072920943816532;-0.042388002618343;1.0453920567110784;1.0000123989301029;1.2080441333284992;1.00001114167099
0.000498;1.0446129033860665;1.2452429332668282;1.1920460525069003;-0.0013019832255552228;-0.0012455933782160192;1.045550907047038;10.00001369267198;1.207282155851031;-0.04238800259184121;1.045392058653474;1.0000124231351113;1.2080340823712215;1.000010980934696
0.000499;1.0446129265929447;1.2452322614162408;1.1920359634440882;-0.0013022677423636714;-0.0012458764745587895;1.0455507974294393;10.000013678672625;1.2072732195523703;-0.04238800256469038;1.0453920659893758;1.0000124468232605;1.208025030221167;1.000010812401041
0.000501;1.0446141244419203;1.2452142257162264;1.192017484702965;-0.001307034241082284;-0.0012504490370620397;1.0455516890546717;10.000013622436791;1.207253285581742;-0.042388002536943484;1.045392079053247;1.0000124698894;1.2080049844563354;1.000010636576551
0.000505;1.0446169708679236;1.2451775783923418;1.1919793067301887;-0.0013148413577618128;-0.0012579306545692284;1.0455545824045553;10.000013519232779;1.2072153539613346;-0.042389002508630126;1.0453920980358096;1.0000124922168105;1.2079669847299959;1.0000104541500279
0.000513;1.0446215903253793;1.2451024983190284;1.1919023118177376;-0.0013284061017080787;-0.0012709220380408618;1.0455584778159024;10.000013364843339;1.2071394246318792;-0.04238900247972855;1.045392122979772;1.0000125137243334;1.2078909734884975;1.000010265895607
0.000529;1.0446319811235747;1.2449560474805506;1.1917504069877347;-0.0013558504445209463;-0.0012971930136322345;1.0455673755293315;10.000013154824869;1.2069864974597961;-0.042391002450199874;1.0453921537666258;1.0000125343759445;1.2077380804726945;1.0000100725899732
0.000561;1.0446522855743008;1.2446604177704004;1.1914443887380648;-0.0014107877397458253;-0.001349768834011041;1.0455862756633014;10.000012884612643;1.2066805722564242;-0.0423930024200453;1.045392190150141;1.000012554100056;1.2074322829781787;1.0000098750036561
0.000625;1.0446953644292334;1.2440735861102208;1.1908336654727234;-0.0015129664057249152;-0.0014475322875767789;1.0456261782152347;10.000012550516486;1.2060676488411652;-0.042399002389319186;1.0453922317938085;1.0000125727627267;1.2068198173827238;1.0000096739805633
0.000753;1.0447897038067073;1.2429090458493635;1.1896116474308163;-0.0016862795293203909;-0.0016132966959385771;1.0457150831367505;10.000012150420124;1.2048437271245125;-0.042411002358107026;1.0453922783383962;1.0000125902352412;1.2055969437032765;1.0000094704761395
0.001009;1.0450075116649296;1.24061391484987;1.1871675376521842;-0.0019444900976140836;-0.001860061748468514;1.045923990337304;10.000011684119642;1.2023948071487733;-0.042439002326500185;1.0453923295123773;1.0000126064430683;1.203150400466824;1.0000092654519732
0.001521;1.045524903300778;1.236113061580295;1.182275294031112;-0.0021881530678699865;-0.0020922062644025663;1.0464308996146918;10.0000111534837;1.1974968890479645;-0.04250500229457614;1.0453923851749265;1.0000126213940976;1.1982577536352153;1.000009059782867
0.002033;1.0461222211904895;1.2317012809069987;1.1773830671321828;-0.0021675173754993433;-0.002071298828520282;1.0470238106789749;10.000010562044649;1.1925999729501433;-0.042577002262382674;1.045392445284832;1.0000126352271326;1.193366370919085;1.0000088543044103
0.002545;1.046768106940282;1.227339812000159;1.1724900734683779;-0.0019842313818512116;-0.0018949376568551384;1.0476687232259054;10.000009914423664;1.187702058916027;-0.04265100222992723;1.0453925098876136;1.0000126482286;1.1884741142012065;1.0000086498798528
0.003057;1.0474417198971082;1.22300512652861;1.167597763835012;-0.0017047103529862146;-0.0016268727865598536;1.0483436368813905;10.000009216058718;1.1828041469482458;-0.04272100219717855;1.045392579128172;1.000012660807142;1.1835817679662013;1.000008447383075
0.004081;1.0488119119077204;1.2143391635606469;1.1578098183838756;-0.0010384998563395865;-0.000989558250133603;1.049719551096172;10.000008472731269;1.1730092370098122;-0.042842002164075584;1.045392653260973;1.0000126734487758;1.1737975771862927;1.0000082476733394
0.005105;1.0501907755440851;1.2056538485642994;1.1480194935691632;-0.0003115233122558232;-0.00029604232616003225;1.0511054652009522;10.000007689661901;1.1632143290436667;-0.04293200213053428;1.0453927325935635;1.0000126866317407;1.1640124393299456;1.0000080516299503
0.007153;1.0528791469736696;1.1882733807226162;1.1285807120788152;0.0010836421412221075;0.0010297909105692622;1.053806378566286;10.000006870741574;1.1437694229855278;-0.04299800209646632;1.045392817352711;1.0000127007395205;1.144583337933226;1.0000078601681377
0.009201;1.0553666912203032;1.1718297281568655;1.1103396759147686;0.0024142997618013706;0.0022881940059478073;1.0563102906848991;10.000006018317979;1.125533518723793;-0.042904002061802005;1.0453929076493926;1.000012716024035;1.1263568006161107;1.0000076741761186
0.010634;1.0569532079009176;1.1610114226005577;1.0984376871116004;0.003234158969664342;0.003060423922084167;1.0579022011596595;10.000005133220997;1.113634616054489;-0.04274400202647928;1.0453930036116745;1.0000127325853598;1.1144603466945102;1.0000074944372817
0.010634;1.0569532366071936;1.1610116029954658;1.0984378133835881;0.0032341597647666154;0.0030604093518825305;1.0579021096429382;10.000004215274734;1.1136347147049361;-0.042744001990432615;1.0453931054925645;1.0000127503382041;1.1144603131555586;1.0000073215671454
0.010635;1.056956720437579;1.1610093926776486;1.0984320760674011;0.0032444884698273977;0.003070155727918416;1.0579050157742462;10.000003264956243;1.1136268143920491;-0.04274400195363703;1.0453932136151765;1.0000127689981768;1.1144522852796022;1.0000071559594803
0.010636;1.0569579797390167;1.1610025909398427;1.0984242962775137;0.003244437235344657;0.003070087607432377;1.0579059192030795;10.000002284692604;1.1136189148445912;-0.04274400191615077;1.0453933282721795;1.000012788117921;1.114444257263856;1.0000069977924206
0.010638;1.056960479231541;1.1609882325308307;1.0984080686500484;0.003246001864265719;0.0030715443007153695;1.0579078196533918;10.000001278421232;1.113603015800316;-0.04274300187809751;1.0453934497169088;1.0000128071475116;1.114428196793242;1.000006847106018
0.010642;1.0569641993220478;1.160958498643748;1.0983760171433017;0.003246773823586067;0.0030722471437103363;1.057912716900677;10.000000250971505;1.1135711170046358;-0.04274300183962522;1.0453935781862798;1.0000128254803358;1.1143961866331733;1.0000067038893699
0.01065;1.0569729072752412;1.1608996570379304;1.0983112362587446;0.0032506771496754886;0.003075897705966628;1.0579206107195438;9.999999208374973;1.1135062181783812;-0.04274200180088034;1.045393713851452;1.0000128424700914;1.1143311627824004;1.0000065681543364
0.010666;1.056990008895466;1.160782520316869;1.0981825763209585;0.003259687833828158;0.003084355363623893;1.0579375009070267;9.999998158239299;1.113377318986001;-0.042739001762003195;1.0453938566971828;1.0000128574473837;1.1142021099784678;1.0000064400201285
0.010698;1.0570236070443129;1.1605462505233106;1.097924071653932;0.0032769036566056885;0.0031005265694570854;1.0579723873449636;9.999997109470735;1.1131204190732578;-0.042735001723133305;1.0453940064583636;1.0000128697823256;1.1139451140517729;1.000006319740641
0.010762;1.0570921137228597;1.1600787944276387;1.0974106299925288;0.0033116435871727366;0.0031331710238122934;1.0580402700517932;9.999996071335008;1.112606518165615;-0.04272500168440624;1.0453941626938243;1.0000128789418412;1.1134310784889219;1.000006207617224
0.01089;1.0572263948647724;1.1591439172957554;1.0963868888503385;0.0033783378231811503;0.0031958384257712463;1.0581751492068412;9.99999505218601;1.1115836162064943;-0.042704001645944026;1.0453943248785658;1.0000128844734704;1.1124079972259415;1.0000061039037136
0.011146;1.057489644019301;1.157284533424971;1.0943555729102634;0.0035030329783536677;0.003312939640106257;1.0584390251220752;9.99999405852914;1.1095557134229515;-0.04265700160784786;1.0453944924655072;1.0000128859662278;1.110379660359596;1.0000060087495335
0.011658;1.0579982284791096;1.153618950560737;1.0903647899750264;0.0037188536965431997;0.003515316644192448;1.0589478981494318;9.999993094921722;1.1055678101922448;-0.042541001570194574;1.0453946649729078;1.0000128830450339;1.106390121461285;1.0000059221580087
0.012682;1.058941674172762;1.14647931711177;1.082651041406808;0.004030217908888388;0.0038061973202523384;1.0598927685657045;9.999992164620455;1.0978619068607218;-0.04222800153304257;1.0453948420043762;1.0000128753730118;1.0986777585199812;1.0000058440117574
0.013706;1.0597958641210001;1.139589582755902;1.0752773532924904;0.004192692632798309;0.0039564164172472506;1.06074363650841;9.999991270778942;1.0905020036972206;-0.041813001496457065;1.0453950231129403;1.0000128626044795;1.0913072278505775;1.0000057741307016
0.015754;1.0612719203018088;1.1265316498615803;1.0614777229787904;0.004150615264065894;0.0039112455479437605;1.0622055019979049;9.999990417542787;1.0767341009160778;-0.04073400146053436;1.045395207658736;1.0000128443274638;1.0775081103101032;1.0000057122920263
0.017597;1.0623617615666514;1.1155819317521054;1.05008176749807;0.0037476956087820214;0.0035279461940618704;1.06327536496686;9.999989610129594;1.0653711986773176;-0.03952300142538841;1.0453953948347472;1.000012820116933;1.0661077117257334;1.000005658256016
0.019441;1.0632636233877166;1.1053556088633945;1.039573157707128;0.003080793980298289;0.0028977141153531728;1.064152225198342;9.999988854202481;1.0548992970944744;-0.03814300139111418;1.045395583816465;1.000012789643714;1.055592189138821;1.0000056118000127
0.021284;1.0640062821946854;1.0958183952805594;1.029883988702993;0.0022137787098298525;0.0020808146668386627;1.0648660822821208;9.99998815523175;1.0452493962958824;-0.0366470013577582;1.0453957739163557;1.0000127526865132;1.045895035797925;1.0000055727201125
0.023127;1.0646193325728348;1.0869340677780626;1.020945791655931;0.0012079246544946132;0.001134797582158278;1.0654489356829997;9.99998751786163;1.0363514964808433;-0.03508400132530685;1.0453959646610735;1.0000127091177071;1.0369484605686137;1.0000055408395292
0.02497;1.0651245033175636;1.0786733040967853;1.0127058166796996;0.00011236624837247808;0.00010566937246452444;1.0659207848206682;9.999986945598948;1.0281505978890757;-0.03349400129370408;1.0453961557394198;1.0000126589616525;1.028699169036987;1.0000055159856198
0.026813;1.0655425453981164;1.071005131056849;1.0051119244762605;-0.0010353791278571798;-0.0009715351419011812;1.0663056291597257;9.999986441297025;1.0205957007160829;-0.031909001262881924;1.045396346901772;1.0000126024349325;1.0210974177530983;1.0000054979047797
0.028657;1.0658891248426554;1.0638947001125152;0.9981141273443611;-0.0022010924507146435;-0.002064889056514512;1.0666204683178249;9.999986007858105;1.0136358050733425;-0.03035600123277189;1.045396537907572;1.0000125399200728;1.0140931384074499;1.000005486248888
0.028773;1.0659094956043982;1.063465446721683;0.9976922193471511;-0.00227218581673965;-0.002131568230958148;1.0666383020768577;9.999985648181363;1.0132149110268946;-0.030259001203301248;1.0453967284746297;1.0000124719317887;1.0136694021440822;1.00000548064208
0.028773;1.0659093791549834;1.063465645479259;0.9976923861600037;-0.0022721886096149176;-0.002131592513711594;1.0666381302934445;9.999985364514691;1.0132150186244868;-0.03025900117439417;1.0453969182054974;1.0000123991177898;1.013669379069416;1.0000054806838108
0.028774;1.0659086722516071;1.06346015842317;0.9976877661481305;-0.0022756584340381204;-0.0021348703495956867;1.0666369528109365;9.99998515818167;1.0132121278374395;-0.030258001145974524;1.0453971065714722;1.0000123222561021;1.0136663294423134;1.0000054859118699
0.028774;1.0659085457462085;1.0634603547740844;0.9976879289487555;-0.0022756618318974225;-0.0021348945960504985;1.0666367694805747;9.999985030232313;1.0132122384871884;-0.03025800111796537;1.0453972929958046;1.0000122421645958;1.0136663103328953;1.0000054959093236
0.028775;1.0659081214697053;1.063456339353289;0.9976844127272518;-0.0022759602409066085;-0.0021351957588439537;1.06663758024688;9.999984982329082;1.0132083502575608;-0.0302580010902959;1.045397476941383;1.0000121595976963;1.0136622950078873;1.000005510514961
0.028776;1.0659086482803415;1.063453277613092;0.9976808941968194;-0.0022765531145264883;-0.0021357707375917277;1.0666373850975326;9.999985016733998;1.0132044627951848;-0.030257001062920875;1.0453976579297637;1.0000120752560966;1.0136582518599038;1.0000055298290331
0.028778;1.0659088773016783;1.0634460053133754;0.997673697040936;-0.002277441043351579;-0.0021366225015740457;1.066637183950571;9.999985135669073;1.0131975757868807;-0.03025500103584206;1.0453978355752247;1.0000119897943147;1.0136511822607823;1.0000055539678792
0.028782;1.0659094721560483;1.0634312649673707;0.9976591437135964;-0.0022792126734784385;-0.0021383018778494086;1.0666379766895369;9.99998534081964;1.0131836889119483;-0.03025200100911834;1.0453980096254987;1.0000119037343767;1.0136370880343477;1.0000055828622811
0.02879;1.0659105112138574;1.0634018133965613;0.9976303654476575;-0.0022854030132761043;-0.0021441250224532964;1.0666387632342136;9.999985632900847;1.0131548017210539;-0.030245000982860773;1.045398179911354;1.000011817387388;1.0136078832888378;1.000005616261875
0.028806;1.065913029403161;1.0633424857410363;0.9975721669234833;-0.002295124914231563;-0.002153257460334054;1.066640543492911;9.999986011231655;1.0130979135764422;-0.030232000957206004;1.0453983462683942;1.0000117308292453;1.0135505142469838;1.0000056538576303
0.028838;1.0659179261900469;1.0632255541863855;0.9974576946456352;-0.0023166885489856767;-0.002173493445610973;1.066645317325235;9.999986473516493;1.0129830237056192;-0.030205000932269594;1.045398508499051;1.0000116439459785;1.0134347558648034;1.0000056953922916
0.028902;1.0659281729916104;1.0629912616895272;0.9972281105427717;-0.0023571312296975975;-0.002211428497036608;1.0666540846220494;9.999987016048612;1.0127541312806532;-0.030152000908113197;1.045398666364047;1.000011556538564;1.013204276440801;1.000005740702783
0.02903;1.0659491354765294;1.0625232840071663;0.9967692781922355;-0.0024386504777262927;-0.002287874120958902;1.0666728453662364;9.999987634369477;1.0122982354293428;-0.030046000884754957;1.045398819627783;1.0000114683804713;1.0127453272531781;1.0000057897225811
0.029286;1.0659899588773885;1.061595335803459;0.9958604054581377;-0.0025995744784642148;-0.002438760312625054;1.0667095995762297;9.999988323977293;1.0113943352344925;-0.02983400086220946;1.0453989681624785;1.000011379200653;1.0118354530439213;1.0000058424640383
0.029798;1.0660695706196093;1.0597685319554906;0.9940722575967436;-0.0029233238910380656;-0.002742272849699896;1.066779347231459;9.99998908056972;1.0096164297874655;-0.029415000840519706;1.0453991120180817;1.0000112886828338;1.0100459400321327;1.0000058989617753
0.030822;1.0662177978617329;1.0562306044222605;0.9906156781723924;-0.0035610208742414356;-0.003339990518099775;1.066911088294553;9.999989899889986;1.006179518229086;-0.028593000819767275;1.0453992513425154;1.000011196518304;1.0065867205576764;1.0000059592060861
0.03287;1.06648019305054;1.049599647799127;0.9841541860511612;-0.00479240168594128;-0.004493791081877336;1.0671388227759417;9.999990778006854;0.9997545997558736;-0.02702100080007072;1.0453993862328173;1.0000111024351828;1.00012062717291;1.0000060231108043
0.034918;1.066701861645941;1.0435316322327066;0.9782609427713779;-0.005960457629578553;-0.005587873461963035;1.067328550700201;9.999991712005738;0.9938946736669502;-0.025551000781576357;1.0453995167066905;1.0000110061633296;0.9942239193014932;1.0000060905245998
0.036966;1.0668926502983178;1.0379875450892728;0.972889375062271;-0.007048910453077756;-0.0066070815925881295;1.067490272036311;9.999992699956028;0.9885547393962406;-0.024190000764454073;1.045399642804035;1.000010907420405;0.9888514680533603;1.000006161289798
0.041062;1.0672117409261637;1.0282780246311158;0.9635003523641844;-0.008980227264818931;-0.008414782449641788;1.0677569867292669;9.999993740224102;0.9792157964216396;-0.021795000748894403;1.0453997646914897;1.000010805959322;0.9794590751968785;1.0000062353528398
0.043693;1.0673844898986051;1.0229091188852173;0.9583143250327054;-0.010044104124072273;-0.009410130728844177;1.0679006947596492;9.999994831164607;0.9740598441711977;-0.020477000735083847;1.0453998826407724;1.0000107016067505;0.9742757729204193;1.0000063128271695
0.043693;1.0673843413858481;1.0229093275272647;0.9583144996738742;-0.010044116489179137;-0.009410146579067157;1.067900396139288;9.999995971458379;0.9740598820863794;-0.020477000723181083;1.0453999968836984;1.0000105942823683;0.9742757801732461;1.000006393892618
0.043694;1.0673829591400128;1.0229071299979233;0.9583135419650914;-0.01004697512458203;-0.009412838914008662;1.0678990908914903;9.999997160572804;0.9740579097509237;-0.020476000713320223;1.0454001075338373;1.0000104840244866;0.9742737674150957;1.000006478672264
0.043695;1.0673828257324594;1.022905623780969;0.9583121264095814;-0.010047488262715112;-0.009413321899273594;1.067898779052383;9.999998398442154;0.9740559269135294;-0.020476000705614367;1.0454002146686132;1.000010371012739;0.9742717761453898;1.0000065672410963
0.043697;1.0673830985240405;1.022902265958461;0.9583086284808618;-0.010048907066039107;-0.00941464887846597;1.067898460685731;9.999999684350678;0.9740529333922515;-0.020475000700137438;1.0454003184388037;1.0000102556068153;0.9742687643614251;1.0000066596622434
0.043701;1.0673833808196393;1.0228949889261967;0.95830146844385;-0.010049619156965934;-0.009415312795039418;1.0678991359669479;10.000001016162406;0.9740449289703232;-0.020473000696902627;1.0454004190964503;1.0000101383528806;0.9742607326493982;1.0000067559834256
0.043709;1.0673831107713285;1.0228798209698184;0.9582874306979043;-0.01005245877739463;-0.009417973922862546;1.067898805340604;10.000002390333696;0.9740309133800731;-0.02046900069586553;1.0454005169828895;1.0000100199246746;0.9742466598322144;1.0000068562322706
0.043725;1.0673843242486682;1.0228503479457358;0.9582586790084345;-0.01005789083679285;-0.009423049871702768;1.067899469560175;10.00000380248636;0.9740018863831876;-0.020462000696951598;1.0454006125121325;1.0000099010819234;0.9742175264571519;1.0000069603938895
0.043757;1.067385897049973;1.0227895903924051;0.9582003159266552;-0.010072375785882026;-0.009436603103722688;1.0679001295264747;10.00000524829152;0.9739438478595955;-0.02044700070008238;1.045400706111186;1.0000097826166972;0.9741592302037874;1.000007068409721
0.043821;1.0673894196979383;1.0226688784510554;0.9580840548261313;-0.01009649370459161;-0.009459162945977602;1.067902786130303;10.000006723707441;0.9738277978149605;-0.02041700070518966;1.045400798153219;1.00000966523272;0.9740426304621576;1.0000071802269757
0.043949;1.0673972320715897;1.0224296236527035;0.9578529086531747;-0.010145384160784544;-0.009504891902383177;1.067909440222868;10.000008224637293;0.9735977363208075;-0.020358000712211114;1.0454008889628361;1.0000095494610675;0.9738114472933445;1.000007295822757
0.044205;1.0674118703348199;1.0219533599582515;0.9573936243427834;-0.010238740276727346;-0.00959221542539117;1.0679210926267102;10.00000974757186;0.9731406634778399;-0.020241000721063857;1.0454009788302903;1.000009435676475;0.9733521055383645;1.0000074151800165
0.044717;1.0674414358634294;1.0210204374895149;0.9564931887865948;-0.01042463092554721;-0.009766087823900399;1.0679447441335483;10.000011291103794;0.972243579436249;-0.02001100073162078;1.0454010679445953;1.0000093241377754;0.9724505341886199;1.0000075382075706
0.045741;1.0674982260820285;1.0192154519389711;0.9547515387342294;-0.010783600297273847;-0.010101829819490683;1.0679913955032454;10.000012856498513;0.9705124843974621;-0.019570000743710982;1.0454011563399221;1.000009215022226;0.9707109005922179;1.0000076646354077
0.047789;1.0676062483117623;1.0158525504830074;0.9515051151043152;-0.0114424292640024;-0.010717902993720952;1.0680820474399442;10.000014446435737;0.9672813785562525;-0.018757000757133664;1.0454012439589133;1.000009108525838;0.9674644406643281;1.00000779400021
0.049837;1.067707034078656;1.012796091991152;0.9485528039599941;-0.012028086726270695;-0.011265396866052223;1.0681667005408193;10.00001606278344;0.964343262057623;-0.018029000771665984;1.0454013307528185;1.000009004974276;0.9645130910488463;1.0000079257220829
0.053933;1.0678909842748332;1.0074719133213546;0.9434038996131674;-0.013020033506272346;-0.012192323049102245;1.0683233552862146;10.000017705144383;0.9592191350151124;-0.01679400078707443;1.0454014167072014;1.0000089047686218;0.9593675501742173;1.0000080591918
0.05753;1.0680339814203186;1.0035788583212546;0.9396327142625481;-0.013711955996255616;-0.012838522342280516;1.0684470120702039;10.000019371000567;0.9554659975292128;-0.015923000803154674;1.0454015017851828;1.0000088081986098;0.9556001832351085;1.0000081938365795
0.061127;1.0681608063070267;1.0003011222209561;0.936452776694305;-0.014270621857467209;-0.013360000158675379;1.0685586711971056;10.000021056807833;0.9522988496806846;-0.015216000819781755;1.0454015858759969;1.0000087153324277;0.9524220254798048;1.0000083291509527
0.064724;1.0682744913903581;0.9975411227222821;0.9337697352844314;-0.014720508834103321;-0.013779698762519913;1.0686593328685807;10.000022759058501;0.9496286915453873;-0.014641000836921419;1.0454016688278178;1.0000086260391372;0.9497432799633257;1.000008464668153
0.068321;1.0683735769688367;0.9952199757584789;0.9315107690145459;-0.015082418236574488;-0.014117155351145518;1.0687479972154577;10.000024474604665;0.9473775232105649;-0.01417500085459647;1.0454017505228574;1.0000085400492007;0.9474854047243285;1.000008599884638
0.071918;1.0684615290983013;0.9932670219182935;0.929606518583515;-0.01537724728222154;-0.014391918129333504;1.0688276643459582;10.000026200106772;0.9454793448027935;-0.013794000872840828;1.0454018308889976;1.000008456993321;0.9455819176043645;1.0000087342119126
0.075515;1.0685384714910147;0.9916184259892814;0.9279969873742157;-0.015616013811907276;-0.014614320563290928;1.0688963343803435;10.000027931527361;0.9438751565999763;-0.013483000891667244;1.0454019098206824;1.0000083764129806;0.9439735217260484;1.0000088669896359
0.079112;1.0686048489306421;0.9902295404543093;0.9266398933372544;-0.01580928222172506;-0.014794260799234673;1.0689570074514019;10.000029664788283;0.9425219591590859;-0.013228000911068167;1.0454019871168683;1.0000082977806328;0.9426169650068189;1.0000089975247877
0.082709;1.0686615679277482;0.9890577859684205;0.9254945184428803;-0.015968886819412383;-0.014942813331034534;1.0690096836934102;10.00003139688048;0.9413807533375463;-0.013020000931042943;1.0454020624983522;1.0000082205552288;0.941473087509557;1.0000091251188654
0.086306;1.0687121608278844;0.988071149126712;0.9245277847501254;-0.016097251931106366;-0.015062205910987158;1.0690553633224242;10.00003312567866;0.9404175402082537;-0.012850000951607963;1.0454021356451726;1.000008144225425;0.9405077425477494;1.0000092491089236
0.089903;1.0687548270247413;0.9872380153913826;0.9237116237142152;-0.016202987766887646;-0.015160526558994495;1.0690950467742868;10.000034848873351;0.9396043209481357;-0.012711000972782717;1.0454022062275725;1.0000080683495551;0.9396928202300374;1.0000093689448788
0.0935;1.0687924466048377;0.9865396823345559;0.9230260112534506;-0.01629058557533731;-0.01524194112489938;1.0691297347362736;10.00003656350559;0.9389180967454518;-0.012598000994591036;1.0454022739193265;1.0000079926231213;0.9390052436854868;1.0000094842012792
0.100694;1.0688537557868172;0.9854325516849342;0.9219375455745831;-0.01641523805208781;-0.015357677935806743;1.0691864280694021;10.000038265877123;0.9378318687088399;-0.012432001017080568;1.0454023383830042;1.0000079168898146;0.9379170012748382;1.0000095944666063
0.107169;1.0688968830996797;0.9847129786270058;0.921227441597503;-0.01648784910339197;-0.015424978301577293;1.06922812769585;10.00003995127876;0.9371236378014257;-0.012337001040341172;1.0454023992638823;1.0000078411026574;0.9372076742830305;1.0000096992201308
0.113643;1.0689323457341267;0.9841868198282582;0.9207049335140671;-0.016528942600359448;-0.015462899793301834;1.069261834479596;10.000041614183159;0.9366024048695741;-0.012281001064517122;1.0454024562426274;1.0000077653569586;0.9366858413388006;1.0000097978516702
0.120118;1.068961841095939;0.9838038073575331;0.9203215043058693;-0.016547643359432585;-0.015479957695958883;1.069290549144887;10.000043249331751;0.9362191707593756;-0.012253001089778913;1.0454025091656896;1.0000076899291142;0.9363023572306144;1.000009889842882
0.126592;1.0689878912825164;0.9835257183085196;0.9200392085556219;-0.0165508780577843;-0.01548259714328653;1.0693142722356936;10.000044852305985;0.9359349363906355;-0.012247001116262047;1.0454025581599633;1.0000076152057338;0.9360181452430302;1.0000099749272664
0.131432;1.0690041339690408;0.9833653486727312;0.9198754799236335;-0.0165454999187371;-0.01547732209476666;1.0693310041560251;10.000046418577645;0.9357717026819219;-0.012252001144061747;1.0454026035860056;1.0000075416104832;0.9358550597672904;1.000010053102258
0.131432;1.069004172572234;0.9833653620992587;0.9198757211450883;-0.01654550479114504;-0.01547731759696391;1.0693307453151166;10.000047942610653;0.9357714704426782;-0.012252001173288011;1.0454026458497376;1.0000074695778483;0.935854888473952;1.000010124562226
0.131433;1.0690042083287905;0.9833653707758397;0.9198759547062073;-0.01654550925242823;-0.01547731311404725;1.0693304962345613;10.000049418173859;0.9357712403895847;-0.012252001204094072;1.0454026852832283;1.0000073994954093;0.9358547116119315;1.0000101896301288
0.131434;1.069004240961873;0.9833653746386133;0.9198761803733663;-0.01654551335120802;-0.015477308677207317;1.0693302575278816;10.000050839202906;0.9357710131783608;-0.012252001236652153;1.0454027221963837;1.0000073316986535;0.935854530164482;1.000010248659648
0.131436;1.0690042701555893;0.9833653735648016;0.9198763981383401;-0.016545517130040696;-0.015477304326825855;1.0693300297979558;10.000052200407092;0.935770789320888;-0.01225200127110927;1.0454027569515791;1.000007266544147;0.9358543451478901;1.0000103018973696
0.13144;1.0690042955890093;0.9833653673889218;0.9198766081818156;-0.016545520619676804;-0.015477300114368297;1.0693298135190608;10.000053497693216;0.9357695690938054;-0.01225200130755225;1.0454027899232123;1.000007204419739;0.9358531575966913;1.0000103493999433
0.131448;1.0690043169840602;0.9833653558724916;0.9198768107767175;-0.016545523836351193;-0.01547729609232282;1.0693296089856936;10.000054728933934;0.9357693525515757;-0.01225200134600275;1.0454028213986795;1.000007145682607;0.9358529681659082;1.000010391084261
0.131464;1.069004334120231;0.9833636231248314;0.9198754014362587;-0.01654600761715644;-0.01547774209331871;1.0693294163312608;10.00005589415819;0.935769139609423;-0.012252001386441398;1.045402851556928;1.0000070905976806;0.9358527776530404;1.0000104268780043
0.131496;1.0690053097202847;0.9833644815495294;0.9198755863043475;-0.01654627345392063;-0.015477970789337693;1.0693292355489283;10.000056994342456;0.9357679301346419;-0.012252001428825906;1.045402880515196;1.0000070393046638;0.9358515867883872;1.0000104568405068
0.13156;1.0690050479974442;0.9833619925447145;0.9198737002141529;-0.0165459226922206;-0.015477641064074803;1.069330066531801;10.000058030136492;0.9357657240565617;-0.01225200147308238;1.0454029083241292;1.0000069918442962;0.9358493962037554;1.0000104811926247
0.131688;1.0690057445226007;0.9833586627228698;0.9198701994574935;-0.016546315662693115;-0.015477993635823103;1.0693299091530974;10.00005900118568;0.935761521462281;-0.012252001519083332;1.0454029349199672;1.000006948233077;0.9358452066383319;1.0000105003524364
0.131944;1.06900616647199;0.9833506694641709;0.9198625699788582;-0.016545120427535618;-0.015476864954813237;1.0693307633060745;10.000059905268122;0.9357543225882863;-0.012253001566629697;1.045402960142717;1.0000069085102674;0.9358380319629428;1.0000105149736445
0.132456;1.069007969839407;0.9833377964023684;0.9198491855895431;-0.016544225575524634;-0.015475997706887991;1.0693326288813747;10.000060737783427;0.9357401277754381;-0.012254001615456225;1.0454029838329102;1.000006872734812;0.9358238601925727;1.0000105258616245
0.13348;1.0690115779961087;0.9833120932692242;0.9198222462314961;-0.016542433492735226;-0.015474265474866727;1.0693355057553264;10.00006149246839;0.9357119374959033;-0.012257001665270478;1.0454030059095132;1.0000068410097351;0.9357957189253722;1.0000105337961025
0.135528;1.0690174144061146;0.9832612171231105;0.9197698427540317;-0.01653607599058328;-0.015468230813254708;1.0693413937961278;10.000062162501887;0.9356607523663811;-0.012263001715809158;1.0454030263730751;1.0000068135462898;0.9357446227941082;1.0000105393547747
0.139624;1.0690299077936318;0.9831754817817104;0.9196791058358789;-0.01652201057371674;-0.015454890240432681;1.0693542928494213;10.000062741517926;0.9355685730735267;-0.012277001766872186;1.0454030452681107;1.0000067906624681;0.9356526396138435;1.0000105427965178
0.147816;1.0690530645411997;0.9830434035801242;0.9195358509453351;-0.01648991428692018;-0.01542453032464314;1.0693782027721201;10.000063224682412;0.935425400276168;-0.012315001818317524;1.045403062646087;1.0000067726881736;0.935509981635577;1.0000105441093337
0.156008;1.0690758738555535;0.9829540340112399;0.9194328512075604;-0.016446250699249487;-0.01538335732264933;1.0694021235369966;10.000063608834099;0.9353212345397464;-0.012362001870046813;1.0454030785433601;1.0000067598603484;0.9354064461486029;1.0000105432067736
0.1642;1.0690982185086289;0.9828951927689773;0.919358811599656;-0.016398179723767198;-0.015338070648736869;1.0694240552015568;10.000063891534682;0.9352460763418838;-0.012416001921993778;1.0454030929529017;1.0000067522676492;0.9353320090614925;1.000010540101452
0.172392;1.0691190191359252;0.9828558084706726;0.919304302536202;-0.016346485723319714;-0.015289419581711965;1.069446997715337;10.000064070723406;0.9351899261185789;-0.012474001974107815;1.0454031057842608;1.0000067498770655;0.9352766325966784;1.0000105349305775
0.180584;1.069140201498832;0.9828315351835141;0.9192636018221942;-0.016289706207006014;-0.015236008769385159;1.069468950853342;10.000064145501884;0.9351457842483076;-0.012536002026355237;1.045403116869471;1.0000067526331138;0.9352333182018026;1.0000105278706448
0.188776;1.0691609564968996;0.9828142411932179;0.9192297986538275;-0.016230691811197708;-0.015180516263113753;1.0694919142949477;10.000064116691398;0.9351116509831445;-0.012600002078739675;1.0454031260099053;1.0000067605620646;0.9352000399480452;1.0000105190956379
0.196968;1.0691822472148802;0.9828030917524303;0.9192012841175629;-0.0161701860838456;-0.015123623935106476;1.0695138876219046;10.000063986471792;0.9350815264192541;-0.012666002131303667;1.0454031329664752;1.0000067738124927;0.935170798847532;1.0000105087984983
0.20516;1.0692038043270813;0.98279734387753;0.9191775950709044;-0.01610735431729154;-0.015064555082163174;1.069536870229892;10.000063757588729;0.9350554105496622;-0.012732002184104755;1.04540313739032;1.000006792610054;0.9351455682101393;1.0000104971782802
0.213352;1.069224395798243;0.982791186787255;0.9191543564665724;-0.016045973020420812;-0.015006859149299329;1.0695598612641424;10.000063432415908;0.935031303363055;-0.01279900223718918;1.0454031388266276;1.0000068171742034;0.9351223620407884;1.0000104844029238
0.223352;1.0692513023263839;0.9827894583982567;0.9191298350154582;-0.01596627808073356;-0.014931950191888262;1.0695878596231554;10.000063012184786;0.9350042049001287;-0.012881002290577469;1.045403136838897;1.0000068476252635;0.9350963738228796;1.0000104705702841
0.233352;1.069277937838218;0.9827879396691473;0.9191057470057875;-0.01588917558701332;-0.014859473652466877;1.069615864086493;10.00006249703208;0.9349781152491591;-0.012963002344266504;1.0454031311111025;1.0000068839126637;0.9350713989988438;1.0000104556782223
0.243352;1.069303879186535;0.982785312943396;0.9190812241123308;-0.015809209201540848;-0.01478433246900964;1.0696448735506867;10.000061886601092;0.934953034518088;-0.01304500239823811;1.045403121433349;1.0000069258415811;0.9350474373995932;1.0000104396946627
0.253352;1.0693307831104626;0.9827852749200845;0.9190582998368964;-0.015729019730474043;-0.014708973444101377;1.0696728871722507;10.0000611803227;0.9349279627717636;-0.013128002452458536;1.045403107636756;1.0000069731380428;0.9350235029238035;1.0000104226762911
0.263352;1.0693576871944888;0.9827852283830565;0.9190353731452987;-0.015648825606681332;-0.014633614198407748;1.0697019043091376;10.000060377577181;0.9349028999645453;-0.013210002506873585;1.045403089533238;1.000007025447838;0.9349995671941284;1.000010404736218
0.273352;1.0693845920821827;0.9827846926874727;0.9190119947806491;-0.015566910526539359;-0.01455664975382676;1.0697299244257346;10.000059478170156;0.9348778459306721;-0.013292002561411938;1.0454030669101388;1.0000070823207354;0.9349756436171235;1.0000103859128653
0.283352;1.069411498423471;0.9827851094355177;0.9189895128834219;-0.015488423454470194;-0.014482894898237031;1.069758947097255;10.000058482819902;0.9348528004085489;-0.01337300261599668;1.0454030396267358;1.0000071432056308;0.9349517173309293;1.000010366149552
0.293352;1.0694384067583447;0.9827845565092532;0.9189661300642338;-0.015406499034343542;-0.01440592979824732;1.0697879720628651;10.000057393590703;0.9348277630628136;-0.013454002670559797;1.0454030076910108;1.0000072074336488;0.9349278020295884;1.000010345332844
0.303352;1.0694653175031659;0.9827822787663263;0.918941140228511;-0.015325050464812855;-0.01432941363292266;1.069816999202553;10.000056214087351;0.9348027335292517;-0.013535002725036441;1.0454029711773343;1.0000072742587034;0.9349038974035441;1.0000103232491913
0.313352;1.069491961423527;0.9827819285102659;0.9189181899077004;-0.015245714201004327;-0.01425488002691706;1.0698460284018982;10.00005494903656;0.9347777114873649;-0.013616002779341933;1.0454029300882273;1.0000073429540235;0.9348800032600486;1.0000102995396252
0.323352;1.0695198410631073;0.9827822326858938;0.9188947977108435;-0.01516403711624998;-0.014178145198848363;1.0698750594673403;10.000053603761597;0.9347526966866484;-0.013696002833379827;1.0454028843398417;1.0000074128267735;0.9348561049627906;1.000010273761155
0.333352;1.0695467612996943;0.9827816485715647;0.9188714072095441;-0.015082093874547458;-0.01410117826253969;1.069904092185628;10.000052184183986;0.9347266889116492;-0.013776002887079116;1.045402833885927;1.0000074831067396;0.9348312173851655;1.0000102454871367
0.343352;1.069573685522758;0.9827810574040411;0.9188480148211595;-0.015000145917391966;-0.014024210838341164;1.0699331263849519;10.00005069706971;0.9347016879849463;-0.013855002940414245;1.0454027788465377;1.0000075528437906;0.9348073259698725;1.0000102143603136
0.353352;1.0696006140401482;0.9827809398172306;0.9188250699024098;-0.014919909918377446;-0.013948847885284499;1.0699621619206252;10.000049149750833;0.9346766938209253;-0.013934002993392933;1.0454027195145006;1.0000076209219528;0.9347834460041036;1.000010180116033
0.363352;1.06962754702491;0.9827786181033237;0.918800069007892;-0.014838433059690362;-0.013872328711543322;1.0699911986544572;10.00004754948728;0.9346507064428173;-0.014013003046027617;1.0454026563167331;1.0000076861532556;0.9347585780672549;1.0000101425983345
0.373352;1.0696544845104634;0.982779723304042;0.9187782763648109;-0.014755990313396057;-0.013794910474974545;1.0700202364257339;10.000045903377094;0.934625725947154;-0.014092003098315296;1.0454025898798303;1.0000077473690379;0.9347347222625069;1.0000101017624934
0.383352;1.0696823893978427;0.982780467180323;0.9187553227583033;-0.014676000985122468;-0.013719777433511562;1.0700492750065391;10.00004421850336;0.9346007524620907;-0.014169003150245508;1.0454025211071762;1.0000078034628959;0.934710848536022;1.0000100576606057
0.393352;1.0697093355479645;0.982779843721329;0.9187319214027557;-0.014594029094751028;-0.01364280732394206;1.0700773141314084;10.000042501786526;0.9345757861089778;-0.014247003201830281;1.0454024511272586;1.0000078534398567;0.934687002108527;1.0000100104367808
0.403352;1.0697360161879403;0.982777717911719;0.9187073497647996;-0.01451513087688213;-0.013568717862526971;1.070106353603883;10.000040760096248;0.9345498269527481;-0.014324003253116818;1.0454023811911894;1.0000078965086454;0.9346621525227367;1.000009960353047
0.413352;1.0697620071097071;0.982777164530817;0.9186848453034419;-0.014436322697711739;-0.013494725081010519;1.0701353933692062;10.000039000556646;0.9345248749283022;-0.0144010033041678;1.0454023126147902;1.0000079321101474;0.9346383143319378;1.0000099077943219
0.423352;1.0697889644306577;0.9827765270890292;0.9186614359692586;-0.014354336510805523;-0.013417753207597954;1.0701634335109491;10.000037230509642;0.9344999297672275;-0.014477003355040468;1.0454022467230315;1.000007959842847;0.9346144715916002;1.0000098532141333
0.433352;1.0698159247370016;0.9827746499389384;0.9186368674359593;-0.014274543109467805;-0.013342834905717768;1.070192474214952;10.000035457371983;0.9344749910226657;-0.014553003405786276;1.0454021847757846;1.0000079793667203;0.9345906389267753;1.0000097970577724
0.443352;1.0698428875362787;0.9827749679780113;0.9186143492339947;-0.014195981548363714;-0.01326907178506798;1.0702205157141158;10.000033688489376;0.934450058180242;-0.014629003456462916;1.045402127925256;1.0000079903372832;0.9345668156537866;1.000009739731353
0.453352;1.0698688893580022;0.9827739227743307;0.9185913808731535;-0.014115437941065559;-0.013193471626651895;1.0702495582209797;10.00003193087168;0.9344251307136606;-0.014704003507139839;1.0454020771648724;1.0000079924140801;0.9345429854972733;1.0000096816472064
0.463352;1.0698955863532384;0.982772260774933;0.9185672367902873;-0.014038228743401595;-0.013120983107940895;1.0702776019462297;10.00003019093969;0.9344002080894315;-0.014779003557880437;1.0454020332411817;1.0000079853505175;0.9345191636395183;1.000009623289237
0.473352;1.0699215912865656;0.9827712142993134;0.9185442587224488;-0.013957675982316198;-0.01304538153746221;1.0703056472156152;10.000028474001448;0.934375289814778;-0.014853003608711189;1.0454019966375683;1.0000079690744301;0.934495333913211;1.0000095652366767
0.483352;1.0699475975984112;0.9827706488166497;0.918521724579774;-0.01387883593233251;-0.012971384263723332;1.0703336945055741;10.000026783839225;0.9343513754884045;-0.01492800365961894;1.045401967633087;1.0000079437041947;0.9344725277401067;1.0000095081309475
0.493352;1.0699745683391368;0.9827692483046696;0.9184975768190171;-0.013800731821823838;-0.012898066691179882;1.0703617443611062;10.000025123442564;0.9343264647897025;-0.0150010037105826;1.045401946320165;1.0000079095412224;0.934448697388453;1.0000094526050525
0.503352;1.0700005775256862;0.9827686862048288;0.9184750319248839;-0.013721882588531019;-0.012824067921336526;1.0703897973497896;10.000023495958292;0.9343025574566988;-0.015074003761604587;1.0454019325872512;1.000007867046306;0.9344258744001909;1.0000093992276882
0.513352;1.0700263186024492;0.982768347903908;0.9184529193154768;-0.013645627208064923;-0.012752500005302576;1.070416854071812;10.000021904528392;0.9342776533007584;-0.015147003812726085;1.0454019261452194;1.0000078167783604;0.9344020591294032;1.0000093484697548
0.523352;1.0700523302634035;0.982766075249311;0.9184287589472862;-0.013567249296940271;-0.012678948782291964;1.070444915178393;10.000020351533877;0.9342537521963117;-0.015220003864021595;1.0454019266182681;1.0000077593273786;0.9343792514827013;1.0000093006627102
0.533352;1.070077379838214;0.9827651241504857;0.9184066507942105;-0.013489844085152155;-0.012606321507008494;1.0704719813946542;10.000018838175258;0.9342288539678651;-0.015292003915574314;1.0454019336773952;1.0000076952794685;0.9343554354979654;1.0000092559849967
0.543352;1.0701033931845;0.9827638224110639;0.9183833784979022;-0.013414892031948447;-0.012535978858357123;1.0705000534709317;10.000017364935424;0.9342049582966283;-0.015363003967456141;1.0454019471652851;1.0000076252504997;0.9343326106982318;1.0000092145233845
0.553352;1.0701294070201952;0.9827642441649896;0.9183617063513555;-0.013339454876291167;-0.012465186435471625;1.0705271320514005;10.000015932544956;0.9341810648295736;-0.015435004019726448;1.0454019671372399;1.00000754998434;0.9343098099805267;1.000009176375301
0.563352;1.0701541885819599;0.9827630514698723;0.9183395724056584;-0.013262917166855164;-0.012393383475398279;1.0705542175971139;10.000014542524044;0.9341571733307836;-0.015506004072428803;1.0454019937867438;1.0000074704008777;0.934287000412464;1.0000091417117427
0.573352;1.0701792394565581;0.9827608879256429;0.9183162890366334;-0.013187692143119165;-0.012322807498209356;1.0705813104004767;10.00001319712969;0.9341332836814358;-0.015576004125578488;1.0454020273104252;1.000007387526153;0.9342641819411943;1.000009110738075
0.583352;1.070205252963571;0.9827613302431984;0.9182946029961165;-0.013112241324438955;-0.012252012995610637;1.0706084106368103;10.000011898904816;0.9341103958880048;-0.015646004179170257;1.0454020677969698;1.0000073023918732;0.9342423712490436;1.0000090835853006
0.593352;1.0702303027347948;0.9827591811660162;0.9182713102530604;-0.01303700732736358;-0.012181435656967226;1.0706355184507128;10.000010650199194;0.934086510143437;-0.015716004233201956;1.0454021151988673;1.0000072159821474;0.9342195689940644;1.0000090602239657
0.598091;1.0702418690629925;0.9827584365716;0.918260885161809;-0.013000607029173971;-0.012147298972517456;1.0706476340138096;10.000009453266514;0.9340756267383121;-0.015749004287674073;1.0454021693590112;1.0000071292165262;0.9342091491062828;1.0000090404443274
0.598091;1.0702418776696658;0.982758179730703;0.918260817485736;-0.01300060664502076;-0.012147304548236103;1.0706477575000992;10.000008310821698;0.9340757458638741;-0.015749004342566535;1.0454022300520511;1.0000070429679835;0.9342091756939446;1.0000090238884012
0.598092;1.0702418846539068;0.982757930361325;0.918260743044764;-0.013000606031745538;-0.012147309991869302;1.0706478890166902;10.000007226105975;0.9340758675341383;-0.015749004397826852;1.0454022970709929;1.0000069580925428;0.9342092063271145;1.000009010064415
0.598093;1.0702418898940511;0.9827576881532092;0.918260661378682;-0.013000605228631557;-0.012147315287001302;1.0706480285108213;10.000006202076191;0.9340759916584779;-0.015749004453373155;1.0454023702977757;1.0000068753881424;0.9342092412150416;1.0000089983301916
0.598095;1.0702418933453381;0.9827574527595703;0.9182605720381654;-0.013000604275266432;-0.012147320414164648;1.0706481757166013;10.000005240546098;0.934076118125151;-0.015749004509088702;1.0454024496650156;1.0000067955088556;0.9342092805412718;1.0000089879467595
0.598099;1.0702418949338137;0.9827572238553633;0.918260474670106;-0.013000603203750028;-0.012147325350734348;1.0706483301995;10.00000434206179;0.9340762467932519;-0.015749004564810813;1.0454025350235718;1.0000067189565494;0.9342093244705428;1.0000089781909536
0.598107;1.0702418945303036;0.9827570011351723;0.9182603690260129;-0.01300060203457642;-0.01214733007277881;1.0706484914194185;10.000003506268564;0.9340763774517673;-0.01574900462034999;1.045402626015581;1.0000066461582742;0.934209373100509;1.0000089683986466
0.598123;1.0702418920072787;0.9827567842538324;0.9182602549037215;-0.01300060077773078;-0.012147334557263006;1.070648658757113;10.00000273238801;0.9340765098491464;-0.015749004675534684;1.0454027221123927;1.0000065775283489;0.9342094264537887;1.000008957923094
0.598155;1.0702418872799802;0.9827565727624592;0.9182601321452986;-0.013000599436855937;-0.012147338779988083;1.0706488315561933;10.00000201957466;0.934076643746758;-0.01574900473023064;1.0454028227578742;1.0000065134616507;0.9342094845725886;1.000008946074105
0.598219;1.0702418803001945;0.982756366100394;0.918260000684952;-0.013000598014883452;-0.012147342715689008;1.0706500091871063;10.000001366771988;0.9340767789291243;-0.015750004784335574;1.0454029273904484;1.00000645430346;0.9342095644794047;1.000008932098237
0.598347;1.0702428340859826;0.9827565641250302;0.9182594084642897;-0.012999137784824403;-0.012145972434370638;1.070650191082646;10.0000007724377;0.9340759152025927;-0.015750004837771045;1.0454030353535462;1.0000064003177631;0.9342086328346622;1.00000891521493
