time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.598603;1.0702428226339926;0.9827558846935434;0.9182588105660949;-0.012997418414317275;-0.012144370698077552;1.0706513767157415;10.000000234601043;0.9340760523915812;-0.015752004890455557;1.045403145835038;1.000006351627919;0.9342087400665288;1.0000088946379089
0.599115;1.0702447351777278;0.9827560092462222;0.9182572997514812;-0.012992781495481259;-0.012140020819925618;1.0706525655493;9.99999975095162;0.9340741903232187;-0.01575600494227863;1.0454032578902077;1.0000063081798054;0.9342068865435629;1.0000088695790113
0.600139;1.0702466459606086;0.9827556558128161;0.9182553310881681;-0.012986426670942868;-0.01213406557627835;1.07065575704092;9.999999318922285;0.9340723288049158;-0.01576300499310338;1.0454033705136943;1.0000062697877492;0.934205088624436;1.000008839307357
0.602187;1.0702514445657412;0.9827550644380438;0.9182506505082598;-0.012970541959541466;-0.012119173134545117;1.0706609507089169;9.999998936036334;0.9340674676020143;-0.015777005042774076;1.0454034826897936;1.0000062362304185;0.9342004139779576;1.0000088032473
0.606283;1.070262020678949;0.9827549558284292;0.9182414532287793;-0.012939032736720825;-0.012089616652841232;1.0706721461553073;9.99999860031414;0.9340586064604471;-0.015805005091127863;1.045403593450285;1.0000062073237301;0.9341919810470611;1.0000087610494257
0.614475;1.0702819575920304;0.9827547507215001;0.9182241251490878;-0.012880071712781915;-0.012034306219728627;1.0706943429862557;9.999998310352877;0.9340387451272516;-0.015862005138020805;1.0454037019865445;1.0000061829039513;0.9341730462149253;1.000008712601329
0.624475;1.0703069794533941;0.9827526883674045;0.9182006912244993;-0.012804822675271534;-0.011963722847036054;1.0707205407053892;9.999998065286013;0.9340158832952056;-0.015931005183340407;1.0454038077111227;1.0000061627372645;0.9341513230323524;1.0000086580212033
0.634475;1.0703320022407248;0.9827528264228942;0.9181793054772807;-0.012730806819356066;-0.011894294748613672;1.0707477386766562;9.999997864698837;0.9339930205722082;-0.016000005226995864;1.0454039101898638;1.0000061464994803;0.934129607370825;1.0000085976808866
0.644475;1.0703560634358342;0.9827520855496105;0.9181579176022856;-0.01265652811399415;-0.011824634791086733;1.0707739361324418;9.999997707994671;0.933970156490274;-0.016068005268900384;1.0454040090494456;1.0000061338829478;0.9341078811326504;1.0000085322091676
0.654475;1.0703810895187593;0.9827505098541848;0.9181349172581029;-0.012582984609833781;-0.01175565404772728;1.0708001321700333;9.999997593682327;0.9339472904660763;-0.016137005308963365;1.0454041039639979;1.000006124674423;0.9340861777320655;1.000008462437848
0.664475;1.07040611777783;0.9827501738631482;0.9181130691588133;-0.012507238371131624;-0.011684618472814335;1.0708273258036463;9.999997519518637;0.933924421842328;-0.01620500534710881;1.0454041946866086;1.0000061187488603;0.9340644618625004;1.0000083892960676
0.674475;1.07042991616228;0.9827491811153924;0.9180916589288446;-0.012433828648530414;-0.011615782095038376;1.0708535161288892;9.999997482755857;0.9339005500756947;-0.016274005383284863;1.0454042810492608;1.0000061161135143;0.9340417675719043;1.0000083136660762
0.684475;1.0704549498421059;0.9827498105581771;0.9180707019597493;-0.012361510552267226;-0.011547954983251263;1.0708797024700962;9.999997479937925;0.933877674847765;-0.016342005417441584;1.0454043629068672;1.00000611697941;0.9340200591184509;1.000008236275706
0.694475;1.0704799868088284;0.9827482431549037;0.9180476882678255;-0.012287950786127664;-0.01147897086824743;1.0709068843619403;9.999997507641089;0.9338557959889207;-0.016410005449526192;1.045404440047077;1.000006121745198;0.9339993532062282;1.0000081577100666
0.704475;1.0705040643506119;0.9827479952567298;0.9180267293707305;-0.012215366417238636;-0.011410911131294289;1.0709330614329666;9.999997563900259;0.9338329133479176;-0.0164780054795051;1.045404512124542;1.0000061309189725;0.9339776495299529;1.00000807849
0.714475;1.070529108751997;0.982748149732307;0.9180053174927844;-0.012141318054407102;-0.01134147646352049;1.0709592333983404;9.999997648072169;0.93381002671698;-0.016546005507368556;1.0454045786858994;1.0000061450142013;0.9339559473945358;1.00000799907218
0.724475;1.0705531939683082;0.9827474253328415;0.917983908126276;-0.012067007512973313;-0.011271810021982808;1.070985400171067;9.999997759460287;0.9337871358402907;-0.016614005533108957;1.045404639252821;1.000006164446712;0.9339342463528377;1.0000079197863962
0.734475;1.0705782461376872;0.9827458661692807;0.9179608912826974;-0.011993431580140235;-0.011202822541602962;1.0710115618788505;9.999997896623032;0.9337642404962601;-0.016682005556697754;1.0454046933709036;1.0000061894676637;0.9339125460177647;1.0000078408852677
0.744475;1.0706023393010162;0.9827451475603199;0.9179394834601674;-0.011919113092662987;-0.011133154455574957;1.0710387187516384;9.999998057300381;0.9337413405976149;-0.016749005578076587;1.0454047406307696;1.0000062201226851;0.9338908280636699;1.0000077626854065
0.754475;1.0706271305763555;0.9827455366082853;0.9179185134512214;-0.01184764800750227;-0.011066147224553829;1.071064871035547;9.999998238339211;0.9337184362373813;-0.01681700559715378;1.0454047807013587;1.0000062562669452;0.9338691278199612;1.0000076856118332
0.764475;1.070651232935916;0.9827448266491297;0.9178971096665812;-0.011773321580921163;-0.010996477497601267;1.0710910189741765;9.999998435782711;0.9336955276140352;-0.016885005613811045;1.0454048133334792;1.0000062976425308;0.9338474268603028;1.000007610176536
0.774475;1.0706753407547391;0.9827424033162973;0.9178741033847662;-0.011699471701251053;-0.010927255812830097;1.0711171628055105;9.999998645136458;0.9336736148896252;-0.01695200562793711;1.045404838274867;1.000006343977301;0.9338267062859649;1.000007536959063
0.784475;1.0707004178439938;0.9827430656596957;0.9178531510356659;-0.01162711348616659;-0.010859420500600105;1.0711433027442612;9.999998861878437;0.9336506981473484;-0.01702000563945867;1.0454048551470785;1.000006395085526;0.9338050021536459;1.0000074664627019
0.794475;1.0707245389089608;0.9827423723531307;0.917831755476325;-0.011552774998670776;-0.01078974851795822;1.0711694389662207;9.999999082040256;0.9336277774397799;-0.017087005648338916;1.0454048634324322;1.0000064508677038;0.9337832775345856;1.0000073989276745
0.804475;1.0707496309357836;0.9827430467014512;0.9178108089675729;-0.011480408645284048;-0.01072191175937248;1.0711955716342278;9.999999302315059;0.933604852791588;-0.017154005654563327;1.0454048625762928;1.0000065111619616;0.933761550306447;1.0000073343327986
0.814475;1.07077376862299;0.9827406469276073;0.9177878143498872;-0.011406542652288793;-0.010652687191984152;1.0712217009137985;9.999999519682774;0.9335829241774884;-0.0172210056581355;1.0454048520657016;1.0000065756284078;0.9337408200463153;1.0000072725274118
0.824475;1.0707979157573388;0.9827404524586832;0.9177668767182651;-0.011333910912925401;-0.010584618345736273;1.0712478269322936;9.999999730879242;0.933559991532395;-0.01728900565908448;1.0454048314709545;1.0000066437911928;0.9337191053478934;1.0000072133603788
0.834475;1.0708218037393216;0.9827400066840083;0.9177459327159743;-0.011262156315122646;-0.01051737432514411;1.0712739497584178;9.999999931759593;0.9335370547602819;-0.017356005657473687;1.0454048004897922;1.0000067151300809;0.9336973688946759;1.0000071567841702
0.844475;1.0708469348378806;0.9827407050564899;0.9177249987786048;-0.011189773997164492;-0.010449535109821221;1.0713000694330146;10.00000011669895;0.9335151137634741;-0.01742300565340037;1.045404758957099;1.0000067891323576;0.9336766288660125;1.0000071028758242
0.854475;1.070871114437395;0.9827383288723618;0.917702017017626;-0.011115892259382976;-0.010380308277233196;1.0713261860236345;10.000000278830994;0.9334921685142399;-0.017490005646967618;1.0454047068416399;1.0000068653483947;0.9336548855720462;1.0000070517774873
0.864475;1.070895306410974;0.9827381582062207;0.9176810927463966;-0.011043245033966054;-0.01031223740581779;1.0713522996942677;10.000000411187978;0.9334692190635285;-0.017557005638228967;1.0454046442431724;1.0000069434333625;0.9336331388545225;1.0000070036457442
0.874475;1.0709195114743395;0.9827379939873547;0.9176601723266927;-0.010970594018387299;-0.010244166159990091;1.0713784107305941;10.000000507649283;0.9334472654446587;-0.017624005627166657;1.0454045713510098;1.0000070231074822;0.9336123886226577;1.0000069586209808
0.884475;1.0709446932777116;0.9827382369967043;0.9176388047249363;-0.010896477044874456;-0.010174720129154406;1.0714045195186779;10.000000563291522;0.9334243076254582;-0.01769100561372563;1.0454044884594151;1.0000071040874057;0.9335906353862274;1.0000069167801902
0.894475;1.0709689260797584;0.9827363674193194;0.9176162876212376;-0.010824298893460146;-0.010107096927325462;1.071429626553135;10.000000574237555;0.933401345580441;-0.01775800559783574;1.045404396060968;1.0000071860739512;0.9335688791858759;1.0000068780795417
0.904475;1.0709931732492932;0.9827362239571761;0.9175953802905089;-0.010751636452606458;-0.010039024759793428;1.0714557324157667;10.00000053746845;0.9333793793651519;-0.017824005579409632;1.0454042948297935;1.0000072687703534;0.9335481010279365;1.0000068423300226
0.914475;1.0710171658264618;0.9827358310923197;0.9175744688621075;-0.010679851293703363;-0.009971777438281959;1.0714818376803135;10.000000451294193;0.9333564091394175;-0.01789100555835963;1.045404185511174;1.0000073518540533;0.933526339707124;1.000006809243906
0.924475;1.071041442431239;0.9827357022210779;0.9175535715148847;-0.010607181407493203;-0.009903704744063015;1.0715079428632373;10.000000315695674;0.9333344351447643;-0.01795800553462182;1.0454040688886599;1.0000074349336032;0.9335055761211005;1.0000067785285598
0.934475;1.0710657339793572;0.9827333808763473;0.9175306256379934;-0.01053326913009592;-0.009834475311296678;1.0715340484463463;10.00000013176252;0.9333114576181032;-0.018024005508159944;1.0454039457514082;1.0000075175749736;0.9334837915097095;1.0000067499763554
0.944475;1.071091003571516;0.9827341473363265;0.9175097365348154;-0.010460848208786771;-0.009766632707213825;1.07156015491153;9.999999900982024;0.9332894767055605;-0.018091005478960264;1.0454038167918671;1.0000075993704833;0.9334630241187166;1.0000067235217516
0.954475;1.0711153249824514;0.9827340393909458;0.9174888553617127;-0.010388167157159438;-0.009698559262072654;1.0715852627866218;9.999999625048991;0.9332664924594676;-0.018157005447029823;1.0454036825856137;1.0000076799845;0.9334412356901532;1.00000669922194
0.964475;1.0711396611633666;0.9827339374124592;0.9174679795974452;-0.010315482435162686;-0.009630485569686383;1.0716113726686516;9.999999306310611;0.9332445048829655;-0.018224005412386945;1.0454035436860865;1.0000077591352483;0.9334204648486847;1.0000066771566563
0.974475;1.0711640118116512;0.982732121258043;0.91744550408502;-0.010243274569232927;-0.009562860227814352;1.0716374852094581;9.999998948285402;0.933221513956431;-0.018290005375046815;1.045403400716935;1.0000078365261886;0.933398673349878;1.0000066573594562
0.984475;1.071188376474264;0.9827325094187758;0.9174250878409583;-0.010172301916135237;-0.00949639116286443;1.071663601096002;9.999998555422444;0.9331995196628151;-0.018357005335026804;1.0454032543933585;1.0000079118206362;0.933377900376443;1.000006639821711
0.994475;1.0712124854523786;0.9827321647154309;0.9174042201681379;-0.010100487157077823;-0.009429141462660983;1.0716887209952066;9.999998132343098;0.9331765219858336;-0.01842300529236105;1.0454031054809407;1.0000079846619039;0.9333561074328862;1.0000066244496253
1.004475;1.0712368764333804;0.9827320791644457;0.9173833666984703;-0.010027787638358437;-0.009361066613279406;1.0717148454599716;9.999997683194625;0.9331545208449336;-0.018489005247091923;1.0454029547662083;1.0000080546425336;0.9333353140013931;1.000006610975319
1.014475;1.0712612795685164;0.9827307572411162;0.9173613621240341;-0.009957284445553256;-0.009295045164469981;1.0717409748998301;9.999997211324198;0.9331325160639671;-0.01855500519925169;1.0454028030493279;1.0000081212542575;0.9333145205075392;1.00000659896085
1.024475;1.0712856940761704;0.9827306766391195;0.9173405193709375;-0.009884577413282036;-0.00922696961154308;1.0717661096873035;9.999996719219421;0.9331095074184528;-0.01862200514885673;1.0454026510935517;1.0000081839208157;0.9332927473317462;1.0000065878790638
1.034475;1.0713101191238843;0.9827305980710422;0.9173196815615722;-0.009811866583303568;-0.009158893660086034;1.0717922502975796;9.999996208301857;0.9330874946829828;-0.01868800509590421;1.0454024995787332;1.0000082420708032;0.9332719544877885;1.0000065771848925
1.044475;1.0713345539528425;0.9827305213173255;0.9172988484598716;-0.009739151932452202;-0.009090817273063571;1.0718173972967364;9.999995678562234;0.9330654776312888;-0.018754005040372244;1.0454023491586806;1.0000082951718656;0.9332511623032785;1.0000065664125648
1.054475;1.0713589979341631;0.9827304462355715;0.9172780198973215;-0.00966643342794117;-0.009022740413417924;1.0718435511918822;9.999995128622517;0.9330424560139063;-0.018820004982231544;1.0454022005284729;1.0000083427445787;0.9332293711581506;1.0000065552627624
1.064475;1.071382487375622;0.982728252431233;0.9172560413401604;-0.009595655877966966;-0.008956486353674017;1.071868712341172;9.99999455648088;0.9330204295840204;-0.018886004921449696;1.0454020543555655;1.000008384362625;0.9332085806913774;1.0000065435602892
1.074475;1.0714066787743783;0.9827279247614248;0.9172352135333693;-0.009523810718068348;-0.008889232998940585;1.0718948809985491;9.999993960604847;0.9329983982068552;-0.018952004857980025;1.0454019111362014;1.0000084196426073;0.933187791046944;1.000006531148442
1.084475;1.0714311465930042;0.9827283341356686;0.9172148465796761;-0.009452800506788537;-0.008822759745406953;1.071921057406119;9.99999334062774;0.932975361983474;-0.01901700479176008;1.0454017711237276;1.0000084482590126;0.9331659819435941;1.0000065178509572
1.094475;1.0714556211277728;0.9827282637324787;0.9171940354224788;-0.009380066586104035;-0.008754680761062205;1.0719462418422576;9.999992697237067;0.932953321278626;-0.019083004722723965;1.04540163440904;1.0000084700180654;0.9331451935289495;1.000006503446013
1.104475;1.0714801018680464;0.9827264738387173;0.9171716233529749;-0.009307809295252762;-0.008687049681269248;1.0719714345541436;9.999992031591301;0.9329312766128196;-0.019149004650793177;1.0454015010746216;1.000008485001847;0.933124405641986;1.0000064875723846
1.114475;1.071503625282339;0.9827277235063876;0.9171528765629711;-0.009236051927681;-0.008619895938606677;1.0719976355873468;9.999991344864195;0.932909228535729;-0.019214004575849136;1.045401371240893;1.0000084936377662;0.9331035977674298;1.0000064696655313
1.124475;1.0715281172406168;0.9827276536459085;0.9171320781982326;-0.009163306389814716;-0.008551815167673617;1.0720228446868927;9.999990638323837;0.932887177617589;-0.019280004497734673;1.0454012450261474;1.000008496549485;0.9330828111576113;1.0000064490197729
1.134475;1.0715526141912322;0.9827285445897731;0.917112181010877;-0.009093997031130117;-0.008486944128009792;1.0720490613880427;9.99998991346639;0.9328641244536836;-0.019346004416287164;1.0454011225785005;1.0000084943572203;0.9330610256125818;1.0000064248816907
1.144475;1.07157711553938;0.9827272344708924;0.9170902344175553;-0.009023444303015368;-0.008420915614224018;1.0720742851952192;9.999989171663303;0.9328420695504545;-0.01941100433137021;1.0454010041557722;1.000008487645592;0.9330402199925216;1.000006396462214
1.154475;1.0716003883662195;0.9827260275338184;0.9170694433671694;-0.008951313225762557;-0.008353426697261182;1.0720995156947133;9.999988413824674;0.9328200132207397;-0.019476004242884995;1.0454008901153728;1.0000084770239077;0.9330194153020325;1.0000063628991525
1.164475;1.0716248962356028;0.9827264364358028;0.9170491102424535;-0.008880272196163991;-0.008286948226646818;1.0721257525239318;9.99998764052372;0.932797955604765;-0.01954200415076546;1.0454007807992352;1.0000084631312314;0.9329986326551093;1.0000063232622822
1.174475;1.0716494061338113;0.9827268449220248;0.9170287810247046;-0.008809227251175968;-0.008220468982589756;1.0721509952382218;9.999986852637646;0.9327758967279166;-0.019607004054973478;1.0454006764373671;1.0000084466188333;0.9329778304704839;1.0000062766389173
1.184475;1.0716729539935692;0.9827246519125983;0.9170068524641307;-0.008738404364905488;-0.008154207132577357;1.0721762432054152;9.999986052077947;0.9327538365292267;-0.01967200395550409;1.0454005771741008;1.0000084281627986;0.9329570299839591;1.0000062222376132
1.194475;1.0716974650811828;0.9827245795521181;0.9169860825078975;-0.00866563138523382;-0.008086121082110619;1.072202495622462;9.999985241844087;0.9327317749205766;-0.019738003852400116;1.0454004831610615;1.000008408480694;0.9329362528228147;1.0000061594591112
1.204475;1.071721975423286;0.9827249878005242;0.9169657648759989;-0.008594574804387354;-0.008019639439566515;1.072227751660619;9.999984425707208;0.9327097118653883;-0.019803003745759575;1.0454003945718786;1.000008388356296;0.9329154572129299;1.0000060879522268
1.214475;1.071745521274236;0.9827245152673201;0.916945453336179;-0.0085232600483761;-0.007952926823189817;1.0722530106203696;9.99998360789704;0.9326876473993752;-0.019868003635723608;1.0454003115337882;1.0000083686687364;0.9328946646266574;1.0000060076407735
1.224475;1.071770028429516;0.982723203727149;0.9169235388495423;-0.008452676416043211;-0.007886891921646851;1.0722782719300787;9.999982792468984;0.9326655816327368;-0.019933003522462765;1.0454002340711315;1.0000083503386832;0.932873875404762;1.0000059186711385
1.234475;1.071793301174351;0.9827224780312961;0.9169032290752714;-0.008382235293993442;-0.007821001669021638;1.0723045350326068;9.999981982718621;0.9326435147608255;-0.01999800340618035;1.0454001620772642;1.0000083341719912;0.9328530898896327;1.0000058212336171
1.244475;1.0718178033521597;0.9827228883969032;0.9168829292902279;-0.008311163678446738;-0.0077545167583571864;1.072329799371521;9.999981181072837;0.9326214470521194;-0.02006300328712374;1.045400095346524;1.0000083207639738;0.932832308401626;1.0000057153561193
1.254475;1.071841339215671;0.9827224186327297;0.9168626366868391;-0.008239834314859366;-0.007687800933111333;1.0723550645140156;9.999980389337376;0.9325993788435111;-0.02012700316558353;1.0454000336785525;1.0000083105397273;0.932811509637754;1.000005600867736
1.264475;1.0718658346865675;0.9827211102258545;0.9168407425182099;-0.008169235903702972;-0.007621762714099021;1.0723803302239328;9.99997960917312;0.9325773105224865;-0.020192003041875725;1.045399976947963;1.000008303812496;0.9327907369532769;1.0000054775011709
1.274475;1.0718893633221267;0.9827206425064141;0.916820461437272;-0.008097899424146036;-0.007555045283380089;1.072405596400115;9.99997884235221;0.9325552424869341;-0.020257002916320207;1.0453999250882953;1.0000083008051177;0.9327699691508462;1.000005344970169
1.284475;1.071912888281525;0.9827211373089396;0.9168010831609751;-0.008030000796318404;-0.007491537553124981;1.0724308630211696;9.999978090694007;0.932533175148455;-0.020322002789223706;1.045399878030971;1.0000083016521153;0.9327492065484275;1.0000052029790496
1.294475;1.07193737282075;0.9827215539845002;0.9167808129521342;-0.007958911130986623;-0.0074250485913785556;1.0724561301761615;9.999977356259516;0.932512108945858;-0.020386002660867285;1.0453998356550132;1.0000083063927896;0.9327294273449946;1.000005051212524
1.304475;1.0719606217896274;0.9827191177236004;0.9167589396264928;-0.007888925656013047;-0.007359600776036145;1.072481398083282;9.99997664172062;0.9324900443214155;-0.020451002531507653;1.0453997977982783;1.0000083149761445;0.9327086759729271;1.0000048893518347
1.314475;1.071985099439141;0.9827195400247264;0.9167386835545636;-0.007817828682873488;-0.0072931101626904;1.0725066670245786;9.999975950315235;0.9324679817013141;-0.02051500240139173;1.0453997643018123;1.0000083272450124;0.932687908790374;1.00000471710056
1.324475;1.0720086104779643;0.9827195655998588;0.9167188848963458;-0.007748195285441342;-0.0072279939942174925;1.072531937258995;9.999975285382629;0.9324459214949794;-0.020580002270769893;1.045399735019776;1.0000083429117537;0.9326671701036641;1.0000045342070434
1.334475;1.0720321180661956;0.9827191150404938;0.9166986452785035;-0.0076768374445611385;-0.007161271763460121;1.0725572089661881;9.999974650116386;0.9324238640870288;-0.020644002139898192;1.0453997097902954;1.0000083616346647;0.9326464161667822;1.000004340503401
1.344475;1.0720556221322446;0.982717429109184;0.9166772558413876;-0.00760767736224704;-0.007096602192117723;1.0725824821748444;9.99997404779478;0.9324028098059358;-0.020708002009025964;1.0453996884092271;1.0000083831087367;0.9326266690197145;1.0000041359533767
1.354475;1.0720800855521326;0.9827178700976449;0.9166570287893271;-0.007536565447645643;-0.007030108204545394;1.0726077567063799;9.99997348184224;0.9323807588912643;-0.02077200187837928;1.0453996706387887;1.000008407016994;0.9326059295189465;1.000003920683033
1.364475;1.0721035815528384;0.9827179165932545;0.9166372587320406;-0.007466917422604884;-0.0069649886306291185;1.0726330321946806;9.99997295567226;0.9323587115172484;-0.020836001748157935;1.0453996562324;1.0000084329648304;0.9325851978655639;1.0000036949698867
1.374475;1.072127072776767;0.9827174888549555;0.9166170472427436;-0.00739554467895011;-0.006898262876084641;1.0726583081006886;9.999972472564249;0.9323376678796153;-0.02090000161855317;1.0453996449488567;1.0000084604837687;0.9325654742507108;1.0000034592019011
1.384475;1.0721502898118833;0.9827155739778819;0.9165956790569197;-0.007327250780693371;-0.006834413083095452;1.072682583685893;9.999972035053682;0.9323156282447126;-0.020964001489774023;1.0453996365741538;1.0000084890364347;0.9325447595329769;1.0000032138575796
1.394475;1.0721737700787626;0.982715639779505;0.9165759286025419;-0.007257591697595086;-0.006769290675869205;1.0727078580490368;9.999971644337027;0.9322935928722837;-0.02102800136205283;1.045399630936269;1.000008518033397;0.9325240537502371;1.0000029595212119
1.404475;1.072197244371448;0.982715231434167;0.9165557360946991;-0.007186207805580173;-0.006702562025215629;1.0727331302680387;9.999971300544146;0.9322725618911314;-0.021092001235628394;1.0453996278812758;1.0000085468456188;0.9325043569682329;1.0000026968855977
1.414475;1.072220712465329;0.982715309853556;0.9165359978062524;-0.007116541391549193;-0.006637437681218319;1.072758399570795;9.999971002931527;0.932250535261404;-0.021156001110735352;1.045399627213925;1.0000085747848957;0.9324836701385814;1.0000024267117382
1.419565;1.0722335791721003;0.9827162749540637;0.9165261429871376;-0.007081957705794512;-0.0066051003259084565;1.0727706654689453;9.999970749298528;0.9322395128351523;-0.0211880009876079;1.0453996286183713;1.0000086011085987;0.9324732630505556;1.0000021497752243
1.419565;1.0722339176553677;0.9827163646034847;0.9165261741186825;-0.007081953769307515;-0.006605090635403875;1.0727709277863116;9.999970535545648;0.9322394944384166;-0.021188000866487953;1.0453996316556817;1.0000086250854454;0.9324731329227145;1.0000018668402617
1.419566;1.0722342486069971;0.9827164600176634;0.9165262098621205;-0.007081949714783294;-0.006605080493123686;1.072771186491672;9.999970355829607;0.9322394798999085;-0.021188000747627004;1.045399635875814;1.0000086460689999;0.9324730096627407;1.0000015786726462
1.419567;1.0722345716086585;0.9827165608958702;0.9165262499359452;-0.007081945538470246;-0.006605069914390362;1.0727714414415803;9.999970203052627;0.9322394690429594;-0.02118800063127934;1.0453996408724497;1.0000086634970653;0.9324728937732881;1.000001286058912
1.419569;1.0722348863442952;0.9827166669017785;0.9165262940463138;-0.0070819412228063745;-0.006605058915401095;1.072771692291072;9.999970069729569;0.9322394617185583;-0.021188000517695732;1.0453996461897994;1.000008676881813;0.9324727857444275;1.000000989774691
1.419573;1.0722351925270408;0.9827167776140782;0.9165263418753341;-0.007081936736456967;-0.0066050475131584855;1.072771938586117;9.99996994878113;0.9322394578808679;-0.021189000407113488;1.0453996512397954;1.0000086858708963;0.9324727086450094;1.0000006905108425
1.419581;1.0722354898551043;0.982716892467959;0.9165263930661492;-0.0070819320399306395;-0.006605035722252688;1.0727721798393692;9.99996983350846;0.9322394576170553;-0.021189000299730164;1.0453996553803018;1.0000086902495071;0.93247261708092;1.0000003888450921
1.419597;1.0722357779747482;0.9827170107996319;0.91652644724959;-0.0070819270944802335;-0.006605023553389807;1.0727724155367966;9.999969717057288;0.9322394610739603;-0.021189000195685093;1.0453996580807368;1.0000086898460636;0.9324725335264443;1.000000085272009
1.419629;1.0722360563926678;0.9827166514093418;0.9165260558980884;-0.00708020064951751;-0.006603405731225447;1.0727726451203365;9.99996959250537;0.9322394683560332;-0.021189000095077543;1.0453996589851167;1.0000086845317384;0.9324724575705056;0.9999997802056032
1.419693;1.072236324458071;0.9827167746912444;0.9165261149212006;-0.007080195132208019;-0.00660339282689502;1.0727738679427476;9.999969453923235;0.9322394794786815;-0.02118899999798957;1.0453996578189597;1.0000086743176588;0.9324723888105714;0.9999994739646335
1.419821;1.0722365815037997;0.9827168995069817;0.9165261757745766;-0.007080189311612641;-0.0066033795598490685;1.0727740832624832;9.999969297437746;0.9322394943548094;-0.021189999904484003;1.0453996542540884;1.0000086593566375;0.932472349658236;0.9999991668268591
1.420077;1.072237790146982;0.9827169452769008;0.916525340212351;-0.00707699353862021;-0.006600385216823056;1.0727742903634419;9.999969121507466;0.9322385127866615;-0.021191999814603738;1.0453996478657794;1.000008639827356;0.9324713401155368;0.9999988591032859
1.420589;1.0722389867819955;0.9827169916329003;0.9165245060556029;-0.007073797432894219;-0.006597390530156112;1.0727764887298854;9.999968926291446;0.9322375344682752;-0.021194999728379935;1.045399638209121;1.0000086158043802;0.9324703596898213;0.9999985511196666
1.421613;1.0722420973927427;0.9827178391757234;0.9165227736747059;-0.007067664128948471;-0.006591644649398169;1.07277867810979;9.999968712527378;0.9322355590161397;-0.021201999645826506;1.0453996248997426;1.0000085871834121;0.9324684766482811;0.9999982431617592
1.423661;1.0722471217135903;0.9827180460203061;0.9165187987801803;-0.007053429856748192;-0.006578331737970361;1.0727838584092262;9.999968480780007;0.9322315860338448;-0.02121499956693356;1.0453996076107912;1.0000085537196932;0.932464736659481;0.9999979355186328
1.427757;1.0722559859555094;0.982715730528487;0.9165091805244545;-0.007025195446986196;-0.006551938473283545;1.0727940295621057;9.999968231270111;0.9322226151627314;-0.02124099949167789;1.0453995860740863;1.0000085151206801;0.9324563000200015;0.9999976285835369
1.435949;1.0722754323109447;0.982716177222445;0.9164930852310372;-0.006968276455153076;-0.006498729662983783;1.072815191532331;9.999967964186943;0.9322046460818114;-0.021292999420030215;1.0453995601525277;1.00000847107404;0.9324394655321371;0.9999973228525375
1.445949;1.0722987186126423;0.9827163030201047;0.9164734012430159;-0.006898594687568453;-0.0064335971892752015;1.072839344421082;9.999967680283538;0.9321836784939082;-0.02135599935194865;1.0453995298392353;1.0000084212555287;0.9324198923136972;0.9999970187947528
1.455949;1.072321992177511;0.9827164281240534;0.9164537203890292;-0.006828909107758122;-0.006368463981354498;1.0728644885179015;9.999967381020392;0.9321617121435711;-0.02141999928737122;1.0453994951456804;1.0000083653753742;0.9323993522930358;0.999996716755898
1.465949;1.0723449841197343;0.9827163001531998;0.9164340369880757;-0.006760100707052;-0.006304153195134293;1.0728886242272158;9.999967068258051;0.9321407468091283;-0.021482999226219233;1.0453994560718143;1.000008303212027;0.9323797990170413;0.9999964170082897
1.475949;1.0723682321111374;0.9827147027966144;0.9164127570732166;-0.006690888024316261;-0.006239466607315577;1.0729137519999077;9.999966744248736;0.9321187822089994;-0.02154699916840884;1.0453994126709139;1.000008234618786;0.9323592788915371;0.9999961198611087
1.485949;1.0723914672143324;0.982715306895259;0.9163935334845772;-0.006622912512910717;-0.006175936515891862;1.0729388723455424;9.99996641192316;0.9320978179407355;-0.02160999911384314;1.0453993650535867;1.0000081595042885;0.9323397449547763;0.9999958256938253
1.495949;1.0724146894885176;0.9827154298086709;0.9163738645048453;-0.0065532117794060455;-0.006110800459284583;1.0729629857979;9.999966074639909;0.9320768535077785;-0.02167299906238891;1.0453993133256336;1.0000080777814881;0.9323202201247861;0.9999955349166111
1.505949;1.0724369359785408;0.9827146707674793;0.9163541995041833;-0.00648325511168387;-0.006045434049582401;1.07298809282684;9.999965735593817;0.9320548883215128;-0.021735999013874373;1.0453992575615616;1.000007989369215;0.9322997043217218;0.9999952479932138
1.515949;1.0724601334222843;0.9827130698951276;0.916332929970291;-0.006414027481570331;-0.0059807448333531275;1.0730121938634605;9.999965397936663;0.9320339216889374;-0.02179899896810735;1.045399197855124;1.0000078943164095;0.9322801968127301;0.9999949655490239
1.525949;1.0724833191587004;0.9827136697419961;0.9163137160292276;-0.006346037258741131;-0.00591721228423122;1.0730362893707999;9.999965064838928;0.9320129528318942;-0.021861998924890734;1.0453991343827576;1.000007792914888;0.9322606978410422;0.9999946884155576
1.535949;1.0725064938171187;0.9827137876624815;0.9162940561893818;-0.006276321732318193;-0.00585207388057666;1.0730613797817645;9.999964738693805;0.9319909809330923;-0.021924998884024067;1.045399067384361;1.0000076856333728;0.9322402077593677;0.9999944175502846
1.545949;1.0725293891953416;0.9827136523819563;0.916274393215858;-0.006207483512307303;-0.005787757836640716;1.0730854654122788;9.999964420556884;0.931970005224687;-0.021987998845299533;1.0453989970492867;1.0000075729577633;0.932220726144061;0.999994153926906
1.555949;1.0725515803194727;0.9827116457654854;0.9162535816238565;-0.006139711094518876;-0.0057244420872188135;1.0731105465154545;9.999964109959425;0.9319490250564579;-0.02205099880851098;1.045398923401119;1.0000074552993037;0.93220125340089;0.9999938984891701
1.565949;1.0725747253330549;0.9827117606622743;0.9162339278705212;-0.006069984651680855;-0.005659302177252809;1.0731346233771264;9.99996380448333;0.9319280399171098;-0.02211399877346613;1.0453988462723351;1.0000073329693124;0.9321817895943588;0.9999936521554778
1.575949;1.07259786161485;0.9827123558559567;0.9162147242010941;-0.00600197639460653;-0.005595767145119164;1.0731586962933188;9.99996349964766;0.931907049442118;-0.022175998739979712;1.0453987653390533;1.000007206149797;0.9321623109361569;0.9999934157857095
1.585949;1.0726200263925345;0.982712070397623;0.9161955240783445;-0.00593371297778337;-0.005532002091011516;1.0731827655131552;9.999963189451224;0.9318850533676906;-0.0222389987078548;1.045398680194898;1.0000070748587313;0.9321418652613008;0.9999931901101644
1.595949;1.072643146282597;0.98271094500997;0.9161747195306095;-0.005866178211441353;-0.005468914230614197;1.073207831296372;9.999962867109947;0.9318640514381613;-0.02230099867687433;1.0453985904833265;1.0000069389777198;0.9321224044719093;0.9999929757516473
1.605949;1.07266529500343;0.9827106622232066;0.9161555241852701;-0.00579790796100281;-0.005405148414209742;1.0732318939972783;9.999962525634732;0.9318430433580653;-0.02236399864681811;1.0453984959672011;1.0000067983254672;0.9321029767753716;0.99999277334749
1.615949;1.0726883990786114;0.9827112628015459;0.9161363301987742;-0.005729885765419433;-0.005341611803702891;1.0732559540408484;9.999962158461367;0.9318220288063829;-0.02242599861749887;1.045398396498586;1.0000066526979468;0.9320835343793313;0.9999925835920872
1.625949;1.072710263567121;0.982710734016595;0.91611713565883;-0.0056624898099202035;-0.005278667890232511;1.0732800118488517;9.999961760427887;0.9318010074625555;-0.022487998588781973;1.0453982919987563;1.0000065019294182;0.9320641013341514;0.9999924071527425
1.635949;1.072733352847801;0.9827096188753403;0.9160963421569591;-0.005594941362215853;-0.005215578470269174;1.073304067805542;9.999961328189583;0.9317799790195368;-0.022549998560573915;1.0453981824247167;1.0000063459894957;0.9320446777737289;0.9999922445590927
1.645949;1.0727554723228068;0.9827093484295832;0.9160771582634853;-0.005526657855378919;-0.005151811214955074;1.0733281222167657;9.999960859400725;0.9317589431771737;-0.022612998532795667;1.045398067716531;1.0000061849918935;0.932025288058074;0.9999920961252411
1.655949;1.072778549067296;0.9827099628502851;0.9160579761657117;-0.005458622252014459;-0.005088273109435876;1.0733521751959907;9.999960351865532;0.9317378996679764;-0.022674998505364363;1.0453979477796145;1.0000060191342592;0.9320058837809851;0.9999919619553588
1.665949;1.0728006573168358;0.9827097004131361;0.9160387986014755;-0.005390332322844717;-0.005024505141670265;1.073376226587991;9.99995980318903;0.9317168483413049;-0.022735998478211426;1.0453978224569147;1.0000058486608328;0.931986464764617;0.999991842043797
1.675949;1.0728227608439709;0.9827077201595013;0.9160180190771046;-0.005322519791111942;-0.004961184732877216;1.073400276082709;9.999959210451491;0.9316957891934896;-0.022797998451310596;1.0453976915329874;1.0000056738167196;0.9319670797164653;0.9999917363998245
1.685949;1.0728458232951534;0.9827083477760601;0.9159988471926598;-0.0052544745389761826;-0.00489764551816332;1.0734243234451788;9.999958570676407;0.9316757223297474;-0.022859998424662;1.0453975548210448;1.000005494758765;0.9319487039100314;0.9999916451297804
1.695949;1.0728679185510945;0.9827080993123575;0.915979680200721;-0.005186175283508758;-0.004833876499504271;1.073448368633883;9.999957882195432;0.9316546479734472;-0.022921998398261912;1.0453974121819454;1.000005311467158;0.9319293377454124;0.9999915684803454
1.705949;1.0728897413264469;0.9827076052050489;0.9159605126617328;-0.005118753989777229;-0.004770929488765443;1.0734724117124785;9.999957145234802;0.9316335664957767;-0.022982998372098773;1.0453972634655775;1.000005123734339;0.9319099559935204;0.9999915068545195
1.715949;1.0729127925152946;0.982707006296575;0.9159401944910313;-0.005052902277681317;-0.0047094424202964785;1.0734964527230884;9.999956361491952;0.931612478373865;-0.02304499834615109;1.045397108549179;1.0000049312199215;0.9318906076411506;0.999991460756123
1.725949;1.0729348771493954;0.9827067736073972;0.9159210385852012;-0.004984593959777465;-0.004645672373242328;1.0735204916653727;9.999955533810652;0.9315913841174708;-0.023105998320377668;1.0453969474311224;1.000004733525466;0.9318712430374498;0.9999914306565774
1.735949;1.0729569586046661;0.9827070267082126;0.9159023339861466;-0.004918005114173705;-0.004583507393574833;1.0735445284837435;9.999954665682363;0.9315712842560369;-0.023167998294720587;1.045396780268793;1.0000045302999474;0.9318529111040884;0.9999914168502952
1.745949;1.0729790370466807;0.9827068042738765;0.9158831848199442;-0.004849690849884182;-0.004519736766053315;1.0735675630049113;9.99995376034267;0.9315501793802377;-0.023228998269118444;1.0453966073923138;1.0000043213279846;0.9318335624210248;0.9999914193896469
1.755949;1.0730011126985655;0.9827058249009977;0.9158633289655833;-0.004785299199718186;-0.004459624454066842;1.0735915949321049;9.999952820436853;0.9315290701342978;-0.023289998243512175;1.0453964292913234;1.0000041065543228;0.9318142210151509;0.9999914381488817
1.765949;1.0730231858156738;0.9827056111475535;0.9158441854081054;-0.004716979033349204;-0.0043958533104697895;1.0736156239204542;9.999951848346003;0.9315089571253468;-0.023351998217847593;1.0453962465699502;1.0000038860481675;0.9317959111686408;0.9999914729285538
1.775949;1.0730449879443886;0.9827056314620187;0.9158254877889425;-0.004651259479356715;-0.004334509413590132;1.0736386496148325;9.999950846969805;0.9314878408605536;-0.023412998192093505;1.0453960599484962;1.0000036599097701;0.9317765830708121;0.9999915234655721
1.785949;1.073067056708265;0.9827059056714078;0.9158067953182512;-0.004584656030539335;-0.004272343145649521;1.0736626716370186;9.999949820796045;0.9314667217760001;-0.023473998166266927;1.0453958703010156;1.000003428216024;0.9317572611318915;0.9999915893707734
1.795949;1.0730891237727462;0.982704460680205;0.9157864976946587;-0.004518530179976747;-0.004210624442889829;1.0736866896500035;9.999948775753957;0.9314466002771243;-0.02353499814042682;1.0453956786509073;1.000003191061218;0.931738944827329;0.999991670114782
1.805949;1.0731111896234824;0.9827042612705786;0.9157673568983296;-0.004450198152896237;-0.004146852326527744;1.0737097034472587;9.999947717883673;0.9314254767487048;-0.023594998114634252;1.045395486112918;1.0000029485867032;0.9317196093045444;0.9999917650929112
1.815949;1.0731332547801855;0.9827045456738214;0.9157486622442308;-0.004383585877474985;-0.00408468537268289;1.0737337129240114;9.999946652676055;0.9314053515807182;-0.02365599808893797;1.045395293796163;1.0000027009701515;0.9317013044188986;0.999991873701475
1.825949;1.0731553197372161;0.9827048331232289;0.9157299652603605;-0.004316970633294121;-0.0040225182013617624;1.0737567180185927;9.99994558531039;0.9313842251883085;-0.023716998063398227;1.045395102719015;1.0000024484368133;0.9316820054932643;0.999991995349774
1.835949;1.0731773849558932;0.9827034004476036;0.9157096601005428;-0.004250832914903732;-0.003960798576470361;1.0737807187211073;9.999944521103;0.9313640979813406;-0.02377699803809316;1.0453949137977872;1.000002191255029;0.9316636862034751;0.9999921294133165
1.845949;1.0731994508667315;0.9827036929798186;0.9156909573022743;-0.004184211682639827;-0.003898630984699837;1.0738037150986381;9.999943465632143;0.9313429703235262;-0.023837998013100384;1.0453947278676066;1.0000019296807408;0.9316443979310245;0.999992275211103
1.855949;1.0732212491975262;0.9827042184051044;0.9156726956350028;-0.0041201913601156895;-0.003838890441883664;1.0738277073064868;9.999942424212957;0.9313228425086253;-0.023897997988490984;1.04539454563987;1.0000016639272704;0.9316260886582284;0.9999924320379608
1.865949;1.0732423542153953;0.982703633797578;0.915653987436434;-0.004053314575453381;-0.0037764932410902013;1.0738506955860763;9.99994140154428;0.9313027147437738;-0.02395799796434185;1.045394367621204;1.0000013942133055;0.9316077839313825;0.9999925992066108
1.875949;1.0732644237848254;0.9827022085312435;0.9156336696270249;-0.003987165032190297;-0.003714772782165698;1.0738736802540563;9.999940402378817;0.9312815871546372;-0.02401899794073974;1.0453941941114178;1.0000011208247395;0.9315885094360742;0.9999927760609255
1.885949;1.0732864946127632;0.982702507304618;0.9156149540465646;-0.0039205320492280565;-0.003652604420723395;1.0738976616860807;9.999939432320074;0.9312614598343426;-0.024078997917759453;1.0453940252906382;1.0000008441040957;0.9315702124676054;0.9999929619602632
1.895949;1.0733076034372198;0.9827024063950175;0.9155966840960096;-0.0038553698453378878;-0.0035918121568317748;1.0739206403228128;9.999938497597066;0.9312413329256212;-0.02413899789543959;1.0453938612924092;1.0000005644300693;0.931551918537058;0.9999931562742796
1.905949;1.0733296767619276;0.9827027063733925;0.9155779629404444;-0.0037887312196244138;-0.0035296435065497577;1.073943616688774;9.999937604373352;0.93122020664937;-0.024198997873787875;1.0453937021903013;1.0000002822538738;0.9315326275677275;0.99999335842599
1.915949;1.0733517513402127;0.9827039674525752;0.9155601351149227;-0.0037255360791069608;-0.0034706855642846674;1.073966591319246;9.999936758272405;0.931200081253444;-0.024258997852810826;1.0453935478895746;0.9999999980733801;0.9315143386254917;0.999993567933772
1.925949;1.0733728639218953;0.9827033863095865;0.9155414113838276;-0.003658642730064019;-0.0034082875809585524;1.073990564630047;9.999935963712018;0.9311799570151418;-0.02431899783254289;1.04539339801799;0.9999997123302142;0.9314960518859754;0.9999937843543859
1.935949;1.0733946723856416;0.9827039170138196;0.9155231307933781;-0.003594600122632698;-0.0033485456325732434;1.0740135368935613;9.999935223188583;0.931159834315159;-0.024377997813055524;1.0453932520085147;0.999999425355718;0.9314777410344222;0.9999940071562059
1.945949;1.0734157872995844;0.9827033345611772;0.9155044065042968;-0.0035277015936895162;-0.003286147474918246;1.0740365083537173;9.999934537464322;0.9311397136431887;-0.024437997794428182;1.0453931093393265;0.999999137388437;0.9314594581675177;0.9999942356388273
1.955949;1.0734378663377533;0.9827023889981232;0.9154845243549684;-0.003463253350126994;-0.003226031397455199;1.0740594793798033;9.999933906448355;0.9311195955256726;-0.024496997776687797;1.0453929696661433;0.9999988486862313;0.9314411506585047;0.9999944689279096
1.965949;1.0734589827376795;0.982702283968143;0.9154662497505727;-0.0033980731101631786;-0.003165238545480139;1.0740824505005826;9.999933329490416;0.9310994804591397;-0.024556997759765792;1.0453928328185056;0.9999985596821206;0.9314228708137169;0.999994706028638
1.975949;1.073481062769041;0.9827030577031648;0.9154479762019071;-0.0033331393247053036;-0.003104674702814738;1.0741054222703654;9.999932804946814;0.9310793688711023;-0.024615997743510355;1.0453926987710638;0.9999982709771962;0.9314045657834312;0.9999949459246079
1.985949;1.0735021796647164;0.9827029478389436;0.9154297057764913;-0.0032679542305960687;-0.003043881785823987;1.074128395132316;9.999932330128134;0.9310592611379771;-0.02467599772773369;1.0453925675852473;0.9999979831710111;0.9313862882748113;0.9999951876657135
1.995949;1.0735232964278683;0.9827011115539431;0.9154098327277836;-0.0032032472808331065;-0.00298353645580232;1.0741513694026952;9.999931901991173;0.9310391576790754;-0.02473499771225004;1.045392439371522;0.9999976967635376;0.9313679853596782;0.9999954303876547
2.005949;1.0735453761203073;0.9827018764478793;0.9153915676390777;-0.00313830611776855;-0.002922972481454849;1.074174345300844;9.999931517689491;0.9310190590439728;-0.02479399769690581;1.0453923143046626;0.9999974121759141;0.9313496835123789;0.9999956733124356
2.015949;1.0735662235610126;0.9827015084431511;0.915373304322518;-0.003073994865690525;-0.0028630007999157782;1.0741973229197181;9.999931174660237;0.9309989659189644;-0.024852997681618298;1.04539219262745;0.9999971297538247;0.9313313828961413;0.9999959158351405
2.025949;1.073587339058226;0.982701385680762;0.9153550473895661;-0.0030088003052150688;-0.002802207731179837;1.0742203021762602;9.999930871041693;0.9309788790715529;-0.024911997666382465;1.0453920746479761;0.999996849755604;0.9313130838448993;0.9999961576415296
2.035949;1.073608453897134;0.9826995358179272;0.9153351887481632;-0.0029440839224879876;-0.0027418622127755826;1.0742422828526281;9.999930606371246;0.9309587992787336;-0.02497099765123225;1.045391960725866;0.9999965723974957;0.9312947867715182;0.9999963986598676
2.045949;1.073630531073301;0.9827007672995987;0.9153173859807462;-0.0028808567112582626;-0.0026829034887864787;1.0742652647000945;9.99993038158189;0.9309387272912609;-0.025028997636208316;1.0453918512196227;0.9999962979333654;0.9312764651843174;0.9999966388476879
2.055949;1.0736516437366823;0.9827006333184951;0.9152991395207741;-0.0028156551067248497;-0.002622110352076293;1.0742882475215625;9.999930197934114;0.9309186638505247;-0.02508799762135059;1.0453917464389184;0.9999960267200669;0.9312581731086113;0.9999968780466144
2.065949;1.0736727548785407;0.9827004951014853;0.915280895775761;-0.0027504511403858944;-0.002561317209466123;1.0743112312354304;9.999930055253241;0.930899609696761;-0.02514699760669973;1.045391646609331;0.9999957592272666;0.931240883628489;0.9999971159908196
2.075949;1.0736938642861134;0.9827008329790787;0.915263101646404;-0.0026869685416529283;-0.002502129523874899;1.0743332158692005;9.999929950889651;0.9308795655395403;-0.025204997592295615;1.0453915518595165;0.999995495988607;0.9312225705325511;0.9999973523622784
2.085949;1.0737149718235168;0.9826994425208734;0.9152437033314363;-0.002623964131559646;-0.0024433893798905975;1.0743562014534929;9.99992988063385;0.9308595320091841;-0.02526299757816462;1.0453914622661806;0.9999952375388097;0.9312042603586215;0.9999975868222568
2.095949;1.0737358089537679;0.9826995230496856;0.915225908745981;-0.002561357849731187;-0.0023850228089977066;1.0743781879229548;9.999929840336215;0.9308395095920348;-0.02532199756431423;1.0453913779249548;0.9999949843710777;0.9311859800967608;0.999997819029997
2.105949;1.073756912818366;0.9826998467302428;0.9152081158986131;-0.0024978682529981184;-0.002325835180596227;1.0744011750895825;9.999929826259999;0.9308204986151141;-0.025379997550761015;1.0453912989961738;0.9999947369385881;0.931168674733144;0.9999980486583273
2.115949;1.0737780152188252;0.9826996847052925;0.9151898742224437;-0.0024326523988367093;-0.0022650421631702704;1.074424162671178;9.999929834506965;0.9308004993072829;-0.02543799753757003;1.0453912256644622;0.999994495698738;0.931150371764017;0.9999982753454241
2.125949;1.0737991167263075;0.9826982739237352;0.9151704723736983;-0.002369638529437101;-0.002206302204110739;1.0744461502779301;9.999929861036879;0.9307815118248509;-0.02549599752485433;1.0453911580139648;0.9999942611713544;0.9311330700656616;0.999998498597476
2.135949;1.073820218092423;0.982698581678453;0.91515267292621;-0.0023061417517113466;-0.0021471148730824296;1.0744691373163113;9.999929902343016;0.9307615362159192;-0.02555399751273451;1.045391095961919;0.9999940339834257;0.9311147700341817;0.9999987177666029
2.145949;1.0738403567684902;0.9826980031395611;0.9151348701486802;-0.0022423948508036827;-0.0020876988815136353;1.0744911229687042;9.999929956059104;0.9307425724024673;-0.025611997501310088;1.0453910393325416;0.9999938148447797;0.9310974706119881;0.999998932138779
2.155949;1.073861459852471;0.9826983002902946;0.9151170623162981;-0.0021788932960729243;-0.002028511870953476;1.0745131062727704;9.999930021094029;0.9307226201602138;-0.025669997490663465;1.0453909879547756;0.9999936044131402;0.93107917229596;0.9999991410377798
2.165949;1.0738825643124534;0.9826968681306304;0.9150976439704221;-0.0021158698037968705;-0.001969772500254593;1.0745360861635935;9.99993009698598;0.9307036790608579;-0.025726997480867708;1.0453909416804532;0.9999934031350438;0.9310618464598515;0.9999993438371466
2.175949;1.073903401752107;0.9826969073417227;0.915079823948816;-0.0020532443028157725;-0.001911406697736001;1.0745580615258155;9.999930183019442;0.9306837484395144;-0.025784997471984084;1.0453909004089206;0.9999932111902463;0.9310435488628097;0.9999995399163903
2.185949;1.073923545909727;0.9826963081203345;0.9150620003907617;-0.0019894879052143807;-0.0018519915000005781;1.07458003131048;9.999930278102914;0.9306648274396971;-0.025841997464068494;1.0453908641450094;0.9999930285107904;0.9310262232962536;0.9999997286564654
2.195949;1.0739446551225156;0.9826965849460794;0.915044170331687;-0.0019259765151881634;-0.0017928052751259057;1.0746019945926502;9.999930381499551;0.9306449151552306;-0.02589999745718557;1.045390832934256;0.9999928548094401;0.9310079259528752;0.9999999094395121
2.205949;1.0739657664670799;0.9826956132431486;0.9150251760071539;-0.0018646673567513947;-0.0017356721550653826;1.0746249505209875;9.999930493525705;0.9306260108092844;-0.025956997451413145;1.045390806740732;0.9999926896848468;0.9309906005116615;1.000000081606725
2.215949;1.0739859171090909;0.9826949996312463;0.9150073338737182;-0.0018009037830016715;-0.0016762575915044626;1.0746468982781328;9.999930615177675;0.9306071138011432;-0.02601399744683509;1.045390785506659;0.9999925327948247;0.9309732751887223;1.0000002444389593
2.225949;1.0740070341532704;0.9826957432150434;0.9149899323884854;-0.0017391093475898948;-0.0016186773987447159;1.0746688371496655;9.999930747146593;0.930588223611731;-0.0260709974435114;1.045390769315028;0.9999923839572153;0.9309559500583786;1.000000397224211
2.235949;1.074027191494165;0.9826951214531637;0.9149720775869972;-0.001675341088437791;-0.0015592631540715127;1.074690766678386;9.999930889683831;0.9305683397359751;-0.026127997441440818;1.0453907584469109;0.9999922431390971;0.930937625513024;1.000000539333505
