time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.245949;1.0740483160680452;0.9826941332659986;0.9149530580817177;-0.0016140224361040668;-0.0015021305710717643;1.0747126867541652;9.999931043265754;0.9305494616820391;-0.02618499744056945;1.0453907533502473;0.9999921104005367;0.9309203006924106;1.000000670225552
2.255949;1.0740682130093935;0.982693738246824;0.9149356371784957;-0.001552854909827282;-0.0014451425658328426;1.0747345975013365;9.99993120895541;0.9305305889571476;-0.0262419974408398;1.0453907545760448;0.9999919858447165;0.9309029759080371;1.0000007894614527
2.265949;1.0740893457554503;0.9826944684156278;0.9149182116481955;-0.0014910511472456906;-0.0013875626180877311;1.0747564990734457;9.9999313880898;0.9305117210314058;-0.026298997442211557;1.0453907626404384;0.9999918695753919;0.9308856511211311;1.0000008967662335
2.275949;1.074109519063944;0.9826943152719422;0.9149007812887857;-0.0014289982504494885;-0.001329753997845706;1.0747783915388733;9.99993158171404;0.9304928573411126;-0.026354997444633217;1.04539077787534;0.9999917616565013;0.9308682980273405;1.000000992052288
2.285949;1.0741296957718296;0.9826924356939248;0.9148817407248422;-0.0013674237474845699;-0.0012723926675503462;1.074800274881957;9.999931790324904;0.930473997318539;-0.026411997448019066;1.0453908004360646;0.9999916621270901;0.9308509732367781;1.000001075374843
2.295949;1.0741508384545908;0.9826931598779715;0.9148643012004033;-0.0013056133867246926;-0.0012148124871375653;1.0748221490828096;9.99993201409088;0.9304551403812348;-0.026467997452271217;1.0453908304459625;0.9999915710735586;0.9308336201327442;1.0000011468415697
2.305949;1.0741710196183403;0.9826925210332993;0.9148464110480644;-0.0012418296095845138;-0.0011553980487710223;1.0748440141770235;9.99993225321549;0.9304362859197933;-0.026524997457317144;1.0453908680949981;0.9999914886528604;0.9308162955638405;1.0000012065057113
2.315949;1.0741912017148767;0.9826928416466707;0.9148294124611351;-0.0011814929450758257;-0.0010991944821767345;1.0748648702479817;9.999932507776377;0.93041743334546;-0.026580997463116394;1.045390913602317;0.9999914150276498;0.9307989425697039;1.0000012543143026
2.325949;1.0742113840275473;0.9826926800924749;0.9148119638803576;-0.0011194296534875828;-0.0010413852302391608;1.0748867174488879;9.999932777188118;0.9303985821551652;-0.026636997469648156;1.0453909670803296;0.9999913503019535;0.9307815895131443;1.0000012901456623
2.335949;1.074231297589086;0.9826905454701137;0.9147929065553239;-0.0010587257638347072;-0.0009848434422334925;1.074908556067367;9.999933060580798;0.9303797319522127;-0.026692997476916745;1.0453910284060302;0.9999912945178081;0.9307642363407006;1.0000013138747073
2.345949;1.0742524420147488;0.9826912607115802;0.9147754533125512;-0.0009969047207909678;-0.0009272623307459596;1.074930386549976;9.999933358046443;0.9303608823871785;-0.026748997484962476;1.0453910972074112;0.9999912476638031;0.930746883081616;1.0000013254262443
2.355949;1.0742726219776593;0.9826910923981914;0.914757998260988;-0.0009348351056947674;-0.00086945250248147;1.074951209435947;9.999933670738429;0.9303420330424663;-0.02680499749384858;1.0453911729528618;0.9999912096370199;0.930729529883786;1.0000013248367223
2.365949;1.0742928006570476;0.9826914017094371;0.9147409884849675;-0.0008744881437778922;-0.0008132480464789638;1.074973025225779;9.999933999417845;0.9303231833834729;-0.026860997503634382;1.0453912550133486;0.9999911802022231;0.9307121769810408;1.0000013122766898
2.375949;1.0743129780298633;0.9826895025023563;0.9147219240050217;-0.0008128947650740708;-0.0007558851903673889;1.0749938342855978;9.99993434385764;0.9303053328291601;-0.02691599751436532;1.0453913426619408;0.9999911590354634;0.9306957952807221;1.000001287994636
2.385949;1.0743331540498242;0.9826898050493124;0.9147049105681332;-0.000752543548347986;-0.0006996804529567071;1.07501563683762;9.99993470385655;0.9302864808461736;-0.026971997526076576;1.045391435108539;0.9999911458315262;0.9306784436271478;1.000001252268622
2.395949;1.0743533285316778;0.9826896232173341;0.9146874481713434;-0.0006904652830125083;-0.000641870054886023;1.075036433017406;9.999935079719965;0.9302676270166055;-0.027026997538786315;1.0453915315602809;0.999991140374465;0.9306610639723845;1.000001205404956
2.405949;1.0743725378386815;0.9826890367636717;0.914670431397013;-0.000629863683991681;-0.0005854366018447083;1.0750582229731847;9.999935471935043;0.930249771074569;-0.027082997552493045;1.0453916312192588;0.9999911425087963;0.9306447142975882;1.0000011477431694
2.415949;1.0743924399318645;0.9826873559365713;0.9146518064540397;-0.0005708674075531108;-0.0005304988146045096;1.0750790069518428;9.999935881565701;0.9302309128665555;-0.027137997567188592;1.0453917332949876;0.999991152064434;0.9306273377855271;1.000001079635614
2.425949;1.074412607861577;0.9826871608669121;0.9146343380982316;-0.0005087824249212784;-0.00047268795582529;1.0751007852702206;9.999936310922731;0.9302120522913113;-0.02719299758286217;1.045391837126255;0.9999911688409927;0.9306099635316527;1.0000010013926337
2.435949;1.0744327730029537;0.9826879218178668;0.9146177617925779;-0.0004501451470089021;-0.0004180880063078487;1.075121558170387;9.999936763554173;0.930194189336923;-0.02724799759949383;1.0453919422628766;0.9999911926106785;0.9305935914939707;1.0000009132563534
2.445949;1.0744529351929069;0.9826881969573091;0.9146007359158088;-0.0003897805219882503;-0.0003618823168720626;1.075142325752287;9.999937243735014;0.9301753241420188;-0.027302997617056176;1.0453920483842305;0.9999912230652781;0.9305762228210668;1.0000008154207076
2.455949;1.0744721310974912;0.9826858603685628;0.9145821024843526;-0.00032964828391385216;-0.00030589521544611276;1.0751640880479918;9.999937755728878;0.9301574569366989;-0.027357997635527428;1.045392155202445;0.9999912597937977;0.9305598569350121;1.0000007080298137
2.465949;1.0744922874381406;0.9826861237283709;0.9145650727805978;-0.00026927880426880495;-0.00024968907047084367;1.075184845035515;9.999938303120055;0.9301385879466177;-0.027412997654912348;1.0453922624328138;0.9999913023833475;0.9305424950872281;1.0000005911709924
2.475949;1.0745124409173261;0.9826863806604174;0.9145480416621586;-0.00020890675129006894;-0.00019348267221542826;1.0752055965454697;9.99993888796428;0.9301207173803311;-0.027466997675261076;1.0453923697756866;0.9999913505407181;0.9305261074337003;1.0000004649146266
2.485949;1.074531628253242;0.9826857500333932;0.9145310093565524;-0.00014828655121420023;-0.00013704765856312236;1.0752263422616264;9.999939509965253;0.930101845424366;-0.027521997696664073;1.0453924769548486;0.9999914040478329;0.9305087544004018;1.000000329364537
2.495949;1.074551508012216;0.9826862288456129;0.9145144229330322;-9.051540635781773e-05;-8.326617669291018e-05;1.0752470818409463;9.999940167052495;0.9300839721914295;-0.02757699771921929;1.0453925837658744;0.9999914625954627;0.9304924061352795;1.0000001846686442
2.505949;1.0745706904616383;0.9826838600776937;0.9144957827126952;-3.037045274464628e-05;-2.7277829359912713e-05;1.0752678149636314;9.999940857049577;0.9300660976938309;-0.027630997742999694;1.0453926900026889;0.9999915257238835;0.9304760337218331;1.0000000310164963
2.515949;1.0745908342881518;0.9826840915147116;0.9144787468087027;3.0012375358448886e-05;2.892958062539733e-05;1.0752885413012667;9.999941578646942;0.9300472218512063;-0.02768499776804155;1.0453927953699826;0.9999915929307469;0.9304586673486052;0.9999998686768699
2.525949;1.074610013072053;0.9826839169414247;0.9144621568245456;8.891796928177414e-05;8.375996269936017e-05;1.075309260521376;9.999942331030244;0.9300293444867418;-0.02773899779433649;1.0453928995275343;0.9999916638054782;0.9304423060615569;0.9999996980355669
2.535949;1.0746301537028224;0.9826841376371105;0.9144451186117666;0.0001493064345668906;0.00013996782898258503;1.0753299723170777;9.999943112901525;0.9300114653614606;-0.02779399782181851;1.0453930021732092;0.9999917380519574;0.93042597994042;0.999999519576294
2.545949;1.074649329663681;0.9826822275591428;0.9144269210662415;0.00020773702236368753;0.00019435151467904252;1.0753506764428145;9.999943921986047;0.9299935842538499;-0.027846997850374228;1.0453931030536678;0.9999918153600096;0.9304095991374924;0.9999993338706087
2.555949;1.0746685043805624;0.982682038215665;0.914410328559615;0.00026665084053083753;0.00024918253382331815;1.0753713727628085;9.999944755120815;0.9299757009788164;-0.0279009978798718;1.0453932019603371;0.9999918952647543;0.9303932531160993;0.9999991416005551
2.565949;1.0746886412261447;0.9826822449989523;0.9143932889157556;0.0003270478783869622;0.00030539105518314637;1.0753920612626717;9.999945608493082;0.9299568153534218;-0.027954997910169883;1.0453932987703867;0.9999919771872755;0.9303759124332702;0.9999989435560943
2.575949;1.0747078135228076;0.982682047287132;0.9143766966381788;0.00038596731272732404;0.000360222430615209;1.0754127420032467;9.99994647804289;0.9299389272132192;-0.028008997941113247;1.045393393478684;0.9999920605905837;0.9303595763369765;0.9999987406141683
2.585949;1.0747267163460952;0.9826798752723173;0.9143584998003411;0.0004435281118168357;0.0004137872544895106;1.075433415035633;9.999947359469711;0.9299210364858971;-0.02806199797254092;1.0453934861798462;0.9999921450653139;0.9303432153835857;0.9999985336785799
2.595949;1.074745886131886;0.9826796699099228;0.9143419091737862;0.000502453233371791;0.00046861893371234563;1.0754530803326294;9.99994824745124;0.9299031432195309;-0.02811599800430686;1.0453935770037288;0.9999922303422836;0.930326890135745;0.9999983235590257
2.605949;1.0747650544228922;0.982679460772826;0.9143253198272625;0.0005613812970316343;0.0005234507205265985;1.0754737378024712;9.999949135047942;0.9298852475056163;-0.028168998036297164;1.045393666039689;0.9999923162643509;0.930310540497059;0.99999811089191
2.615949;1.074785184270844;0.9826806093253573;0.9143091793007463;0.0006183420372757179;0.0005764488209172054;1.0754943873714011;9.999950013837257;0.9298673493796357;-0.028222998068422975;1.045393753336635;0.9999924027074071;0.9302942272943279;0.9999978961831301
2.625949;1.0748043486449548;0.9826786670224856;0.9142909879258914;0.0006767957533752783;0.0006308337196072503;1.0755140290853906;9.999950874246075;0.9298494487703579;-0.02827599810059816;1.0453938389706166;0.9999924895341263;0.9302778903126734;0.9999976798997611
2.635949;1.0748235105451593;0.9826784466979973;0.914274404444685;0.0007357331566133793;0.0006856657404678005;1.075534663160959;9.99995170607478;0.929832545485857;-0.028328998132727358;1.0453939230895584;0.9999925765922598;0.9302625597840619;0.9999974625177387
2.645949;1.0748426695337505;0.9826787032605037;0.9142582706650627;0.0007929480904650538;0.0007388922104788124;1.0755542899390038;9.999952499552275;0.9298146392330776;-0.028381998164709245;1.0453940058922477;0.9999926636793423;0.9302462369369626;0.9999972445237151
2.655949;1.074861825126893;0.9826784756726942;0.9142416928024579;0.0008518921002430495;0.0007937243115212944;1.075574909825404;9.999953246237993;0.9297967296803593;-0.02843499819644295;1.0453940875528975;0.9999927505430526;0.9302299214231562;0.9999970263941713
2.665949;1.074880708707483;0.982677999820869;0.9142251189583003;0.0009099586010512666;0.0008477370880139415;1.0755945232714759;9.999953939219939;0.9297788165290011;-0.02848799822782596;1.045394168180953;0.999992836944114;0.9302136132119475;0.9999968085814033
2.675949;1.074898893075158;0.9826756379029501;0.9142073891611555;0.0009669475443659576;0.0009007448226469643;1.0756151307578796;9.999954573219428;0.9297608995394994;-0.028539998258753425;1.045394247885034;0.9999929226802202;0.9301972815263273;0.9999965915260067
2.685949;1.074918036519899;0.9826758781972509;0.9141912690523872;0.0010241760885930692;0.0009539715279166075;1.075634732832653;9.999955144509947;0.9297439785386425;-0.02859299828913139;1.0453943268806472;0.9999930075755296;0.9301819870440888;0.9999963756652611
2.695949;1.0749371755046222;0.9826756332918658;0.9141747061638806;0.0010831340875484853;0.0010088039245147536;1.0756543301899164;9.99995565002042;0.9297260534364993;-0.028644998318890752;1.0453944055427231;0.9999930914671724;0.9301656690632943;0.9999961614051218
2.705949;1.07495630985159;0.9826758642464579;0.9141585948636943;0.0011403697867920668;0.0010620308226407967;1.0756749236407561;9.999956086618985;0.9297081242175929;-0.028697998347995746;1.0453944843508172;0.9999931741728012;0.9301493884474614;0.9999959490474704
2.715949;1.0749754393586868;0.9826743648276831;0.9141408828582224;0.001197128590083777;0.0011148108571208486;1.0756945140067826;9.999956451305223;0.9296911908934679;-0.028749998376456788;1.0453945637648698;0.9999932554483861;0.9301340830023113;0.9999957387412721
2.725949;1.074993600452361;0.9826737063374804;0.9141247812697819;0.001254615531725761;0.0011682660838858248;1.0757141020794856;9.99995674120231;0.9296732534468656;-0.028801998404330228;1.0453946441441362;0.9999933349534108;0.9301177845158712;0.9999955305538771
2.735949;1.0750127196826331;0.9826739250552284;0.9141086850486914;0.0013118619998543058;0.0012214934065202458;1.0757336886328515;9.999956953482359;0.9296563118351886;-0.028853998431674303;1.0453947257476741;0.9999934122535806;0.9301024920564095;0.9999953245914603
2.745949;1.0750306019859612;0.9826730155104088;0.9140925945238884;0.0013684750515765615;0.001274129793851084;1.0757542744286974;9.999957085992886;0.929638366041183;-0.028905998458490307;1.0453948087644505;0.9999934868717866;0.930086206556399;0.9999951210437668
2.755949;1.0750497103731946;0.9826732277688952;0.914076507697551;0.0014257286980168685;0.0013273575169724865;1.0757738602075726;9.999957137503168;0.9296214160615746;-0.02895799848471606;1.0453948933431072;0.999993558318508;0.9300709270525619;0.999994920155067
2.765949;1.075068813338272;0.9826717109678129;0.9140588192290263;0.00148250546884549;0.0013801385137838858;1.0757934466665282;9.999957107257947;0.9296034618509467;-0.02900999851026625;1.045394979593086;0.9999936260574913;0.9300546546020069;0.999994722166283
2.775949;1.0750869477022857;0.9826710365163226;0.9140427394599716;0.0015400100813173438;0.001433594690056707;1.0758130344317631;9.999956994999833;0.9295865033002222;-0.02906099853506364;1.0453950675502655;0.9999936894851248;0.9300393570872297;0.9999945272842428
2.785949;1.0751060404783623;0.9826712402807809;0.9140266630156604;0.0015972745184856727;0.001486823101212009;1.0758326240205278;9.999956801573095;0.9295685402560236;-0.029112998559053065;1.0453951571976117;0.9999937479641046;0.9300230979565419;0.9999943357025978
2.795949;1.0751241651986625;0.9826710409633341;0.9140110357383471;0.0016530599445710606;0.001538674098836526;1.0758522157784465;9.999956529395435;0.9295515725797687;-0.02916399858220161;1.0453952485651181;0.9999938008749226;0.9300078136921738;0.9999941476041032
2.805949;1.0751422855781891;0.982669112863072;0.9139938051374079;0.0017083683119723178;0.001590078398844406;1.075871809813573;9.999956182288532;0.929534600179076;-0.029215998604483453;1.045395341738692;0.9999938476909306;0.9299925674849956;0.9999939631069901
2.815949;1.0751613654310872;0.9826697896283155;0.9139781826437393;0.0017639171076148203;0.0016417018988531642;1.0758904059745538;9.999955764660047;0.9295176229981601;-0.029266998625879562;1.0453954366949167;0.9999938880230179;0.9299772965951063;0.9999937822152439
2.825949;1.075179478481921;0.9826691028986055;0.9139621147392278;0.0018214391953095582;0.0016951592217432378;1.0759100039120684;9.999955280986965;0.9294996410735668;-0.02931799864640118;1.045395533165875;0.9999939215360472;0.9299610328291124;0.9999936048046282
2.835949;1.075197320494579;0.9826703778722254;0.9139481027276505;0.0018768378931314478;0.0017466391511403163;1.0759296031874142;9.999954735828048;0.9294826545806081;-0.029368998666100873;1.0453956307137902;0.999993947815968;0.9299457750112042;0.9999934306138549
2.845949;1.0752154283891893;0.9826679615955412;0.9139304328673471;0.001933886249053789;0.001799650126084309;1.0759492033229263;9.99995413345319;0.929465663747242;-0.029419998685055754;1.045395728904662;0.9999939663386028;0.9299305233094924;0.999993259231238
2.855949;1.0752344982532374;0.9826686320404306;0.913914818027224;0.0019894487133823064;0.0018512747488459598;1.0759678038141904;9.99995347767805;0.9294486687678112;-0.029470998703349228;1.0453958273956447;0.9999939765322341;0.9299152772480792;0.9999930901157998
2.865949;1.0752526043495594;0.9826684208540375;0.9138992050930187;0.0020452576699735645;0.001903127606385953;1.075987404234037;9.999952772462553;0.9294316698365555;-0.029521998721057662;1.0453959259123191;0.9999939778829;0.9299000362062396;0.9999929226891663
2.875949;1.075270711227162;0.9826682093298823;0.9138835948586128;0.0021010697405446947;0.0019549808312180326;1.0760070043547443;9.999952021784352;0.9294146671666882;-0.029571998738237702;1.0453960242164049;0.9999939700400069;0.929884767667566;0.9999927564669446
2.885949;1.07528882017593;0.9826679977523585;0.9138679876167619;0.002156884866235688;0.0020068344701746083;1.076025604091691;9.999951228193849;0.9293976608935383;-0.029622998754934824;1.0453961221452936;0.9999939528242667;0.9298695344571851;0.9999925911424432
2.895949;1.0753069325562914;0.9826660597845069;0.9138507779124647;0.0022122224998520185;0.002058241726995834;1.076045203358342;9.999950391701077;0.9293806510333177;-0.02967299877120653;1.0453962196673552;0.999993926125491;0.9298542722434581;0.9999924265828407
2.905949;1.0753250496447981;0.9826658486691794;0.9138351771251856;0.0022680435833703646;0.002110096341248948;1.07606380210158;9.999949510609815;0.9293636376270918;-0.02972299878713838;1.0453963168607534;0.9999938898038538;0.9298390122258668;0.9999922628167793
2.915949;1.0753429044517333;0.9826658755930104;0.913820028338741;0.0023212600266976787;0.0021595271557238306;1.076083400486777;9.999948583618764;0.9293466208727844;-0.02977399880285213;1.0453964138400156;0.9999938437072341;0.9298237859097438;0.9999921000594395
2.925949;1.0753610341436726;0.9826656657157559;0.9138044338429163;0.00237708689207543;0.0022113828829720024;1.0761019989502292;9.99994761097062;0.9293296010666007;-0.029823998818495717;1.0453965107205887;0.9999937877654291;0.9298085289162955;0.9999919386833072
2.935949;1.0753791714209076;0.982663730424082;0.9137872362288504;0.0024324361307483224;0.0022627923619337157;1.0761205980568804;9.999946593864546;0.9293125784876295;-0.029873998834211303;1.0453966076595849;0.9999937220161695;0.9297932729329386;0.9999917791205557
2.945949;1.0753963534384325;0.9826631233167455;0.9137720923495202;0.0024867847190537715;0.002313271366578873;1.0761401983597918;9.999945533331008;0.9292955533657653;-0.029923998850103817;1.045396704886958;0.9999936465451973;0.9297780177375339;0.9999916218246798
2.955949;1.0754145072817034;0.9826629192610635;0.9137565033402523;0.002542620006302272;0.0023651288037546355;1.076158800371856;9.999944429611208;0.9292795259137798;-0.029972998866230314;1.0453968026359;0.9999935614499641;0.9297637303821134;0.9999914673424295
2.965949;1.0754326697465018;0.982663198788525;0.9137413615982172;0.002596731292413115;0.002415381150198228;1.0761774046001904;9.999943281871328;0.9292624964166467;-0.03002299888262045;1.045396901020715;0.9999934668982773;0.929748476167236;0.9999913163828148
2.975949;1.0754508411320807;0.9826630013531152;0.9137257729956415;0.0026525720695460835;0.0024672397139709253;1.0761970115867392;9.99994208825615;0.9292454652979341;-0.03007299889931223;1.0453969999489323;0.999993363201782;0.9297332222753035;0.9999911697704444
2.985949;1.0754680585405747;0.9826606805791552;0.9137090243539847;0.0027064507340472106;0.0025172741116102878;1.0762156219178716;9.999940846824698;0.9292294330457092;-0.030121998916362594;1.0453970991142123;0.9999932507931202;0.9297189357359797;0.9999910283179768
2.995949;1.0754862494252404;0.9826614523463439;0.9136943278501064;0.0027588430801199827;0.0025659223778472058;1.0762342361740296;9.999939557057946;0.9292124001022399;-0.030171998933840007;1.0453971980644496;0.9999931301664745;0.9297036823659408;0.9999908927164112
3.005949;1.0755032196218017;0.9826606248761809;0.9136791850165419;0.0028123263286812363;0.0026155861064478714;1.0762528548578865;9.99993822090726;0.9291953668444997;-0.03022099895184413;1.0453972962880895;0.9999930018617489;0.9296883968366757;0.9999907634861386
3.015949;1.075521432654348;0.9826609256583495;0.91366403892712;0.002866450652737015;0.0026658411026032197;1.0762714783783447;9.999936842539723;0.9291793336141155;-0.03026999897053687;1.04539739328571;0.999992866451447;0.9296741110494138;0.99999064096946
3.025949;1.0755396575015104;0.9826595046839393;0.913647285184256;0.002920097071170999;0.002715649918017306;1.0762901071259325;9.999935426967378;0.9291623007699702;-0.030318998990137448;1.0453974885961357;0.9999927244949229;0.9296588260921108;0.9999905253237166
3.035949;1.0755569310732938;0.9826589353563734;0.9136321341064276;0.0029744687888243774;0.0027661337746880295;1.076308741581104;9.999933978604364;0.9291462687503386;-0.030367999010889154;1.0453975817883883;0.9999925764893807;0.9296445409834726;0.9999904165133836
3.045949;1.075574216950659;0.9826583721955504;0.9136169804942046;0.0030288429818362923;0.002816618250819718;1.076327382335455;9.999932500169507;0.9291292380683966;-0.030416999033027036;1.0453976724944543;0.9999924228882584;0.9296292569719506;0.999990314356559
3.055949;1.075592478544476;0.9826586966431227;0.9136018250827195;0.00308297754348973;0.002866875716626679;1.0763460300557197;9.999930992200898;0.9291132092258736;-0.030465999056753835;1.045397760449882;0.9999922641935487;0.9296149732596817;0.9999902186340357
3.065949;1.0756097889583196;0.9826586276823461;0.913587113317928;0.003135629667120777;0.002915755857420576;1.0763646854926137;9.999929453398808;0.9290971826482591;-0.030513999082224918;1.0453978454532205;0.9999921009773302;0.9296006578400142;0.999990129186822
3.075949;1.075627111540858;0.982656358304753;0.9135703469653744;0.003189530832987051;0.0029657956803589157;1.0763823494371638;9.999927881001392;0.9290801586935998;-0.03056299910954545;1.0453979272807015;0.9999919337908363;0.9295853771223483;0.9999900459499604
3.085949;1.075645409646036;0.9826567041404384;0.9135551851100253;0.003243673015135731;0.00301605531340554;1.076401022574519;9.999926271168617;0.9290641376967732;-0.030610999138776827;1.0453980056357406;0.999991763132287;0.929571064633559;0.9999899689128707
3.095949;1.0756624882920736;0.9826564148049581;0.9135404703208025;0.003295451547560168;0.003064119431334193;1.0764197053913922;9.999924620104498;0.929048120044556;-0.0306589991699425;1.0453980801574916;0.9999915895018922;0.9295567541125599;0.9999898980370059
3.105949;1.0756798466287407;0.9826563745382781;0.9135257515182978;0.0033481134035144365;0.0031130025246597606;1.0764383981975854;9.999922925093594;0.929031106226464;-0.030707999203035262;1.0453981504889247;0.9999914133990682;0.9295414795222546;0.9999898332099502
3.115949;1.0756972161378413;0.9826558608520073;0.9135105850347658;0.0034025048743921925;0.0031634920630986938;1.0764561011827507;9.999921184518113;0.9290150967788808;-0.030755999238027572;1.045398216357852;0.9999912352768606;0.929527174052904;0.9999897742992259
3.125949;1.0757145960972216;0.9826541074066971;0.9134942587749064;0.003454691011460855;0.003211929997996602;1.0764748144453828;9.999919397793962;0.9289990921969029;-0.030803999274870205;1.0453982776237245;0.9999910555616083;0.9295128714199992;0.9999897212619884
3.135949;1.075731985593406;0.9826540882075853;0.9134795376606671;0.003507359979051317;0.0032608153832339097;1.0764925379573709;9.999917566152611;0.9289830929149724;-0.03085199931348624;1.0453983342855904;0.9999908747076522;0.9294985717743904;0.9999896741674354
3.145949;1.0757503470240541;0.9826549569219484;0.913464817124801;0.0035597896424344145;0.0033094739860406977;1.0765112714753085;9.99991569329106;0.9289670993366864;-0.03089899935378872;1.0453983864597431;0.9999906932058187;0.929484242027159;0.9999896331055376
3.155949;1.0757667890652043;0.982654070653029;0.9134500951625563;0.0036127047934109025;0.003358588491079465;1.0765290145188147;9.999913784979853;0.9289511118717458;-0.030946999395718;1.0453984343670657;0.9999905115333997;0.9294699486789894;0.9999895981244614
3.165949;1.0757842009691616;0.9826523445760428;0.9134337691358556;0.003664900069796558;0.0034070295565031164;1.0765477664810308;9.999911848379384;0.9289351309383438;-0.03099499943926478;1.0453984783218495;0.9999903301260126;0.9294556584285163;0.9999895692540609
3.175949;1.0758016185076376;0.9826523520879883;0.9134190502085647;0.0037175780301493175;0.0034559180261619013;1.0765655267196572;9.9999098915983;0.9289191569017151;-0.03104199948445232;1.0453985186691759;0.9999901494315288;0.9294413376338267;0.9999895465185054
3.185949;1.0758187732019955;0.9826521238550232;0.9134043362360618;0.0037693772307279085;0.0035039892668617873;1.0765832945584157;9.999907923199187;0.9289031899998342;-0.03108999953129257;1.0453985556668923;0.9999899699104969;0.9294270527316315;0.9999895298686508
3.195949;1.0758362007566564;0.9826521421188305;0.9133896211754023;0.003822059504563937;0.003552879237906155;1.0766020693557692;9.999905951757304;0.9288872303611242;-0.031136999579761595;1.0453985893650741;0.9999897919341768;0.929412736554053;0.9999895191045157
3.205949;1.075853633091046;0.9826531259423136;0.9133758013104953;0.003871288873507463;0.0035985584946192388;1.0766198506508342;9.999903985678014;0.9288712781377177;-0.03118399962979236;1.045398619593037;0.9999896157805673;0.9293984222663988;0.9999895139069743
3.215949;1.0758710702647323;0.9826514254865711;0.9133594842772331;0.003923494791090553;0.003647003275039098;1.0766376382135232;9.99990203299551;0.9288553335771166;-0.031230999681260984;1.0453986461055618;0.9999894417366543;0.9293841097462512;0.9999895139456718
3.225949;1.0758875491615754;0.9826510559982558;0.9133452201864826;0.003974696853694491;0.003694517126689226;1.0766554320175277;9.999900101076129;0.9288403969024177;-0.031277999733993304;1.0453986687794903;0.9999892701586265;0.9293707983391174;0.999989518919428
3.235949;1.0759049971969048;0.9826510905427753;0.9133305117414837;0.004027387250227881;0.0037434099167699096;1.0766742322560023;9.999898196644082;0.9288244681908779;-0.031324999787796334;1.0453986876879253;0.9999891014803904;0.9293564890605684;0.9999895285154554
3.245949;1.0759224515631758;0.9826516089032704;0.9133162509864546;0.004078352025595125;0.003790697700643934;1.0766920393381678;9.999896326276874;0.9288085474283189;-0.031370999842477786;1.045398703014905;0.9999889361738559;0.9293421474235162;0.999989542356682
3.255949;1.075938949378478;0.982649521775328;0.9133003844187348;0.004129079248545603;0.003837767069139217;1.0767098538105377;9.999894496846498;0.9287926345987606;-0.0314179998978565;1.0453987149601436;0.9999887746755454;0.9293278406541516;0.9999895599691216
3.265949;1.0759564179773453;0.9826495655599606;0.9132856787719815;0.004181775462961994;0.0038866620127481297;1.0767276762366227;9.999892715170374;0.928777729658165;-0.031464999953773116;1.0453987237203037;0.9999886173118554;0.9293145341170967;0.9999895808127381
3.275949;1.0759726629230433;0.9826489705629359;0.9132714233286489;0.004232105861746963;0.003933361616740529;1.0767455070730685;9.999890987138636;0.9287618324620373;-0.03151100001008512;1.0453987294752092;0.9999884642595829;0.9293001944960964;0.9999896043472184
3.285949;1.0759901471949245;0.982649499731721;0.9132571669449939;0.004283078069383733;0.003980652264099239;1.0767633466219182;9.999889317398388;0.9287459427367286;-0.03155700006665209;1.0453987323336316;0.999988315611578;0.9292858542960676;0.9999896300461991
3.295949;1.0760066760168678;0.9826491499888557;0.913242911685399;0.0043342929145765334;0.004028171004523728;1.07678119503597;9.999887709420841;0.9287310600876845;-0.03160400012333103;1.045398732247539;0.9999881714809362;0.9292725461958501;0.9999896573776024
3.305949;1.0760232126109952;0.982647074208469;0.9132270533501123;0.004385029003856854;0.004075243885590291;1.0767980522939955;9.999886165473265;0.9287151840091475;-0.03165000017998285;1.0453987289543873;0.9999880320139312;0.9292582027448658;0.9999896857993711
3.315949;1.0760407199862572;0.9826476086245226;0.9132128049782484;0.0044360066025874445;0.004122536631738874;1.076815918160237;9.999884687223538;0.9287003138800313;-0.03169600023648198;1.045398722035198;0.9999878973381698;0.9292448562183594;0.9999897147818233
3.325949;1.0760572707258753;0.9826477438335355;0.913199005822705;0.0044854987834849775;0.004168451740203219;1.076833792158386;9.999883276723843;0.92868544896178;-0.031741000292722844;1.0453987110313556;0.999987767558592;0.9292314725915488;0.9999897438679096
3.335949;1.0760738276181223;0.9826473995510823;0.9131847642625534;0.004536720461263184;0.004215973310016814;1.0768516736300868;9.99988193651045;0.928669588433472;-0.031787000348622134;1.0453986955077494;0.9999876428021296;0.9292171203416091;0.9999897727219157
3.345949;1.076091353234788;0.9826479369745239;0.9131705282422458;0.004587703252811288;0.004263268269782714;1.0768685619047613;9.99988066907959;0.9286547314742917;-0.03183300040412246;1.0453986750794573;0.9999875232111056;0.9292037638407209;0.9999898011040032
3.355949;1.0761079195993213;0.9826463465558168;0.9131551366989316;0.004636719844644819;0.004308739077827187;1.0768864564146934;9.99987947687394;0.9286388773276585;-0.031878000459194776;1.0453986494527392;0.9999874089236073;0.9291893695772965;0.9999898288183987
3.365949;1.0761242210581827;0.982645763367382;0.9131409132970164;0.004687065556011593;0.004355445352705918;1.0769043566635237;9.999878362816096;0.9286240253141126;-0.03192400051383043;1.0453986184808302;0.9999873001120984;0.9291760045134472;0.9999898556666637
3.375949;1.076140792214225;0.9826459009742394;0.9131271377930433;0.004736565832503917;0.0044013641645910375;1.0769212621983737;9.999877330502299;0.9286091748263481;-0.03196900056802556;1.0453985821837883;0.9999871969845996;0.9291626001238252;0.9999898813738791
3.385949;1.0761573640614719;0.9826455574868046;0.9131129213366981;0.004787795731655047;0.004448889438836032;1.0769391726727655;9.999876383784168;0.9285943252985562;-0.03201400062176662;1.0453985406980528;0.9999870997271665;0.9291491903415416;0.9999899055694904
3.395949;1.076173935671181;0.9826456934693857;0.9130991571519289;0.004837299229053927;0.004494809654350358;1.076956087898817;9.99987552658084;0.9285794761894097;-0.03206000067502111;1.0453984942353993;0.999987008495899;0.9291358094374843;0.9999899278899018
3.405949;1.0761905063557269;0.9826441000433418;0.9130837931789832;0.004886323847373402;0.00454028405913376;1.076974007803146;9.999874763192661;0.9285636270071728;-0.03210500072773513;1.0453984430898229;0.9999869234582043;0.9291213889559111;0.9999899480808234
3.415949;1.0762070756741728;0.9826447136191794;0.9130704874779084;0.004934102438948567;0.004584599806167446;1.0769909323464517;9.999874098497665;0.9285487772738109;-0.03215000077984156;1.045398387621793;0.9999868447921008;0.9291079621625771;0.9999899659887895
3.425949;1.0762236433829977;0.9826448449856124;0.9130567412998566;0.004983610721407449;0.004630521880523998;1.077008861499535;9.999873537946488;0.9285339264529704;-0.0321940008312815;1.0453983282357848;0.9999867726153703;0.9290944950435888;0.9999899814997762
3.435949;1.0762402093668304;0.9826449744587942;0.9130430008683773;0.005033120607502655;0.00467644447866215;1.077025795254191;9.999873087121003;0.9285190740007032;-0.032239000882023416;1.0453982653936684;0.9999867069073742;0.9290810569126728;0.999989994518026
3.445949;1.076256773535011;0.9826451019264802;0.9130292658758418;0.005082632096350525;0.004722367556326061;1.0770427336010644;9.999872750632063;0.9285042194896697;-0.03228400093205913;1.0453981995978023;0.9999866474942106;0.9290676132570055;0.9999900049740283
3.455949;1.0762721043860952;0.9826423781382503;0.9130139333731614;0.005131023748319037;0.004767254561486077;1.0770596764584108;9.999872531345195;0.9284893626511208;-0.03232800098139409;1.04539813131743;0.9999865941072626;0.9290541294046434;0.9999900128452979
3.465949;1.0762886642388478;0.9826425010475375;0.9130002084987919;0.005180538387936776;0.00481317851853654;1.077077623663736;9.999872430600488;0.9284745033488528;-0.03237300103005348;1.045398060955752;0.9999865464668571;0.9290406750346153;0.9999900182131592
3.475949;1.0763052213561544;0.9826431015444175;0.912986934666489;0.005228326345524542;0.004857497101212882;1.0770945750869627;9.999872448867432;0.9284596415390558;-0.03241700107807793;1.0453979888879754;0.999986504315167;0.9290271806326684;0.9999900212447405
3.485949;1.0763217752860867;0.9826432181062934;0.9129732186358195;0.005277844159444901;0.0049034218226423195;1.0771115306828154;9.999872586035103;0.9284447772144415;-0.03246100112550021;1.045397915481437;0.9999864674184981;0.9290136811618492;0.9999900220265842
3.495949;1.0763373621727408;0.9826412018108275;0.9129583457347843;0.00532539451403013;0.00494752191160048;1.077128490427313;9.99987284123011;0.9284309103837197;-0.03250500117232592;1.0453978410907192;0.9999864356240115;0.9290011762626825;0.9999900204703944
3.505949;1.0763539088035672;0.9826413095866056;0.912944636587695;0.005374915443578006;0.0049934473232441726;1.0771454542529333;9.999873212805706;0.9284160411054915;-0.03254900121851196;1.0453977660353435;0.9999864089022229;0.9289876674996634;0.999990016428429
3.515949;1.0763694885322759;0.9826410117333169;0.9129313752938301;0.0054229492142888296;0.005037994437404533;1.0771624219705378;9.99987369861711;0.9284011695066114;-0.032593001263957144;1.0453976905083275;0.9999863873234164;0.928974154694781;0.999990009824379
3.525949;1.0763860288947213;0.9826415891062789;0.9129181175782635;0.005470744761561823;0.005082314642950674;1.0771793932349891;9.9998742959986;0.9283862957526393;-0.032637001308529784;1.0453976145063528;0.9999863711060778;0.9289606384270435;0.9999900006268647
3.535949;1.0764016037056656;0.9826407988721779;0.9129044142550508;0.0055205097626194865;0.005128468006199445;1.0771963676394523;9.999875001415814;0.9283724199995392;-0.03268000135209797;1.0453975378808154;0.9999863607037432;0.9289480836472964;0.9999899887486723
3.545949;1.0764178728938605;0.9826393953352295;0.912889559278692;0.005566946736654775;0.005171525169742973;1.0772133447902732;9.999875810446076;0.9283575423501736;-0.03272400139453901;1.0453974604459233;0.9999863567154597;0.9289345627436402;0.9999899740311764
3.555949;1.0764334460939982;0.9826390716839224;0.9128763059029982;0.0056149859281693125;0.005216073142885831;1.0772293242775934;9.999876718413889;0.9283436628273156;-0.03276700143575822;1.0453973820981894;0.9999863596816461;0.9289220048732755;0.9999899562976637
3.565949;1.076449019920789;0.9826387404007262;0.912863054139231;0.005663026348143613;0.005260621256406118;1.0772463056686865;9.999877721148827;0.9283287814120669;-0.03281000147571563;1.0453973029188868;0.999986369989363;0.9289084471420063;0.9999899353738771
3.575949;1.0764655587474166;0.9826392820202571;0.9128498052702011;0.0057108286086456125;0.005304942386459712;1.0772632885681537;9.999878815019065;0.9283138981758439;-0.03285400151442778;1.0453972231923816;0.9999863878932561;0.9288949248100052;0.9999899111006205
3.585949;1.0764811362674547;0.9826389343007271;0.9128365566149327;0.0057588714442005145;0.0053494907426062;1.0772802726737924;9.999879996130355;0.9283000133880388;-0.03289700155194874;1.0453971433396159;0.9999864135576394;0.9288823668872329;0.9999898833710438
3.595949;1.0764967161983123;0.9826373296086972;0.9128221499448879;0.005804706323542533;0.005391987068547051;1.0772962578032357;9.999881259465392;0.9282851274626018;-0.032940001588335134;1.0453970638374908;0.9999864471086958;0.9288688101495295;0.9999898521249062
3.605949;1.0765122984345894;0.9826369638898335;0.9128089040924168;0.005852751376596957;0.005436535614821256;1.0773132438938515;9.99988259878002;0.9282712408030045;-0.032983001623608336;1.0453969851864957;0.9999864886821166;0.9288562535200264;0.9999898173405638
3.615949;1.0765278826942044;0.982636588938584;0.9127956596624086;0.005900797516078846;0.005481084232129997;1.0773292309815423;9.999884007501404;0.9282573536899974;-0.03302500165777071;1.0453969079029934;0.999986538457261;0.9288436622973275;0.9999897790963375
3.625949;1.0765444321978734;0.9826375661300456;0.9127828644688317;0.005946876922473798;0.005523800053518907;1.0773462191826515;9.999885479989672;0.9282424662477156;-0.03306800169086769;1.0453968324778802;0.9999865966843873;0.9288301084997377;0.9999897375966664
3.635949;1.0765600198372338;0.9826371726274782;0.9127696232261474;0.005994925216943832;0.0055683487729092295;1.077362208664106;9.99988701192998;0.9282285784845697;-0.03311100172301427;1.0453967593006137;0.9999866636457999;0.9288175557885593;0.9999896931502855
3.645949;1.0765753412460024;0.9826357630001874;0.9127556754797239;0.006038155682455469;0.00560842274700762;1.0773791996179063;9.999888599611353;0.9282146903993752;-0.03315300175437111;1.0453966885634136;0.9999867395883223;0.9288049696255675;0.9999896461670192
3.655949;1.076590932078613;0.9826358314479875;0.9127428837761338;0.006084477265731341;0.005651365733826559;1.0773951922804113;9.999890239274428;0.928199802053314;-0.033196001785112755;1.045396620206683;0.9999868247105959;0.9287914225919552;0.999989597100771
3.665949;1.076606524739115;0.9826354103945487;0.9127296470616887;0.006132528655967251;0.005695914528237043;1.0774121869210547;9.999891927133918;0.9281859135570255;-0.03323800181540355;1.045396554032474;0.9999869191288033;0.9287788426566951;0.9999895463875702
3.675949;1.0766211559021972;0.9826345801247823;0.9127168560746916;0.006179091148856303;0.005739084532219719;1.0774281837820412;9.999893659458841;0.9281720250509126;-0.033280001845384065;1.0453964899184178;0.9999870227993637;0.9287662668613582;0.999989494491451
3.685949;1.0766367525406895;0.9826346222112384;0.9127040667793557;0.006225415728207319;0.005782027521654104;1.0774441831010597;9.999895432115014;0.9281581367210255;-0.03332200187517032;1.0453964278887424;0.9999871354800587;0.9287536958611049;0.9999894419485437
3.695949;1.0766523510007382;0.9826329270549673;0.9126896712298028;0.006271260825361061;0.005824524238115654;1.0774611852053266;9.999897239665273;0.9281442488047144;-0.03336400190485417;1.0453963680368716;0.9999872567626354;0.9287411302290618;0.9999893893112604
3.705949;1.0766679509407855;0.9826329525552745;0.9126768802157547;0.006317587394416686;0.005867467238387518;1.0774771905135831;9.999899075051172;0.9281303615378802;-0.03340600193449609;1.0453963104590591;0.9999873861745642;0.9287285704873816;0.9999893370647506
3.715949;1.0766835519790667;0.9826329699977081;0.9126640871001386;0.00636391496200357;0.005910410235889783;1.0774931994306047;9.999900930533393;0.9281164750697682;-0.03344700196411448;1.0453962552220188;0.9999875232766917;0.9287159811261659;0.9999892855748206
3.725949;1.0766981903785493;0.9826320985545557;0.9126512896405258;0.006410482164693748;0.005953580175228939;1.077509212259148;9.999902798708836;0.9281025894094898;-0.03348900199368267;1.0453962023349022;0.9999876676982603;0.9287034346358735;0.9999892350605383
3.735949;1.076713793024793;0.9826325805884323;0.9126389364112101;0.0064550827292425275;0.0059949172929448236;1.0775252291823922;9.999904672791134;0.9280887044298612;-0.03353100202314671;1.0453961517598171;0.9999878191189943;0.9286908955561605;0.9999891855975962
3.745949;1.0767291286560456;0.982630606801989;0.9126245326032445;0.006500051893847982;0.006036597266015217;1.0775412502856754;9.999906547027132;0.9280748199114417;-0.033572002052461546;1.0453961034637018;0.9999879771880767;0.9286783282037469;0.9999891371799405
3.755949;1.076743769235399;0.9826297120504134;0.9126117236054039;0.006546621971396621;0.0060797669826791806;1.077557275591695;9.999908416894346;0.9280609355867011;-0.03361300208161866;1.0453960574491568;0.9999881414458169;0.928665768987714;0.9999890898212052
3.765949;1.0767593739562729;0.9826301712701244;0.9125993580757685;0.006591225504033501;0.006121103818361498;1.0775733050819052;9.999910277962936;0.9280470511878889;-0.03365400211064415;1.045396013805009;0.9999883113591433;0.9286532180955024;0.9999890436072951
3.775949;1.0767740158328543;0.982629261907865;0.9125865403484238;0.006637797512872334;0.00616427324225495;1.0775893387184208;9.999912124679408;0.9280331664890746;-0.033695002139573216;1.045395972791389;0.9999884864373505;0.9286406755898793;0.9999889986808673
3.785949;1.076789621897289;0.9826297070114824;0.9125741656736638;0.0066824030248672445;0.006205609774801917;1.077605376504697;9.999913950708166;0.9280202812799421;-0.033736002168421014;1.0453959348126696;0.9999886663175275;0.9286291408248738;0.9999889552324862
3.795949;1.0768042652579701;0.9826292646251851;0.9125617844171946;0.0067272478277757035;0.006247173039781128;1.0776214185221569;9.999915749908396;0.928006395315223;-0.03377700219718053;1.045395900305001;0.9999888507854122;0.9286166151629485;0.999988913515022
3.805949;1.0768189095111627;0.9826266064392267;0.9125473457930949;0.0067733422133557444;0.0062898957469096324;1.0776364648862147;9.999917516620618;0.927992508306562;-0.03381800222585552;1.0453958696674661;0.9999890397634027;0.9286040980869285;0.9999888738486453
3.815949;1.076834518232617;0.9826270331144433;0.9125349553047963;0.006817950624182021;0.00633123179479501;1.0776525156862902;9.999919245590862;0.9279786199203499;-0.03385900225448369;1.045395843208903;0.9999892332784563;0.9285915898618469;0.9999888365936977
3.825949;1.0768491644598825;0.9826265737534402;0.9125225578054729;0.00686279815821825;0.00637279455756985;1.0776685709563931;9.999920932106882;0.9279657297784294;-0.03389900228312612;1.0453958211365895;0.9999894314185866;0.9285800536645776;0.9999888021172465
3.835949;1.076863543911235;0.9826258717306746;0.9125101607516822;0.0069067656505291675;0.00641354071088258;1.0776846306482595;9.999922572148376;0.927951837521079;-0.033940002311854574;1.0453958036318052;0.9999896343228231;0.9285675641792032;0.9999887707919719
3.845949;1.0768791553103998;0.982626284860567;0.9124977545595921;0.006951376844694899;0.006454876327377596;1.0776996946016115;9.999924162044875;0.9279389429113907;-0.03398000234074851;1.045395790889604;0.9999898421964327;0.9285560474285471;0.999988742990484
3.855949;1.076893803615947;0.98262408457789;0.9124837362606182;0.006995746503724933;0.006495992462339458;1.0777157625375036;9.999925698241821;0.9279250458577399;-0.03402000236988721;1.0453957830454201;0.9999900552869257;0.9285435416683817;0.999988719055145
3.865949;1.0769084519898;0.9826240915099721;0.9124717657806184;0.0070388681277741855;0.006535948782169448;1.0777308340897929;9.999927178125274;0.9279121463334598;-0.034060002399346825;1.045395780124492;0.99999027383148;0.928532045857256;0.9999886992842603
3.875685;1.0769231002216044;0.9826240965445845;0.9124597917079482;0.007081990476355132;0.006575904948276266;1.0777459088770593;9.999928600545084;0.9278992443052819;-0.03409900242920812;1.0453957820971655;0.9999904980605105;0.9285205240922995;0.9999886839700683
3.875685;1.0769232956515027;0.9826238594587628;0.9124598363715941;0.007081989460723491;0.006575905470724438;1.0777459865850443;9.999929964864627;0.9278993397093093;-0.034099002459554724;1.0453957888960361;0.9999907282642536;0.9285205711955481;0.999988673464504
3.875686;1.0769234906567897;0.9826236215347764;0.9124598784398391;0.0070819877405901175;0.006575905699796681;1.0777460669810646;9.999931270220422;0.9278994324565403;-0.03409900249045928;1.0453958003425008;0.9999909648049995;0.9285206272212397;0.9999886681932972
3.875687;1.076923684931116;0.982623383293865;0.9124599186043376;0.0070819852827805445;0.006575905662859008;1.0777461498310832;9.999932515961447;0.9278995224796914;-0.034099002521978956;1.0453958161321901;0.9999912080162837;0.9285206919493709;0.9999886686282214
3.875689;1.0769238780617827;0.9826231452355906;0.9124599576045215;0.007081982062511811;0.006575905381843725;1.0777462347920874;9.999933701744332;0.9278996097755343;-0.034099002554158195;1.0453958359532363;0.9999914580887267;0.9285207651612368;0.9999886752901566
3.875693;1.0769240695143518;0.9826229077484191;0.9124599961261366;0.0070819780592065165;0.0065759048695469315;1.077746321357413;9.999934826874787;0.9278996943728922;-0.03409900258702367;1.045395859648429;0.9999917150313274;0.9285208466620609;0.9999886887443835
3.875701;1.0769242585242307;0.9826226711298969;0.9124600346401999;0.007081973257437108;0.006575904135090761;1.0777464088996915;9.999935890493894;0.9278997762557833;-0.034099002620583095;1.0453958872869802;0.9999919786854996;0.9285209362057573;0.9999887095579288
3.875717;1.0769244440481853;0.9826224356843103;0.9124600733755482;0.007081967649844708;0.006575903194353377;1.0777464967817771;9.999936892355057;0.9278998553283775;-0.03410000265482655;1.0453959191368736;0.9999922487584724;0.9285210701768772;0.9999887382984837
3.875749;1.0769246248949416;0.9826217212972798;0.9124596662844137;0.007083690575388142;0.006577507910861262;1.0777475844343076;9.99993783244103;0.9278999314838033;-0.03410000268971508;1.045395955628192;0.9999925248755462;0.928521174709863;0.9999887755368665
3.875813;1.076924799924725;0.9826214893062922;0.9124597057825286;0.007083683347160131;0.006577506632373127;1.0777476713869303;9.99993871002939;0.9278990047267244;-0.034100002725172655;1.0453959972975055;0.9999928066422688;0.9285202867497823;0.999988821775312
3.875941;1.0769249681397026;0.9826212595842485;0.9124597457429053;0.007083675302419792;0.006577505213162739;1.0777477573047725;9.99993952397085;0.927899075199042;-0.03410000276109726;1.0453960446691868;0.9999930936990377;0.9285204044942463;0.9999888774123089
3.876197;1.0769251287119295;0.982620551959521;0.9124593399105135;0.00708539578351477;0.006579109496295029;1.0777478420260833;9.999940274157643;0.9278991430684621;-0.034101002797379806;1.0453960981209296;0.9999933857583131;0.9285205648920029;0.9999889427697357
3.876709;1.076926244530856;0.9826207281378481;0.9124589358927093;0.007086877539541846;0.006580486828976072;1.077748925583255;9.999940962814163;0.9278982083940599;-0.034103002833916575;1.0453961578095288;0.9999936826106341;0.9285197681477124;0.9999890180764448
3.877733;1.0769283151832778;0.9826208275272301;0.9124576411604713;0.0070915792819137005;0.006584848896371675;1.0777510081649557;9.999941594511998;0.9278972710684191;-0.03410800287061304;1.0453962236844843;0.9999939840845281;0.9285190865753751;0.9999891034364541
3.879781;1.0769313403712002;0.9826203699952092;0.9124550093254189;0.007101230411224163;0.006593801555164756;1.0777540900118963;9.999942174945696;0.9278943308777993;-0.03411600290738493;1.0453962955452214;0.9999942900009736;0.9285165211196988;0.9999891987885344
3.883877;1.076937246860681;0.9826206371822918;0.9124505972141888;0.007117084605630071;0.006608497052471032;1.077760171342346;9.999942709463566;0.9278893876553124;-0.034132002944162916;1.0453963731232834;0.9999946001781332;0.9285122552273222;0.9999893038266955
3.892069;1.0769489249743829;0.982619947760537;0.9124403940381401;0.0071539930068205285;0.006642707608485395;1.077773252337242;9.999943202503383;0.9278784413920949;-0.03416500298091051;1.0453964561656273;0.9999949144298826;0.9285026227358149;0.9999894180529816
3.902069;1.0769634840160882;0.9826182539378374;0.9124268040839519;0.00719662535095111;0.00668221505861568;1.0777883331540556;9.999943658231892;0.9278644922188574;-0.034204003017634474;1.045396544404626;0.9999952325128482;0.9284902177781498;0.9999895410172938
3.912069;1.0769780331990775;0.9826182935046317;0.912414818149155;0.007239738864792574;0.006722168778741934;1.077803413986999;9.999944081488804;0.9278515403364979;-0.03424300305435559;1.0453966374264214;0.9999955541023741;0.9284788167561506;0.9999896724385624
3.922069;1.0769925721622196;0.982618336695789;0.9124028297453998;0.0072828531206001875;0.006762122626407771;1.0778184951227037;9.999944477995639;0.9278385859760426;-0.034282003091071454;1.0453967345990698;0.9999958787829094;0.9284674200791172;0.9999898120871732
