time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.932069;1.0770058693656532;0.9826172644428268;0.9123908425289877;0.00732532492855956;0.006801487129029698;1.0778335769141325;9.999944853941045;0.9278256293870026;-0.034321003127750514;1.0453968351330782;0.9999962059846016;0.9284560275391481;0.9999899596448255
3.942069;1.0770203869281187;0.982615583904384;0.9123772410954998;0.0073679602882479045;0.0068409951385960425;1.07784865970475;9.999945215794726;0.9278126708746488;-0.03435900316433954;1.045396938212233;0.9999965349642926;0.9284446018854042;0.9999901146446556
3.952069;1.077033930070641;0.9826152345154524;0.9123656851664437;0.007409585049438119;0.006879570309302259;1.0778637437489824;9.999945570258408;0.9277997108908189;-0.03439700320077717;1.0453970430695736;0.9999968649177629;0.9284331797172767;0.9999902765023752
3.962069;1.0770474624424486;0.982616616338852;0.9123557296407936;0.007451691075014231;0.006918591716025226;1.0778788291553245;9.99994592378661;0.9277867500601028;-0.034435003237027834;1.0453971489508043;0.9999971951382784;0.9284217606802225;0.9999904446286355
3.972069;1.0770619478515577;0.9826171508204434;0.912344163975798;0.007493079983714728;0.006956940411703215;1.0778929159032056;9.999946282101668;0.9277737890349108;-0.034473003273102466;1.0453972550447128;0.9999975250835945;0.9284103444091356;0.9999906184932905
3.982069;1.07707545956501;0.9826150757505099;0.9123309842656133;0.007534226872867418;0.006995069880838641;1.0779080039456035;9.999946650194062;0.927760828305384;-0.034510003309023804;1.0453973605055644;0.9999978543353907;0.9283988932964824;0.9999907976127417
3.992069;1.0770889612802987;0.9826147309474741;0.9123194035434034;0.007575855220917265;0.0070336455853516775;1.0779220933419975;9.999947032252175;0.9277478681982051;-0.03454700334477297;1.0453974645917516;0.9999981825632317;0.9283874438929401;0.9999909815623121
4.002069;1.0771021854294875;0.9826146297824475;0.9123082679910615;0.007614874066413748;0.0070697994605234465;1.0779361843360273;9.999947430980425;0.9277359090592073;-0.03458400338028468;1.045397566753755;0.9999985094929363;0.9283769949082038;0.9999911700124647
4.012069;1.0771147038111557;0.982611675496061;0.9122950648940282;0.007656261390899015;0.007108156070740219;1.0779502773203105;9.99994784686828;0.9277239513764554;-0.03462000341548413;1.045397666544729;0.9999988347968061;0.928366509149741;0.9999913627445934
4.022069;1.077128175738642;0.9826118128774379;0.9122839077951636;0.007696163284322182;0.007145126367343177;1.0779643727336612;9.999948277998847;0.9277109956939698;-0.03465600345030984;1.0453977635082665;0.9999991580259946;0.9283550239447114;0.9999915596563974
4.032069;1.077141637612028;0.9826119511321703;0.9122727429719648;0.007736066333085421;0.007182096866065053;1.0779784709938838;9.999948720521573;0.9276990424507032;-0.03469200348472318;1.0453978571553346;0.9999994787031112;0.9283445373212413;0.999991760735468
4.042069;1.0771541259370376;0.9826116900881517;0.9122620147990192;0.007774478039000131;0.007217688428154064;1.0779925724830601;9.99994916969532;0.9276870919572344;-0.03472800351872046;1.0453979469464896;0.9999997964326345;0.9283340494200206;0.9999919659738112
4.052069;1.0771666044294061;0.9826092202233634;0.9122492272381852;0.007814140135564014;0.007254440110267171;1.078006677542852;9.999949620615935;0.9276751444667953;-0.03476300355232377;1.045398032310429;1.0000001109187409;0.9283235222425095;0.9999921752550516
4.062069;1.0771788057792622;0.9826087251879034;0.912238490883769;0.00785167319468142;0.007289216385811198;1.078019786476694;9.99995006822412;0.9276632001826662;-0.03479800358556199;1.0453981127139336;1.0000004219363503;0.9283129925925561;0.9999923882958844
4.072069;1.0771922291605187;0.9826093503226078;0.9122277428208329;0.007889851220892615;0.0073245824742432155;1.078033899535843;9.999950507388649;0.9276512592364795;-0.03483200361847159;1.0453981876585685;1.0000007292793531;0.9283024224645249;0.9999926047373034
4.082069;1.0772046803142377;0.9826073672238181;0.9122153801920809;0.00792778705176118;0.007359729696135319;1.0780470168778598;9.99995093355671;0.9276393217068374;-0.03486700365110728;1.0453982566281597;1.0000010327328062;0.9282918865795501;0.9999928243217104
4.092069;1.0772161597050287;0.982606235895791;0.9122046148599033;0.007966441522330411;0.007395550184893531;1.078060138556623;9.99995134364075;0.927628387635744;-0.034901003683547746;1.0453983190806464;1.0000013321152554;0.9282823090464488;0.9999930469259627
4.102069;1.0772285949201208;0.9826064691993961;0.9121942908624583;0.008003130278038334;0.00742953881667061;1.0780732645658568;9.99995173659175;0.9276164570393473;-0.03493400371588971;1.0453983744723672;1.0000016273027665;0.9282716911842044;0.9999932724105611
4.112069;1.0772410230115657;0.9826067061641038;0.9121839606219024;0.008039820193355186;0.007463528143439735;1.0780863948994075;9.99995211324829;0.9276055299223901;-0.03496800374824064;1.0453984223057737;1.0000019181797704;0.9282621068737218;0.9999935004888723
4.122069;1.07725248100682;0.9826043363435334;0.9121720167452358;0.008076267695823343;0.007497298780854023;1.0780995295506632;9.999952475367737;0.9275936062355541;-0.03500100378071773;1.0453984621679486;1.0000022045896722;0.9282514822947905;0.9999937307229869
4.132069;1.0772646289017072;0.9826043448178622;0.9121616818216373;0.0081120790505823;0.007530473725690564;1.0781126684158713;9.999952824644742;0.9275826857670786;-0.03503400381343716;1.0453984937289662;1.0000024863039085;0.9282418537649832;0.9999939625863065
4.142069;1.0772760754620974;0.9826037139423401;0.9121513331898338;0.008149009339488972;0.007564691896975653;1.0781248112130366;9.999953162748657;0.9275717680776174;-0.03506600384649927;1.0453985167445796;1.0000027629961195;0.9282321843972852;0.9999941955266567
4.152069;1.077287517259339;0.9826018385177451;0.9121398199334425;0.008183730386091501;0.007596858929218361;1.078137957471671;9.999953492065481;0.9275608525716939;-0.03509800387998006;1.045398531053025;1.0000030342614845;0.9282225120725883;0.9999944290269297
4.162069;1.077298955005493;0.9826021787425973;0.9121303542442057;0.008217203110932044;0.007627866821920936;1.078150106537824;9.999953815932772;0.927549938613088;-0.035130003913924956;1.0453985365620837;1.0000032996522275;0.9282128368522875;0.9999946626725461
4.172069;1.0773103894095304;0.9826020440390164;0.9121204387515717;0.008252407052547933;0.007660481311638317;1.078163257632122;9.999954138334028;0.9275390255648441;-0.0351620039483499;1.0453985332746367;1.000003558672407;0.9282031587002831;0.9999948961800204
4.182069;1.0773218211079103;0.9826019152537093;0.9121105199940704;0.008287612287412637;0.007693096497307437;1.0781754099437695;9.999954463707024;0.927528112804784;-0.035193003983242085;1.0453985212812102;1.0000038107892755;0.92819343962662;0.9999951293663439
4.192069;1.0773329831239495;0.9826003066016357;0.9120994454511224;0.008319727441838867;0.007722844733920455;1.078187562650122;9.9999547960825;0.9275181997458956;-0.03522400401855649;1.0453985006992421;1.0000040554846044;0.9281847166502812;0.9999953621068662
4.202069;1.077343447816244;0.982599310024925;0.9120895195565342;0.008355171929990817;0.007755687824541712;1.078199714931282;9.999955137594275;0.927507285827658;-0.0352550040542296;1.0453984717045417;1.000004292277278;0.9281749910786485;0.9999955942832259
4.212069;1.0773548755088;0.9825996819493908;0.9120800393018851;0.008388651067005332;0.007786699120120643;1.078210866064531;9.999955488261397;0.9274973704801039;-0.035285004090203305;1.045398434600885;1.0000045207108739;0.9281662233598563;0.9999958256732198
4.222069;1.0773653400951566;0.9825991805117942;0.9120705548799279;0.008422368047696697;0.007817937574875512;1.0782230154931969;9.999955846988717;0.9274864530802952;-0.03531500412642449;1.0453983897726604;1.0000047403373342;0.9281564528276512;0.9999960558190318
4.232069;1.0773767695806624;0.9825983181693282;0.9120599101787069;0.008453639212362356;0.007846898257170939;1.0782351627880808;9.999956212159512;0.927476532968047;-0.03534500416283354;1.04539833762968;1.0000049507255668;0.9281476779171103;0.99999628395714
4.242069;1.0773872376543407;0.9825978326812681;0.9120504210463172;0.008487358740321253;0.007878137936243479;1.0782463075432813;9.999956581489506;0.9274666095142995;-0.035374004199381116;1.0453982786123053;1.0000051515354489;0.9281388610639671;0.9999965090419884
4.252069;1.0773977084064041;0.9825978359273921;0.9120413753278859;0.008519349386321007;0.007907772318801892;1.0782574492758836;9.999956951813433;0.9274566821322304;-0.0354030042360369;1.045398213148702;1.0000053426037316;0.9281300401455229;0.9999967298732626
4.262069;1.0774079146881697;0.9825958809487184;0.9120307281305463;0.008549979931992092;0.007936145686401145;1.0782695873939452;9.999957319337593;0.9274467502530253;-0.035432004272744;1.045398141585129;1.0000055239322612;0.9281212149354617;0.9999969452847278
4.272069;1.0774183920186693;0.9825959008841704;0.9120216770411977;0.008581973100841956;0.007965781221003186;1.0782807212688186;9.999957680174987;0.9274368133573009;-0.03546100430938493;1.0453980641540046;1.000005695607484;0.9281123850855713;0.9999971543226598
4.282069;1.077427909694775;0.9825950482301288;0.9120126213496083;0.0086142038593492;0.007995643764785924;1.0782918503763363;9.999958030907061;0.9274268709854235;-0.035489004345818934;1.0453979809469705;1.0000058577463609;0.9281035119375719;0.9999973563377158
4.292069;1.0774383952341164;0.9825955652333465;0.9120040110752122;0.00864446930955293;0.008023674404308444;1.0783019744098068;9.999958369143604;0.9274179226732142;-0.035517004381927876;1.04539789191247;1.0000060104658208;0.9280956325344228;0.9999975509040745
4.302069;1.0774479218485913;0.9825934794316805;0.9119937903749619;0.00867449179140996;0.008051486038709789;1.0783130932822742;9.999958693646393;0.9274079679539514;-0.03554500441761048;1.0453977969288637;1.0000061538710159;0.9280867480019025;0.9999977376497422
4.312069;1.077458416623748;0.9825940130937529;0.9119851748676397;0.008704759698494978;0.00807951754650057;1.078324207046074;9.999959003827657;0.9273990064725769;-0.03557200445275669;1.0453976958820264;1.0000062881237106;0.9280788182868925;0.9999979162201875
4.322069;1.0774679522741089;0.9825936741534873;0.9119765543877381;0.00873526504087792;0.00810777588117569;1.07833431584849;9.999959299026033;0.9273890380712657;-0.035599004487244866;1.0453975886954003;1.0000064135376772;0.9280698829488929;0.9999980863827743
4.332069;1.0774772245470599;0.9825931072526284;0.9119679379400534;0.008764890678742024;0.008135218965721154;1.0783454199733036;9.999959577994854;0.9273800627820441;-0.03562600452095008;1.0453974753529527;1.0000065305333248;0.9280619403924669;0.9999982480894437
4.342069;1.0774867683303848;0.9825915347604667;0.9119581507293106;0.008793187612381816;0.008161425989865887;1.0783555198488322;9.999959838949563;0.9273710807865473;-0.03565200455374104;1.0453973558888499;1.0000066394899467;0.9280539528441255;0.9999984014338879
4.352069;1.0774963158454636;0.9825917004548456;0.9119499655884222;0.008821966177954981;0.008188079063398718;1.078365615913468;9.999960080129473;0.9273620923599054;-0.0356780045854651;1.045397230365452;1.0000067406823727;0.9280459585760754;0.9999985465372234
4.362069;1.077505866955097;0.982591873731823;0.9119417763443304;0.008850745924010393;0.008214732184771157;1.0783757084389254;9.999960300495378;0.9273530977849727;-0.0357040046159423;1.0453970989072365;1.0000068342950783;0.9280379574796133;0.9999986834382572
4.372069;1.0775144582183713;0.9825911732677619;0.9119335808068294;0.008879762898688187;0.008241611706845627;1.0783857974747406;9.99996050023091;0.9273440972909847;-0.03573000464498982;1.0453969617006902;1.0000069204194142;0.9280299494453509;0.9999988121120196
4.382069;1.0775240170350857;0.982589629913918;0.9119237771714552;0.008908064540056895;0.00826781878898275;1.0783958829579898;9.999960681016212;0.9273350910758944;-0.035755004672446765;1.0453968188854594;1.0000069990362102;0.9280218958676784;0.9999989325907477
4.392069;1.0775326166009231;0.9825894225536631;0.911916019239123;0.008935353431570963;0.008293092120642696;1.0784059648695292;9.999960845993742;0.9273270793980423;-0.03578000469816598;1.0453966704432203;1.0000070699941308;0.9280148344602388;0.9999990450056615
4.402069;1.0775421841383748;0.9825901015477877;0.9119082596279733;0.008962407504868332;0.008318138814928263;1.0784150432430644;9.999960999046406;0.9273180626276105;-0.03580500472200697;1.0453965162086973;1.0000071330080842;0.928006766810728;0.9999991494919912
4.412069;1.0775505250197364;0.9825896685734092;0.9119005021088553;0.008988817823844666;0.008342596245567001;1.0784251180530178;9.999961143972673;0.9273100411804309;-0.035829004743850805;1.0453963559658586;1.0000071877335057;0.9279996530654075;0.9999992461022583
4.422069;1.077559137783406;0.9825877452508515;0.9118911283812606;0.009015629730141776;0.008367422960628668;1.0784341891672358;9.99996128418754;0.9273020154100192;-0.03585300476360305;1.045396189515583;1.0000072338740813;0.9279925328371778;0.9999993348219026
4.432069;1.0775677547452422;0.9825880362425817;0.91188380388405;0.009041192807450102;0.008391089370764979;1.0784432563733852;9.999961422402812;0.9272929855312052;-0.03587700478118113;1.045396016725365;1.0000072712399743;0.9279844071676477;0.999999415604684
4.442069;1.0775763757295698;0.9825878495088217;0.9118760309570013;0.009068487508448067;0.008416361410201025;1.0784523194122728;9.999961560449846;0.9272849516083507;-0.03590000479651486;1.0453958376119508;1.0000072997689082;0.9279772361231536;0.999999488375931
4.452069;1.077585000582046;0.9825881453708855;0.9118687011667684;0.009094052905184077;0.00844002723388862;1.0784613780209227;9.999961699797401;0.9272769136425719;-0.03592400480955585;1.0453956524017172;1.0000073195203873;0.9279700979906705;0.9999995530632081
4.462069;1.0775936291549275;0.9825867122821508;0.9118597624002819;0.009119139010708483;0.008463246879341912;1.078470431979222;9.999961841941717;0.9272688716677344;-0.03594700482028876;1.0453954614992607;1.0000073306609656;0.9279629154582103;0.9999996096639404
4.472069;1.0776012977057396;0.982586129720917;0.9118524240688742;0.009144942520078466;0.008487138464248279;1.0784794811442355;9.999961987976402;0.9272608257534486;-0.03596900482875951;1.0453952653986744;1.0000073334930262;0.927955688380622;0.9999996582828419
4.482069;1.0776096655840457;0.9825866729744868;0.9118455377504436;0.009167900018117183;0.008508382101422374;1.078488525496717;9.99996213840281;0.9272537759683135;-0.035992004835090664;1.0453950646180954;1.000007328487737;0.9279494933009498;0.9999996990813211
4.492069;1.077617340451487;0.9825860901191789;0.9118381923267479;0.009193705826308327;0.008532273057921815;1.078496565214103;9.999962293896989;0.9272457223606234;-0.03601400483944303;1.0453948596554743;1.000007316268477;0.9279422538890366;0.9999997321498713
4.502069;1.0776250179456228;0.9825842559416307;0.9118296834982638;0.009217301764607458;0.008554111905577224;1.078505600647458;9.99996245618614;0.9272376649563996;-0.036035004841970815;1.0453946509459004;1.0000072975444074;0.927934968978253;0.9999997573949606
4.512069;1.0776326974875299;0.9825841504758293;0.9118227775684544;0.009241379287664732;0.008576396284936368;1.078513632118966;9.99996262838606;0.9272306037838773;-0.03605700484281733;1.0453944388798064;1.0000072730110907;0.9279287150904525;0.9999997744970186
4.522069;1.0776403784471855;0.9825850035783301;0.9118167607757366;0.009261996753277308;0.00859546849443525;1.0785216597466918;9.999962814901625;0.9272235388784545;-0.03607800484212249;1.0453942239086624;1.0000072432710856;0.9279224149433449;0.9999997829404624
4.532069;1.0776480602757526;0.9825848930563501;0.9118098504234992;0.00928607648114721;0.008617752238720295;1.0785296835055445;9.999963021325557;0.9272154702475627;-0.03609900484002276;1.0453940066419034;1.0000072088147667;0.9279151078340079;0.9999997821253487
4.542069;1.0776557424224844;0.9825835295458861;0.9118017791114331;0.009307946240803281;0.008637983899999434;1.0785377033680186;9.999963253907914;0.9272083978934528;-0.03611900483665214;1.0453937878332566;1.000007170050311;0.9279087530697656;0.9999997715260442
4.552069;1.0776634241722003;0.9825834134255303;0.9117948681350337;0.00933202816516607;0.008660267021055223;1.0785457192938779;9.99996351788198;0.9272013218992415;-0.03614000483213929;1.0453935682931756;1.0000071273750135;0.9279024289656427;0.9999997507808494
4.562069;1.0776698735811159;0.9825831392717368;0.9117888558728702;0.00935200457060799;0.008678749052362881;1.0785537311672662;9.999963816265716;0.9271942424646951;-0.03616000482659623;1.0453933488249936;1.0000070812932376;0.9278960573155816;0.9999997196454331
4.572069;1.0776775518591517;0.9825834988192365;0.9117823947227174;0.00937435799044763;0.008699425620163093;1.0785617388508102;9.999964150552346;0.9271871598942434;-0.03618000482010098;1.045393130197259;1.0000070324797512;0.9278896767543017;0.9999996779205235
4.582069;1.077684263538975;0.9825812447550799;0.911774328938507;0.009396467514252408;0.008719882359473737;1.0785687423070307;9.999964521736095;0.9271800745644655;-0.03619900481268817;1.0453929131257085;1.0000069816702235;0.9278832482031231;0.9999996254433441
4.592069;1.0776919349568599;0.9825820808124982;0.911768321182921;0.009417092352066865;0.008738952359184348;1.0785767416838303;9.99996493034562;0.9271739868311055;-0.036218004804363976;1.0453926982715573;1.000006929484035;0.927877810079103;0.9999995620925173
4.602069;1.0776986383392493;0.9825820343525253;0.9117623158204242;0.009437953637971199;0.008758248346559744;1.0785837372996598;9.999965376138775;0.9271668969627889;-0.036237004795130444;1.0453924862295154;1.0000068763768963;0.9278713643031807;0.9999994878028731
4.612069;1.077705336756073;0.9825819864549655;0.9117563153666334;0.009458815836082646;0.008777543999782415;1.0785907295337163;9.99996585824986;0.9271608051971276;-0.03625600478499026;1.045392277473944;1.0000068227202972;0.9278659098418724;0.9999994026190706
4.622069;1.0777120297996894;0.9825819372543126;0.9117503200836773;0.009479678901020003;0.008796839313540795;1.0785987187521937;9.999966375415292;0.9271537118159291;-0.036274004773936566;1.0453920723145105;1.000006768861649;0.927859409647397;0.9999993067365053
4.632069;1.0777187170530405;0.9825801561296537;0.9117427242455849;0.009500062326640232;0.008815688463266115;1.0786057053353721;9.999966925798553;0.9271476171164712;-0.036292004761958575;1.0453918708967866;1.0000067151539866;0.9278539017554681;0.9999992004951678
4.642069;1.0777253981685266;0.9825805851183935;0.9117371857553319;0.009519196243020297;0.008833377136376141;1.0786126897373207;9.99996750724203;0.927141521319995;-0.036310004749063575;1.045391673249515;1.0000066620143977;0.9278483873930734;0.9999990843930495
4.652069;1.077730841956352;0.9825794165835054;0.911731213069652;0.009539416077285775;0.008852082506945672;1.0786186725053202;9.999968117901261;0.9271344245582671;-0.03632800473528248;1.045391479346563;1.0000066099610656;0.9278418677253663;0.9999989591239985
4.662069;1.0777375105545424;0.9825798441962835;0.9117256868191408;0.009558551349285892;0.008869770436096325;1.078625654228775;9.99996875595431;0.9271283269667961;-0.03634500472065173;1.0453912890786994;1.0000065596067012;0.9278363024017822;0.9999988255437786
4.672069;1.0777432094189148;0.9825798711790885;0.9117206110167114;0.009576191798599037;0.008886078328152736;1.0786326355016727;9.99996941885418;0.9271222287423195;-0.03636200470519467;1.0453911021963753;1.0000065116298746;0.9278307316560507;0.9999986845906979
4.682069;1.0777498656502573;0.9825785678857619;0.9117134930153532;0.009594847842861636;0.008903319695106975;1.0786386169431208;9.999970103196805;0.9271171300980635;-0.03637900468892145;1.0453909183656989;1.0000064666692996;0.9278261550157273;0.999998537256843
4.692069;1.077755552026689;0.9825781148300512;0.9117079864520466;0.009614220202907144;0.008921232760387216;1.0786455991671433;9.99997080491348;0.9271110311862495;-0.03639500467183722;1.04539073725782;1.0000064251375596;0.9278205350383174;0.9999983845716887
4.702069;1.0777612320723495;0.9825781429146012;0.9117029335875696;0.009631862276515284;0.008937539495961261;1.0786515827200276;9.999971519451822;0.927104932012937;-0.03641200465394282;1.0453905586080943;1.000006387110206;0.9278149496019098;0.9999982275478971
4.712069;1.0777669059224417;0.9825781721502551;0.9116978886371033;0.009649504795381434;0.008953845829438643;1.078657568072585;9.999972241991594;0.9270998323938614;-0.03642700463523617;1.0453903822639317;1.0000063524044007;0.9278102803982006;0.9999980671716054
4.722069;1.0777725738711155;0.9825764722126176;0.9116912455138549;0.009666667250127924;0.008969705955510164;1.0786635555988364;9.999972967368334;0.9270937320337183;-0.03644300461570835;1.0453902081476136;1.0000063207388494;0.9278046469371796;0.9999979044428989
4.732069;1.0777782362695607;0.9825765052092142;0.9116862158426093;0.009684310499272515;0.008986011449163842;1.0786695455525963;9.999973689583905;0.9270886306791924;-0.03645900459533314;1.0453900361641704;1.0000062918003514;0.9278000087894376;0.9999977403404016
4.742069;1.0777836260268234;0.9825767861283752;0.9116816472262732;0.00969934231751926;0.008999895490465292;1.0786755381287931;9.999974401663616;0.9270825282406764;-0.03647400457408487;1.045389866195714;1.0000062652114432;0.927794328707705;0.9999975757228167
4.752069;1.0777883149987202;0.9825759441170396;0.9116766295104577;0.009717221218879493;0.009016426360314998;1.0786815335313023;9.99997509636891;0.9270774247936756;-0.03648900455196978;1.0453896981441568;1.0000062405117656;0.9277896450715539;0.9999974112927217
4.762069;1.0777939634278901;0.9825764671682492;0.9116720665293581;0.009733134252928719;0.00903112457499349;1.0786875319859164;9.999975767201983;0.9270723204315123;-0.036503004529025294;1.045389531869977;1.0000062171940345;0.9277849199750052;0.9999972476529346
4.772069;1.0777986447768013;0.9825743826918856;0.911665901827658;0.009748802055796592;0.0090456027803205;1.078692533741412;9.99997640882157;0.9270672151285719;-0.03651800450530305;1.0453893670986005;1.0000061947515395;0.9277802326613468;0.9999970853716045
4.782069;1.0778042867096314;0.9825749145317926;0.9116613515234916;0.009764715231353168;0.009060300039556518;1.0786985390861263;9.99997701663592;0.9270621087719466;-0.03653200448086393;1.0453892034746401;1.0000061727093208;0.927775504859186;0.9999969250118582
4.792069;1.0778089625483915;0.9825750507633391;0.9116572506960107;0.009779132638153108;0.009073617102731133;1.0787035484188896;9.999977586322453;0.927057001286842;-0.036545004455783354;1.045389040678835;1.0000061506758278;0.9277707368899752;0.9999967671521932
4.802069;1.0778136362385315;0.9825747114369181;0.9116527097805035;0.009795280874623911;0.00908853962272469;1.078708562319785;9.99997811419748;0.9270518927000098;-0.03655900443016239;1.0453888784579242;1.0000061284037838;0.9277660079111598;0.9999966123465621
4.812069;1.0778183081107664;0.9825748574986739;0.9116486200638803;0.009809698118102509;0.009101855717810211;1.0787135815014646;9.99997859811874;0.9270467831100497;-0.03657200440412775;1.0453887166427793;1.0000061057438208;0.9277612396107372;0.9999964610483296
4.822069;1.0778229785618774;0.9825732775756664;0.9116429295600285;0.00982363475156141;0.009114725582883159;1.0787196066950768;9.999979037697269;0.9270426726459939;-0.03658500437780935;1.0453885552152968;1.0000060824901713;0.9277574712623253;0.9999963136254357
4.832069;1.077827380700218;0.9825731984197278;0.9116388580726233;0.009837170773697819;0.009127225775045333;1.0787236385811314;9.99997943357336;0.9270375614544364;-0.036598004351317555;1.0453883943216935;1.0000060582829446;0.9277527053071039;0.999996170419684
4.842069;1.0778320501562222;0.9825733592212771;0.9116347831174707;0.009851587434541295;0.009140540571011622;1.0787286777876992;9.99997978664495;0.9270334496730596;-0.0366110043247214;1.0453882342100698;1.0000060326367528;0.9277489412052301;0.9999960317453455
4.852069;1.0778357566600127;0.9825726440904354;0.9116307103253842;0.009866238852409337;0.009154081205126058;1.0787337249218085;9.999980097816723;0.9270283374021046;-0.03662300429801826;1.045388075164531;1.000006005017871;0.9277441420009044;0.9999958978650395
4.862069;1.0778404281586613;0.9825732951532886;0.911627089688595;0.009878924067886936;0.009165789319569932;1.078738780535835;9.999980367540267;0.9270242247178285;-0.03663500427113209;1.0453879174284824;1.0000059749200905;0.9277403463843147;0.9999957690303752
4.872069;1.077844138426948;0.9825730700485871;0.9116234705594614;0.009891844001634112;0.009177723321337462;1.0787428450257588;9.999980594833543;0.9270201116982681;-0.036647004243954374;1.0453877611598148;1.00000594191643;0.9277365557399803;0.9999956455883757
4.882069;1.0778488156209394;0.9825719993345805;0.9116182512249874;0.009904048231215929;0.009188985062271199;1.0787479186081401;9.999980777423655;0.9270159984302312;-0.036658004216382406;1.045387606480535;1.0000059056596025;0.9277327309271313;0.9999955280381387
4.892069;1.0778525336223121;0.9825717829202083;0.9116146387453555;0.009916967584085092;0.009200918521153612;1.0787520014000804;9.99998091335901;0.9270118849809007;-0.03667000418833032;1.0453874535233552;1.0000058658754734;0.9277289511365434;0.9999954169369141
4.902069;1.0778562569490002;0.9825715703619989;0.9116110291885212;0.009929886612365971;0.009212851784097632;1.0787570934320772;9.999981002120073;0.9270077713288621;-0.036681004159717465;1.0453873024122535;1.0000058223839903;0.9277251374224105;0.9999953127075459
4.912069;1.077859986461187;0.9825718416343786;0.9116078680496689;0.009941074319263032;0.009223178956148855;1.0787611945627646;9.999981044469177;0.9270036573272455;-0.03669100413044596;1.0453871532428536;1.000005775091479;0.927721289770439;0.9999952155318533
4.922069;1.0778646865463763;0.9825725162428862;0.9116042657901087;0.00995375772210761;0.009234885802887045;1.078765304441177;9.999981042037147;0.9269995427530954;-0.036702004100397964;1.045387006103653;1.0000057239528204;0.9277174871402178;0.9999951254179157
4.932069;1.0778671998618286;0.9825699463341084;0.9115995089793535;0.009963818256825388;0.009244178384987253;1.0787694225129096;9.999980996939062;0.9269964274186224;-0.036712004069465454;1.045386861129074;1.000005669001665;0.9277146493961289;0.9999950423075171
4.942069;1.0778709528119037;0.9825702257132608;0.9115963538838344;0.00997500479742358;0.009254505516777123;1.0787735480247906;9.999980910740028;0.9269923112918367;-0.036722004037570394;1.0453867185202987;1.0000056104204451;0.9277108174101129;0.9999949661005719
4.952069;1.077874715011468;0.9825705075265132;0.9115932005018569;0.009986190934224459;0.009264832765891497;1.078777680130623;9.999980783450086;0.9269881945297451;-0.03673200400464179;1.0453865784956602;1.000005548530864;0.9277069901786344;0.9999948966089918
4.962069;1.077878486863889;0.9825707916817219;0.9115900489867201;0.009997376673754575;0.009275160199885907;1.078780818092429;9.999980613803718;0.9269850773463175;-0.036742003970579695;1.0453864412484453;1.0000054837500436;0.927704166695643;0.9999948335425848
4.972069;1.077881304992841;0.9825706776718025;0.9115873429439804;0.010007065862660022;0.00928410811113179;1.0787849613658056;9.999980400281823;0.9269819598020561;-0.03675100393523883;1.0453863069702474;1.0000054165592736;0.927701307926181;0.9999947766100575
4.982069;1.077885096581195;0.9825709661666067;0.9115841955847894;0.01001825081385161;0.009294436091734646;1.078789109497301;9.999980141694692;0.9269778417192037;-0.03676000389842636;1.0453861758970537;1.0000053474259318;0.927697454137699;0.9999947256122278
4.992069;1.0778879343535106;0.9825691250215005;0.9115798878501915;0.010027458724940111;0.009302938913966979;1.0787922620563195;9.999979837115024;0.9269747227891305;-0.036769003859907556;1.0453860482869817;1.0000052767090393;0.9276946038150964;0.9999946804178318
5.002069;1.0778907815788166;0.9825690162330495;0.9115771882584541;0.010037146635435507;0.009311887881368615;1.0787954187492363;9.999979485998088;0.9269716027255606;-0.03677800381941835;1.045385924302809;1.0000052046264134;0.9276917579981054;0.9999946409206177
5.012069;1.0778946013844097;0.982569789020632;0.9115744932592401;0.01004659923845537;0.009320611133408057;1.078799579511823;9.999979088918158;0.9269684813298071;-0.036786003776683326;1.0453858038800465;1.0000051312938278;0.9276888774272225;0.9999946070203515
5.022069;1.0778974661062992;0.9825701613857101;0.9115722440430191;0.010054555074515295;0.00932795511674171;1.0788027443549786;9.999978647861486;0.92696535849868;-0.03679400373144509;1.0453856867029305;1.000005056777999;0.927686002111857;0.9999945786026351
5.032069;1.0779003388607982;0.9825700525026223;0.9115695514381744;0.010064241360508219;0.009336905604449806;1.0788059130993428;9.999978165436044;0.9269622342307301;-0.03680200368350462;1.045385572348017;1.0000049811149148;0.9276831323002581;0.9999945555364458
5.042069;1.0779029518969954;0.9825701877100144;0.9115673151881388;0.010071315107787502;0.009343435818746314;1.0788090852699015;9.999977644068066;0.9269591085946381;-0.03681000363273348;1.0453854604312927;1.0000049043206718;0.9276802681587922;0.999994537654365
5.052069;1.0779058398728902;0.9825683439603266;0.9115630211107916;0.010080519666446082;0.009351941741934253;1.0788122602087378;9.999977086099445;0.9269569816731303;-0.03681700357903401;1.0453853506106592;1.0000048264004493;0.9276783693254503;0.9999945247144808
5.062069;1.0779077715723229;0.9825678280884008;0.9115607785590867;0.010088707703608419;0.009359514190455933;1.07881543725989;9.99997649425971;0.9269538535420573;-0.036824003522302404;1.0453852425542196;1.0000047472906926;0.9276754770602508;0.9999945164272356
5.072069;1.0779106739440634;0.982568189904359;0.9115585404831328;0.010096660260049907;0.009366861052437963;1.0788176157968634;9.99997587162733;0.9269507242495438;-0.03683100346242869;1.0453851359500734;1.0000046667413267;0.9276725905168578;0.9999945125378908
5.082069;1.077913583165468;0.9825690287052155;0.9115567504638966;0.010102881019812692;0.009372602533067443;1.078820795050015;9.999975220992868;0.9269485938021054;-0.036838003399290685;1.045385030525044;1.000004584293554;0.927670708870416;0.9999945128708487
5.092069;1.0779155353304684;0.9825685025851334;0.9115545151069444;0.010111066846581042;0.009380176713631994;1.078823974018891;9.9999745447547;0.9269454622165555;-0.036845003332729304;1.045384926043111;1.000004499427686;0.9276678337092219;0.9999945173234513
5.102069;1.0779184572249842;0.9825688537308678;0.9115522852729249;0.010119017165238664;0.009387525315609737;1.0788261516533042;9.999973845970693;0.9269433295803708;-0.036851003262551946;1.0453848222353743;1.0000044117320368;0.9276659237521573;0.9999945258453693
5.112069;1.0779204213206501;0.9825688010071562;0.9115505025094348;0.01012547036401108;0.009393494712588624;1.078828327092032;9.999973129270185;0.9269411960621704;-0.03685700318858216;1.0453847187108838;1.0000043209404639;0.9276640195125183;0.9999945384160186
5.122069;1.07792239075379;0.9825670139430442;0.9115471179004516;0.010131442324304159;0.009399018993634479;1.0788314997202426;9.99997240074483;0.9269390619110155;-0.03686300311071167;1.0453846149848347;1.0000042268478742;0.9276621209694533;0.9999945550778798
5.132069;1.0779243650119403;0.9825669549431242;0.9115453437801923;0.010137893944759582;0.009404989622397738;1.0788336691064426;9.999971667349282;0.9269359274666018;-0.03686900302890586;1.0453845106110977;1.0000041292350919;0.9276592287910344;0.999994576008633
5.142069;1.0779263435765136;0.9825668931423354;0.9115435745818203;0.010144344771090046;0.009410960901079264;1.078835834944929;9.999970936252954;0.9269337931280072;-0.03687400294317236;1.0453844052412764;1.0000040278953282;0.9276573014122392;0.9999946015023936
5.152069;1.077928325995671;0.9825673091839089;0.9115422563202975;0.010149063700504697;0.009415326899485585;1.078837996987804;9.999970214330174;0.9269316592662382;-0.036879002853536354;1.0453842985503732;1.000003922690921;0.9276553790971533;0.9999946318943794
5.162069;1.0779300444644928;0.9825670077278468;0.9115405060779576;0.010154632059957747;0.009420484729476796;1.0788401549778157;9.999969507727517;0.9269305262015411;-0.036884002760035416;1.0453841901851204;1.000003813536003;0.9276544608623915;0.9999946675561717
5.172069;1.0779320334434508;0.9825674194260765;0.9115391983793505;0.01015934937560342;0.009424852203421015;1.0788423086125452;9.999968821199566;0.9269283943052408;-0.036889002662725275;1.0453840798321856;1.0000037003146456;0.9276525482380558;0.9999947088851973
5.182069;1.0779340249481142;0.9825673490412177;0.9115374500510789;0.010165796998094155;0.009430826430776118;1.078844457488431;9.999968157698062;0.92692626409016;-0.03689400256169438;1.0453839672693075;1.0000035828546223;0.9276506405445376;0.9999947561840277
5.192069;1.0779360182864324;0.9825660266539742;0.911534546357653;0.010170032280099436;0.009434749795531758;1.0788456010562388;9.999967518673362;0.9269241362022292;-0.036898002457066;1.045383852282837;1.000003461017101;0.9276486982259948;0.99999480957699
5.202069;1.077937049144142;0.9825655534290932;0.9115332508768375;0.01017498191481961;0.009439345845948527;1.0788477386942164;9.999966904406632;0.9269230113568196;-0.03690200234897198;1.0453837345703156;1.0000033347502797;0.9276477605116766;0.99999486911548
5.212069;1.077939043973905;0.982566440739511;0.9115324076809953;0.010177965012608823;0.009442110599980161;1.078849869848311;9.999966314525647;0.9269208902586444;-0.03690600223752583;1.0453836137676307;1.000003204014359;0.9276458291968722;0.9999949349385929
5.222069;1.0779400750406267;0.9825659664069611;0.9115311202312969;0.010182913183163698;0.009446708258747742;1.0788509941270106;9.999965749033624;0.9269197735208136;-0.03691000212282296;1.0453834895764322;1.0000030687171666;0.927644902757473;0.9999950072744185
5.232069;1.0779420691304886;0.982566373150384;0.9115298384192603;0.010187626016438606;0.009451080544363078;1.0788521113313607;9.999965208344836;0.9269176616125925;-0.0369130020049642;1.045383361878506;1.0000029287316234;0.9276429427957751;0.9999950862719901
5.242069;1.0779430989163028;0.9825663803497389;0.9115290026982295;0.010190841766578846;0.009454073760053444;1.0788542213976386;9.99996469242787;0.9269165548772967;-0.03691700188408121;1.045383230767766;1.0000027839150603;0.9276420269052342;0.999995171847524
5.252069;1.0779441278908728;0.9825663891255297;0.9115281691080266;0.010194056946575623;0.009457067702417403;1.0788553243028771;9.999964200800497;0.9269154535709049;-0.036920001760346335;1.0453830965101376;1.0000026341223187;0.9276410758175028;0.9999952636852089
5.262069;1.0779451559718165;0.9825646691302932;0.9115257311084433;0.010196791178199056;0.009459616640572991;1.0788564200925386;9.99996373300873;0.9269133578599911;-0.03692300163397245;1.045382959463345;1.0000024792512228;0.9276391296840362;0.9999953613495045
5.272069;1.07794618309154;0.982564683455689;0.9115249001438157;0.010200005427070178;0.00946261197253695;1.0788575090083885;9.99996328913286;0.9269122678416518;-0.036925001505200554;1.0453828200136057;1.0000023192615253;0.9276381467383283;0.9999954643830069
5.282069;1.0779472092382334;0.9825647017434586;0.9115240699426734;0.010203219313062417;0.009465607946761363;1.0788585914974218;9.999962870426042;0.9269111835703995;-0.036928001374279214;1.0453826785667344;1.0000021541428579;0.9276372070435285;0.9999955723319005
5.292069;1.0779482344331088;0.982564724480508;0.9115232403424205;0.010206432909044584;0.009468604513165307;1.078859668071348;9.999962479291206;0.9269101049855183;-0.03693000124146685;1.0453825355600055;1.0000019839029242;0.9276362306542358;0.999995684778185
5.302069;1.077948991246298;0.9825649976117531;0.9115228653769053;0.01020703430264541;0.009469180835382344;1.0788607392002356;9.999962118721967;0.9269090318337356;-0.036932001107038655;1.0453823914368447;1.0000018085779974;0.9276352570248001;0.999995801430606
5.312069;1.0779500144841336;0.9825650293624505;0.9115220364841891;0.01021024753958963;0.009472178418039854;1.0788618052931833;9.999961791941564;0.9269089637258702;-0.036934000971264175;1.0453822465750104;1.0000016282505322;0.9276352850089801;0.999995922161159
5.322069;1.0779500731034872;0.9825646647957016;0.9115216509154662;0.01021196419077615;0.009473796580916138;1.0788618666989018;9.999961502259014;0.9269079002219717;-0.03693600083439131;1.0453821012358384;1.000001443100894;0.9276343158781761;0.9999960469315846
5.332069;1.0779510943143373;0.982565184779917;0.9115212674048765;0.010213446161568395;0.009475188936383437;1.078862923710823;9.99996125292931;0.9269068408662797;-0.03693700069667565;1.0453819555560249;1.0000012534265188;0.9276333088039516;0.9999961757253162
5.342069;1.0779511511222704;0.9825630959945995;0.9115192751282669;0.010214682314625731;0.009476361978642727;1.078862976583416;9.99996104660173;0.9269057852251288;-0.036938000558427955;1.0453818095357588;1.000001059572855;0.9276323035208066;0.9999963085624525
5.352069;1.0779521708873916;0.982563621879443;0.911518890663038;0.010216164318824206;0.00947775477086627;1.078864025564556;9.999960884466077;0.9269057328890679;-0.03693900042002751;1.0453816630716295;1.0000008618611569;0.9276322992495843;0.9999964455727823
5.362069;1.0779522266650279;0.9825637495198306;0.9115189490563039;0.010216149893439972;0.00947776783306831;1.0788640709129327;9.999960766321237;0.9269046834114163;-0.0369400002819;1.0453815161114868;1.0000006606023022;0.9276312975958023;0.9999965870413182
5.372069;1.0779532458725893;0.9825642792990449;0.9115185636258034;0.010217632096249533;0.009479160741069888;1.0788651128594235;9.999960691877927;0.92690463626762;-0.03694100014449846;1.0453813688082403;1.0000004561935252;0.9276312969351743;0.9999967332982362
5.382069;1.077953301664781;0.9825644099983458;0.9115186211108168;0.010217617960389502;0.009479173766381606;1.078865151559957;9.999960661729373;0.9269035909000852;-0.03694200000829436;1.045381221497084;1.0000002491865976;0.9276302987495821;0.999996884550462
5.392069;1.0779533579183165;0.982564061148742;0.9115182324333357;0.01021933518447994;0.009480792634060476;1.0788651871009844;9.999960676751028;0.9269035468371879;-0.03694199987376196;1.0453810745692993;1.0000000402464018;0.9276302614881078;0.9999970409102642
5.402069;1.077953414838349;0.9825641931811673;0.9115182889361868;0.010219321540362961;0.009480805345770284;1.0788652195450223;9.999960736550879;0.9269035038338642;-0.03694199974135345;1.045380928426094;0.9999998300960284;0.9276302256511366;0.9999972025534761
5.412069;1.0779534725404782;0.9825643251299397;0.9115183448086116;0.010219308209069987;0.009480817795475695;1.0788652489496162;9.999960838932106;0.9269034619281836;-0.03694199961147364;1.0453807835227278;0.999999619522796;0.9276301912132197;0.9999973697774404
5.422069;1.0779535310827637;0.9825644563694688;0.9115183999038435;0.010219295229744924;0.00948082991306737;1.0788652753236734;9.999960981065353;0.9269034213551279;-0.03694199948446719;1.0453806403854966;0.9999994093560843;0.9276301583034297;0.9999975429446393
5.432069;1.0779535904494233;0.9825628550730675;0.9115168480539794;0.010218802195829095;0.00948039592798287;1.0788652986401426;9.999961160466842;0.9269033824311834;-0.036940999360621125;1.045380499570472;0.9999992003665398;0.9276300874173123;0.9999977224186898
5.442069;1.0779536505216294;0.9825634633002027;0.911517346695296;0.010217058905082654;0.009478801234233294;1.0788653189576756;9.9999613746915;0.9269033454977682;-0.03694099924017453;1.0453803616041686;0.9999989931886055;0.9276300586516545;0.9999979085429379
5.452069;1.0779527474629362;0.9825627075089685;0.9115173959532182;0.01021728185495093;0.009479038139969509;1.0788643364747625;9.999961621232888;0.9269033108797781;-0.03693999912332474;1.0453802269330057;0.999998788336833;0.9276299928553206;0.9999981016253661
5.462069;1.0779525406215706;0.9825630749862478;0.9115179002820387;0.010214658687786395;0.00947662758378883;1.078864351460177;9.999961898416755;0.9269032788350432;-0.036938999010223114;1.0453800959145214;0.9999985862609343;0.9276299303491956;0.9999983018911205
5.472069;1.0779526009082159;0.9825636730726122;0.9115183945117544;0.01021291689215856;0.00947503124680193;1.0788643641872708;9.99996220589433;0.9269032495001573;-0.03693799890096784;1.0453799688214198;0.9999983873580662;0.9276298716049193;0.9999985094058291
5.482069;1.077951697146037;0.9825629054016493;0.9115184389251694;0.010213141400008074;0.009475266386232714;1.0788633749305405;9.999962544078182;0.9269032228677324;-0.036936998795609334;1.0453798458512449;0.9999981918814459;0.9276298170568499;0.9999987240274125
5.492069;1.077951756482755;0.9825634942975848;0.9115189296056726;0.010211400703098377;0.009473668771350956;1.078863383973121;9.999962913647112;0.9269031988175124;-0.03693499869416341;1.0453797271989476;0.9999979998166986;0.9276297273161886;0.9999989454797501
5.502069;1.077950851801978;0.9825631974107727;0.9115194161761835;0.010209895239954938;0.009472296615120487;1.0788623915585014;9.999963315666472;0.9269041771176958;-0.03693299859661366;1.0453796131106368;0.9999978109200147;0.9276306418520784;0.9999991735083587
5.512069;1.0779509102631548;0.9825642567425166;0.9115203490098277;0.010206424646615342;0.00946909166230174;1.0788613978465837;9.999963751822664;0.9269041573750426;-0.03693199850290086;1.0453795038275326;0.9999976249122;0.9276306025012127;0.999999407920431
5.522069;1.0779500046218846;0.9825639496662893;0.911520831824988;0.010204920493004489;0.009467718110275898;1.0788604030109028;9.999964224607309;0.9269051390549624;-0.03692999841291832;1.0453793995127245;0.9999974416119686;0.9276315284159474;0.9999996484575429
5.532069;1.0779490983223077;0.9825619064776596;0.9115197064784115;0.010202936586568978;0.009465898144765122;1.0788604074508987;9.999964737491277;0.9269051216047807;-0.03692699832653641;1.0453793002523057;0.9999972609474407;0.9276314213941967;0.9999998946809592
5.542069;1.0779481912611404;0.9825620700620976;0.9115206304282529;0.010199702707184566;0.009462917204286785;1.0788594119228985;9.999965294596123;0.9269061045774865;-0.0369249982436519;1.0453792061335683;0.9999970829319573;0.9276323595323809;1.0000001459884125
5.552069;1.0779472833892672;0.9825622288793416;0.9115215519015518;0.010196469553882965;0.009459935531439964;1.0788584174674951;9.999965899553118;0.9269060876820826;-0.03692299816421769;1.0453791173487699;0.9999969076217636;0.9276323046219912;1.000000401700508
5.562069;1.0779463746689348;0.9825619022721354;0.9115220251042898;0.010194968256263174;0.009458559079726805;1.0788574252008276;9.999966554283445;0.9269070707558383;-0.036919998088225645;1.0453790342236247;0.9999967350659829;0.9276332152954139;1.0000006610924064
5.572069;1.0779454650540639;0.9825620507273989;0.9115229413389874;0.010191736560589923;0.00945557591469828;1.0788564361062347;9.999967258582915;0.9269080536931839;-0.036916998015681976;1.0453789571548535;0.9999965652870619;0.9276341321810612;1.0000009233448761
5.582069;1.077944554533165;0.9825621932804437;0.9115238547728812;0.010188505584859288;0.009452591996532532;1.078855450925061;9.999968010554023;0.92690903642036;-0.03691399794660201;1.0453788865373772;0.9999963983124662;0.9276350553285352;1.0000011875270174
5.592069;1.0779436431427203;0.9825623293303773;0.9115247653350195;0.010185275312926291;0.009449607319449356;1.0788534701786525;9.999968807331104;0.9269100189661788;-0.03691099788100261;1.0453788227249792;0.9999962342143726;0.9276359848182535;1.0000014527032504
5.602069;1.0779427309418823;0.9825629387500486;0.9115261187581619;0.010180314603469895;0.009445015910547057;1.0788524942704032;9.999969645296435;0.9269110015252914;-0.03690699781889065;1.0453787660115128;0.9999960730803671;0.9276368810097714;1.0000017181249625
5.612069;1.0779418179909699;0.9825630602346692;0.9115270237539542;0.010177085667565207;0.009442029685479934;1.078851523577042;9.999970519742202;0.9269119843919148;-0.03690399776025073;1.0453787166684037;0.9999959149662626;0.9276378236880175;1.0000019833467422
5.622069;1.0779399407433508;0.9825627735508441;0.9115283696696688;0.01017236091626221;0.009437662848644873;1.0788495584621975;9.999971424903755;0.9269129678164519;-0.03689999770503315;1.0453786751200458;0.9999957599238609;0.9276387335015105;1.0000022481517832
5.632069;1.0779390263834934;0.9825628792706248;0.9115292701282296;0.010169133212457984;0.009434675034464894;1.0788485992221488;9.999972354273808;0.9269139519509225;-0.0368969976531637;1.0453786421034876;0.9999956080979702;0.9276396901905052;1.000002512399712
5.642069;1.0779371478285626;0.9825608452248242;0.911529006237215;0.010163929211340982;0.009429860891930235;1.0788466460256314;9.999973300511657;0.9269149368748804;-0.036892997604571605;1.0453786185555238;0.9999954597814018;0.9276406143291968;1.0000027759592875
5.652069;1.0779362322982255;0.9825614146712878;0.9115303491257145;0.010158971535971832;0.009425265524246499;1.07884569887827;9.999974255619485;0.9269159225575712;-0.03688799755920688;1.0453786053446277;0.9999953152859671;0.9276415060549145;1.0000030386760774
5.662069;1.0779343526277148;0.9825606141340947;0.911531242630846;0.010155980198021677;0.009422501483590176;1.078843757658389;9.999975211979809;0.9269169088146617;-0.03688399751703845;1.0453786031236396;0.9999951747485107;0.9276424451181565;1.0000033002966342
5.672069;1.0779331685277667;0.9825609312380797;0.9115325914902228;0.010150142749761336;0.009417089728119296;1.0788418222434069;9.999976163154662;0.9269188953545835;-0.036879997478038405;1.0453786123000128;0.9999950381279649;0.9276443912481896;1.0000035604372808
5.682069;1.0779312877468703;0.9825610733920579;0.9115343744379795;0.01014369026887176;0.009411112249076665;1.0788408925819846;9.999977103719308;0.926919881834615;-0.03687499744217075;1.045378633027245;0.9999949053062486;0.9276453065414755;1.000003818631383
5.692069;1.0779294065278038;0.982560725693844;0.9115357110388354;0.010138969391164532;0.009406740014258341;1.0788389686575783;9.999978029008021;0.9269208678951469;-0.03686999740939739;1.0453786652675139;0.9999947760728299;0.9276462301830896;1.0000040743717438
5.702069;1.0779275250094453;0.9825603685758472;0.9115370471397938;0.010134248984009438;0.009402367079796798;1.0788370504995297;9.999978934899476;0.9269228531821386;-0.036864997379687285;1.0453787089149382;0.9999946500800493;0.9276481615495429;1.0000043271401164
5.712069;1.0779256433908657;0.9825604826039829;0.9115388284244745;0.010127797922240231;0.009396387493895986;1.0788351382354722;9.99997981730345;0.92692383732054;-0.03685999735302059;1.0453787638464889;0.9999945269367752;0.9276491022915158;1.0000045764346979
5.722069;1.0779247254020201;0.9825609878971188;0.911540165557433;0.01012284362136192;0.00939178703200763;1.0788332320268745;9.999980672138204;0.926925819884778;-0.03685499732939703;1.045378829877831;0.9999944063740471;0.9276510507562711;1.0000048217774309
5.732069;1.0779228438902901;0.9825610837933939;0.9115419448602422;0.010116393305695756;0.009385806075948003;1.0788313319052218;9.999981495823425;0.9269268004398301;-0.03684999730884478;1.0453789067106547;0.9999942883279533;0.9276520083297013;1.0000050627311388
5.742069;1.0779209623140869;0.9825606904527626;0.9115432766177511;0.01011167438369625;0.009381430403372432;1.0788294377068;9.999982285504514;0.9269287786388043;-0.03684399729140759;1.0453789939157996;0.9999941728963342;0.9276539334920249;1.0000052989105814
5.752069;1.077918116911641;0.9825598881850969;0.9115450493229116;0.010105459390998895;0.009375674257425434;1.0788275492044694;9.999983039140742;0.9269307543167201;-0.03683899727711488;1.0453790909405165;0.9999940602047485;0.9276559062884788;1.000005529965024
5.762069;1.0779162346387383;0.9825599586028521;0.9115468214313974;0.010099009897175694;0.009369691303560494;1.0788256662396705;9.999983755318892;0.9269327275146869;-0.03683299726596685;1.0453791971362534;0.9999939502528525;0.9276578471349483;1.0000057556103576
5.772069;1.0779143517621776;0.9825600213174844;0.9115485902606201;0.010092560608712428;0.009363707716050485;1.078822788688981;9.999984432399577;0.9269336984207392;-0.036826997257928554;1.0453793117839645;0.9999938428350138;0.9276587963841452;1.000005975705187
