time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.782069;1.0779124681637071;0.9825583458492393;0.9115487495279112;0.010085631059028672;0.009357277791704248;1.0788209164030156;9.99998506826042;0.9269356672959613;-0.036820997252917965;1.0453794340577338;0.9999937375739835;0.9276607522886589;1.000006190252184
5.792069;1.0779105837540384;0.9825588754686667;0.9115509565431679;0.010077451047287602;0.009349687026756348;1.0788190492143013;9.999985661113497;0.9269376344375141;-0.03681499725081142;1.045379562973298;0.9999936340251137;0.9276627153860315;1.000006399296314
5.802069;1.077907734917199;0.9825580381336647;0.9115527112543453;0.010071237001647183;0.00934392779697017;1.0788161869364903;9.999986209837507;0.9269396001465562;-0.03680899725146786;1.0453796974433158;0.9999935317684897;0.9276646852743552;1.0000066028028076
5.812069;1.0779058488304092;0.982558076754653;0.9115544637287527;0.010064788279066064;0.009337941833204329;1.078814329350152;9.999986713758707;0.9269415646638003;-0.03680199725473098;1.0453798364026299;0.9999934304721598;0.9276666217522818;1.0000068006323954
5.822069;1.0779029984411745;0.9825577107946105;0.9115566548289343;0.010056843369046324;0.009330575526018339;1.0788114762215868;9.999987172703616;0.9269435280862791;-0.03679599726040902;1.045379978860595;0.9999933299830727;0.9276686035936884;1.0000069926378647
5.832069;1.0779011110382897;0.9825577416802159;0.9115583975647225;0.01005039478758687;0.009324588494285004;1.078809627324294;9.99998758709989;0.9269454903300972;-0.03678899726828305;1.0453801238551996;0.9999932304222094;0.9276705508612753;1.0000071787335565
5.842069;1.0778982595435966;0.9825573690883606;0.9115605785663884;0.010042450030074127;0.009317221189885663;1.078806782391167;9.999987958001606;0.926947451194274;-0.03678199727814652;1.0453802703969406;0.9999931321876117;0.9276725025648278;1.0000073588268779
5.852069;1.077896371065326;0.9825578746285567;0.9115627564390092;0.01003427054492854;0.009309627281449231;1.078803941011849;9.999988287094016;0.9269494104481297;-0.036774997289828096;1.0453804174634058;0.9999930358412377;0.9276744579911119;1.0000075326947526
5.862069;1.0778935183327352;0.9825574969044231;0.9115649261376907;0.01002632596053047;0.00930225915788901;1.0788021025832615;9.999988576851713;0.9269523678626858;-0.03676799730318519;1.0453805640105713;0.9999929419912116;0.9276774156645061;1.000007699947035
5.872069;1.0778906647490831;0.9825571171312792;0.9115670894521459;0.010018381475448193;0.009294890699369838;1.0787992663258255;9.999988831094718;0.9269543232513565;-0.03676099731808822;1.0453807089831926;0.9999928512531364;0.9276793765202273;1.0000078601145117
5.882069;1.0778887736821652;0.9825576166556443;0.9115692481727612;0.01001020225226882;0.009287295781721546;1.0787964313271372;9.99998905539671;0.92695627653224;-0.03675299733441429;1.0453808513893712;0.9999927641930135;0.9276812995517235;1.000008012751544
5.892069;1.0778859178071707;0.9825572343907939;0.9115713972802221;0.010002257959219439;0.009279926810550758;1.0787935966832058;9.999989256740943;0.9269592277258307;-0.036745997352060134;1.0453809904114708;0.9999926812194291;0.9276842626732449;1.0000081574386468
5.902069;1.0778830605569638;0.9825568518799319;0.9115735387779996;0.009994313752927324;0.009272557666403948;1.0787907617404122;9.999989442873108;0.9269611768909288;-0.036737997370957134;1.0453811254349796;0.9999926025683199;0.9276861877603111;1.0000082937170631
5.912069;1.077880201755321;0.9825564698764305;0.9115756724488148;0.009986369615628777;0.009265188391557327;1.0787879262235323;9.99998962178046;0.9269631240778553;-0.03673099739106801;1.0453812559856928;0.9999925283810874;0.9276881527850938;1.0000084210589122
5.922069;1.0778773412103386;0.9825565695781561;0.9115782439171877;0.009976694521887871;0.009256213055778088;1.0787850900800058;9.99998980102662;0.9269660693086836;-0.036722997412377195;1.0453813816104531;0.9999924587270183;0.9276910772137111;1.0000085389108075
5.932069;1.0778744788017667;0.9825561907970283;0.9115803617326906;0.009968750456023396;0.00924884358973983;1.0787822531958793;9.999989987309863;0.9269680125502637;-0.0367149974348814;1.0453815017616577;0.9999923935904946;0.927693001568419;1.0000086467592955
5.942069;1.0778716145512452;0.9825562950144875;0.9115829175214712;0.00995907538532484;0.00923986809748992;1.0787794152364474;9.999990186828528;0.9269709537175711;-0.03670699745858011;1.0453816158239722;0.9999923329166738;0.9276959236761482;1.0000087441450112
5.952069;1.0778687486607315;0.9825559218123789;0.9115850200398423;0.009951131270086988;0.009232498510196682;1.0787765756600487;9.999990405844816;0.9269738927196497;-0.03669899748347439;1.0453817232579499;0.9999922766663946;0.9276988438606231;1.0000088306305737
5.962069;1.0778658814999111;0.9825560324459474;0.9115875610007764;0.009941456098451198;0.009223522932836074;1.0787737338385022;9.999990650630206;0.9269758295003065;-0.036689997509567876;1.045381823706068;0.9999922248494207;0.9277007230568111;1.0000089058003307
5.972069;1.0778630135178018;0.9825561467057884;0.9115900948492734;0.009931780838047993;0.009214547334845303;1.0787698891995565;9.999990926900207;0.926978764087605;-0.03668199753686709;1.045381917044833;0.9999921775524016;0.9277036386104284;1.0000089692918397
5.982069;1.077859877655166;0.9825542986374384;0.9115910240073445;0.009920744182181168;0.009204311038771805;1.078767041316155;9.999991239267883;0.9269816966360052;-0.03667299756537938;1.0453820034000643;0.9999921349163;0.9277065120144614;1.0000090207849182
5.992069;1.0778560454876163;0.9825535388151851;0.9115935418254167;0.009911303645800652;0.009195561614409464;1.078764189952928;9.99999159082196;0.9269836274049035;-0.03666499759510091;1.0453820830949943;0.9999920970896723;0.9277084228955064;1.0000090599631326
6.002069;1.0778531769122286;0.9825536624732102;0.911596055473332;0.00990162806976236;0.009186585996281945;1.0787603351157709;9.999991982787721;0.9269865567117046;-0.03665599762600813;1.0453821565666748;0.9999920642415369;0.9277112904490897;1.000009086505707
6.012069;1.0778503085514826;0.9825537881957335;0.9115985631417942;0.009891952402916323;0.009177610387007354;1.078757477048872;9.999992414873777;0.9269894848818525;-0.03664699765806089;1.0453822243191226;0.9999920365848313;0.9277141548747896;1.0000091000798386
6.022069;1.0778474405679106;0.9825539154655749;0.9116010653545052;0.00988227667127745;0.009168634805486188;1.0787536160850009;9.999992886599667;0.9269924121945179;-0.0366379976911999;1.0453822869219638;0.9999920143256086;0.9277170161208865;1.000009100321912
6.032069;1.077843609458362;0.9825531630501342;0.9116035602823417;0.009872835881636254;0.009159885479084822;1.0787507524801088;9.999993398423788;0.926995338926255;-0.036628997725340916;1.0453823450088824;0.9999919975847227;0.9277198741871515;1.0000090868715783
6.042069;1.0778407423280596;0.9825532924560337;0.9116060527803564;0.009863160099894464;0.009150910032352274;1.0787468864432146;9.999993951830744;0.9269982654835542;-0.03661999776038989;1.0453823992380622;0.9999919863859792;0.9277227291390162;1.000009059414849
6.052069;1.077836911961729;0.9825530223613942;0.9116089842411048;0.009851988381246627;0.009140554947239038;1.0787440182660666;9.999994548917064;0.9270011924373394;-0.036609997796259605;1.0453824502487845;0.9999919807081606;0.9277255416412643;1.000009017660594
6.062069;1.0778340455128184;0.982553153493652;0.9116114678398538;0.009842312617386276;0.009131579742526425;1.0787401483591268;9.999995191713484;0.9270041204398287;-0.036600997832851416;1.0453824986751763;0.9999919805352182;0.9277283907630702;1.0000089613030885
6.072069;1.0778302159488165;0.9825528849546098;0.9116143907216435;0.009831140974523438;0.009121224955771477;1.0787362771857136;9.999995881286203;0.9270070501769585;-0.03659099787003612;1.0453825451953431;0.9999919858878137;0.9277311976703936;1.000008890016863
6.082069;1.0778273505423617;0.9825530175567257;0.9116168661157101;0.009821465273462877;0.00911225010139858;1.0787334051532567;9.999996617034546;0.9270099823778205;-0.03658199790766863;1.045382590534582;0.9999919968546321;0.9277340412715945;1.0000088034985102
6.092069;1.077823522264888;0.9825527506141741;0.9116197812077432;0.009810293746390884;0.009101895731212964;1.078729532539269;9.999997396748784;0.9270129177801119;-0.036571997945604874;1.0453826354103748;0.9999920136391359;0.9277368426432883;1.000008701545199
6.102069;1.0778196948157825;0.9825524847065394;0.9116226927486364;0.009799122309521346;0.009091541611649625;1.078725659492788;9.999998217705762;0.9270158570640474;-0.03656199798370611;1.045382680498506;0.9999920365637548;0.9277396410790143;1.0000085840882893
6.112069;1.0778158683426287;0.9825522199891527;0.9116256011115034;0.00978795099104481;0.009081187767372715;1.0787217860241323;9.999999077720561;0.9270188008577257;-0.036551998021840955;1.045382726445959;0.9999920658970353;0.9277424363132549;1.00000845116379
6.122069;1.0778130065121418;0.9825523569993226;0.9116280632978428;0.009778275634838575;0.009072213953135606;1.0787189119581144;9.999999975033257;0.9270217497637596;-0.03654199805987892;1.0453827738657473;0.9999921015850533;0.9277452280098307;1.000008302915963
6.132069;1.0778091821497422;0.9825520950354577;0.911630966864965;0.009767104632681673;0.009061860743471421;1.0787150369785967;10.000000907584605;0.927025704315355;-0.03653199809768609;1.0453828233171067;0.9999921432021776;0.927749015063972;1.0000081396809837
6.142069;1.0778053586263887;0.9825518345458627;0.9116338687431046;0.009755933831115391;0.009051507906750932;1.0787111607650914;10.000001872866479;0.9270286649631981;-0.036521998135138005;1.0453828753202796;0.9999921901598264;0.9277517987667501;1.000007962043325
6.152069;1.0778015355696549;0.9825520559485174;0.9116372150468327;0.009743032365777022;0.00903954953788743;1.078707283079534;10.000002868515509;0.9270316321344163;-0.03651199817213781;1.0453829303263602;0.9999922418652827;0.9277545781936193;1.0000077708239254
6.162069;1.0777977124687228;0.9825517983580646;0.9116401145983389;0.00973186199466022;0.00902919757894522;1.0787034037477898;10.000003892357283;0.9270356062181363;-0.03650099820862475;1.0453829885921009;0.999992297722254;0.9277583131890561;1.0000075670990063
6.172069;1.0777938888270506;0.9825515422968548;0.9116430135108785;0.009720691856864817;0.009018846127671658;1.0786995225960094;10.000004941471746;0.9270385874767789;-0.03649099824456875;1.0453830501127206;0.9999923571291363;0.9277610840137586;1.0000073521771085
6.182069;1.0777900643252303;0.9825512878741111;0.911645912103666;0.009709521976527212;0.009008495229062257;1.0786956394559861;10.000006012313749;0.9270415760219816;-0.0364799982799562;1.0453831146864767;0.9999924195308706;0.9277638112251677;1.0000071274481726
6.192069;1.0777872024036668;0.9825519159884575;0.9116488129406919;0.009698117215087895;0.008997918680970114;1.0786917542019272;10.000007102531244;0.9270455718530389;-0.03646999831477986;1.0453831820026664;0.9999924844792866;0.9277675726790792;1.00000689430219
6.202069;1.077782412382984;0.9825512644942631;0.9116521554346512;0.009685452247637958;0.008986189281256336;1.0786868666671439;10.000008211602157;0.9270485748836612;-0.03645899834902506;1.0453832516884738;0.9999925516622437;0.9277702912024733;1.0000066542346608
6.212069;1.0777785851386568;0.982551014873365;0.911655055057968;0.009674283289785306;0.00897584023158038;1.0786829765341173;10.000009338900618;0.9270525849651111;-0.03644799838265302;1.045383323315751;0.9999926208612182;0.9277740044216465;1.0000064089434137
6.222069;1.0777747573713046;0.9825512468084202;0.9116584014665605;0.009661383853677373;0.00896388590390088;1.0786790833794209;10.00001048177885;0.9270556019243096;-0.03643699841561696;1.045383396396682;0.9999926918573787;0.9277767137415059;1.0000061602489059
6.232069;1.0777709293587627;0.9825509988630209;0.9116613034907659;0.009650215607292397;0.008953538207885968;1.0786751867934057;10.00001163549051;0.9270596256032976;-0.036425998447906886;1.0453834704062455;0.9999927643956206;0.9277804175381916;1.0000059099040308
6.242069;1.0777671013291883;0.9825512312756775;0.9116646530927288;0.009637316911505985;0.008941585262767273;1.0786702864495754;10.00001279401215;0.9270636559037321;-0.0364149984795657;1.0453835448055067;0.9999928382586732;0.9277841165760764;1.0000056594616697
6.252069;1.077763273486209;0.9825514630431229;0.9116680048958034;0.009624418594248018;0.008929633017143175;1.0786663821505518;10.00001395092253;0.9270666928286716;-0.03640399851065523;1.0453836190239782;0.9999929133305233;0.9277868117060448;1.0000054103014555
6.262069;1.0777594461201336;0.9825512133094656;0.9116709135234285;0.009613251461311742;0.008919287413683504;1.078662473827034;10.000015100028689;0.9270707364793623;-0.03639299854121279;1.0453836924325928;0.9999929895769145;0.9277905015449738;1.0000051637522855
6.272069;1.0777546560913962;0.9825505617788097;0.9116742687936825;0.009600589187027029;0.00890756281762281;1.0786575614389078;10.000016235748925;0.9270747869962558;-0.03638099857123888;1.0453837643925519;0.9999930670255869;0.9277941478150254;1.0000049211469075
6.282069;1.0777508310115431;0.9825507893842388;0.9116776299171898;0.009587692072471943;0.008895612650974941;1.0786536448847681;10.000017353669296;0.9270778444806138;-0.03636999860070932;1.0453838343822734;0.9999931457566279;0.9277968298088428;1.0000046837366912
6.292069;1.077747007753184;0.9825510149610689;0.9116809953761019;0.009574795374471175;0.008883663170830263;1.0786497240128448;10.00001845090379;0.9270819089256618;-0.036357998629588745;1.0453839020651026;0.9999932258577392;0.9278004675837075;1.0000044525490213
6.302069;1.0777431866687144;0.9825512381917938;0.911684365975568;0.00956189908496208;0.008871714382793057;1.0786447986555272;10.000019525905728;0.9270859801817715;-0.03634699865784283;1.0453839672662704;0.9999933073982641;0.9278041403134082;1.000004228287694
6.312069;1.0777384044055682;0.9825505778942962;0.9116877403633512;0.009549238501424364;0.008859992556150956;1.0786408686310887;10.000020577928748;0.9270890579921378;-0.03633499868545417;1.0453840299788366;0.9999933904355047;0.9278067704878461;1.000004011289835
6.322069;1.0777345880928497;0.9825507954182942;0.9116911237450152;0.009536342971338457;0.008848045143787413;1.0786359337506204;10.000021606505308;0.9270931420877574;-0.036323998712443434;1.0453840903787208;0.9999934749743858;0.9278104350763277;1.0000038015358919
6.332069;1.077729810396196;0.982550128773426;0.9116945124306061;0.009523683108829716;0.008836324667486328;1.0786319938337028;10.000022611624544;0.927097232297409;-0.03631199873887985;1.045384148765799;0.9999935609495038;0.9278140567581887;1.000003598752498
6.342069;1.0777259981501817;0.982550339398147;0.9116979113797075;0.009510788194215967;0.008824378557290803;1.0786270487411949;10.000023594422894;0.9271013286186145;-0.03629999876486415;1.0453842054746847;0.9999936483241829;0.9278176749198377;1.0000034026255706
6.352069;1.0777212239287013;0.9825496653394897;0.9117013166277077;0.009498128885155579;0.00881265934029718;1.0786220984452737;10.00002455715751;0.9271054311761159;-0.036287998790501964;1.0453842607979538;0.9999937371888913;0.927821289724217;1.0000032129945848
6.362069;1.0777174145474802;0.9825503485042761;0.9117051786375086;0.00948350368581446;0.00879910849113726;1.0786181430740787;10.000025502049791;0.9271095401309822;-0.036275998815887146;1.0453843149259237;0.9999938277591806;0.9278249012354001;1.0000030298402183
6.372069;1.0777126425450652;0.9825496661588454;0.9117086016441461;0.009470844779978721;0.008787390419098163;1.0786131828791774;10.000026430313095;0.9271136556604167;-0.03626399884108095;1.0453843679266475;0.9999939203140059;0.9278285094318693;1.0000028531407372
6.382069;1.0777088347034562;0.9825498603186349;0.911712036008903;0.009457950628833181;0.008775446587321564;1.0786082181610577;10.000027342410723;0.9271177779705445;-0.03625199886608453;1.0453844197557394;0.9999940151351436;0.9278321142647992;1.000002682813583
6.392069;1.0777040635595285;0.9825496496582954;0.9117159233418781;0.009443561328346098;0.008762123609489001;1.078604249194261;10.000028238689104;0.9271219073214996;-0.03623999889083789;1.0453844702704698;0.9999941124765177;0.9278357156953091;1.0000025187722505
6.402069;1.0777002559171966;0.9825498350473164;0.9117193764258449;0.009430667426199899;0.008750180763296615;1.0785992761824315;10.000029119330069;0.9271260440405564;-0.03622799891526053;1.0453845192600695;0.9999942125447789;0.9278393137099524;1.0000023610379765
6.412069;1.077695484350072;0.9825496159382425;0.9117232824144738;0.009416278362944973;0.008736858744917841;1.0785942992410829;10.000029983704472;0.9271301884104831;-0.03621499893929606;1.045384566464681;0.9999943154797315;0.9278428693011052;1.0000022098083274
6.422069;1.0776907121322088;0.9825489127356261;0.9117267516225963;0.009403620057330536;0.008725143116339427;1.0785903183818668;10.000030829845805;0.9271343405346998;-0.03620299896292835;1.0453846115417684;0.9999944213654607;0.927846460566472;1.0000020653984538
6.432069;1.0776869025576676;0.9825495676918501;0.9117306775031329;0.009388995631702158;0.00871159567680588;1.078585333542305;10.000031654449185;0.9271385003703837;-0.036189998986182526;1.0453846540486673;0.9999945302563404;0.927850009371668;1.0000019281405708
6.442069;1.0776821282983622;0.9825488587619502;0.9117341636961172;0.009376337370750915;0.008699880869349282;1.078580344688074;10.000032453459127;0.9271426678559171;-0.03617799900911953;1.0453846935244462;0.9999946421668379;0.9278535934880429;1.000001798334547
6.452069;1.0776773528014176;0.9825486281782516;0.9117381035813871;0.009361948455307051;0.00868656049907871;1.0785753518795427;10.000033223206275;0.9271468429781847;-0.03616499903182018;1.0453847296136858;0.9999947570390223;0.9278571345443797;1.0000016762240336
6.462069;1.0776735395712516;0.9825492767699014;0.9117420531779598;0.009347324021440447;0.008673014169430717;1.0785703552185926;10.00003396089971;0.927151025733224;-0.03615299905436428;1.0453847621439158;0.9999948746959566;0.9278607101272319;1.0000015619580451
6.472069;1.077668761435205;0.9825485627516383;0.9117455621958525;0.009334665750056516;0.008661300413547393;1.0785653547635068;10.000034663793734;0.9271552159920531;-0.03613999907680708;1.0453847911359273;0.9999949947816501;0.9278642419917054;1.0000014555280703
6.482069;1.0776639819046876;0.9825483282105286;0.9117495243825243;0.009320276844846176;0.008647981037620931;1.0785603505064187;10.000035328716276;0.927159413400865;-0.036126999099169096;1.0453848167082807;0.999995116776162;0.9278677688690019;1.0000013567478172
6.492069;1.0776592009760246;0.9825480931611565;0.9117534938772762;0.009305887965605697;0.008634661956656504;1.0785553424009098;10.000035952862076;0.9271646174515944;-0.03611499912145958;1.0453848389440143;0.9999952401099335;0.9278723286756988;1.0000012653293233
6.502069;1.077655382279158;0.9825487390447344;0.9117574727580436;0.009291263540208676;0.008621116830143416;1.078550330425523;10.000036534528004;0.9271688276392935;-0.03610199914372064;1.0453848578798386;0.999995364253882;0.9278758447804479;1.0000011809416691
6.512069;1.077650598841046;0.9825485048680971;0.9117614566823343;0.00927687473816508;0.008607798282329718;1.0785453146841861;10.000037073076186;0.9271730435396359;-0.036088999166048116;1.045384873573289;0.9999954887131955;0.9278793550199453;1.0000011031719431
6.522069;1.077645814407658;0.9825482722391164;0.911765447750503;0.009262485991022855;0.00859447997710824;1.0785402955028454;10.00003756875102;0.9271772647839817;-0.03607599918857445;1.0453848861145796;0.9999956129881442;0.9278828590497331;1.0000010314801484
6.532069;1.0776410291618599;0.9825480419503001;0.9117694459576395;0.0092480972947753;0.008581161900215973;1.0785352734402558;10.000038022227189;0.927181491054236;-0.03606299921145044;1.0453848955947562;0.9999957365937336;0.9278863565720502;1.0000009652254487
6.542069;1.0776362432287179;0.9825478147834733;0.911773451369802;0.009233708639111257;0.008567844036206605;1.0785302491782842;10.000038433522029;0.9271867221540282;-0.036049999234839376;1.0453849021213815;0.9999958591484341;0.9278908465684206;1.0000009037593953
6.552069;1.0776314566629472;0.9825475914818174;0.9117774640780102;0.009219320009475;0.008554526367344445;1.0785252233855678;10.000038801317404;0.9271909580092844;-0.03603699925891092;1.0453849058854146;0.9999959804450264;0.9278943303129623;1.0000008465281571
6.562069;1.0776266695167822;0.9825473727513417;0.9117814841123995;0.00920493139590606;0.008541208877593787;1.0785201966724578;10.00003912328536;0.9271951985481837;-0.036023999283834256;1.0453849071728212;0.9999961004115954;0.9278978068847231;1.0000007931179917
6.572069;1.0776218818613825;0.9825471592734244;0.9117855114601569;0.009190542800018143;0.008527891555865367;1.0785151696117175;10.000039396746995;0.9272004436327042;-0.03601099930975981;1.0453849063307554;0.9999962190085332;0.9279022754869934;1.0000007432379994
6.582069;1.077617093718728;0.982546951719495;0.9117895461214582;0.009176154232496105;0.008514574397190411;1.0785101427320556;10.000039619431098;0.9272046930679002;-0.03599699933679282;1.0453849037653635;0.9999963362023766;0.9279056989056832;1.0000006966750628
6.592069;1.0776123050526636;0.9825467507512883;0.9117935880604504;0.009161765705427533;0.008501257405711726;1.0785051165013437;10.000039790205708;0.9272089465851793;-0.03598399936498257;1.0453848999393298;0.9999964519907566;0.9279091540862847;1.0000006532672774
6.602069;1.0776075158480591;0.9825465569947947;0.9117976371462769;0.009147377225292045;0.008487940596985554;1.0785000913583198;10.000039909063108;0.9272142038447809;-0.03597099939432725;1.0453848953449507;0.9999965663844088;0.9279136014794932;1.0000006128766155
6.612069;1.0776027261713017;0.9825463710103755;0.9118016932065113;0.009132988791370339;0.008474623993642674;1.078495067734322;10.000039976201137;0.927218464511416;-0.03595799942479367;1.0453848904399023;0.9999966794165224;0.9279170424927854;1.000000575313924
6.622069;1.0775979361808825;0.9825461932859227;0.9118057561053164;0.00911860039907601;0.008461307617697518;1.078490045969869;10.000039991086526;0.9272237283381876;-0.035943999456348054;1.0453848855671877;0.9999967912056857;0.9279214367184895;1.0000005403123662
6.632069;1.0775931460835793;0.9825460242375414;0.9118098257497527;0.009104212045054473;0.008447991486674735;1.0784840262097342;10.000039952259494;0.9272279951603399;-0.03593099948896108;1.0453848809640403;0.9999969019937837;0.9279248629275414;1.0000005076178053
6.642069;1.0775883560198045;0.9825458642104417;0.9118139020427782;0.009089823731108452;0.00843467561192361;1.0784790084212756;10.000039857789861;0.9272322647806911;-0.035916999522580526;1.045384876843797;0.9999970121344117;0.9279282426473149;1.0000004770762383
6.652069;1.0775835659989144;0.9825457134888886;0.9118179848219877;0.009075435462274758;0.008421359997092802;1.0784739924773852;10.000039705871437;0.9272375368795985;-0.035903999557119;1.04538487343101;0.9999971220260168;0.9279326522451008;1.0000004486362584
6.662069;1.0775787759389095;0.982546052735102;0.9118225196900032;0.00905931675887414;0.008406438718786722;1.0784689781676622;10.000039495075894;0.9272418110274366;-0.03588999959247286;1.0453848709582516;0.999997232012817;0.9279360154326012;1.000000422296073
6.672069;1.0775739856734348;0.9825459212162387;0.9118266146082925;0.009044928597775701;0.008393123623682759;1.0784629651777806;10.000039224273669;0.9272470867190052;-0.03587699962853558;1.0453848696761399;0.9999973422970727;0.9279404076059735;1.0000003980621848
6.682069;1.0775691949420598;0.9825462799014719;0.9118311609698293;0.009028810021583523;0.008378202871051468;1.0784579531583465;10.000038892763946;0.9272513633746126;-0.03586299966519423;1.0453848698562322;0.9999974528850417;0.9279437523903026;1.0000003759565
6.692069;1.0775644034363883;0.9825461679114795;0.9118352667688164;0.009014421970734002;0.008364888306025593;1.0784529418438509;10.000038500928634;0.9272566403315141;-0.03584899970232669;1.0453848717802932;0.9999975636358475;0.9279480864048139;1.0000003560025028
6.702069;1.0775596108141585;0.9825460655901965;0.9118393776572136;0.009000033967754017;0.008351574003769966;1.0784479310954977;10.000038051078516;0.9272609168542368;-0.035835999739796474;1.045384875703617;0.999997674414108;0.9279514491322657;1.000000338169619
6.712069;1.0775538531472273;0.9825455723379751;0.9118439373345422;0.008984151477083776;0.00833688042667818;1.0784419208394322;10.000037547249741;0.9272661921630521;-0.03582199977744945;1.0453848818036604;0.9999977851721407;0.927955761167755;1.0000003223638136
6.722069;1.0775490571848083;0.9825454886518504;0.9118480582744853;0.008969763591761453;0.008323566643595275;1.0784369109688203;10.000036993438806;0.9272704655057801;-0.03580799981513063;1.045384890196497;0.9999978958770107;0.9279590620306453;1.0000003085000397
6.732069;1.0775442590975122;0.9825458940896152;0.9118526303573068;0.008953645322216193;0.008308647201835355;1.078431901299398;10.000036392650092;0.9272757362680175;-0.03579499985270577;1.0453849010203897;0.9999980064299966;0.9279633883171439;1.000000296587944
6.742069;1.0775394587239029;0.9825458271015943;0.9118567621026796;0.008939257500948527;0.008295333946943179;1.0784258915909697;10.000035748235671;0.9272800040117006;-0.03578099989006716;1.0453849144820249;0.9999981166781295;0.9279666640636927;1.0000002867249258
6.752069;1.0775346560049992;0.9825462477360456;0.9118613455129074;0.008923139251724147;0.008280415053436671;1.0784208815622371;10.000035065174865;0.9272852684193247;-0.03576699992712805;1.0453849308108896;0.999998226440817;0.9279709263606936;1.0000002790199596
6.762069;1.0775288873506828;0.9825457937588723;0.9118659328641496;0.008907256936193614;0.008265722851017317;1.0784158708741405;10.000034349537115;0.9272905292343827;-0.03575299996381293;1.0453849501522143;0.9999983354987456;0.9279751762343281;1.0000002735900064
6.772069;1.0775240797929677;0.982545745445009;0.9118700825159411;0.008892868934506748;0.008252410454128603;1.0784098591323725;10.000033607321878;0.9272947862050023;-0.03573900000005085;1.045384972504562;0.9999984435941244;0.9279784149559226;1.0000002705962712
6.782069;1.0775192696806937;0.982546181898784;0.9118746842550914;0.008876750380975365;0.008237492414654744;1.0784048459114617;10.000032844080728;0.9273000390175872;-0.035725000035776645;1.0453849977736407;0.9999985504721736;0.9279826417483528;1.0000002701555653
6.792069;1.0775144568572614;0.9825461414088531;0.9118788463434013;0.008862361992587043;0.008224180539949813;1.0783998307884504;10.000032064941271;0.9273042873018338;-0.035711000070936624;1.045385025834762;0.9999986559107948;0.9279858588542212;1.000000272170721
6.802069;1.077508677545307;0.9825457033007208;0.9118834584529054;0.008846479015887487;0.008209489387649016;1.0783938133927526;10.000031274294079;0.9273095307184162;-0.03569700010548469;1.045385056551172;0.9999987597064752;0.9279900654951639;1.000000276274312
6.812069;1.0775038585567909;0.9825461481813142;0.9118880786292368;0.008830359702087578;0.008194572026834152;1.0783887934010143;10.000030475789387;0.9273147690032718;-0.035683000139363694;1.045385089859344;0.9999988616364316;0.927994263075185;1.0000002819271308
6.822069;1.0774990360273073;0.9825461141357398;0.9118922587370311;0.008815970395807712;0.008181260770863542;1.0783827704781654;10.00002967299978;0.9273190019427616;-0.03566900017248954;1.0453851258501226;0.9999989613755421;0.9279974530282814;1.0000002885450185
6.832069;1.077494209627566;0.9825465614722485;0.9118968903395905;0.008799850377524395;0.008166343784799511;1.0783777442634013;10.000028869849116;0.9273242293621204;-0.03565500020474477;1.045385164694766;0.9999990584394797;0.9280016346260439;1.000000295576786
6.842069;1.0774884154370135;0.982547858806934;0.911903131202155;0.00878444655087349;0.008152099298122552;1.0783717143797664;10.000028070560655;0.9273294511057134;-0.03564100023597535;1.0453852065446485;0.9999991523116344;0.9280058093696855;1.0000003025643864
6.852069;1.0774835800914513;0.9825478265014909;0.9119073273846596;0.008770056146932012;0.008138788564868573;1.078366680470519;10.000027279957548;0.9273336669860527;-0.03562700026599604;1.0453852515397453;0.9999992426527903;0.9280089787243699;1.0000003091858656
6.862069;1.0774787395586867;0.9825482748144864;0.9119119742041605;0.008753935081737376;0.00812387206144813;1.0783616423186335;10.000026504132729;0.9273388767574953;-0.035613000294610196;1.0453852998893465;0.9999993294011814;0.9280131419005624;1.0000003152362897
6.872069;1.0774738934922916;0.982548723246533;0.9119166252484664;0.008737813713163355;0.008108955675585863;1.0783555998989405;10.000025750617114;0.9273440801142593;-0.035599000321640616;1.0453853519883083;0.9999994127909966;0.9280173002787734;1.0000003205598833
6.882069;1.0774680782461104;0.9825482909978549;0.9119212778120581;0.008721928266082408;0.008094265818947833;1.0783505532437834;10.000025027975418;0.927348276719848;-0.03558500034695102;1.0453854084265222;0.9999994932987992;0.9280204552163792;1.000000324991465
6.892069;1.0774632210461432;0.9825482595100792;0.9119254891382118;0.008707536737591226;0.008080955491832515;1.0783445022788642;10.000024345278804;0.9273534662854946;-0.035571000370445964;1.0453854698325808;0.999999571486065;0.9280246058877879;1.0000003283324186
6.902069;1.0774583586554136;0.9825487090372118;0.9119301480260431;0.008691414776891046;0.00806603928572086;1.0783394467811467;10.000023711558967;0.9273586486345555;-0.03555700039207091;1.0453855367496379;0.9999996478206363;0.9280287536857614;1.000000330357973
6.912069;1.07745279544404;0.9825485146380228;0.9119347983520599;0.008676409810491262;0.008052165077920503;1.0783333864655018;10.00002313511375;0.9273628237149445;-0.0355430004118057;1.045385609614459;0.9999997225875905;0.9280318999282411;1.0000003308415448
6.922069;1.0774479236491485;0.9825489656008709;0.9119394576227309;0.008660287754392247;0.008037248875130501;1.0783283211083967;10.00002262285233;0.9273679915579337;-0.03552900042962663;1.045385688779503;0.9999997959670351;0.9280360436177911;1.0000003295850566
6.932069;1.0774430472808736;0.982548936881398;0.9119436699592098;0.008645895962184468;0.008023938547067403;1.0783222505872343;10.00002218026521;0.9273731521798085;-0.035514000445470234;1.0453857745741715;0.9999998681919668;0.9280401476519182;1.0000003264514903
6.942069;1.0774372026202002;0.9825485085730147;0.9119483245795293;0.008630010246458146;0.008009248725851764;1.078317174844924;10.00002181207804;0.9273773054856747;-0.03550000045923036;1.0453858673504548;0.9999999395844877;0.9280432898040014;1.0000003213716075
6.952069;1.0774323164912174;0.9825489619610468;0.9119529789451739;0.008613888370859357;0.007994332384369949;1.078311093846253;10.000021522875183;0.9273824512761257;-0.03548600047077069;1.0453859674623711;1.000000010466065;0.9280474308884226;1.0000003143132943
6.962069;1.0774274250672358;0.9825494161941896;0.9119576303980002;0.0085977666420536;0.007979415963099019;1.0783060075770747;10.000021317280899;0.927387589400857;-0.035472000479933374;1.0453860751877988;1.0000000810758196;0.9280515722429741;1.0000003052481132
6.972069;1.077421564545298;0.9825489903935662;0.911962276248611;0.008581881428837937;0.007964725913786108;1.078299916116834;10.000021200203893;0.9273917199316403;-0.035458000486540235;1.0453861906105417;1.0000001515220651;0.9280547151992393;1.000000294158798
6.982069;1.0774166618049563;0.9825489657769461;0.9119664739042149;0.008567490332940905;0.007951415178639202;1.0782948196555988;10.000021177099619;0.9273968431818375;-0.0354430004904014;1.0453863135610635;1.0000002217551942;0.9280588206194627;1.000000281085194
6.992069;1.077411753165843;0.9825494223905333;0.9119711128272648;0.008551369282334884;0.007936498385237242;1.0782887184166705;10.000021253240876;0.9274019596061982;-0.03542900049134219;1.0453864437088403;1.0000002915835633;0.9280629660377726;1.0000002661387188
7.002069;1.0774058750094453;0.9825489990686641;0.9119757449320579;0.00853548489621426;0.007921807875161545;1.07828361263379;10.00002143229395;0.9274070696753035;-0.03541500048922473;1.0453865807037137;1.0000003607152124;0.9280671136545758;1.0000002494885722
7.012069;1.0774009544130045;0.9825494578393762;0.91198037408111;0.008519364472776986;0.007906890645156824;1.0782775025437206;10.000021715857553;0.9274111737670954;-0.03540100048395818;1.0453867242073258;1.0000004288041757;0.9280702647353909;1.000000231404186
7.022069;1.0773950643954704;0.9825490375396008;0.9119849962699224;0.00850348081472952;0.00789219962116601;1.0782723883359036;10.000022104179026;0.9274162721503165;-0.035386000475510666;1.0453868738472754;1.0000004954950477;0.9280743803956298;1.000000212292255
7.032069;1.0773901322594819;0.982549500473194;0.9119896152991639;0.008487361167457663;0.00787728179912769;1.0782662701685972;10.000022596601482;0.9274213650410746;-0.035372000463906206;1.045387029190097;1.0000005604144184;0.9280785384068974;1.0000001926062376
7.042069;1.0773851947485389;0.9825494859071386;0.9119937831351173;0.008472972122803298;0.007863969528353316;1.078261148222511;10.00002319138779;0.9274264526440267;-0.0353580004492019;1.0453871897089202;1.000000623077101;0.9280827013234103;1.0000001727106689
7.052069;1.077379288579572;0.9825490743565023;0.9119983896399393;0.008457089876392534;0.007849277471371938;1.0782550226933645;10.000023885915306;0.9274305351748703;-0.03534400043147463;1.0453873547811603;1.0000006828317238;0.9280858703825551;1.0000001528485503
7.062069;1.077374341035804;0.9825495474683819;0.9120029927937787;0.008440971731807384;0.007834358510279157;1.078249893764354;10.0000246772241;0.9274356128680069;-0.03532900041083169;1.0453875237817254;1.0000007389663659;0.9280900063853097;1.000000133176131
7.072069;1.0773693887498959;0.9825500246816019;0.9120075907440269;0.008424854168874191;0.00781943911240708;1.0782437616179061;10.000025562023104;0.9274406859502158;-0.03531500038742511;1.0453876961823385;1.000000790872561;0.9280941864606234;1.0000001137668355
7.082069;1.0773634683016933;0.9825496253002636;0.912012181721866;0.008408973737815668;0.007804745755585204;1.0782386264783095;10.000026536482144;0.9274457546327213;-0.03530100036144263;1.0453878716031269;1.0000008381111756;0.9280983728731493;1.0000000946226386
7.092069;1.0773585068509415;0.9825518411505376;0.912018375682993;0.008393337934529179;0.007790271351361073;1.0782324886305699;10.000027596660637;0.9274498191587383;-0.03528700033308254;1.0453880497932881;1.000000880330016;0.9281015668559027;1.0000000757360787
7.102069;1.0773535410365005;0.9825523311123814;0.9120229590424668;0.008377222412406496;0.007775350476266966;1.0782273483853015;10.000028739034903;0.9274548798381248;-0.035272000302538166;1.0453882304956708;1.0000009171275377;0.9281057295822058;1.0000000571091017
7.112069;1.0773476076783224;0.9825514639169256;0.9120270899751846;0.008363074302594645;0.007762261475290983;1.078221206032621;10.000029960433121;0.9274599369891128;-0.03525800027000457;1.0453884133379292;1.0000009480238614;0.9281099384043294;1.0000000387111916
7.122069;1.0773426343254677;0.9825519620199933;0.9120316644401575;0.008346960363117564;0.007747339523202359;1.078216061788312;10.000031258000078;0.9274649907986316;-0.0352440002357104;1.0453885978717596;1.0000009725263794;0.9281141557751884;1.0000000205064536
7.132069;1.077336694421801;0.9825515830928419;0.9120362328592228;0.008331083846488401;0.0077326435622994145;1.0782099157313692;10.000032629430594;0.9274690412385295;-0.035230000199949596;1.045388783649885;1.0000009902230074;0.9281173827487029;1.0000000025427995
7.142069;1.0773317155952515;0.9825520886097563;0.9120407993793804;0.008314971612414155;0.007717720560691609;1.0782047678491835;10.000034072732491;0.9274740881258107;-0.03521600016307363;1.0453889702098345;1.0000010008908014;0.9281216181669995;0.999999984974092
7.152069;1.077326734862874;0.9825525974515431;0.912045362422662;0.008298860235615942;0.007702797047493493;1.0781986182029915;10.000035585928972;0.9274791312444406;-0.03520100012545664;1.0453891569843339;1.0000010044780516;0.9281258251858105;0.9999999680049617
7.162069;1.0773207891966248;0.9825522284378472;0.9120499203450554;0.008282986339745344;0.00768809956844485;1.0781934670499065;10.000037167441254;0.9274831704174497;-0.035187000087481456;1.0453893432792374;1.0000010009375424;0.9281290808846782;0.9999999518444586
7.172069;1.0773158061472956;0.9825522624818617;0.912054031150912;0.008268606674749443;0.007674780976918751;1.0781873148303145;10.000038816227416;0.9274882055046741;-0.035173000049549444;1.0453895283505084;1.0000009901490468;0.9281333464315454;0.9999999367131329
7.182069;1.077310822662372;0.9825527793262931;0.9120585849795416;0.008252497763620414;0.007659856053008709;1.0781821620754297;10.000040531020588;0.9274932364203097;-0.03515900001207722;1.0453897114932145;1.0000009719843077;0.9281376230502103;0.9999999228478021
7.192069;1.077304875651958;0.9825524174014418;0.9120631341077273;0.00823662631167448;0.007645157274474144;1.0781760093254178;10.00004230938453;0.9274982632235844;-0.03514399997548097;1.0453898920816185;1.000000946330894;0.9281418732664409;0.9999999104678677
7.202069;1.0772998924721522;0.9825529380747038;0.9120676825088341;0.008220518937402334;0.00763023160221453;1.0781708570561659;10.000044147054018;0.9275022861656539;-0.0351299999401698;1.0453900695034608;1.000000913043641;0.9281451737792537;0.9999998997693997
7.212069;1.0772949096189925;0.9825534600412925;0.9120722284723513;0.008204412283715278;0.007615305612835892;1.0781647056377435;10.00004603782689;0.9275073056212977;-0.03511599990652429;1.04539024306811;1.0000008719441602;0.9281494853781113;0.9999998909361264
7.222069;1.0772889633667093;0.9825526213950371;0.9120763243361634;0.008190273049453665;0.00760221177624735;1.0781595553923224;10.00004797431913;0.927512321993245;-0.03510199987486154;1.0453904120624877;1.0000008228604664;0.9281538087925472;0.9999998840822086
7.232069;1.0772839805368657;0.982553144005825;0.9120808660557516;0.008174167771314607;0.007587285232502347;1.0781534066176592;10.000049948846417;0.9275173356495565;-0.03508799984544084;1.045390575888891;1.0000007655885739;0.9281581439407569;0.9999998791922935
7.242069;1.0772789974624106;0.9825536658340095;0.9120854059933633;0.008158063146793385;0.007572358435363208;1.0781482595013214;10.000051953761242;0.9275213468698412;-0.03507399981849873;1.0453907341013318;1.0000006998196094;0.9281614913479699;0.999999876166412
7.252069;1.0772730505838763;0.9825533052787196;0.912089942522364;0.008142195934629837;0.007557657957658087;1.078142114101054;10.00005398197599;0.927526355825184;-0.035059999794265696;1.0453908863672963;1.0000006252103903;0.928165849316471;0.9999998748919702
7.262069;1.0772680668782462;0.9825538233151976;0.9120944797096052;0.008126092539276302;0.007542730692150952;1.0781369704357613;10.000056027934217;0.9275313626535724;-0.03504499977297723;1.045391032440865;1.0000005415460642;0.9281701805390531;0.9999998752374442
7.272069;1.0772630825009204;0.9825538579817439;0.912098570080726;0.008111719618183967;0.0075294091031521525;1.078130828602253;10.000058087790835;0.9275353676019797;-0.035030999754890386;1.0453911721528735;1.0000004487644445;0.9281735611130169;0.9999998770161678
7.282069;1.0772571333858407;0.9825534886859643;0.9121031041940879;0.0080958540465103;0.00751470800626636;1.0781256888358655;10.00006015835311;0.9275403711104608;-0.035016999740275556;1.0453913054324209;1.00000034684887;0.9281779518964388;0.9999998800199178
7.292069;1.0772521460004072;0.982555725986781;0.9121092460880111;0.008080232512642093;0.007500226154604116;1.0781205514115315;10.000062236331807;0.9275453737526026;-0.03500299972937505;1.0453914323492604;1.0000002358016986;0.928182353864369;0.9999998841114683
7.302069;1.0772471562975707;0.9825557480833985;0.9121133363874072;0.008065860808453234;0.007486904030985532;1.0781144164970586;10.00006431857284;0.9275503760854195;-0.034988999722359825;1.0453915531548459;1.000000115736514;0.9281867674259198;0.9999998892584988
7.312069;1.077242163861776;0.9825562451373759;0.9121178730760611;0.008049759479291303;0.007471975885509444;1.078109284129579;10.000066402055683;0.927554378541638;-0.034974999719315836;1.0453916682999536;0.9999999869124072;0.9281901937640556;0.999999895493326
7.322069;1.0772362047971518;0.9825558552731201;0.9121224083666166;0.008033895304481562;0.00745727423245;1.0781031542526138;10.000068483820872;0.9275593814462912;-0.034960999720258665;1.0453917784110467;0.9999998496766719;0.9281946319080349;0.9999999028593065
7.332069;1.0772314734017567;0.9825565766841867;0.9121269394074586;0.008018675316722753;0.007443161811921109;1.0780980267833884;10.000070561955887;0.9275643850835981;-0.03494699972515205;1.0453918842349825;0.9999997044575635;0.9281990829321715;0.9999999113422633
7.342069;1.077226470579803;0.9825560934711705;0.9121305857808137;0.008006034422275427;0.007431445304293542;1.0780919017062953;10.000072636609428;0.9275683896943216;-0.034932999733916247;1.045391986519744;0.9999995518043638;0.9282025478120003;0.9999999208492367
7.352069;1.0772214636021924;0.9825565639695099;0.912135124976466;0.007989933878681701;0.007416517065449027;1.078086779057535;10.000074709622707;0.9275733954452757;-0.03491899974643318;1.04539208586125;0.9999993923953822;0.9282070253091063;0.9999999312599469
7.362069;1.0772154886792096;0.9825556657185465;0.9121392172902232;0.00797580024615967;0.007403421363777211;1.0780816588112074;10.000076783420331;0.927578402446839;-0.03490499976255245;1.0453921826572006;0.9999992270086264;0.92821151623616;0.9999999424526881
7.372069;1.0772104727339422;0.9825561212258791;0.9121437584966547;0.007959699826572339;0.007388493254443252;1.0780755408259284;10.000078859845532;0.9275824107707632;-0.03489099978209369;1.0453922772074178;0.9999990564347676;0.9282150213367826;0.9999999543034468
7.382069;1.077205452283337;0.9825565693749709;0.9121483007222059;0.007943599382661634;0.007373565211677403;1.0780704248729807;10.00008093906933;0.9275874204117319;-0.03487799980484672;1.045392369826406;0.9999988813907216;0.9282195766872507;0.9999999667084848
7.392069;1.0772004275198286;0.9825565301695395;0.9121523979515413;0.00792922869766777;0.007360243105895189;1.0780653106552462;10.000083019407063;0.9275914312183237;-0.03486399983057864;1.0453924608258882;0.9999987025345591;0.9282231083101709;0.9999999796107095
7.402069;1.0771944351602818;0.9825560842426853;0.9121569404900193;0.007913365053814658;0.007345541783238078;1.0780591978109766;10.000085097882259;0.9275964428793937;-0.03484999985904859;1.0453925504152193;0.9999985205152564;0.9282276521124906;0.9999999929883647
7.412069;1.077189402492761;0.9825560329523741;0.9121610401076481;0.007898994038344462;0.007332219778110419;1.078054085954631;10.000087170031643;0.9276014549922493;-0.034835999890017746;1.0453926386587196;0.9999983360015325;0.9282322085469107;1.0000000068035186
7.422069;1.0771843661655567;0.982556456704001;0.912165587163702;0.007882892963166395;0.007317291941334501;1.0780479746732166;10.000089229294199;0.927605467145781;-0.03482199992325068;1.0453927254860893;0.9999981497475388;0.9282357780550241;1.000000020967186
7.432069;1.0771793262258267;0.9825568752359605;0.9121701357608274;0.007866791615123839;0.007302364154995665;1.0780428634168584;10.000091267798984;0.9276104790037075;-0.034808999958520756;1.0453928106996078;0.999997962692248;0.9282403964533098;1.0000000353358152
7.442069;1.0771742826064612;0.9825568081629119;0.912174239931897;0.007852419747189754;0.007289042303647529;1.0780377514550383;10.000093277945018;0.9276154904075266;-0.034794999995631605;1.0453928939883528;0.9999977760175326;0.9282449891262498;1.000000049735238
7.452069;1.0771682717389757;0.9825558550721544;0.9121783438808104;0.007838284610004588;0.007275947146535705;1.0780326379829561;10.000095253234102;0.9276195014140795;-0.03478100003443635;1.0453929749534747;0.9999975910874708;0.9282485938949733;1.0000000640174207
7.462069;1.0771632207848911;0.9825562580698933;0.9121828972008971;0.007822182207976681;0.007261019567842924;1.078026522254095;10.000097188848589;0.927624512207273;-0.03476700007483186;1.0453930531321098;0.9999974092828537;0.9282532088802857;1.0000000780897877
7.472069;1.077158166480882;0.9825579051105596;0.9121886118083508;0.007808289630166082;0.007248143984571886;1.0780214036614275;10.00009908218916;0.9276285229997715;-0.03475400011675316;1.0453931280038262;0.9999972318135696;0.9282568724312268;1.000000091926877
7.482069;1.0771531091151567;0.9825582974382537;0.9121931678898617;0.007792186438987919;0.0072332165900588245;1.078016281699133;10.000100932513694;0.9276335339957003;-0.03474000016018049;1.0453931989791765;0.9999970595773657;0.928261507742581;1.0000001056175487
7.492069;1.077148048886185;0.9825582038944216;0.9121972790703557;0.0077778126164751585;0.007219895168241883;1.0780101558146005;10.000102739757262;0.9276375453634945;-0.034726000205117645;1.0453932654321045;0.9999968931497263;0.9282651530963882;1.0000001193644064
7.502069;1.0771429858839228;0.9825585854999833;0.9122018372045989;0.007761708658220175;0.007204967977810628;1.0780050253492084;10.000104503568439;0.9276425572411005;-0.03471300025154242;1.0453933268110394;0.9999967328887193;0.9282698438308842;1.0000001333798552
7.512069;1.0771379201279763;0.9825584817163094;0.9122059499917777;0.007747334081032007;0.007191646767225607;1.077999889582612;10.00010622321125;0.9276475697876602;-0.03469900029937338;1.0453933827325455;0.9999965790314148;0.9282745051583652;1.0000001478156706
7.522069;1.077132851598193;0.9825583734604512;0.9122100632081446;0.0077329591570008465;0.007178325656533272;1.077994747716003;10.000107898018323;0.9276515832091994;-0.03468600034846604;1.0453934329330856;0.9999964317028527;0.928278211950323;1.0000001628222281
7.532069;1.0771268167294077;0.9825578608101321;0.9122146207826092;0.007717091422637522;0.007163625411843989;1.0779885988767162;10.000109527829764;0.9276565977356304;-0.034672000398641795;1.0453934771411801;0.9999962908315464;0.9282828876568123;1.0000001785984098
7.542069;1.077121742572998;0.9825577450630478;0.9122187338010713;0.007702715902898942;0.007150304456671265;1.0779834422183054;10.000111113186035;0.9276606135771714;-0.034659000449738846;1.0453935150445313;0.9999961561083835;0.9282866081628889;1.0000001953432316
7.552069;1.077116665785701;0.9825576263081888;0.9122228461317496;0.0076883401017018484;0.007136983553163006;1.0779782769727408;10.000112655213702;0.9276656308771126;-0.03464500050164695;1.0453935463223636;0.9999960270756404;0.9282912972124322;1.000000213222086
7.562069;1.0771115867762047;0.9825579855293305;0.9122274034290746;0.007672234343788084;0.0071220568184730895;1.0779731024354837;10.00011415523725;0.9276696496955424;-0.03463200055430422;1.0453935706342257;0.9999959032191285;0.9282950306496818;1.0000002323742914
7.572069;1.0771065061138572;0.9825578624275858;0.9122315131688546;0.007657858045906704;0.007108735985538336;1.0779679179692283;10.000115614088992;0.9276746700539474;-0.03461900060765731;1.0453935876364917;0.9999957840240913;0.9282997695213127;1.0000002528929612
7.582069;1.0771014244298542;0.9825577380780034;0.9122356209877976;0.0076434815314406716;0.007095415189515932;1.0779627230776672;10.00011703133931;0.9276786919888315;-0.034605000661621685;1.045393597022705;0.9999956690087073;0.9283034777651082;1.000000274780561
7.592069;1.0770963423337112;0.9825576131240312;0.9122397265179188;0.007629104826444313;0.007082094443600714;1.0779565174920451;10.000118405115133;0.9276837155466054;-0.03459200071608908;1.0453935984873262;0.9999955576765259;0.9283082284836004;1.0000002979155738
7.602069;1.0770912603560192;0.9825574881932826;0.9122438294315338;0.007614727953784625;0.007068773766045027;1.0779513011293564;10.00011973258789;0.9276877407496249;-0.034579000770967726;1.0453935917005883;0.9999954494939347;0.9283119857637574;1.000000322093112
7.612069;1.0770861789684316;0.9825578443296112;0.9122483755429003;0.007598621277630289;0.007053847311021375;1.07794607399726;10.000121010574258;0.9276917675636188;-0.034566000826209656;1.045393576377698;0.9999953439868555;0.9283157488632972;1.000000347136629
