time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
7.622069;1.077081098603608;0.982557721217045;0.9122524726233988;0.007584244117794001;0.007040526832113269;1.0779408361617415;10.000122235778566;0.927696795845207;-0.034553000881809105;1.0453935523768485;0.9999952408194965;0.9283205169473329;1.0000003729631888
7.632069;1.0770760196076412;0.9825593294540442;0.912258172600604;0.007570347263750834;0.007027652546752014;1.07793558773274;10.000123404806594;0.927700825332533;-0.034539000937777585;1.045393519775947;0.9999951397476473;0.9283242540132962;1.0000003995582036
7.642069;1.077070942205836;0.982559210148078;0.9122622637602702;0.007555969833210938;0.007014332345865447;1.0779303288648643;10.000124514677072;0.9277058557603651;-0.03452600099411755;1.0453934788821446;0.9999950404849591;0.9283290329372856;1.0000004268813774
7.652069;1.0770661341401997;0.9825593305700416;0.9122663456442595;0.007542473139955626;0.007001828400713726;1.0779250597609606;10.000125563526655;0.9277098870119744;-0.03451300105082158;1.0453934301151149;0.9999949426234416;0.9283328176939202;1.0000004547586185
7.662069;1.0770620236329558;0.9825600968581273;0.9122704323332754;0.007527858059708417;0.00698828186130143;1.077919780690008;10.000126550710867;0.9277139191381782;-0.034500001107897985;1.0453933738356815;0.9999948457357157;0.9283366072762924;1.0000004829011897
7.672069;1.0770569512145474;0.9825599847701773;0.9122745137392017;0.007513480294799907;0.006974962208480385;1.0779144920706853;10.000127476734214;0.9277189522415976;-0.034487001165391835;1.0453933102852755;0.9999947495504315;0.9283414005072788;1.0000005110735912
7.682069;1.077051880322021;0.9825598752754421;0.9122785911492809;0.007499102426652521;0.00696164276535946;1.0779091945264228;10.000128342705361;0.9277229863564553;-0.03447400122337423;1.0453932396226904;0.9999946539993203;0.9283451981934973;1.0000005392453137
7.692069;1.0770468108873343;0.9825597685604857;0.91228266403165;0.007484724442068405;0.006948323542271955;1.077903888818548;10.000129148621836;0.9277270213681759;-0.034461001281912595;1.0453931619298342;0.9999945591497846;0.9283489991252336;1.0000005676155284
7.702069;1.0770417428776502;0.9825596648887854;0.9122867318545889;0.007470346321624955;0.006935004547875848;1.0778985757093422;10.00012989247754;0.9277320570102054;-0.03444800134105328;1.0453930771716085;0.9999944651349529;0.9283538021844586;1.0000005965224776
7.712069;1.0770366763467714;0.9825595646128552;0.9122907941557766;0.007455968041797576;0.006921685790456035;1.0778932558455698;10.00013057152185;0.9277360929903141;-0.034436001400826186;1.045392985145749;0.999994372096673;0.9283576454404221;1.0000006262772776
7.722069;1.0770316114409069;0.9825594681859405;0.9122948505401988;0.007441589581077431;0.006908367276892846;1.0778879297159285;10.00013118335474;0.9277401291341598;-0.03442300146125928;1.0453928855052241;0.9999942801594327;0.9283614536123376;1.0000006570044973
7.732069;1.077027511839053;0.9825597765163839;0.9122984563167356;0.0074287029474598395;0.006896428158181218;1.0778825977057973;10.00013172550014;0.9277451653942016;-0.03441000152239071;1.04539277789856;0.9999941894176841;0.928366262787829;1.0000006886159483
7.742069;1.0770224506645394;0.9825596891998823;0.9123025000035868;0.007414324068336753;0.006883110143619042;1.0778772602259248;10.000132195170732;0.9277492017551549;-0.03439700158426709;1.0453926620803995;0.999994099841143;0.9283700741050612;1.0000007209375381
7.752069;1.077017391618786;0.9825596068424393;0.912306537047217;0.007399944983530468;0.006869792386265561;1.0778719178079679;10.000132590395584;0.927753238193629;-0.03438500164692609;1.0453925378827877;0.9999940111811495;0.9283739237189901;1.000000753870556
7.762069;1.0770123349219267;0.9825595294169499;0.9123105672150119;0.007385565680748536;0.0068564748883012455;1.0778665710975692;10.000132910995433;0.9277582747216616;-0.03437200171038065;1.0453924051725312;0.9999939230548688;0.9283787365951491;1.0000007874427481
7.772069;1.077007280853545;0.9825589763486695;0.9123141441327801;0.007372915660376089;0.006844763507451069;1.077861220808307;10.000133158184646;0.9277623114001574;-0.034359001774608565;1.0453922639169222;0.9999938351247983;0.9283825507553596;1.000000821713437
7.782069;1.0770031933401696;0.9825597892817399;0.9123181613902427;0.007358298239362781;0.006831219797708954;1.077855867703368;10.00013333418488;0.9277663483036288;-0.03434700183953926;1.0453921142449711;0.9999937471892406;0.9283864019536897;1.000000856681606
7.792069;1.0769981459285982;0.9825614554820105;0.9123237750895552;0.007344398562790256;0.0068183491657749125;1.077851512580003;10.00013344225484;0.9277703854886478;-0.03433400190505209;1.0453919564071912;0.9999936591768037;0.9283902155231104;1.0000008922797348
7.802069;1.0769931028598931;0.9825609161755621;0.9123273289484765;0.007331747622306382;0.006806638549812255;1.07784615620212;10.000133485885192;0.9277744229508883;-0.03432200197098558;1.0453917907502173;0.9999935711168697;0.9283940647502782;1.0000009283771358
7.812069;1.076989028527615;0.9825617423458344;0.9123313226941888;0.007317129192856161;0.006793095595891974;1.0778407991975447;10.000133467656417;0.9277794605771232;-0.034310002037133885;1.0453916177322584;0.9999934831281881;0.9283989112750495;1.0000009648000998
7.822069;1.0769839969206807;0.9825616914862708;0.9123353070257324;0.007302748047869406;0.006779779628520196;1.077835442015797;10.000133388860958;0.9277834981664277;-0.034297002103238335;1.0453914379008706;0.9999933954229797;0.9284027188647475;1.0000010014086231
7.832069;1.0769789726257617;0.9825611636172833;0.9123388378797094;0.0072900960131395375;0.006768069759292926;1.0778300849971993;10.000133249481125;0.9277875354751544;-0.03428500216900125;1.0453912518680326;0.9999933082837873;0.9284065601019366;1.0000010381684192
7.842069;1.0769749201998342;0.982561999997253;0.9123428095672627;0.0072754764190092495;0.006754527519449451;1.077825728470004;10.000133047870502;0.9277915721846218;-0.03427300223411767;1.0453910603048078;0.9999932219991434;0.9284103974027711;1.0000010751633375
7.852069;1.0769699136183033;0.9825614774427632;0.9123463268695342;0.007262823556729704;0.006742818087943117;1.0778203727648443;10.000132780684119;0.9277956078983114;-0.03426000229830023;1.0453908639369283;0.9999931367977474;0.9284141932441896;1.0000011125653467
7.862069;1.076964917372785;0.9825614371569766;0.912350283872973;0.007248440807738208;0.0067295029951935535;1.0778150181718822;10.000132443811854;0.9277996422589097;-0.03424800236129599;1.0453906635572132;0.9999930528091064;0.9284180208632797;1.0000011505670847
7.872069;1.076960895886367;0.9825617986384467;0.9123537900880354;0.007235549350791064;0.006717567175095945;1.0778096649318951;10.000132033710823;0.9278036750054075;-0.03423600242290337;1.0453904600360568;0.9999929700345457;0.9284218427969072;1.00000118931664
7.882069;1.0769559228895926;0.9825595507655562;0.912355682509328;0.007222414749684935;0.006705412152269519;1.077805313267413;10.000131547918658;0.9278077058694136;-0.034224002482965935;1.0453902543185916;0.9999928883174419;0.9284256585138952;1.0000012289385511
7.892069;1.0769519259671607;0.9825603942037857;0.9123596225099901;0.007207793019012434;0.006691870782380069;1.0777999634018185;10.000130984608246;0.9278127344931758;-0.03421200254134136;1.0453900474301672;0.9999928073096844;0.9284304668459954;1.0000012695721332
7.902069;1.076946978473593;0.9825598766349337;0.9123631089937043;0.007195138126119735;0.006680162165120732;1.077794615540929;10.000130342392165;0.9278167604541666;-0.03420000259788854;1.045389840449423;0.9999927264754197;0.9284342687251849;1.0000013113469917
7.912069;1.0769430076483055;0.9825602400876439;0.9123665917054862;0.007182245138080897;0.006668226915542887;1.0777902698699446;10.000129620952446;0.9278207832755602;-0.034188002652472245;1.045389634409405;0.9999926452125957;0.9284380631463939;1.0000013544027455
7.922069;1.0769380866245284;0.9825602032737398;0.9123705137456678;0.00716786024968265;0.006654912688924681;1.0777849266015622;10.000128821093003;0.9278248023803819;-0.03417600270495576;1.0453894301850626;0.9999925630355097;0.9284418499742888;1.000001398982053
7.932069;1.0769341425788752;0.9825605670107979;0.912373986609736;0.007154966725128235;0.006642977618654709;1.077780585996587;10.00012794362265;0.9278288170642675;-0.034164002755188876;1.0453892284551831;0.9999924796401908;0.9284456292574711;1.0000014454503174
7.942069;1.0769295162757593;0.9825620172333219;0.9123790536904168;0.007143672104919187;0.0066325317498119145;1.0777752483393446;10.000126989087947;0.9278328265258834;-0.0341520028030105;1.0453890297357757;0.9999923948185376;0.9284494010481733;1.0000014941984248
7.952069;1.0769255993672764;0.9825623811654945;0.9123825193153037;0.0071307781708361;0.006620596672315215;1.0777699139666517;10.000125959258794;0.9278368298837546;-0.034141002848271804;1.0453888344034137;0.9999923083788483;0.9284532019920576;1.0000015455501208
7.962069;1.0769207323384735;0.9825618642417895;0.9123859809855926;0.0071181219379596455;0.0066088882772923985;1.0777655833381294;10.000124858503431;0.9278408261644552;-0.03412900289085813;1.0453886427159558;0.9999922201588377;0.9284569582108894;1.0000015997805038
7.972069;1.0769168419224526;0.9825622281149189;0.9123894428111167;0.007105227741528055;0.0065969529636755245;1.0777602570560691;10.00012369367695;0.9278438143787401;-0.03411700293069665;1.0453884548999495;0.9999921300509642;0.928459706769267;1.0000016572031414
7.982069;1.0769129643378075;0.982562591985005;0.9123929038342091;0.007092333452531329;0.006585017478537493;1.0777559358345716;10.000122472886586;0.927847793668046;-0.0341060029677553;1.0453882712575384;0.999992037982556;0.9284634827393885;1.000001718177368
7.992069;1.076908135901322;0.9825620752517971;0.9123963629428106;0.0070796769893542635;0.006573308587527818;1.0777506204011642;10.000121204358503;0.9278517633985784;-0.034094003002017335;1.0453880921584422;0.9999919438809823;0.9284672131969239;1.0000017830146068
8.002069;1.0769042834758724;0.9825624400101518;0.9123998237438893;0.00706678258850806;0.006561372697238912;1.077746311322713;10.000119896267682;0.927855723179027;-0.03408300303345068;1.04538791792082;0.9999918476339299;0.928470971675313;1.0000018519066571
8.012069;1.0769004432996494;0.9825628057892983;0.9124032847179937;0.007053888140912997;0.006549436569878678;1.0777420089240146;10.000118557051412;0.9278596727791708;-0.034071003062012634;1.0453877487600285;0.9999917490695508;0.9284746849558085;1.0000019249093441
8.022069;1.0768956514755206;0.9825622921236351;0.912406744139908;0.007041231580967981;0.00653772698009939;1.0777367134137747;10.0001171955033;0.9278636119754075;-0.03406000308766387;1.0453875848604148;0.9999916480433394;0.9284784267161204;1.0000020019660052
8.032069;1.0768918345168217;0.9825626611872528;0.9124102050465843;0.0070283370458240615;0.00652579032300067;1.0777324250559828;10.000115820278658;0.9278675404716368;-0.03404800311035598;1.0453874264611438;0.9999915445895462;0.9284821238989052;1.0000020830081482
8.042069;1.0768880283348898;0.9825630326570063;0.912413665610445;0.007015442469690227;0.0065138533768884154;1.0777271442092904;10.00011443861843;0.9278714579582379;-0.034037003130023884;1.0453872738864314;0.999991438968359;0.9284858502674759;1.0000021680771454
8.052069;1.0768842322494911;0.9825634070860897;0.9124171257077652;0.007002547882252008;0.006501916130939504;1.0777228712575155;10.000113055609408;0.9278743642133662;-0.034026003146620944;1.0453871275178446;0.999991331562654;0.9284885703405469;1.000002257321497
8.062069;1.0768794819163587;0.9825624236428819;0.9124201375625864;0.006991620619491359;0.006491811230456246;1.0777186065355828;10.000111675245677;0.9278782591180618;-0.03401500316017192;1.0453869877578577;0.9999912227329353;0.9284922833973078;1.0000023508563647
8.072069;1.0768757033840313;0.9825628052578276;0.9124235968591876;0.006978726140767194;0.006479873386655736;1.0777133503206622;10.000110301775807;0.9278821425804541;-0.034004003170795855;1.0453868550148149;0.9999911127820331;0.9284959907382108;1.000002448651619
8.082069;1.0768719322096671;0.9825631908615998;0.9124270561855277;0.006965831771725209;0.0064679352548614915;1.0777091029073596;10.000108939865363;0.9278860145069858;-0.033992003178684525;1.0453867296950308;0.999991002062541;0.9284996563328625;1.0000025505470433
8.092069;1.0768681675762979;0.9825648295413026;0.9124316756527807;0.006955147272363529;0.006458048835957358;1.0777048646945462;10.000107594338093;0.9278888748531797;-0.033981003184052;1.0453866121797304;0.9999908910709477;0.9285023546122616;1.0000026563101923
8.102069;1.0768644087325223;0.9825652238808767;0.9124351362413928;0.006942253186657288;0.006446110151567924;1.077700636165643;10.000106270044911;0.9278927236273742;-0.03397100318709151;1.0453865027400258;0.9999907804199268;0.9285060846788916;1.0000027656766075
8.112069;1.0768606548654411;0.9825656229634298;0.9124385979037142;0.006929359267931388;0.006434171201894909;1.0776954178004985;10.000104971488655;0.9278965608606684;-0.033960003187967984;1.0453864014535121;0.9999906707662511;0.9285097744827264;1.0000028784083408
8.122069;1.0768559415758396;0.9825641852192507;0.9124411669319363;0.006920162117926694;0.006425670496690545;1.0776912100454015;10.000103702499365;0.9278993866684468;-0.03394900318682844;1.0453863082712735;0.9999905627717584;0.9285124617807117;1.0000029943705775
8.132069;1.0768521950036836;0.9825645942597862;0.9124446313408573;0.006907268547135131;0.006413731043216983;1.0776870133298473;10.000102466522108;0.9279032013319558;-0.0339380031838003;1.0453862231574513;0.9999904570728666;0.9285161457037862;1.0000031135633758
8.142069;1.076848450846092;0.9825645279045192;0.9124476512467262;0.006896104382097412;0.006403397186882507;1.0776828281007262;10.000101266831248;0.9279070052781078;-0.03392700317898753;1.0453861461292038;0.999990354217073;0.9285198272805877;1.0000032360458038
8.152069;1.0768447083252652;0.9825644665451096;0.9124506729636224;0.006884940331074293;0.00639306309431255;1.0776786548535906;10.000100106122417;0.9279097989981678;-0.033916003172490446;1.0453860772277366;0.999990254581846;0.928522507411353;1.000003361794017
8.162069;1.0768409666743668;0.9825648904309561;0.9124541427957001;0.0068720471216786325;0.006381122933078796;1.0776734940780868;10.000098986287046;0.9279135829928759;-0.033906003164437815;1.0453860164882265;0.9999901583633548;0.928526221433969;1.0000034906447606
8.172069;1.0768372251827314;0.9825648383199334;0.9124571685789491;0.006860883196601273;0.006370788386853531;1.0776693461661473;10.000097908597828;0.9279173577951624;-0.033895003155005154;1.0453859639458885;0.9999900656709696;0.9285298971078659;1.000003622355825
8.172711;1.0768373372686793;0.982565431058553;0.9124575259515616;0.00685914211085905;0.006369181312535146;1.077669211382211;10.000096873951321;0.9279171240143115;-0.03389500314442019;1.0453859197108315;0.9999899766425792;0.9285299752547423;1.0000037566768096
8.172711;1.076837448465355;0.9825655472354144;0.9124574394161287;0.006859130134360813;0.006369179860979655;1.077669089872236;10.000095883166221;0.9279168823372128;-0.03389500313295223;1.0453858840010477;0.9999898915113286;0.9285300517420079;1.0000038933937934
8.172712;1.0768375584031993;0.9825656671977921;0.9124573550170708;0.0068591180041281145;0.006369178207721345;1.077668981711623;10.000094936917248;0.9279166335103431;-0.033895003120878446;1.0453858570526182;0.9999898106315664;0.9285301266134154;1.000004032351143
8.172713;1.0768376667816537;0.9825657909682743;0.9124572725532244;0.006859105689586772;0.006369176371078597;1.07766888699265;10.000094035339524;0.9279163782638225;-0.03389500310845064;1.045385839016339;0.9999897344894103;0.9285301997603017;1.0000041734400336
8.172715;1.0768377733884398;0.9825659187322837;0.9124571918079639;0.006859093164850189;0.006369174374651582;1.0776688058793715;10.000093178114351;0.9279161171933101;-0.033895003095880415;1.0453858299228016;0.999989663685337;0.9285302709656676;1.000004316563665
8.172719;1.0768378781028047;0.9825660507712666;0.9124571126079102;0.006859080409187359;0.006369172242120309;1.077668738583117;10.000092365097778;0.9279158507582733;-0.03389500308333012;1.04538582969599;0.9999895988724992;0.9285303399131216;1.0000044616084691
8.172727;1.0768379809147184;0.9825661873222;0.9124570348719282;0.006859067410155971;0.0063691699946544725;1.0776686853151536;10.000091596809343;0.927915579408234;-0.03389500307091332;1.0453858381833703;0.9999895406750405;0.9285304061633697;1.0000046084473686
8.172743;1.0768380819407382;0.9825663284948142;0.912456958617245;0.00685905417093965;0.006369167655231818;1.0776686463227685;10.000090874269029;0.9279153036839901;-0.03389500305872418;1.0453858551485635;0.9999894896048416;0.9285304692041385;1.000004756928653
8.172775;1.0768381814024317;0.9825664742522799;0.9124568839435185;0.006859040712089718;0.006369165251492727;1.077668621926122;10.00009019826813;0.9279150242268658;-0.03389500304686758;1.0453858802467713;0.9999894460205095;0.9285305285190554;1.0000049068153793
8.172839;1.0768382795995706;0.982566624460094;0.912456811025475;0.006859027062254871;0.006369162811205243;1.0776686124034895;10.000089568544267;0.9279147417366509;-0.03389400303545445;1.0453859131173158;0.9999894101771927;0.9285305470782635;1.0000050577428172
8.172967;1.0768383769235783;0.9825667790267595;0.9124567401177808;0.0068590132475909275;0.006369160358277428;1.0776686178216506;10.00008898337752;0.9279144569560738;-0.033894003024583765;1.0453859535566117;0.9999893822895427;0.928530597328231;1.0000052092557035
8.173223;1.0768384739041317;0.98256693796453;0.9124566715326575;0.006858999289507669;0.006369157915190772;1.0776686379958713;10.00008843993839;0.9279141707014704;-0.033894003014344726;1.0453860015285514;0.9999893625288355;0.9285306421730751;1.0000053609032031
8.173735;1.0768385711773418;0.9825671012617769;0.9124566055556389;0.006858985207380018;0.006369155506510974;1.0776686726041937;10.000087935222037;0.9279138838380818;-0.0338930030048376;1.0453860569860431;0.9999893510232752;0.9285306444761575;1.0000055123172793
8.174759;1.0768377058449659;0.982566868377784;0.9124569869778657;0.006857479918193373;0.006367774155407179;1.0776677213116177;10.000087467188573;0.9279145971653944;-0.033892002996180254;1.045386119748999;0.9999893478869564;0.9285316394167074;1.0000056631947956
8.176807;1.0768368418832834;0.9825671199751025;0.9124578175797096;0.006854245319597466;0.006364787055834577;1.077666783816858;10.000087035493324;0.9279143113367456;-0.033890002988477524;1.045386189536861;0.9999893532253;0.9285315912686687;1.0000058131642893
8.180903;1.076835979692995;0.9825678558379215;0.9124590976158887;0.006849281439144226;0.006360194232780368;1.0776658598979594;10.000086641115658;0.9279160268985258;-0.03388600298177763;1.045386266052398;0.9999893671546614;0.9285334612075684;1.0000059616736339
8.189095;1.07683222924222;0.9825673939839774;0.912461714983144;0.006839844301761888;0.006351464543240651;1.0776619494197581;10.000086285334968;0.9279187443792128;-0.03387700297605739;1.045386349068304;0.9999893898562476;0.9285361403068957;1.0000061080322271
8.199095;1.076829445134894;0.9825682964668453;0.9124647839903506;0.006828439867971904;0.0063409023321491205;1.0776580522367234;10.000085969170751;0.9279214643356735;-0.03386700297124424;1.0453864384713651;0.9999894215877503;0.9285387751201638;1.0000062515369434
8.209095;1.0768257009942004;0.9825683205152281;0.9124678556250729;0.006817273699797703;0.0063305671142037286;1.0776541681045868;10.000085693244575;0.9279251873292017;-0.033856002967245426;1.0453865341928357;0.9999894626346112;0.9285423648015159;1.0000063915669406
8.219095;1.0768219609201284;0.9825683463989087;0.9124709317414267;0.006806107675741893;0.006320232044652106;1.0776502966483779;10.00008545762807;0.9279279138206848;-0.03384600296396479;1.04538663610589;0.9999895132686396;0.9285449833708523;1.0000065276106196
8.229095;1.0768182254562815;0.9825688540281802;0.9124744587372305;0.006793212612815838;0.006308291276655078;1.0776464373881163;10.000085262208463;0.9279316440797978;-0.033835002961316626;1.0453867439835876;0.999989573712342;0.9285485563735437;1.0000066592363637
8.239095;1.0768144949990124;0.9825688820342234;0.9124775444835932;0.006782046900091464;0.006297956462476663;1.0776425898597253;10.00008510737265;0.9279343782257552;-0.03382500295923795;1.045386857482167;0.9999896440726246;0.9285511578829471;1.0000067860353647
8.249095;1.0768110374102051;0.9825691487867856;0.9124806297506648;0.0067717621869319644;0.0062884382032225945;1.0776387536928647;10.000084993617072;0.9279381163047833;-0.033815002957688044;1.0453869761729457;0.9999897243056268;0.9285547500496215;1.000006907547144
8.259095;1.0768073172102288;0.9825691777880257;0.9124837259996907;0.006760596756262083;0.006278103554350463;1.0776349285609415;10.00008492016027;0.9279408582964143;-0.033804002956638074;1.0453870996517487;0.9999898142581067;0.9285572977795813;1.000007023231537
8.269095;1.0768036018715545;0.9825709364742726;0.9124884336130726;0.006749911925462502;0.006268215125446799;1.0776311141725035;10.00008488442664;0.9279446041006499;-0.03379400295606244;1.04538722759993;0.9999899137211714;0.9285608725840756;1.0000071325315332
8.279095;1.076799890977927;0.9825714470209956;0.9124919872801024;0.006737017641757918;0.006256274691364564;1.0776273103226315;10.000084883118166;0.9279473535470157;-0.03378300295593763;1.04538735972557;0.9999900224194084;0.9285634030449892;1.0000072349433309
8.289095;1.0767961839160762;0.9825714776451019;0.9124951005549807;0.006725852683316271;0.006245940067067266;1.0776235168286068;10.000084913146514;0.9279511064269138;-0.03377300295623215;1.0453874956917721;0.999990139967086;0.9285669607116397;1.0000073300464383
8.299095;1.07679247998415;0.9825715085655208;0.9124982195541211;0.006714687884538871;0.006235605391014878;1.077619733401749;10.00008497107208;0.9279538625529107;-0.03376300295687916;1.0453876350877116;0.9999902659107879;0.9285695105855875;1.0000074175299474
8.309095;1.0767887785141321;0.9825715394262361;0.9125013440670746;0.006703523248055024;0.006225270634259153;1.0776159596562984;10.000085052259834;0.9279576217988929;-0.03375200295776784;1.0453877773996514;0.9999903998436644;0.9285730149819593;1.0000074972219195
8.319095;1.0767850788738071;0.9825715698315228;0.9125044737781025;0.006692358775865308;0.006214935767321425;1.0776121952392237;10.000085151334892;0.9279603840701683;-0.03374200295878257;1.0453879220194937;0.9999905414152295;0.9285755478629435;1.0000075691268824
8.329095;1.076781380434729;0.9825720798813629;0.9125080545032538;0.006679465340580437;0.006202994938917568;1.077608439913175;10.000085263878134;0.9279641492276833;-0.033731002959858286;1.0453880683361851;0.9999906902197712;0.9285790351608895;1.0000076334539958
8.339095;1.0767786460732243;0.9825729892732252;0.9125111950264692;0.006668062872723515;0.006192432932359077;1.0776046935650383;10.0000853878775;0.9279669170241849;-0.033721002961002354;1.0453882158457124;0.9999908457447935;0.9285815508519709;1.0000076905346669
8.349095;1.0767749481968176;0.9825730165275254;0.9125143381231499;0.006656898880358252;0.006182097674494833;1.077600956231193;10.000085523562012;0.9279696870949216;-0.0337110029622837;1.0453883642010569;0.9999910074306855;0.9285840580117454;1.000007740627496
8.359095;1.076771249815667;0.9825730423062139;0.9125174850095176;0.006645735054600115;0.006171762305722618;1.0775972280960053;10.000085672087318;0.9279734590374056;-0.03370000296382274;1.0453885131357414;0.9999911747302032;0.9285875198525841;1.0000077838203278
8.369095;1.076767550654951;0.9825730664027265;0.9125206352866585;0.006634571405303577;0.006161426830565484;1.0775935093588078;10.000085834130477;0.9279762325414707;-0.033690002965786614;1.0453886623108952;0.9999913471065873;0.928590010521685;1.000007820136104
8.379095;1.0767638506402333;0.9825730886061537;0.9125237884461459;0.006623407939613863;0.006151091243788355;1.0775898000626367;10.000086009159372;0.9279800074542215;-0.03368000296837786;1.0453888113000458;0.9999915239980094;0.9285934926441333;1.0000078496791285
8.389095;1.0767601498058137;0.9825731087664396;0.912526943886;0.006612244659736211;0.006140755532667367;1.077586100027419;10.000086195942147;0.9279827837532529;-0.03366900297180813;1.0453889597250121;0.9999917047966825;0.9285959314866556;1.0000078727119017
8.399095;1.0767564482229006;0.9825736073253718;0.9125305471313533;0.006599352484103848;0.006128813850948708;1.0775824088332882;10.00008639321964;0.9279865615041125;-0.033659002976270884;1.0453891073178954;0.9999918888609204;0.9285993984362615;1.0000078896969626
8.409095;1.0767527458983517;0.982573623537264;0.9125337050361203;0.0065881895817195574;0.006118477829221679;1.0775787257875664;10.00008659939851;0.9279893408366845;-0.03364900298194281;1.0453892538696659;0.9999920755259465;0.9286018587070866;1.0000079012708554
8.419095;1.0767490426711304;0.9825736381096374;0.91253686303304;0.006577026860969328;0.006108141611960997;1.077575049957211;10.000086812197937;0.927993121907104;-0.03363900298899729;1.0453893992129735;0.9999922640893482;0.9286053112080828;1.000007908119463
8.429095;1.0767463017149927;0.9825745321447991;0.9125400219310178;0.006565625884023013;0.0060975782770248226;1.0775713803005078;10.000087028916507;0.9279959048285974;-0.033628002997583784;1.0453895432487315;0.9999924538296117;0.9286077213729574;1.0000079108254043
8.439095;1.0767425956154462;0.9825745440526492;0.9125431781174151;0.006554463502064489;0.0060872415916130304;1.0775677157871117;10.000087246452045;0.9279986896481643;-0.033618003007782185;1.0453896859201282;0.9999926440853534;0.9286101614193851;1.0000079097957646
8.449095;1.076738887369;0.9825745547100563;0.912546332690213;0.0065433012917739996;0.006076904639984065;1.0775640554206674;10.000087461255271;0.9280024764450803;-0.03360800301957845;1.045389827192786;0.9999928342996973;0.9286135949854573;1.0000079053006206
8.459095;1.0767351764264872;0.9825745640363641;0.9125494854007663;0.006532139254865437;0.006066567390642511;1.077560398224167;10.00008766993022;0.9280052654497897;-0.03359700303288383;1.0453899671289697;0.999993023995478;0.9286159878419166;1.0000078975258622
8.469095;1.0767314622610307;0.9825745718010666;0.9125526361696858;0.006520977395411796;0.006056229801156686;1.0775567432541018;10.000087869598769;0.9280090570061321;-0.033587003047575455;1.0453901059103556;0.9999932127454645;0.9286194118379735;1.0000078866155935
8.479095;1.076727744490443;0.9825745776107108;0.912555785039636;0.006509815719377801;0.006045891826100331;1.077553089583297;10.000088057952143;0.9280118514176223;-0.03357700306351843;1.045390243691758;0.9999934001554528;0.9286218330145881;1.00000787276305
8.489095;1.0767240229540886;0.982575061415842;0.9125593783242085;0.006496925213456329;0.006033947601036206;1.0775494362461269;10.000088233806139;0.9280156488854923;-0.03356700308057021;1.0453903804490465;0.9999935858612581;0.9286252511145979;1.000007856292587
8.499095;1.076721261108902;0.9825759425749344;0.9125625251922825;0.006485525429060539;0.006023381827399116;1.0775457822833177;10.000088397322306;0.9280184495852206;-0.03355600309857979;1.045390515975076;0.9999937695237086;0.9286276324297438;1.0000078376598163
8.509095;1.07671753186806;0.9825759390769984;0.9125656689530772;0.006474364375707245;0.006013042478627714;1.077542126891252;10.000088549090568;0.928021253747487;-0.033546003117368196;1.0453906499558367;0.9999939508123733;0.9286300496478002;1.0000078173944702
8.519095;1.0767137984847006;0.9825759309498926;0.9125688112008694;0.0064632035668990735;0.006002702629830033;1.0775384694964039;10.000088688953573;0.9280250616457226;-0.03353600313671593;1.0453907820080834;0.9999941294234429;0.9286334668792662;1.0000077960324187
8.529095;1.0767100606514202;0.9825776463918041;0.9125735578557107;0.00645252346967943;0.005992808500500364;1.0775348096996482;10.000088815795856;0.928027873540152;-0.03352600315638093;1.0453909117086146;0.9999943051485841;0.9286358861930553;1.0000077740928002
8.539095;1.0767063181200467;0.9825776266794424;0.9125766973885656;0.006441363200136789;0.005982467662468077;1.077531147201779;10.000088928162457;0.9280316897043217;-0.03351600317611945;1.045391038684718;0.9999944779637521;0.9286393069444626;1.00000775210932
8.549095;1.0767025707255187;0.9825776001324523;0.9125798357764711;0.006430203222575686;0.005972126370004028;1.0775274817582423;10.000089024771809;0.9280345105207026;-0.03350500319569111;1.0453911626894543;0.9999946480615748;0.9286416949628523;1.000007730648075
8.559095;1.0766988183118993;0.9825775660873368;0.9125829732022718;0.006419043544852607;0.005961784673955121;1.0775238131402818;10.000089105099986;0.9280373365037993;-0.033495003214857;1.0453912835589747;0.9999948157784107;0.9286441223971961;1.0000077102681737
8.569095;1.076696024185513;0.9825784048065145;0.9125861112653383;0.006407645568228514;0.005951215706374716;1.0775201411426463;10.000089170148508;0.928041168224476;-0.03348500323338709;1.0453914010691994;0.9999949814876194;0.9286475531982561;1.0000076914452734
8.579095;1.0766922611535106;0.9825783540682062;0.9125892469763085;0.006396486473076314;0.005940873387837268;1.0775174656643376;10.00008922237406;0.9280440062051052;-0.03347500325106618;1.0453915148391242;0.9999951455236638;0.928649989355573;1.0000076745188546
8.589095;1.076688492469133;0.9825782943729499;0.912592381695283;0.006385327668896875;0.005930530854522203;1.077513786802714;10.000089264713964;0.928047850826578;-0.03346500326767814;1.0453916243927102;0.9999953081496122;0.9286534301687686;1.000007659687748
8.599095;1.0766847178700245;0.9825782255419154;0.9125955153115556;0.006374169153492524;0.005920188165888746;1.077510104925207;10.000089299779217;0.928050702309713;-0.03345400328299458;1.0453917292645307;0.9999954696033887;0.9286558414225266;1.0000076470402746
8.609095;1.0766809371086536;0.9825781475810819;0.9125986477798887;0.006363010923339254;0.005909845379145198;1.0775064206861509;10.000089329707667;0.9280535607741516;-0.03344400329678658;1.0453918290374258;0.999995630192437;0.9286582949821863;1.0000076366347457
8.619095;1.0766771499425647;0.982578060634239;0.9126017791031921;0.00635185297099548;0.00589950255065281;1.077502734931015;10.000089356373458;0.9280574262785214;-0.033434003308844135;1.0453919234189668;0.9999957903260592;0.92866175456548;1.0000076285776713
8.629095;1.0766743195537158;0.9825788458065462;0.9126049107218339;0.006340456614832942;0.005888932792914338;1.0774990485778586;10.000089381358462;0.928060298816885;-0.03342400331900165;1.045392012403497;0.9999959504311604;0.9286642218102645;1.0000076229988035
8.639095;1.0766705185850551;0.9825787416974486;0.9126080396040931;0.006329299158655695;0.00587859004199266;1.0774953625957016;10.000089405503363;0.9280641782891855;-0.03341400332715054;1.0453920963553505;0.9999961108068447;0.9286676957177676;1.0000076199543753
8.649095;1.0766667102237122;0.9825786295323613;0.9126111670673216;0.006318141917858481;0.005868247401763574;1.0774916779777322;10.000089428642022;0.9280670644643905;-0.03340400333322495;1.0453921759038158;0.9999962715211174;0.9286701778565797;1.0000076193417098
8.659095;1.0766628943618108;0.9825785096688568;0.9126142929633614;0.006306984863888695;0.005857904911527103;1.0774879956189805;10.000089449878699;0.9280699570172307;-0.03339300333718599;1.0453922517611491;0.999996432419906;0.9286726318715506;1.0000076208415558
8.669095;1.0766590710312336;0.9825783824462813;0.9126174171644066;0.006295827972817257;0.005847562610811179;1.077484316190801;10.000089467535524;0.9280738556364968;-0.033383003339006984;1.0453923246171226;0.9999965932338499;0.9286761292774212;1.0000076239060027
8.679095;1.0766552402959702;0.9825782482296814;0.9126205395547557;0.006284671222553248;0.005837220535466862;1.0774806400855288;10.000089478201398;0.9280767600894497;-0.033373003338653506;1.0453923951278845;0.9999967537070922;0.9286786355833005;1.0000076278320567
8.689095;1.076652365756031;0.9825789883290402;0.9126236614948363;0.0062732758501088705;0.005826651753128959;1.0774769674247584;10.000089476454686;0.9280806702461389;-0.033363003336071145;1.045392463967748;0.999996913693027;0.9286821495412757;1.0000076319213256
8.699095;1.076648520597681;0.9825788415531967;0.9126267800330333;0.0062621192987910145;0.005816310191551581;1.0774732981087047;10.000089456331901;0.9280835861268013;-0.03335300333116626;1.0453925318868837;0.9999970731411549;0.9286846722997667;1.0000076356132728
8.709095;1.0766446684313744;0.9825786893424145;0.9126298965918221;0.006250962833550178;0.0058059689100444555;1.0774696318854209;10.000089412753715;0.9280865078947295;-0.033343003323775974;1.0453925996811317;0.9999972319511524;0.9286872029174331;1.00000763847552
8.719095;1.0766408092844213;0.9825785323178143;0.9126330111765745;0.006239806462150408;0.005795627926181231;1.0774669683936433;10.000089341582498;0.9280904357782532;-0.03333300331367545;1.0453926681111279;0.9999973898656429;0.9286907403477072;1.0000076401472815
8.729095;1.0766369431307572;0.9825783711298112;0.9126361238363571;0.006228650203697314;0.005785287263875409;1.0774633071516335;10.000089239241705;0.9280933700399927;-0.03332300330064255;1.045392737864039;0.9999975464974998;0.9286932854195794;1.0000076403463816
8.739095;1.0766340334492595;0.9825790872209693;0.9126392360740416;0.006217255284323799;0.005774719982549561;1.077459647579464;10.0000891024843;0.9280963109876423;-0.033313003284516154;1.045392809520408;0.9999977013979118;0.9286958369961542;1.0000076388237058
8.749095;1.0766301533584912;0.9825789192446628;0.912642345136212;0.006206099304517063;0.005764380044963247;1.0774559890927675;10.000088928245173;0.9281002589281171;-0.03330300326519133;1.0453928834875539;0.999997854130208;0.9286993938748295;1.0000076352259475
8.759095;1.0766262665846011;0.9825787481987882;0.912645452735884;0.00619494349266805;0.0057540405106865;1.0774523311570952;10.000088713714751;0.9281032140720834;-0.03329200324258696;1.0453929599510463;0.9999980043202357;0.9287019208527355;1.0000076290310977
8.769095;1.0766226412039415;0.9825788129490755;0.9126485541687271;0.006184668722158202;0.005744518150916793;1.0774486732665582;10.000088456419832;0.9281071764867592;-0.03328200321664082;1.0453930388864976;0.9999981516074339;0.9287054876851074;1.0000076195994152
8.779095;1.0766197054739612;0.9825795168064572;0.9126516616419287;0.006173274436331006;0.005733952521673277;1.0774450148915948;10.000088154345134;0.9281101461317764;-0.03327200318733353;1.0453931201349989;0.9999982955403306;0.9287080591555947;1.0000076062710899
8.789095;1.0766158003365673;0.9825793370566939;0.9126547676068181;0.006162119177090968;0.005723614334189026;1.077441355396893;10.000087806223629;0.9281131228738965;-0.03326200315471175;1.0453932035120965;0.9999984355499391;0.9287106340381782;1.0000075884776491
8.799095;1.0766118893694643;0.9825791547800957;0.9126578739111151;0.0061509641114617895;0.005713276621278467;1.07743769397409;10.000087411756398;0.9281171064137356;-0.0332520031188885;1.0453932888806103;0.999998571031873;0.9287142112219199;1.0000075657549143
8.809095;1.0766079727517974;0.982580698989671;0.9126625867245601;0.006140289683925177;0.005703385652979921;1.0774350296761206;10.000086971540616;0.928120096241036;-0.03324200308002155;1.0453933761316052;0.9999987014059817;0.928716791638921;1.0000075376334652
8.819095;1.0766040508727566;0.9825805121279861;0.9126656946825329;0.006129134983512568;0.005693048898626057;1.0774313615545077;10.000086486432247;0.9281230917149311;-0.033232003038276954;1.0453934650976444;0.9999988260815206;0.9287193743132481;1.000007503582006
8.829095;1.0766010878203645;0.9825812038249068;0.9126688051538012;0.006117741558180254;0.005682485627766074;1.0774276888009178;10.000085956860138;0.9281270922075845;-0.033222002993790294;1.0453935554873424;0.9999989444475172;0.9287229581622559;1.0000074630620979
8.839095;1.0765971573567956;0.9825810121808822;0.9126719153189264;0.006106587203620724;0.00567214981261907;1.0774240107935908;10.000085382837115;0.9281300972024826;-0.03321200294665676;1.04539364690457;0.9999990559400691;0.9287255439317433;1.0000074156181233
8.849095;1.0765932237726634;0.9825808178409684;0.9126750263900214;0.006095433037446375;0.005661814463103542;1.077420327052412;10.000084764315158;0.9281331062869429;-0.033202002896948676;1.045393738928926;0.9999991600885966;0.9287281304866524;1.0000073609448692
8.859095;1.0765892879721786;0.9825801401690498;0.9126776916868687;0.006086007859918812;0.005653085390571778;1.0774166371925085;10.00008410124403;0.9281371191125201;-0.033192002844734274;1.0453938311829332;0.9999992565077651;0.9287317168227025;1.0000072989186017
8.869095;1.0765863144385681;0.9825808208558796;0.9126808047135178;0.006074615161836773;0.005642523982950197;1.077412940917251;10.000083393017317;0.9281401354186966;-0.03318200279009642;1.0453939233499974;0.9999993448519541;0.9287343040179207;1.0000072296293052
8.879095;1.0765823772583332;0.9825806177551265;0.9126839160688068;0.006063461650936114;0.005632190041822856;1.077409238006609;10.000082637732008;0.9281431550441396;-0.03317200273314764;1.0453940151887766;0.9999994247642169;0.9287368913972525;1.0000071533750854
8.889095;1.076578441048924;0.9825804118181647;0.9126870269938122;0.0060523084301910965;0.005621856559006978;1.077406528287165;10.000081832318845;0.9281471778391861;-0.03316200267403508;1.0453941065543215;0.999999495907991;0.9287404783925235;1.0000070705413822
8.899095;1.0765745069882136;0.9825802031460716;0.9126901373924124;0.006041155542564567;0.005611523513973472;1.0774028116253662;10.000080973433006;0.9281502035600986;-0.0331530026129339;1.0453941973459326;0.9999995580887494;0.9287431021033926;1.0000069814551613
8.909095;1.0765715396992392;0.9825808726689867;0.9126932485426734;0.006029764041034304;0.0056009638694110245;1.0773990879670348;10.000080058062215;0.9281532318484401;-0.03314300255002689;1.0453942874099256;0.9999996113476063;0.9287456906659005;1.0000068863450966
8.919095;1.0765676133318018;0.9825806586934827;0.9126963574936622;0.006018611944351223;0.005590631614618166;1.0773953573772854;10.000079083773276;0.9281572622976514;-0.03313300248549246;1.0453943764968188;0.9999996559622832;0.9287492793494035;1.0000067853625971
8.929095;1.0765636924688626;0.9825804421520722;0.9126994654141611;0.006007460305896315;0.005580299728395454;1.0773916200027005;10.000078049082862;0.9281602945330943;-0.0331230024195092;1.04539446427635;0.9999996924145225;0.928751869605321;1.0000066785988015
8.939095;1.0765597780890994;0.9825797427226892;0.9127021256868134;0.005998037890062888;0.005571574010109544;1.0773878759587157;10.000076953846536;0.9281633282028842;-0.03311300235224948;1.0453945504403412;0.9999997213459728;0.9287544609588116;1.0000065660979798
8.949095;1.0765568344448044;0.9825804023005646;0.912705231825853;0.00598664819372875;0.005561015830696579;1.0773851252433677;10.000075799000506;0.928167362883401;-0.03310300228386252;1.0453946348429324;0.999999743467006;0.9287580529568263;1.0000064478601005
8.959095;1.0765529351584666;0.9825801787634377;0.9127083342856626;0.005975498034785603;0.005550685020855552;1.077381367755953;10.000074585788091;0.9281703980481958;-0.033093002214469605;1.045394717480564;0.9999997594499089;0.9287606470382276;1.000006323891995
8.969095;1.0765490441984513;0.9825799529500142;0.9127114340117434;0.005964348382419988;0.0055403545511416505;1.077377603337512;10.000073315288985;0.9281734331432782;-0.03308300214417142;1.045394798326359;0.9999997698818059;0.9287632426715187;1.0000061943203071
8.979095;1.0765461254590447;0.9825806056730636;0.9127145321146993;0.005952960153878446;0.005529797381815374;1.0773738317003747;10.000071988206956;0.9281764676435315;-0.03307300207306154;1.0453948772128794;0.9999997753130052;0.9287658399199624;1.0000060594539384
8.989095;1.0765422522746775;0.9825803751773464;0.9127176257900752;0.005941811478459676;0.0055194675521638105;1.0773700523229444;10.000070604711185;0.9281805010598924;-0.033063002001240155;1.0453949538296765;0.9999997763235798;0.9287694381864363;1.0000059197258646
8.999095;1.07653838825977;0.982579661852708;0.9127202702302379;0.005932391998754234;0.005510743845479915;1.077366264457356;10.00006916440842;0.928183532957823;-0.03305400192881851;1.0453950278084965;0.9999997735201517;0.9287720743197289;1.000005775540678
9.009095;1.076534533344042;0.9825794265305348;0.912723358218192;0.005921244314908202;0.005500414671435599;1.0773634672248138;10.000067666355818;0.9281865629907184;-0.03304400185592147;1.0453950988383451;0.9999997674922069;0.9287746764465437;1.0000056271657993
9.019095;1.0765316507140754;0.982580069491384;0.9127264450113697;0.0059098580304994125;0.00548985881649522;1.0773596597399449;10.000066109161148;0.9281905909350121;-0.03303400178269076;1.0453951667209733;0.9999997588039875;0.9287782794360385;1.0000054747997085
9.029095;1.076527812954786;0.9825798288642877;0.9127295279678598;0.005898711381499467;0.005479530365750199;1.077355841249368;10.000064491276973;0.9281936166921625;-0.033024001709271444;1.0453952313635013;0.9999997480709689;0.9287808843795952;1.000005318684974
9.039095;1.0765239830732602;0.9825795853650643;0.9127326085037749;0.00588756526404391;0.005469202305475547;1.0773520112408337;10.00006281112865;0.9281966402296542;-0.03301400163579066;1.0453952927535446;0.9999997360317378;0.9287834903619431;1.0000051590861017
9.049095;1.0765211241250636;0.9825797392269582;0.9127352417603494;0.005877909191355655;0.005460253407444759;1.0773481694976916;10.000061066692641;0.9281996615375944;-0.033005001562351984;1.0453953508850466;0.9999997234838847;0.9287861325508168;1.0000049962408486
9.059095;1.0765173087561095;0.9825794893884656;0.9127383176925359;0.005866764101297777;0.005449926156541296;1.0773453160719193;10.000059255206297;0.9282036806644492;-0.03299500148903704;1.0453954056712222;0.999999711172781;0.9287897388587002;1.0000048303912519
9.069095;1.0765135000583042;0.9825809646091594;0.9127429971384794;0.005856099978506414;0.005440045617508076;1.0773414511405253;10.000057373775084;0.928206697761709;-0.03298500141590327;1.0453954569473443;0.9999996997768392;0.9287923457715573;1.0000046618222562
9.079095;1.0765106610565325;0.9825815880955742;0.9127460697684585;0.005844716734997183;0.005429492128253779;1.0773375748221241;10.000055420165891;0.9282097130708856;-0.03297500134298138;1.0453955045126135;0.9999996899554645;0.9287949523990888;1.0000044908711498
9.089095;1.0765068641918123;0.9825808460657453;0.912748692287215;0.005835301835938956;0.005420771877619703;1.077333687094568;10.000053392996154;0.9282137268879845;-0.03296500127027479;1.045395548136661;0.9999996823830477;0.9287985579298484;1.0000043179075915
9.099095;1.076503072212093;0.982580580162192;0.9127517586018531;0.005824158809071752;0.005410446222299149;1.0773307878129026;10.000051291733074;0.928216739549524;-0.03295600119776936;1.0453955875712229;0.999999677744073;0.9288011990229608;1.0000041433068843
9.109095;1.076500247793725;0.9825807103315615;0.9127543774434709;0.005814505725106864;0.00540149970719944;1.0773268767334854;10.000049116440358;0.9282197514157295;-0.03294600112546094;1.0453956225839693;0.9999996766826457;0.9288038040454921;1.0000039674586443
9.119095;1.0764964632034921;0.9825804357517806;0.9127574388182544;0.0058033637464145905;0.00539117484618746;1.0773229535556728;10.000046867131246;0.9282227628365274;-0.032936001053371966;1.0453956529709263;0.9999996797666882;0.9288064084223842;1.0000037907811652
9.129095;1.0764926812891964;0.9825796763790021;0.9127600515031596;0.005793950946499873;0.005382456175502818;1.0773190180324592;10.000044543520781;0.9282267741431838;-0.03292600098153279;1.045395678505155;0.9999996875188109;0.9288100113754957;1.000003613719639
9.139095;1.076489865037754;0.9825802739998593;0.9127631094231382;0.0057825708418245666;0.005371905030842926;1.077316070068411;10.000042145235735;0.9282297856780268;-0.03291700090996125;1.0453956988443533;0.999999700425503;0.9288126493917431;1.0000034367623416
9.149095;1.0764860870214976;0.9825799864972122;0.9127661634918688;0.005771430568277298;0.005361581319697547;1.0773121096834366;10.000039672023446;0.9282327978060524;-0.032907000838671756;1.0453957134912175;0.9999997188852628;0.9288152507415183;1.0000032604560332
9.159095;1.0764823101801568;0.9825796948183766;0.9127692149347537;0.005760290904686636;0.005351257976533784;1.0773081369259787;10.000037123779805;0.9282358108669562;-0.03289700076769438;1.045395721853905;0.9999997431868832;0.9288178507511345;1.0000030854057513
9.169095;1.0764794973744511;0.9825797994258492;0.9127718186601035;0.005750641187536833;0.005342313721787629;1.0773041518948248;10.000034500426903;0.9282398251289409;-0.03288800069708515;1.045395723348211;0.999999773525311;0.9288214842271525;1.000002912318353
9.179095;1.0764757209756475;0.9825794995108124;0.9127748645587775;0.005739502801708449;0.005331991091698743;1.0773011547751365;10.000031802137691;0.9282428407816841;-0.03287800062693218;1.0453957174519553;0.999999810020015;0.9288240817490505;1.0000027420349462
9.189095;1.076471943728018;0.9825791954849386;0.9127779075432882;0.005728365099414747;0.005321668808251612;1.077297145757782;10.000029030156048;0.928245857934163;-0.03286800055735701;1.0453957036948753;0.9999998527360058;0.9288266782840477;1.000002575418322
9.199095;1.0764691282915202;0.9825792876769641;0.912780502467186;0.0057187173559140455;0.005312725578163485;1.0772931249796323;10.000026187467853;0.9282488766379348;-0.03285900048849583;1.0453956816747603;0.9999999016899084;0.9288293093035361;1.0000024131376493
9.209095;1.0764653468119973;0.9825789750258173;0.9127835391397602;0.005707581040892089;0.00530240393877369;1.0772890925619165;10.000023278684115;0.9282518969293573;-0.03284900042046252;1.0453956511586031;0.9999999568405687;0.9288319040593406;1.0000022555373802
9.219095;1.0764615618078281;0.9825786575962151;0.9127865723334644;0.005696445435338552;0.005292082580030101;1.0772860486172293;10.000020309370225;0.9282559188545585;-0.03284000035332611;1.0453956121520038;1.0000000180692457;0.928835532723001;1.0000021027408885
9.229095;1.076458735816757;0.982578735438494;0.91278915679653;0.0056867997460720845;0.005283140173728221;1.0772819932275226;10.000017284705141;0.9282589424944675;-0.03283000028712045;1.045395564817204;1.000000085188413;0.9288381259911712;1.000001954857217
9.239095;1.0764549410855435;0.9825784073997766;0.9127921823439621;0.005675665531884432;0.005272819254492876;1.0772779264662304;10.000014208152072;0.9282619679788855;-0.03282000022187075;1.0453955093314562;1.0000001580178024;0.9288407188141796;1.0000018119974663
9.249095;1.0764521039365325;0.9825789544482999;0.9127952051240478;0.005664292636252619;0.005262271415459767;1.0772738484422375;10.000011081883875;0.928264995480343;-0.03281100015761933;1.045395445850971;1.000000236444847;0.9288433466694809;1.0000016741688054
9.259095;1.076448296902937;0.982578134085741;0.9127977761599039;0.005654888332772944;0.005253556582576397;1.077270759345832;10.00000790839253;0.9282690252191056;-0.03280100009443027;1.045395374582175;1.0000003204076082;0.9288469383505026;1.0000015412695518
9.269095;1.0764444830194977;0.9825777877582393;0.9128007895976623;0.0056437561525589965;0.0052432360516527785;1.0772666594478495;10.000004691291947;0.9282720574328608;-0.03279200003236325;1.0453952958328407;1.0000004098858621;0.928849565777303;1.0000014131057176
9.279095;1.0764418932514168;0.9825780744862658;0.9128033496878867;0.005634994614811018;0.0052351112829242055;1.0772625490483414;10.000001435207068;0.9282750922936229;-0.032781999971451925;1.0453952100041692;1.0000005049321663;0.9288521577866247;1.0000012893482868
9.289095;1.0764380649424117;0.9825777142487258;0.912806356183537;0.005623863702514478;0.005224790814740207;1.0772594284820551;9.999998145842584;0.9282781298852616;-0.0327729999117188;1.0453951175608631;1.0000006056416166;0.9288547851706551;1.0000011695588225
9.299095;1.076435192967886;0.9825782273115309;0.9128093609569837;0.005612493971860846;0.005214243223938241;1.077255298191466;9.99999483018793;0.9282811702494074;-0.032762999853192164;1.0453950189797185;1.0000007120885608;0.9288573776170607;1.0000010533342616
