time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.309095;1.0764313507120287;0.9825773710947485;0.9128119153719654;0.0056030927654802205;0.005205528467722407;1.077251158781359;9.999991496019616;0.9282852134431371;-0.03275299979588892;1.045394914716722;1.0000008243660417;0.928860970026155;1.0000009404483923
9.319095;1.0764275021478198;0.982576986989826;0.9128149137157857;0.0055919636115156586;0.005195207861737714;1.0772480110125822;9.999988151067901;0.9282882596188489;-0.032743999739797025;1.045394805224016;1.0000009426371377;0.9288635990831259;1.0000008308700803
9.329095;1.076424611411301;0.9825769946470061;0.9128174649483737;0.005582324048087233;0.005186265876157246;1.077243855739087;9.999984802609696;0.9282913090635914;-0.03273399968489736;1.045394690978042;1.000001067040443;0.9288661938347756;1.0000007246725238
9.339095;1.0764207523707408;0.9825783215999305;0.9128220653841719;0.0055716764180447536;0.005176391488456947;1.0772396938607;9.999981457162912;0.9282943621327291;-0.03272499963120095;1.0453945724788989;1.0000011975631409;0.9288688248782336;1.0000006219494717
9.349095;1.0764178528571164;0.9825783117450393;0.9128246137925429;0.005562037865429794;0.005167449382165231;1.0772365263393624;9.99997811989495;0.9282974191336377;-0.03271599957876042;1.0453944501758943;1.0000013340319622;0.9288714569191844;1.0000005228254567
9.359095;1.0764139868255158;0.9825778929478333;0.9128276065055322;0.005550910802463987;0.005157128548719937;1.077232354183395;9.999974794249162;0.9283004802648472;-0.03270599952765573;1.045394324357495;1.0000014761695994;0.9288740546277259;1.00000042751462
9.369095;1.076411082181232;0.9825778662377668;0.9128301537514943;0.005541273205314957;0.005148186347682003;1.0772281783066906;9.999971482671384;0.9283045456637687;-0.032696999477971285;1.0453941951262553;1.0000016236430207;0.9288776877368157;1.0000003362900913
9.379095;1.0764072130211408;0.9825774309883056;0.9128331459595814;0.005530147086179243;0.005137865429253964;1.0772249993298157;9.999968188216005;0.9283076155169392;-0.03268699942977232;1.0453940624757327;1.0000017760878381;0.9288802870349252;1.0000002493505655
9.389095;1.0764033438629175;0.9825769878793399;0.9128361383185118;0.0055190213970334814;0.005127544467142862;1.0772208175157851;9.999964915435536;0.9283106901062971;-0.03267799938309541;1.0453939263967214;1.0000019330906622;0.9288829222276691;1.0000001667068077
9.399095;1.0764004391810633;0.9825769377334953;0.9128386860071488;0.005509385004466267;0.005118602124802913;1.0772166329425006;9.999961669706389;0.9283137697202573;-0.032667999337964014;1.0453937869336258;1.0000020941505614;0.9288855228978709;1.0000000881527566
9.409095;1.0763965729674148;0.9825764803335351;0.9128416795503177;0.005498259985424902;0.00510828106931259;1.0772134457162774;9.999958455923542;0.9283168545298881;-0.032658999294414126;1.045393644134601;1.0000022586766628;0.9288881594727019;1.0000000133167484
9.419095;1.0763936730158192;0.9825764173217991;0.9128442292527762;0.0054886240939932785;0.005099338633525816;1.0772092559907436;9.99995527780544;0.9283199445527588;-0.03264999925250292;1.0453934979580548;1.0000024260481497;0.9288907969910816;0.999999941743029
9.429095;1.0763898132407064;0.9825759487881998;0.9128472257154107;0.005477499464410367;0.005089017498421573;1.07720506388176;9.999952137955884;0.9283230397190044;-0.03263999921229431;1.045393348233481;1.0000025956745247;0.9288934005772826;0.9999998729541603
9.439095;1.076386921506542;0.9825758764418646;0.9128497790560193;0.005467863783562337;0.005080074990091471;1.0772018694850183;9.999949038236;0.9283271399621646;-0.03263099917383845;1.045393194657437;1.000002766974056;0.9288970401653671;0.9999998064902045
9.449095;1.0763830717693068;0.9825749198172139;0.9128523332801642;0.005458467693926818;0.005071359586194387;1.077197672984074;9.999945980330795;0.9283302452532081;-0.032620999137152565;1.0453930368136244;1.000002939307985;0.9288996470302106;0.9999997419059873
9.459095;1.0763801916935363;0.9825753218714818;0.91285533736227;0.005447103545787385;0.005060811255759113;1.077194474684306;9.999942966198336;0.9283333556166229;-0.032611999102206995;1.0453928742579341;1.0000031119554134;0.9289022912004059;0.9999996787494378
9.469095;1.0763763548201584;0.982574360697482;0.9128578961013875;0.005437707348546587;0.005052095836917238;1.0771902748991629;9.999939997820345;0.9283364711586809;-0.03260299906892829;1.045392706637477;1.0000032841367408;0.9289049380701095;0.9999996165733019
9.479095;1.0763734883282416;0.9825747595916016;0.9128609048342412;0.005426343010531631;0.005041547506996254;1.07718607383568;9.999937076279213;0.9283395920311572;-0.03259299903721021;1.0453925337767518;1.0000034550485182;0.9289075531579023;0.9999995549468571
9.489095;1.0763696653116315;0.9825737964149661;0.9128634685085234;0.0054169465752470615;0.0050328321096080085;1.0771828716287983;9.999934201186015;0.9283427183321987;-0.03258399900692738;1.0453923556897275;1.0000036239069974;0.9289102072208002;0.9999994934641899
9.499095;1.076366812575806;0.9825741941474789;0.9128664826114612;0.005405581937496577;0.005022283820278876;1.0771786684161937;9.999931371489366;0.9283458500389175;-0.03257499897795014;1.0453921725324697;1.0000037899886272;0.9289128656304246;0.9999994318103647
9.509095;1.076363002911217;0.9825732304605359;0.9128690521809354;0.005396185161434153;0.005013568505625803;1.0771754642893305;9.999928586848153;0.9283489870205106;-0.032565998950132936;1.0453919845258033;1.0000039526128048;0.9289155287717419;0.9999993698312868
9.519095;1.076360162807945;0.9825736284160185;0.9128720727061196;0.005384820120643013;0.005003020349920459;1.0771712591939528;9.999925847902382;0.9283531291176752;-0.03255599892328627;1.0453917918553157;1.0000041111275546;0.9289191612796542;0.9999993075201152
9.529095;1.0763563646859529;0.9825726659340184;0.9128746491131245;0.0053754229005909164;0.004994305226969357;1.0771670529216655;9.999923155373033;0.9283562762220189;-0.032546998897180095;1.045391594617622;1.0000042649788083;0.9289218346752522;0.9999992449608593
9.539095;1.076353534715653;0.9825725858473302;0.9128772302585574;0.005365785740029098;0.0049853630792417334;1.0771638451462646;9.999920509255075;0.9283594283041191;-0.03253799887158332;1.0453913928477592;1.0000044137755248;0.928924513404123;0.9999991822909357
9.549095;1.0763497451089237;0.9825721075064225;0.9128802598826469;0.005354659614433727;0.004975042429292658;1.077159635431943;9.999917908809904;0.9283625854025941;-0.032528998846307944;1.0453911865817596;1.0000045572575005;0.9289271975816193;0.999999119710411
9.559095;1.0763469218085908;0.9825720322450385;0.9128828475097613;0.005345021855026072;0.004966100530155574;1.077156423244094;9.999915352695224;0.928365747576241;-0.032518998821228585;1.0453909759326625;1.000004695171031;0.9289298522860601;0.9999990575227767
9.569095;1.0763431367422849;0.98257107913957;0.91288543688504;0.005335623452451231;0.004957385892982867;1.0771522080129525;9.999912838798707;0.9283689148067836;-0.032509998796277736;1.0453907611483193;1.0000048271591018;0.9289325474518969;0.9999989961246101
9.579095;1.0763403156277926;0.9825714906457089;0.9128884767889552;0.0053242565813417745;0.004946838414085226;1.0771489892440993;9.999910364288251;0.9283720869099753;-0.03250099877142729;1.0453905426368488;1.000004952772424;0.9289352477347295;0.9999989359285223
9.589095;1.0763365302907406;0.9825705444187502;0.9128910720337399;0.0053148573731204;0.004938123947533313;1.0771447665695408;9.999907925879313;0.9283752635655341;-0.032491998746661525;1.0453903209711375;1.0000050715287734;0.9289379527181174;0.9999988773061342
9.599095;1.0763337064525131;0.9825709635089446;0.912894117980697;0.005303489617617734;0.004927576606054481;1.0771405396941056;9.999905519983978;0.9283784444549269;-0.032482998721973924;1.0453900968633447;1.0000051829621233;0.9289406620383274;0.9999988206250745
9.609095;1.0763299160741198;0.9825717540788883;0.9128983253727084;0.005294569920322216;0.004919308640582969;1.0771373083483862;9.999903142818306;0.9283816293372377;-0.03247399869738947;1.0453898711025225;1.000005286697829;0.9289433753744623;0.9999987663399161
9.619095;1.0763270851371223;0.9825717019860821;0.9129009315802259;0.0052849294712639236;0.004910367175839651;1.0771330723083816;9.99990079069861;0.9283848179689289;-0.032463998672960806;1.0453896444583526;1.000005382443838;0.9289460574761035;0.9999987150025101
9.629095;1.0763242493474872;0.9825716548717193;0.9129035410606211;0.005275288433489413;0.004901425747475282;1.0771298314314937;9.999898460393698;0.9283880099840244;-0.03245499864873731;1.0453894176335028;1.0000054698642737;0.9289487779698125;0.9999986671793933
9.639095;1.0763204445185142;0.9825712123767103;0.9129065987057767;0.005264158237537985;0.004891105732267843;1.0771255857118562;9.999896148907554;0.928391204896202;-0.032445998624758755;1.0453891913348397;1.0000055485510198;0.9289515016213777;0.9999986233617457
9.649095;1.0763175970010046;0.9825711753267069;0.912909213795842;0.005254515919489932;0.004882164318199536;1.077122335312645;9.999893852969997;0.9283954021898281;-0.03243699860107426;1.0453889663525262;1.0000056181242412;0.9289552275214201;0.9999985838700466
9.659095;1.0763137794117865;0.9825702623699656;0.9129118298783938;0.005245112735221116;0.0048734500471268975;1.077118080496336;9.99989156907058;0.9283986013543216;-0.03242799857773859;1.045388743497406;1.0000056782994067;0.9289579565889785;0.9999985488085933
9.669095;1.0763109183172608;0.9825707155519244;0.9129148953911902;0.0052337407587385604;0.004862902774084838;1.0771148215585884;9.999889293565529;0.9284018018694469;-0.032418998554803714;1.0453885234152014;1.000005728927376;0.9289606879601716;0.9999985181351734
9.679095;1.0763070864829682;0.9825698119908495;0.9129175147799176;0.005224336251432898;0.004854188377525607;1.0771105588184373;9.999887022476331;0.928405003216174;-0.0324099985323439;1.0453883064754563;1.0000057700386702;0.9289634214790397;0.9999984917215919
9.689095;1.0763042105534588;0.9825697935838082;0.912920136506824;0.005214691247896392;0.004845246698279387;1.0771072925972545;9.999884752081238;0.9284082049098527;-0.032400998510469424;1.0453880928540886;1.0000058018193703;0.928966157132735;0.9999984693267692
9.699095;1.076301326787834;0.9825697792566862;0.9129227590204982;0.005205045567519379;0.00483630488398347;1.0771030231991432;9.999882480347146;0.9284114065609832;-0.032391998489300695;1.0453878826642766;1.000005824558401;0.9289688950689017;0.9999984506114954
9.709095;1.0762974714530238;0.9825693685712474;0.9129258272467334;0.005193910777589692;0.004825984322600147;1.0770997508879614;9.999880207341029;0.9284146079227935;-0.03238299846893333;1.0453876760265681;1.0000058386540691;0.928971635581034;0.9999984352314973
9.719095;1.0762945711861087;0.9825693624606308;0.9129284506322043;0.005184263696549229;0.004817042176918122;1.0770954759008207;9.999877934383006;0.928417808846367;-0.03237399844942199;1.0453874731706057;1.0000058446127988;0.9289743790422617;0.9999984228551048
9.729095;1.0762906987683174;0.9825684797875877;0.9129310730307914;0.005174855762127419;0.0048083270365957154;1.0770921985529702;9.999875663737004;0.9284210092094517;-0.03236499843080396;1.0453872745384778;1.0000058429815102;0.928977125772709;0.9999984130781432
9.739095;1.0762877809452709;0.9825684824311973;0.9129336966309484;0.005165207189937261;0.004799384518489047;1.0770879193198912;9.999873399117535;0.9284242089208922;-0.0323559984131389;1.045387080738398;1.0000058343073404;0.9289798760023945;0.9999984053809224
9.749095;1.0762848542930152;0.9825689700470649;0.9129367663915205;0.005153829591808402;0.0047888360333325055;1.077084638814741;9.999871145460652;0.9284274079615165;-0.032346998396525266;1.0453868924487904;1.0000058191742425;0.9289826300111175;0.99999839917226
9.759095;1.0762809556209885;0.982568100803427;0.9129393881028713;0.005144419413033296;0.004780120312249882;1.0770803577335093;9.999868907464903;0.9284306063952861;-0.03233799838110965;1.0453867104290875;1.0000057982438129;0.9289853882383854;0.999998393860273
9.769095;1.0762780122783835;0.9825681167359351;0.9129420103432707;0.00513476857208276;0.004771177179616107;1.077077076813749;9.999866688546952;0.9284338043593892;-0.032328998367092715;1.0453865355392813;1.0000057722536324;0.9289881512556499;0.9999983889262272
9.779095;1.076275061311921;0.9825681368153927;0.9129446316809817;0.005125116992277158;0.00476223381297857;1.0770727968189093;9.999864491168342;0.9284370020566839;-0.03231999835470036;1.0453863686844476;1.000005741979701;0.9289909196786342;0.9999983839680496
9.789095;1.0762711398262308;0.9825672800751826;0.9129472506542519;0.0051157046330929015;0.0047535173987301865;1.0770695185733643;9.999862317271232;0.9284401997320366;-0.03231099834413889;1.0453862107448548;1.000005708209289;0.9289936940776893;0.9999983786689399
9.799095;1.076268443169036;0.9825675481758941;0.9129498651045214;0.005106932476177662;0.004745390785081457;1.077066242982823;9.999860168586418;0.9284433976260168;-0.0323019983355844;1.045386062524453;1.0000056717627788;0.9289964749217134;0.9999983727190397
9.809095;1.0762654727517666;0.982568060798546;0.9129529285480827;0.005095550498614668;0.004734840834009026;1.0770619709924603;9.999858047330287;0.9284465959304591;-0.032292998329205076;1.0453859246986836;1.0000056335134573;0.9289992625387391;0.9999983657546132
9.819095;1.0762615335217711;0.9825672161606682;0.9129555426461303;0.00508613600397591;0.004726123512302785;1.0770587035397288;9.999855956182065;0.9284497947346346;-0.03228499832517516;1.0453857977795806;1.0000055943510353;0.9290020918224062;0.99999835735287
9.829095;1.076258552947602;0.9825672565550202;0.91295815619976;0.005076480814573136;0.0047171785779839106;1.0770544414794694;9.999853897470672;0.9284529940048718;-0.03227599832366813;1.0453856821245013;1.0000055550976477;0.9290048932048864;0.9999983470800166
9.839095;1.0762555680605503;0.9825673012947929;0.9129607681156258;0.005066824923444198;0.004708233174335681;1.0770511854713396;9.999851872650337;0.9284561936619522;-0.0322669983248534;1.0453855779756758;1.0000055164424906;0.9290077012259039;0.9999983345759358
9.849095;1.0762516158086912;0.9825664697739435;0.9129633772956463;0.005057408378863972;0.00469951445280451;1.0770469359543806;9.999849882010597;0.9284593936496701;-0.03225799832890109;1.0453854855174431;1.000005478979804;0.9290105155092551;0.999998319603398
9.859095;1.0762486233901778;0.9825665240475736;0.9129659861385985;0.005047751207648906;0.004690567928503575;1.0770436932145544;9.999847924486335;0.9284625938990211;-0.03224899833597083;1.0453854048915956;1.0000054433022396;0.9290133355197973;0.9999983019865163
9.869095;1.076245627462106;0.9825665836087059;0.912968593578648;0.005038093446305664;0.004681620767271055;1.077040457420278;9.999845997676793;0.9284647942722944;-0.032239998346191436;1.0453853361344552;1.0000054100010354;0.9290151612139708;0.999998281551822
9.879095;1.0762416645797028;0.9825674961238403;0.9129728044668515;0.0050291556207494315;0.004673346579295752;1.0770362286288666;9.999844097913009;0.9284679945579624;-0.03223199835966383;1.0453852791339633;1.0000053795459987;0.9290180253969014;0.9999982581774015
9.889095;1.076238661670954;0.9825675672040878;0.9129754100285078;0.005019496772448722;0.004664398068748172;1.0770330068400364;9.99984222052052;0.9284711945043395;-0.032222998376478136;1.0453852336914529;1.0000053521916537;0.9290208585851556;0.9999982318577628
9.899095;1.0762356553568724;0.9825676443255811;0.9129780154246113;0.005009837408578597;0.004655448873655604;1.0770287920977408;9.999840360746893;0.9284743938713399;-0.032213998396712636;1.045385199628929;1.0000053280491008;0.9290236948371288;0.9999982027253205
9.909095;1.0762316823769609;0.9825668468036038;0.9129806201036851;0.005000417619573098;0.004646726229805163;1.077025584578977;9.999838514949762;0.9284775924564582;-0.03220499842042194;1.0453851768152005;1.0000053072401507;0.9290265336144073;0.9999981710237645
9.919095;1.0762286699254113;0.9825669367106094;0.9129832269916753;0.004990757295846304;0.004637775697013167;1.077022384595025;9.99983668063385;0.9284807900717204;-0.03219699844763403;1.0453851650829553;1.0000052899531624;0.9290294091229229;0.9999981370454324
9.929095;1.0762256548047755;0.9825675141309206;0.9129862819698351;0.00497936837636446;0.0046272187475720605;1.0770181925257436;9.99983485536743;0.9284839865391492;-0.03218799847835437;1.0453851641679952;1.0000052763904765;0.9290322515798182;0.999998101140268
9.939095;1.0762226372193546;0.9825676187629535;0.9129888927442098;0.004969707228551592;0.004618266923178941;1.0770150087562573;9.999833036327091;0.928487181741584;-0.032178998512575815;1.0453851737544007;1.0000052666936485;0.9290350950899072;0.9999980637772921
9.949095;1.0762186538736835;0.9825668508082274;0.9129915049869314;0.004960285848171842;0.004609541709759186;1.0770118335847731;9.99983122072518;0.9284903756588794;-0.03217099855028778;1.0453851935232636;1.0000052608823045;0.9290379735922945;0.9999980255137676
9.959095;1.0762156318299947;0.9825669725429721;0.912994121174568;0.0049506240583953795;0.0046005886602426965;1.077007667095205;9.999829406163983;0.9284935683415113;-0.03216199859147066;1.0453852231585001;1.0000052588268975;0.9290408170512213;0.9999979869099264
9.969095;1.0762126077841832;0.9825671035353005;0.9129967401930397;0.0049409620003865945;0.004591635032190823;1.077004509099205;9.999827591038681;0.9284967598343394;-0.03215299863608627;1.0453852623772295;1.0000052603188998;0.9290436593514165;0.9999979485097663
9.979095;1.0762086185067923;0.9825663632998332;0.9129993608396956;0.004931539858635945;0.004582908090243987;1.077001359193002;9.999825774669288;0.9284999501011377;-0.032144998684083916;1.045385310945137;1.0000052651972362;0.9290465344719085;0.9999979108744631
9.989095;1.0762055912388726;0.9825660334866343;0.9130015388046779;0.0049236055261581485;0.004575559139734032;1.0769972168943864;9.999823956353174;0.9285021390028175;-0.032135998735422916;1.0453853686678842;1.0000052733615132;0.9290483733734237;0.9999978746115962
9.999095;1.076202562846735;0.9825661944644254;0.913004165626293;0.004913942928145063;0.004566603922958897;1.07699408180907;9.999822134437013;0.9285053263380068;-0.032126998790090414;1.0453854354540348;1.0000052847130825;0.929051209161367;0.9999978403994776
10.009095;1.0761995335176469;0.9825663660770769;0.9130067947374708;0.0049042802433700095;0.004557648237401102;1.0769909537192965;9.999820306499277;0.9285085119010648;-0.032118998848081094;1.0453855113797594;1.0000052991780546;0.9290540767226445;0.9999978089540746
10.019095;1.0761955398124723;0.9825656677667659;0.9130094249393821;0.004894857702284927;0.004548919369281391;1.0769868325211487;9.999818469714484;0.9285116954567388;-0.032109998909357604;1.0453855966304322;1.0000053167451897;0.9290569066850233;0.9999977808721199
10.029095;1.0761925085717357;0.9825658615581554;0.9130120584712259;0.004885194996765348;0.004539962856463242;1.0769837180716086;9.999816621120269;0.9285148766837298;-0.03210199897384292;1.0453856914073818;1.0000053374282598;0.9290597681075249;0.9999977564851639
10.039095;1.0761894762409694;0.9825660667144918;0.9130146942062971;0.004875532339930461;0.004531005975003857;1.0769806100735375;9.999814758512995;0.9285180552405176;-0.032092999041435435;1.0453857959120032;1.0000053612073165;0.9290625918938816;0.9999977358749008
10.049095;1.0761864427247987;0.9825662831781304;0.9130173321587558;0.00486586977540868;0.004522048748528225;1.076976508109017;9.999812881381269;0.9285212308352551;-0.032084999112011715;1.045385910340874;1.0000053880107573;0.9290654471691557;0.9999977189654804
10.059095;1.0761834079667303;0.9825665107891339;0.9130199722940029;0.0048562073540768915;0.004513091195766959;1.0769734117983936;9.999810991109745;0.9285244031643454;-0.03207599918541957;1.045386034827108;1.0000054177430278;0.9290682649124651;0.9999977055901981
10.069095;1.076179408520056;0.9825658684780755;0.9130226134075503;0.004846785361086837;0.0045043605909928855;1.07697032091709;9.999809090554686;0.9285265718936898;-0.03206799926147668;1.0453861693937558;1.0000054503377986;0.9290701149037799;0.9999976955728582
10.079095;1.0761763713744912;0.9825661177248501;0.913025257679932;0.004837123390520667;0.0044954024330549945;1.0769662353656242;9.999807183392763;0.9285297367669498;-0.032058999339984365;1.0453863139499262;1.0000054858236263;0.9290729270686874;0.9999976888245676
10.089095;1.0761733332145271;0.9825663773476162;0.9130279039825052;0.004827461703378181;0.004486443995380374;1.0769631550402468;9.999805273912516;0.9285328976531124;-0.03205099942075914;1.0453864682767584;1.000005524378268;0.9290757711230958;0.9999976853521487
10.099095;1.0761702942042626;0.9825661665831789;0.9130301058763804;0.004819528399618773;0.004479091053396719;1.076960079709789;9.99980336694155;0.928536054463035;-0.03204199950365869;1.045386632019999;1.000005566354373;0.9290785780232448;0.9999976851542676
10.109095;1.0761672544708851;0.9825664460289115;0.9130327562467072;0.004809867369840034;0.004470132103020533;1.0769570090056346;9.999801467434937;0.9285392070548977;-0.032033999588569416;1.0453868047364576;1.0000056122792187;0.929081416628486;0.9999976881269094
10.119095;1.0761632506149303;0.9825658539770308;0.9130354074856171;0.004800446992587447;0.004461400180257425;1.0769529425396618;9.999799580373368;0.928542355192328;-0.03202499967537609;1.0453869859395841;1.0000056627796543;0.929084217889293;0.9999976941201767
10.129095;1.0761602095395832;0.9825661516991341;0.9130380616961492;0.004790786744948657;0.004452440756155529;1.0769498799956516;9.999797710775312;0.9285444985248071;-0.03201699976396425;1.04538717507576;1.00000571842436;0.9290860513623006;0.9999977030970287
10.139095;1.0761571677647996;0.9825664578142186;0.9130407175853417;0.004781126925344849;0.004443481105524304;1.0769468210977329;9.999795863097807;0.9285476365934078;-0.03200799985424899;1.0453873714840387;1.0000057796079709;0.9290888470067398;0.9999977151702003
10.149095;1.076154125262039;0.9825667717976169;0.9130433750041284;0.004771467561952485;0.00443452124051991;1.0769437655819996;9.999794040593295;0.9285507688755619;-0.03199999994618827;1.045387574426981;1.0000058465407486;0.9290916744419019;0.9999977305002495
10.159095;1.076151081980798;0.9825683406585102;0.9130471931954863;0.0047640171716226525;0.004427613390875969;1.0769397132321288;9.99979224552434;0.9285538947882686;-0.031992000039775384;1.0453877831672507;1.0000059192746318;0.9290944993206371;0.9999977492242513
10.169095;1.0761480378451458;0.9825686685264301;0.9130498535671138;0.004754358796795404;0.004418653148876253;1.0769366638913516;9.999790479540886;0.9285570136798348;-0.03198300013502698;1.0453879969909463;1.0000059977146356;0.9290972872710307;0.9999977714196301
10.179095;1.0761440292893931;0.9825681212219904;0.9130525143355944;0.004744941295308792;0.004409920026000261;1.076933617430603;9.99978874279435;0.9285601248920504;-0.03197500023195995;1.0453882151691614;1.0000060816187393;0.9291001071203626;0.9999977970433197
10.189095;1.076140983087186;0.9825684594609998;0.9130551776837962;0.00473528401456776;0.004400959472942164;1.0769305737174135;9.999787032833586;0.9285622277710004;-0.031967000330567014;1.0453884369748823;1.0000061705981835;0.9291019249598857;0.9999978258817195
10.199095;1.0761379357327687;0.9825678403980856;0.9130569495323337;0.004729083313402829;0.004395210277051911;1.076926532663292;9.99978534532382;0.9285653216184783;-0.03195800043083097;1.0453886617808317;1.0000062641644611;0.929104705145278;0.9999978575445768
10.209095;1.0761348873165462;0.9825681848767068;0.9130596156550219;0.004719427128871222;0.004386249409342885;1.0769234943504415;9.99978367580117;0.9285684056959709;-0.03195000053275794;1.0453888891105627;1.0000063618415906;0.9291075169939199;0.9999978915194474
10.219095;1.0761318379722646;0.9825685312284976;0.9130622830898157;0.004709771500641274;0.004377288369449761;1.0769204590774106;9.999782020885059;0.9285714792259161;-0.031942000636373646;1.045389118579641;1.0000064632320813;0.9291103259652226;0.9999979272703919
10.229095;1.0761287877541659;0.982568878926129;0.9130649518433205;0.004700116436514756;0.0043683271420116845;1.0769174272598718;9.999780379019718;0.9285735414074678;-0.03193400074168756;1.045389349823619;1.0000065679766783;0.9291121324501074;0.999997964307342
10.239095;1.0761257366720085;0.9825687471304274;0.9130671754377228;0.0046921899400227665;0.004360971458355453;1.0769143993226251;9.999778750528927;0.9285765915285498;-0.03192500084866679;1.045389582522953;1.000006675709384;0.929114900675728;0.9999980022131406
10.249095;1.0761226848319032;0.9825690964599291;0.9130698467136159;0.004682536029814735;0.004352009785495305;1.0769103757099363;9.999777136681082;0.9285796290559222;-0.03191700095724258;1.045389816440607;1.0000067860701993;0.9291176997900241;0.9999980406787122
10.259095;1.0761196324995415;0.9825694462615137;0.913072519048617;0.004672882719191938;0.004343047856329427;1.07690735694585;9.999775539030413;0.9285826536136108;-0.031909001067334;1.0453900513502123;1.0000068987223591;0.9291204953797154;0.9999980795115342
10.269095;1.0761156165925367;0.9825684351112737;0.9130747447501916;0.004665198429815429;0.0043359187058246455;1.0769043435776782;9.999773959889982;0.9285856649355985;-0.03190100117885801;1.0453902869289324;1.0000070133487327;0.9291232875319353;0.9999981185316061
10.279095;1.0761125644120613;0.9825687856510416;0.9130774188214511;0.00465554638390589;0.004326956223904559;1.0769013360403932;9.99977240330671;0.9285876628418452;-0.031892001291724786;1.045390522704407;1.0000071296596047;0.9291250426726044;0.9999981574391953
10.289095;1.0761095129113534;0.9825691365876971;0.913080093620356;0.004645894981353681;0.0043179934534219285;1.076898334588631;9.999770875565291;0.9285906472265071;-0.03188400140583757;1.0453907580735133;1.000007247358015;0.929127828431866;0.999998195841343
10.299095;1.0761064625246939;0.9825690075180765;0.9130823225633184;0.004637972182685181;0.004310636146310234;1.0768953393053258;9.999769384429973;0.9285936180561247;-0.0318760015210963;1.0453909924055538;1.0000073660352877;0.9291306111055502;0.9999982333828968
10.309095;1.0761034137185972;0.9825693594293745;0.9130849985053349;0.0046283220560269;0.004301672803188965;1.076891350126658;9.99976793746779;0.9285955753735408;-0.03186800163739337;1.0453912251634694;1.000007485134834;0.9291323911885095;0.9999982697840126
10.319095;1.0761003669242706;0.9825697120049155;0.9130876749542259;0.0046186725581559614;0.004292709181916745;1.0768883668306837;9.999766540650128;0.9285985193208747;-0.031860001754608465;1.0453914559173294;1.0000076040476589;0.9291351673465927;0.9999983047881275
10.329095;1.0760973224533352;0.982569585026115;0.9130899054674013;0.004610751619791041;0.00428535104563308;1.0768853890236232;9.999765198217341;0.928601450200167;-0.03185200187260439;1.0453916842219386;1.0000077222050705;0.9291379400217558;0.9999983381208085
10.339095;1.076094548405768;0.9825701802240584;0.9130925791491752;0.004601984195480807;0.004277204433002727;1.0768824162078148;9.999763913633457;0.928604368494308;-0.031844001991218424;1.0453919094975819;1.0000078390684088;0.9291407091065131;0.9999983694759528
10.349095;1.0760915092341323;0.9825705365802281;0.9130952570483538;0.004592336471520476;0.004268240098290051;1.0768794478777877;9.999762690027868;0.9286062747484126;-0.03183600211026225;1.0453921310352339;1.0000079541196083;0.9291424751303019;0.9999983985374529
10.359095;1.076088473109252;0.9825704145368187;0.9130974886298943;0.004584417226057229;0.004260881331192462;1.0768764835419298;9.999761529761134;0.928609169404428;-0.03182700222953831;1.0453923480915135;1.0000080669300797;0.9291452026769095;0.9999984250273243
10.369095;1.0760854402473312;0.982570775376438;0.9131001666472818;0.004574770565461535;0.0042519166553194356;1.0768735227008164;9.999760434337267;0.9286120527464439;-0.03181900234885574;1.0453925599873855;1.0000081771848246;0.9291479609846921;0.9999984487231285
10.379095;1.076082410670164;0.9825706585166802;0.9131023979945553;0.004566852320346051;0.004244557587115811;1.0768695648402329;9.99975940477547;0.9286149249730188;-0.03181100246802326;1.0453927661454279;1.0000082846026317;0.9291507161130862;0.9999984694478962
10.389095;1.0760793842274825;0.9825710252171099;0.9131050756189864;0.004557206602821815;0.004235592651328941;1.0768666094097918;9.999758441937333;0.9286167862890828;-0.03180300258682425;1.0453929660910364;1.000008388852564;0.9291524691849264;0.9999984870950112
10.399095;1.0760763607358914;0.9825709148645192;0.9131073066278937;0.004549289195531393;0.004228233375167593;1.0768636557784346;9.999757546669187;0.9286196369097126;-0.03179500270501143;1.0453931594659682;1.0000084895373464;0.9291552196757348;0.9999985016585698
10.409095;1.0760733400976739;0.9825712884544946;0.9131099841238433;0.004539644205299816;0.0042192683009211526;1.0768607032252033;9.999756719284859;0.9286224770334582;-0.03178700282233229;1.0453933460027462;1.0000085862370511;0.9291579687773095;0.9999985131884468
10.419095;1.0760703223103034;0.982571184819805;0.9131122152333931;0.0045317273865583384;0.004211908965488275;1.0768577509920976;9.99975595900679;0.9286243068958047;-0.031779002938546866;1.0453935254973274;1.000008678580619;0.9291597176017521;0.9999985217340343
10.429095;1.0760673074414286;0.9825715643455817;0.9131148929708959;0.004522082872001995;0.0042029439160573;1.0768547983441759;9.999755264857955;0.9286271268645312;-0.031771003053425666;1.0453936978744796;1.0000087662905726;0.9291624655005793;0.9999985273947402
10.439095;1.0760642956481261;0.9825714655170029;0.9131171243018328;0.0045141664042232625;0.004195584685936868;1.0768518445985318;9.999754637052293;0.9286299374569215;-0.031763003166760576;1.045393863265848;1.0000088491345505;0.9291652136289202;0.9999985304407918
10.449095;1.07606128719612;0.9825735766555861;0.91312140783721;0.004505002597522798;0.004187066308289222;1.0768488891328831;9.999754077011728;0.9286317392401805;-0.03175600327838408;1.045394022005397;1.0000089268059398;0.9291669973525442;0.9999985313732489
10.459095;1.0760582824570628;0.9825734807817668;0.9131236389888908;0.004497086265604628;0.0041797073103984365;1.0768459313415946;9.999753586610215;0.9286345327393648;-0.03174800338816555;1.0453941745712585;1.000008998842456;0.9291697477481845;0.9999985308479311
10.469095;1.0760552818682056;0.9825738665364762;0.9131263164832044;0.004487442049518776;0.004170742707535368;1.0768429705760165;9.999753168067599;0.9286373184575559;-0.03174000349598613;1.0453943215229686;1.000009064640474;0.9291725001850011;0.999998529512075
10.479095;1.07605228585846;0.982573772869994;0.913128547409528;0.004479525664649151;0.004163384001385637;1.0768400062156218;9.99975282418973;0.928639096918983;-0.031732003601712716;1.0453944634394148;1.0000091235692545;0.9291742558363887;0.9999985278811904
10.489095;1.0760492948243168;0.9825741605188681;0.913131224885163;0.004469881327764346;0.004154419708559898;1.0768370378210248;9.999752557851545;0.9286418686699182;-0.031724003705194244;1.045394600864736;1.0000091751451894;0.929177014059032;0.9999985263359473
10.499095;1.0760463091178956;0.9825740683589089;0.9131334560508034;0.00446196475613389;0.004147061323821029;1.0768340651581054;9.999752370931347;0.928644634297218;-0.03171600380628024;1.0453947343295034;1.0000092191351375;0.9291797758320602;0.9999985251788391
10.509095;1.076043328947333;0.9825744571841973;0.913136134000403;0.004452320214961071;0.004138097363342213;1.076831088127591;9.999752263916196;0.9286463944342137;-0.03170800390483165;1.0453948644457938;1.0000092554929128;0.9291815420585675;0.9999985246419457
10.519095;1.076040354284455;0.9825743661570132;0.913138365727245;0.00444440342976048;0.004130739322220778;1.0768271067512147;9.999752236468787;0.9286491496839349;-0.03170000400071392;1.045394991933363;1.000009284211724;0.9291843119418275;0.9999985248868535
10.529095;1.0760373848746474;0.9825742759679732;0.9131405976569513;0.004436486559843573;0.004123381459439763;1.0768241211551821;9.99975228786487;0.9286509005457125;-0.031693004093799285;1.0453951175265233;1.0000093052757744;0.9291861211889989;0.9999985260756596
10.539095;1.076034420270272;0.9825746673842615;0.9131432762331876;0.004426841793546127;0.004114418030361542;1.0768211314812728;9.999752417010624;0.9286536474589459;-0.03168500418398706;1.0453952418696513;1.000009318757901;0.9291889007915258;0.9999985284666604
10.549095;1.07603145987597;0.9825745797798707;0.9131455084459231;0.004418924848484994;0.004107060519326695;1.076818137810344;9.999752623183035;0.9286563909174366;-0.03167700427121324;1.0453953654764305;1.0000093248813602;0.9291916856760103;0.9999985324593055
10.559095;1.0760285030339924;0.9825749741990669;0.9131481873513442;0.004409280068513361;0.004098097440564491;1.076815140158326;9.99975290725506;0.9286581315191547;-0.031669004355440386;1.0453954887639278;1.0000093239252401;0.9291934765209284;0.9999985385355165
10.569095;1.0760255490480883;0.9825748896291626;0.9131504200096794;0.004401363140014826;0.004090740280551443;1.0768121384984466;9.99975327170037;0.9286608699226774;-0.03166200443663977;1.0453956120989785;1.0000093161041428;0.9291963062494702;0.9999985471120861
10.579095;1.0760225971756436;0.9825748061960055;0.9131526530718055;0.004393446246845583;0.0040833832980961835;1.076809132799401;9.999753719488549;0.9286626068025453;-0.03165400451476986;1.0453957357265529;1.0000093015283653;0.9291981077950691;0.9999985584411885
10.589095;1.0760196467356948;0.9825752038570713;0.9131553333297958;0.0043838015949154395;0.004074420754388362;1.0768061230979724;9.999754253694533;0.9286653428239755;-0.031646004589754084;1.0453958596225406;1.000009280193249;0.9292009139184237;0.9999985726812249
10.599095;1.076017660668257;0.9825760020396588;0.9131575691655037;0.004375644115876554;0.004066836776692153;1.0768031095076978;9.999754877983172;0.9286680785866596;-0.031638004661470986;1.0453959834907065;1.0000092519539798;0.9292037249681637;0.999998590051619
10.609095;1.0760147116854526;0.9825759189669101;0.9131598054333244;0.0043677274405042755;0.004059480346027468;1.076800092124206;9.999755596424915;0.9286698145870954;-0.03163100472977055;1.0453961069102005;1.0000092165033996;0.9292055753336116;0.9999986108528748
10.619095;1.0760117627909538;0.9825763155304783;0.9131624899554835;0.004358083053631355;0.004050518380398254;1.0767980709531357;9.99975641248497;0.9286725512708199;-0.031623004794500656;1.0453962294517751;1.0000091733958891;0.9292083955994265;0.9999986353028076
10.629095;1.076008813503671;0.982576230431512;0.9131647300142268;0.004350166567398521;0.004043162386998373;1.076795045918677;9.99975732839886;0.9286742890968442;-0.0316160048555176;1.0453963507351849;1.0000091221192442;0.9292102548706933;0.9999986633825492
10.639095;1.076005863429816;0.9825761437553913;0.9131669725349469;0.004342250169954924;0.0040358066500009735;1.0767920169019534;9.99975834508852;0.9286770285332677;-0.03160800491269452;1.0453964704487322;1.000009062175875;0.929213083799057;0.9999986948463613
10.649095;1.0760029123033519;0.9825760550973001;0.9131692179565617;0.004334333857346142;0.004028451187019826;1.0767889837649622;9.999759462044855;0.9286787700446039;-0.03160000496593957;1.0453965883149379;1.0000089931602278;0.929214917478045;0.9999987293276867
10.659095;1.0759999599548387;0.9825764444892905;0.9131719131385789;0.004324689845698145;0.004019490272346286;1.076785946378715;9.999760677400756;0.9286815141037166;-0.03159300501520453;1.045396704041292;1.0000089148154003;0.9292177887602528;0.9999987664340926
10.669095;1.0759970063398816;0.9825763505774677;0.9131741652654023;0.004316773707014998;0.004012135396454092;1.0767829046743145;9.999761988204273;0.9286842612164112;-0.03158500506048666;1.045396817272579;1.0000088270316145;0.9292206303107428;0.9999988058378529
10.679095;1.0759950149862239;0.9825771342237661;0.9131764219769841;0.004308616855774483;0.004004553450012538;1.0767798586357686;9.999763390197694;0.9286860119655205;-0.03157800510184028;1.0453969275760304;1.0000087297866769;0.9292225107878306;0.9999988473553881
10.689095;1.0759920591428211;0.9825770332588472;0.9131786813151318;0.004300700869867779;0.0039971991643402436;1.076776808219924;9.99976487755127;0.9286887670210395;-0.03157000513938176;1.045397034519363;1.0000086231031586;0.9292253610892942;0.9999988909542111
10.699095;1.0759891024011914;0.9825774087415162;0.9131813908069967;0.004291057194491797;0.003988239397357581;1.0767737533412214;9.999766443499082;0.9286905270862239;-0.03156200517326436;1.045397137781342;1.000008507102285;0.9292272162723505;0.9999989366830767
10.709095;1.0759861449350776;0.9825772996338485;0.9131836574221445;0.00428314136551701;0.003980885579527704;1.0767706939391677;9.999768081272794;0.9286932928372007;-0.03155500520364445;1.0453972371521085;1.0000083820912147;0.9292301088738026;0.9999989845564013
10.719095;1.0759831869253043;0.9825771863092292;0.913185927653687;0.004275225620199239;0.003973531923105847;1.0767676299588638;9.999769784319831;0.9286950649081832;-0.03154700523067318;1.0453973324434815;1.0000082485414887;0.9292319716917828;0.9999990344649943
10.729095;1.0759802285288003;0.9825770686312034;0.9131882014017533;0.004267309970211985;0.003966178382794753;1.0767645612201018;9.999771545950955;0.9286978438899991;-0.03154000525450426;1.0453974234531653;1.0000081069781135;0.9292348710022441;0.999999086199637
10.739095;1.0759782333240826;0.9825795550131223;0.9131920853046656;0.004259634039238222;0.003959044064633276;1.0767614873895313;9.999773359004974;0.9286996302863336;-0.03153200527529713;1.045397509978342;1.0000079579141008;0.9292367396369591;0.999999139515256
10.749095;1.0759752745938291;0.9825799084351553;0.9131948124448731;0.0042499908720619595;0.003950084911644819;1.0767594081310319;9.999775215693338;0.9287024244942481;-0.03152500529320753;1.0453975918267089;1.0000078018622136;0.9292396439150037;0.9999991941278106
10.759095;1.0759723160311239;0.9825797763895316;0.913197096573996;0.004242075588371341;0.003942731517453868;1.0767563232144393;9.999777107674634;0.9287042268457405;-0.03151800530837132;1.0453976688693374;1.0000076393369086;0.9292415506154554;0.9999992496907399
10.769095;1.0759693579230831;0.9825796390975209;0.9131993843633559;0.004234160449729485;0.003935378129055943;1.0767532324536138;9.999779026452927;0.9287070376290588;-0.03151000532090745;1.045397741120681;1.0000074707943793;0.9292444242488342;0.9999993057889554
10.779095;1.075966400471165;0.9825794962460884;0.913201675986212;0.004226245461204307;0.0039280247383642304;1.07675013562742;9.99978096424632;0.9287088571201408;-0.03150300533093483;1.0453978087488491;1.0000072965903744;0.9292463334025186;0.9999993619351457
10.789095;1.0759644071718129;0.9825802283435267;0.9132039726030635;0.004218089739735149;0.0039204439504325955;1.07674703250796;9.999782915203456;0.9287116856281763;-0.03149500533857359;1.0453978719894894;1.000007117023419;0.9292492087265812;0.9999994175910829
10.799095;1.0759614511194489;0.9825800733455152;0.9132062724347364;0.004210175069583219;0.003913090549511458;1.076743922927121;9.999784876003151;0.9287135234331436;-0.03148800534394006;1.0453979310464019;1.0000069323805347;0.9292511187251035;0.9999994722000914
10.809095;1.0759584958418402;0.9825799119866824;0.9132085765725029;0.004202260586184376;0.00390573714953004;1.0767408067762203;9.999786845514748;0.9287163706917079;-0.0314810053471496;1.0453979860705633;1.0000067429294692;0.9292540278175382;0.9999995252000686
10.819095;1.0759555416734439;0.9825797442275983;0.9132108850253745;0.0041943463071195085;0.00389838376096639;1.076737683966309;9.999788824203439;0.9287182274381282;-0.031473005348319004;1.0453980372170386;1.0000065489361383;0.9292559026233994;0.9999995760255798
10.829095;1.0759535525287236;0.9825804508855749;0.9132131987052565;0.004186191326094831;0.0038908029994344623;1.0767355544512551;9.999790813307403;0.9287210935922879;-0.031466005347573704;1.045398084681022;1.0000063507079002;0.9292588089539361;0.9999996241284651
10.839095;1.0759506019304699;0.9825807505425953;0.9132159622044522;0.004176549797537474;0.0038818439431290513;1.0767324183093931;9.999792814003825;0.9287229689441855;-0.03145900534505549;1.0453981286279659;1.0000061485735974;0.9292607132346579;0.9999996690567029
10.849095;1.0759476535721435;0.9825805630249201;0.9132182835398003;0.004168636223970745;0.0038744906757610946;1.0767292757890774;9.99979482707512;0.9287258531745394;-0.03145100534091462;1.0453981690733947;1.0000059428015138;0.9292635796541225;0.9999997105326953
10.859095;1.0759447075403237;0.9825803686891433;0.9132206094521297;0.004160722910021647;0.0038671374755830912;1.0767261272596196;9.999796852703115;0.9287277458813745;-0.03144400533530261;1.0453982058714488;1.000005733534156;0.9292654763019573;0.9999997484284641
10.869095;1.0759427271637432;0.9825810483015154;0.9132229410890713;0.004152568907135198;0.0038595569483027593;1.0767229731595351;9.999798890023593;0.9287296465850953;-0.03143700532838229;1.045398238832481;1.0000055208116794;0.92926736810286;0.9999997826908162
10.879095;1.0759397852816475;0.9825808399549151;0.9132252766317625;0.004144656131927795;0.003852203914636733;1.0767208140722513;9.99980093660087;0.9287325547276979;-0.0314300053203324;1.0453982677800775;1.0000053046709672;0.9292702539677139;0.9999998133313452
10.889095;1.0759368449681124;0.9825806244082184;0.9132276170241052;0.004136743637762259;0.0038448509762098876;1.0767176508475045;9.999802988367287;0.9287344696840255;-0.03142200531132243;1.04539829247301;1.000005085232886;0.9292721007569673;0.9999998404740761
10.899095;1.075933905859636;0.9825804017224625;0.9132299621377588;0.004128831425646273;0.0038374981326711162;1.0767144845645782;9.999805040311767;0.9287373907869179;-0.03141500530147058;1.0453983125797448;1.0000048627065854;0.9292749743845603;0.9999998643539023
10.909095;1.0759321990590216;0.9825812940409284;0.9132323093227758;0.004121559382310415;0.003830735717562253;1.076711316346464;9.999807087796729;0.9287393173289309;-0.03140800529081466;1.0453983277992156;1.0000046373181801;0.9292768414054148;0.9999998852103352
10.919095;1.0759292617558849;0.9825810580719493;0.9132346633343127;0.004113647736959583;0.003823383057236646;1.0767081472472364;9.999809128344868;0.9287422485389722;-0.03140100527931741;1.045398337940217;1.0000044092906188;0.9292796998078127;0.9999999031713012
10.929095;1.0759263254456266;0.9825808161333828;0.9132370213829052;0.004105736381745203;0.0038160304896942294;1.076705978279232;9.999811162574778;0.928744183598615;-0.03139400526690676;1.0453983428805702;1.0000041789213434;0.9292815498962365;0.999999918271687
10.939095;1.075924353844794;0.9825814494480813;0.913239383906174;0.00409758429461717;0.00380845060630791;1.0767028104608203;9.999813193247187;0.9287461217011397;-0.031386005253520276;1.0453983425695499;1.0000039466069783;0.929283356583226;0.9999999305479058
10.949095;1.0759214204580279;0.982580715994818;0.9132413017576319;0.004091401138260818;0.003802703990794408;1.0766996448044914;9.999815223811279;0.9287490620953573;-0.031379005239130904;1.0453983370664057;1.0000037127914774;0.9292861862865593;0.9999999399957195
10.959095;1.075918489188739;0.9825804576161258;0.9132436682003092;0.004083490582379135;0.0037953517934104413;1.076696482252212;9.999817257551074;0.9287510041165148;-0.031372005223754176;1.0453983264781894;1.0000034779489682;0.9292880060396949;0.9999999464378649
10.969095;1.0759155605150321;0.9825801938425689;0.9132460358518403;0.004075580264126736;0.003787999775401922;1.0766943236412103;9.999819296932115;0.9287539472003057;-0.03136500520743521;1.0453983108749674;1.0000032426029997;0.9292908146183048;0.9999999495244287
10.979095;1.0759135982790522;0.9825808055725284;0.9132484048540123;0.004067429114415785;0.0037804205458416033;1.076691169742506;9.999821343651021;0.9287558908422398;-0.03135800519022512;1.0453982902710919;1.0000030073566208;0.9292926132618619;0.9999999488550564
10.989095;1.0759106759769252;0.9825805311355249;0.9132507726313648;0.004059519193500775;0.0037730689917264745;1.0766880212898151;9.999823399554481;0.9287578345605839;-0.03135100517216931;1.0453982646010291;1.0000027728762526;0.9292944015645245;0.9999999441264855
10.999095;1.0759077575142737;0.9825802514837725;0.9132531395572838;0.004051609426522227;0.003765717730358038;1.076684878945307;9.999825467127241;0.928760777922846;-0.03134400515331895;1.0453982336802754;1.0000025398001955;0.9292971790658413;0.9999999352984325
11.009095;1.075905806981424;0.9825808475204139;0.9132555060672558;0.004043458703005114;0.0037581393695688982;1.0766827432696875;9.999827549391531;0.9287627205529316;-0.03133700513374654;1.0453981972224045;1.0000023086841388;0.9292989470201366;0.999999922597652
11.019095;1.075902898358165;0.982580557486421;0.9132578697929147;0.004035549124795115;0.003750788801370488;1.0766796147528281;9.999829649873384;0.9287646620746106;-0.03133000511352583;1.045398154893276;1.0000020800159113;0.9293007051256295;0.9999999062193042
11.029095;1.075900959501459;0.9825811431247415;0.913260232111318;0.004027398501650219;0.003743211193472658;1.076676493880639;9.99983177244662;0.9287676020736524;-0.03132300509269021;1.0453981063310849;1.0000018542393008;0.9293034532338065;0.9999998860780135
11.039095;1.0758980644779395;0.9825803622619168;0.9132621441555957;0.004021216580704446;0.0037374671599386877;1.0766733811721703;9.99983392099708;0.9287695401092421;-0.03131600507123028;1.0453980511695442;1.0000016317699174;0.9293051930019096;0.9999998619307464
11.049095;1.075895177471721;0.9825817844746406;0.9132661053549205;0.004013787476825694;0.00373056439592353;1.0766712771392322;9.999836099337557;0.9287714757587571;-0.03130900504912004;1.0453979890978593;1.0000014129960957;0.9293069244875908;0.9999998336222998
11.059095;1.0758932625123767;0.9825823553996983;0.9132684583251743;0.004005636735439566;0.0037229880797003344;1.076668182225874;9.999838311380389;0.9287744086945533;-0.031302005026319704;1.0453979198718542;1.000001198294557;0.9293096478322213;0.9999998011336607
11.069095;1.075890393303324;0.9825820415046861;0.9132708066857792;0.003997726995399566;0.0037156396551743967;1.076665096777716;9.99984056087107;0.9287763387513042;-0.03129500500276735;1.0453978432476028;1.0000009880839449;0.9293113649032939;0.9999997645075988
11.079095;1.0758875338710838;0.9825817242949862;0.9132731511870431;0.003989817118832343;0.0037082916846080476;1.0766630209860313;9.999842850401217;0.9287782659397722;-0.031288004978392764;1.0453977589299448;1.0000007828703585;0.9293130758617246;0.9999997238215348
11.089095;1.0758856481752914;0.9825818047945273;0.9132750460642665;0.003983393529595182;0.003702322445134288;1.0766599548491762;9.999845180521545;0.9287811904020874;-0.03128100495315165;1.0453976666017333;1.0000005832335954;0.9293157808387505;0.9999996791727537
11.099095;1.0758828097471285;0.9825814827403644;0.9132773824840096;0.003975483296518777;0.0036949753629792444;1.0766568982208782;9.999847549706127;0.9287831123193925;-0.03127400492704819;1.0453975659689219;1.000000389771614;0.9293174815617858;0.9999996306501818
11.109095;1.0758809457844256;0.982582039926651;0.9132797155751535;0.003967331716068895;0.003687401267328296;1.0766548508302178;9.999849955182354;0.9287850318082399;-0.031267004900112895;1.045397456782881;1.0000002030850579;0.9293191779213297;0.9999995783630202
11.119095;1.075878129704161;0.9825817150364313;0.9132820433062506;0.003959421070715119;0.0036800550343411664;1.076651812229659;9.999852393947796;0.9287879488597731;-0.03126000487237025;1.0453973388932496;1.0000000238424016;0.929321869732325;0.9999995224950259
11.129095;1.0758753251218636;0.9825813893914019;0.9132843663164193;0.0039515101974132456;0.0036727092041864313;1.0766487817720833;9.999854863254061;0.9287898633437331;-0.031254004843842886;1.0453972122590591;0.9999998528511882;0.9293235920954989;0.9999994633233349
11.139095;1.075873495482309;0.9825814639085918;0.9132862386098801;0.003945085469251346;0.0036667420406736317;1.0766467586258057;9.9998573606398;0.9287917750934124;-0.031247004814566652;1.0453970768371728;0.9999996910384669;0.9293252774422653;0.9999994012255237
