time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
11.149095;1.0758707137941037;0.9825811382811249;0.9132885511779624;0.00393717408495376;0.0036593969945898828;1.0766437418256458;9.99985988354277;0.9287946840455898;-0.031240004784593687;1.0453969324780539;0.9999995393583523;0.9293279590285312;0.9999993366690524
11.159095;1.0758689067649194;0.9825816943442292;0.913290858941065;0.003929021242505979;0.0036518248902567153;1.0766407303830436;9.999862428466056;0.9287965903109807;-0.031233004754000128;1.0453967789542404;0.9999993987021815;0.9293296381082693;0.9999992701614875
11.169095;1.075866147388118;0.982580890462799;0.913292713146031;0.003922836861398417;0.003646086354937757;1.076638723390076;9.999864990507529;0.9287984941608362;-0.031226004722893917;1.0453966160338146;0.9999992698137493;0.9293313142332517;0.9999992022285911
11.179095;1.0758643624126818;0.982581449955851;0.9132950084611104;0.0039146834221604485;0.003638515019286957;1.0766357200776784;9.999867563857741;0.9288003960507281;-0.031220004691403985;1.0453964435049723;0.9999991532246889;0.929333021207139;0.9999991334574885
11.189095;1.0758616248125554;0.9825811313591062;0.9132972963031847;0.00390677087809986;0.0036311715000348654;1.0766337198469744;9.999870142657327;0.9288032966633393;-0.031213004659660353;1.0453962612280523;0.9999990493103338;0.9293356916874582;0.9999990645130931
11.199095;1.075859861217701;0.9825812167979368;0.9132991317449415;0.003900344337941473;0.0036252065769056506;1.0766307222541915;9.999872721403875;0.9288051968706569;-0.031206004627787647;1.0453960691967723;0.9999989584304101;0.9293373610270967;0.9999989960884436
11.209095;1.075857144498956;0.9825809062893728;0.913301405961882;0.0038924311505712655;0.0036178636875743115;1.076627726949131;9.999875294787687;0.9288070976373862;-0.03120000459590513;1.0453958674910813;0.999998880996536;0.9293390629233853;0.9999989288897981
11.219095;1.0758544379251247;0.9825806010744025;0.9133036731721166;0.00388451764029407;0.0036105210560529446;1.0766257336223206;9.999877857375452;0.9288099999411167;-0.031193004564113044;1.045395656219046;0.9999988174556937;0.9293417302859158;0.9999988636728141
11.229095;1.0758527049216386;0.9825807023084665;0.9133054877231308;0.0038780900807635207;0.0036045568960384605;1.0766227419864538;9.999880403865262;0.9288119047264963;-0.031186004532480785;1.0453954355645685;0.9999987681984699;0.9293433983103898;0.9999988012160418
11.239095;1.075850018696741;0.9825804097284344;0.9133077411109739;0.003870175895114809;0.0035972146455742877;1.076620751774732;9.999882929923436;0.9288138128843736;-0.031179004501055076;1.0453952058422966;0.9999987334120345;0.9293450667728735;0.9999987422353775
11.249095;1.0758483061030573;0.9825810050005297;0.9133099887102012;0.003862020113267483;0.003589645044303206;1.0766177627353946;9.999885432777617;0.928815725258174;-0.03117300446986694;1.0453949674725558;0.9999987130499689;0.9293467694957183;0.9999986873349641
11.259095;1.075845640061383;0.982580246146242;0.9133117823340634;0.003855832770538515;0.0035839086952895415;1.076614774611076;9.999887911178543;0.9288176426201623;-0.031166004438930108;1.0453947209878103;0.9999987069000421;0.92934843974594;0.9999986369598732
11.269095;1.0758439470768661;0.9825808559957674;0.9133140171337505;0.003847676302572634;0.003576339169958017;1.0766127871301283;9.999890364734606;0.9288205655667536;-0.031160004408238393;1.0453944671416582;0.9999987145700323;0.9293511445248888;0.9999985913358005
11.279095;1.075841299880659;0.9825801119210523;0.9133157982855207;0.0038414882903318715;0.0035706028106266097;1.076609800014866;9.99989279287533;0.9288224944175876;-0.03115300437775202;1.045394206935007;0.9999987354791017;0.9293528184318043;0.9999985504983087
11.289095;1.0758396249041624;0.9825807364769978;0.9133180207931105;0.003833331158758283;0.003563033204440857;1.0766078129899874;9.99989519422835;0.9288244292193821;-0.031146004347385736;1.0453939414777165;0.9999987689780347;0.9293544949835492;0.9999985143808564
11.299095;1.0758369948211437;0.9825800067984808;0.9133197897631441;0.0038271425035802317;0.0035572967232238993;1.0766048258417062;9.999897566773395;0.9288263698499177;-0.031140004317021994;1.0453936718644075;0.9999988144608194;0.9293562082578489;0.9999984828590136
11.309095;1.0758353360335806;0.9825806453741471;0.9133220002685108;0.0038189847392053103;0.0035497269702896212;1.076602838510425;9.999899908504155;0.9288293161385216;-0.03113300428653991;1.0453933991398054;0.9999988713835192;0.9293588912713188;0.9999984557635526
11.319095;1.075833684643853;0.982580810263845;0.9133237584052288;0.003812554162722685;0.0035437628554994944;1.076599851098172;9.999902218099225;0.9288312679166765;-0.031127004255833965;1.0453931242804846;0.9999989392855217;0.9293606127423941;0.9999984329159796
11.329095;1.075831076738585;0.9825805813849152;0.9133259566501446;0.0038046371196885755;0.0035364204159238108;1.0765978638091347;9.999904495077075;0.928833224984452;-0.031120004224815506;1.0453928482001364;0.999999017824952;0.9293623056893716;0.9999984141950056
11.339095;1.0758294386657048;0.9825807594985017;0.9133277037725319;0.003798205958434572;0.0035304561279207347;1.0765948769341322;9.999906739488198;0.928835187078823;-0.031114004193418112;1.0453925718045582;0.999999106783312;0.9293640376616226;0.9999983995713251
11.349095;1.0758268429939122;0.9825805438118578;0.9133298913927228;0.0037902883753354777;0.003523113514168996;1.0765928908140225;9.999908951351873;0.928837153936933;-0.031107004161610753;1.0453922960055302;0.999999206035884;0.9293657422545423;0.9999983890627578
11.359095;1.0758252159659114;0.9825807353951918;0.9133316283456485;0.0037838566836838816;0.0035171490509489332;1.076589905718069;9.999911130227463;0.9288401253696924;-0.03110100412940845;1.045392021673882;0.9999993154814208;0.929368486395184;0.9999983826376897
11.369095;1.075822630014098;0.9825822612977864;0.9133354122109758;0.003776419095457131;0.0035102528699499616;1.07658792180407;9.999913275277878;0.928842101216916;-0.031094004096876172;1.0453917496318421;0.9999994349446458;0.9293702047704191;0.9999983801143242
11.379095;1.0758210111587887;0.9825824679563947;0.9133371407174183;0.0037699869671011478;0.0035042882478706723;1.0765849392243796;9.999915385482865;0.9288440812632877;-0.03108800406410528;1.045391480680883;0.9999995640871151;0.929371964155779;0.9999983811298002
11.389095;1.0758184316272492;0.9825822826309618;0.9133393117175371;0.0037620685673466015;0.003496945316371668;1.076582958181108;9.999917460020562;0.9288460652259971;-0.03108100403117847;1.0453912156010776;0.9999997024006605;0.9293736979049666;0.9999983852338051
11.399095;1.0758168174303648;0.9825825067930408;0.9133410344614197;0.0037556361392649196;0.0034909805327753146;1.0765799788538881;9.999919498582315;0.9288480528122229;-0.031075003998169544;1.045390955138128;0.9999998492694773;0.9293754730461345;0.999998391997039
11.409095;1.0758152043822375;0.98258322101552;0.9133432019853442;0.003747476170553784;0.00348340995290031;1.0765780013621964;9.999921500768783;0.928850043812404;-0.031069003965160623;1.0453907000009157;1.0000000039689376;0.9293772562460575;0.9999984010068022
11.419095;1.0758126283158418;0.9825825838777253;0.9133449209580672;0.0037412850103543814;0.003477672506780436;1.0765750258230922;9.999923465195808;0.9288520381134798;-0.0310620039322423;1.0453904508345024;1.0000001656135125;0.9293790142478245;0.9999984118581468
11.429095;1.0758110152873808;0.9825828377982812;0.9133466404867493;0.0037348524684754085;0.00347170748991678;1.0765730524041168;9.999925389837431;0.9288550355600351;-0.031056003899512855;1.0453902081454387;1.0000003331568577;0.9293818135022037;0.9999984242413409
11.439095;1.0758084375620796;0.9825827014925421;0.9133488063219427;0.0037269339299331313;0.003464364168634662;1.0765700813465091;9.999927273368222;0.9288570358161293;-0.031050003867092803;1.0453899722580862;1.0000005054535845;0.9293836217876116;0.9999984379937294
11.449095;1.0758068211500154;0.9825829756113545;0.9133505279386895;0.0037205015244630595;0.0034583989713378245;1.0765681129823352;9.999929115767317;0.9288590383798162;-0.031043003835136203;1.0453897433931263;1.000000681311051;0.9293854052056021;0.9999984530450469
11.459095;1.0758052019067066;0.9825837398850337;0.9133526985302748;0.003712341816638312;0.0034508279493504646;1.076565147713796;9.999930917621612;0.9288610427032333;-0.031037003803820552;1.0453895217848612;1.0000008594787932;0.9293872306212932;0.9999984693611677
11.469095;1.0758026158243572;0.9825831522180724;0.9133544246632824;0.003706151155516658;0.0034450900271933253;1.0765631859282334;9.999932678989099;0.9288630482986459;-0.031031003773320208;1.0453893077131455;1.000001038680015;0.9293890646225298;0.9999984869472514
11.479095;1.0758009892687566;0.9825834545935818;0.9133561551206562;0.0036997192971361813;0.00343912448585966;1.0765612279116057;9.999934398478638;0.9288650547864585;-0.031024003743774696;1.0453891014671912;1.0000012177497146;0.929390873692825;0.9999985058747531
11.489095;1.0757993584717669;0.9825842464059951;0.9133583360590564;0.0036915602617695904;0.00343155311590031;1.0765582738395523;9.999936072874165;0.9288670619133663;-0.031018003715279397;1.0453889033178139;1.000001395734624;0.9293927242773575;0.999998526265073
11.499095;1.0757967599508733;0.982583685614448;0.9133600738088122;0.0036853703522617283;0.0034258148701530183;1.0765563238128468;9.999937697646585;0.9288690695389578;-0.03101200368790765;1.0453887135277071;1.000001571887122;0.9293945825047049;0.9999985482106218
11.509095;1.0757951207793472;0.9825840140116459;0.9133618170189632;0.0036789392460046394;0.003419849052303376;1.0765533778869023;9.999939268304185;0.9288720775752166;-0.03100600366172762;1.045388532343455;1.0000017456057928;0.9293974472869705;0.9999985717090519
11.519095;1.0757934778447649;0.9825848305770135;0.9133640116413044;0.0036707809657204856;0.003412277483311328;1.0765514361178663;9.999940781612809;0.9288740859449423;-0.030999003636810518;1.0453883599846547;1.0000019163204843;0.9293992858717977;0.99999859667042
11.529095;1.0757911359250427;0.9825845343342055;0.9133657605612568;0.003665472677204014;0.003407357103002661;1.076548498623846;9.999942235710044;0.9288760945876373;-0.03099300361325151;1.0453881967339609;1.0000020834087704;0.9294011638856065;0.9999986229268119
11.539095;1.0757894859968429;0.9825848840213598;0.9133675180015731;0.003659042258997371;0.0034013912636537556;1.0765465655867532;9.999943629416235;0.9288781034505227;-0.030987003591181537;1.0453880430537097;1.0000022462685298;0.9294030473454409;0.9999986501696565
11.549095;1.0757878324076098;0.9825852398523313;0.9133692797449101;0.0036526120287825206;0.0033954254719356226;1.0765446371759113;9.999944961803335;0.9288801124720473;-0.030981003570741305;1.0453878995578814;1.000002404437708;0.9294049355720752;0.9999986779140821
11.559095;1.0757852112736535;0.9825852011723918;0.9133714912526278;0.0036446960549273966;0.0033880815548331922;1.076541713526475;9.999946232469034;0.9288821215806954;-0.03097500355203166;1.04538776686694;1.0000025576285188;0.9294068279454071;0.9999987055711265
11.569095;1.0757835488138565;0.9825855686578525;0.9133732607111089;0.003638266132225497;0.0033821159278457184;1.0765397948091089;9.999947441675726;0.9288841307146825;-0.030969003535076877;1.0453876454902375;1.0000027057133438;0.9294087239614764;0.9999987325452827
11.579095;1.0757818809422584;0.9825854612448058;0.913374586959126;0.0036335637115117994;0.0033777561166590656;1.076537881218401;9.999948589961594;0.9288861398908463;-0.030963003519819638;1.0453875357597928;1.00000284863875;0.9294106232049079;0.999998758301501
11.589095;1.075779243618547;0.9825849586550254;0.9133763619666044;0.0036273755032243606;0.003372018229888659;1.0765349728441684;9.99994967811066;0.9288881492310294;-0.03095600350615004;1.0453874377836665;1.0000029862892335;0.9294124920076322;0.9999987824043783
11.599095;1.0757775630601114;0.9825858222326979;0.9133785869119225;0.003619218488616789;0.0033644472530911934;1.076533069579962;9.99995070737857;0.9288901588858214;-0.030950003493947102;1.0453873514709133;1.000003118469488;0.929414396655071;0.9999988045253149
11.609095;1.075775875101378;0.9825862098359492;0.9133803672092143;0.0036127889183016687;0.0033584821576088035;1.0765311711568364;9.999951679249278;0.9288921689791318;-0.030944003483096033;1.04538727666334;1.0000032449769427;0.9294163034994648;0.999998824436079
11.619095;1.0757732155525388;0.9825857208703023;0.9133821481589488;0.003606600925034258;0.0033527447922345444;1.07652827726072;9.99995259524407;0.9288941795987133;-0.030938003473493045;1.0453872132854005;1.00000336564332;0.9294182122104057;0.999998842017071
11.629095;1.075771510673587;0.9825861170522981;0.9133839309922926;0.003600171440413945;0.0033467801481898395;1.076526387614377;9.999953457162125;0.9288961907346229;-0.03093200346505583;1.045387161412903;1.0000034803898912;0.9294201224627403;0.9999988572742052
11.639095;1.0757697966885968;0.9825865175171057;0.9133857145560565;0.0035937419831529585;0.0033408157743722304;1.0765245019740557;9.999954266771113;0.9288982022090538;-0.03092600345771188;1.0453871212714734;1.0000035892654662;0.9294220339457591;0.9999988703243357
11.649095;1.0757680733783852;0.9825874027447493;0.9133879453598679;0.00358558518263095;0.003333245977000604;1.0765216201254473;9.999955025097613;0.9289002136961005;-0.03092000345137588;1.0453870931949951;1.0000036923564237;0.9294239463527361;0.9999988813192744
11.659095;1.0757653771006417;0.982586930917692;0.9133897294116607;0.0035793973054521633;0.0033275097151613652;1.0765197419083243;9.999955733002476;0.9289022247816379;-0.030914003445945207;1.0453870775434104;1.0000037896811782;0.9294258593735197;0.9999988903419541
11.669095;1.0757636344809178;0.9825873441118493;0.9133915151961104;0.003572967844277478;0.003321546230806101;1.0765178672193096;9.999956392152784;0.9289042349789159;-0.030908003441296305;1.045387074639108;1.0000038812297418;0.9294277727515831;0.9999988973391397
11.679095;1.0757618819037846;0.9825877611719686;0.9133933021250313;0.003566538320184082;0.0033155830575254184;1.0765149960300637;9.999957004335231;0.9289062437113175;-0.030902003437288016;1.045387084767981;1.0000039670504215;0.9294296863425402;0.999998902101074
11.689095;1.0757601192077797;0.9825881817995545;0.9133950904444889;0.0035601087004468596;0.0033096201929246295;1.0765131284145244;9.999957570147606;0.9289082503295438;-0.030896003433794585;1.045387108172488;1.0000040472593756;0.929431600089653;0.9999989043030005
11.699095;1.0757573827729243;0.9825877248988558;0.9133968796060261;0.0035539205394292538;0.003303885158130537;1.0765112644895451;9.999958088824634;0.9289102541744211;-0.03089000343073364;1.0453871450006205;1.000004122025857;0.9294335139576039;0.9999989036261224
11.709095;1.0757555992091041;0.9825898794070642;0.9134002772998326;0.003547971096988401;0.003298369494451294;1.0765084043278612;9.999958559271953;0.9289122546051896;-0.030884003428046418;1.0453871952786264;1.0000041915794993;0.9294354278950616;0.9999988998319076
11.719095;1.075753804850125;0.9825903095990146;0.9134020716442942;0.0035415409994841497;0.003292407450678554;1.0765065479118663;9.999958981340653;0.9289142510183531;-0.030879003425662;1.0453872589054574;1.000004256190531;0.9294373750435146;0.9999988926907348
11.729095;1.0757519995419624;0.9825907426390138;0.9134038686717074;0.0035351106788964566;0.003286445621191089;1.0765046950770958;9.999959356166759;0.9289162429406689;-0.03087300342350228;1.0453873356412415;1.0000043161022591;0.9294392888196169;0.9999988819231048
11.739095;1.0757492198709002;0.9825902975229162;0.9134056678554362;0.00352892172731053;0.003280711512790332;1.076502845519553;9.999959685644466;0.9289182301070421;-0.030867003421504117;1.0453874251140727;1.0000043714908757;0.9294412022825028;0.9999988672861525
11.749095;1.075747392834165;0.9825907359229101;0.913407471185484;0.003522490905318097;0.0032747500223712558;1.0764999989189084;9.999959972025017;0.9289202124543097;-0.030861003419608308;1.0453875268059145;1.0000044224977145;0.9294431152940599;0.9999988486784519
11.759095;1.0757455552116495;0.9825916572605004;0.9134097249856887;0.0035143324779808812;0.0032671829633363707;1.0764981550336152;9.999960218092586;0.9289221900639336;-0.030855003417745698;1.0453876400098778;1.000004469275858;0.929445027815146;0.9999988261448501
11.769095;1.075743707294798;0.9825921003889285;0.9134115366355711;0.003507901063776835;0.0032612217319529786;1.0764963136954153;9.999960427316529;0.9289241630398147;-0.030849003415851787;1.045387763827676;1.0000045119841168;0.9294469398996131;0.9999987998318252
11.779095;1.0757418495581235;0.9825925455615971;0.9134133534584417;0.003501469310962209;0.003255260597297081;1.0764944747304337;9.999960603196321;0.9289261314004608;-0.030844003413864497;1.0453878972140718;1.0000045507386108;0.9294488848458262;0.999998769935113
11.789095;1.0757399826621055;0.9825929925985945;0.913415176151842;0.0034950371851241563;0.003249299534136372;1.0764916378652574;9.999960748325933;0.9289280950996227;-0.030838003411696558;1.0453880390376604;1.0000045856140856;0.929450796450301;0.9999987366320314
11.799095;1.0757371439661672;0.9825925604259645;0.9134170046038105;0.003488846300343304;0.003243566064993031;1.076489802736053;9.999960863991346;0.928930054089443;-0.030832003409234744;1.045388188131237;1.0000046167018293;0.9294527081430977;0.9999987000419261
11.809095;1.0757352612096263;0.9825930105538613;0.9134188410760392;0.003482413309583786;0.003237605071940806;1.0764879689936222;9.99996095021553;0.9289320083349193;-0.03082600340636936;1.045388343330366;1.0000046441081631;0.9294546201928947;0.9999986602303196
11.819095;1.0757333719412894;0.982593461738107;0.9134206852705952;0.0034759798148784656;0.0032316440814556206;1.0764861363838412;9.999961006281225;0.9289339578509224;-0.030821003403017924;1.0453885034966908;1.0000046679226355;0.9294565660215627;0.9999986172094684
11.829095;1.075731477091802;0.9825934330430856;0.9134220909028613;0.003471273059536766;0.0032272887794780694;1.0764833047520352;9.999961031782918;0.9289359027726578;-0.030815003399130878;1.045388667487159;1.000004688246507;0.9294584795465503;0.9999985709388729
11.839095;1.0757295774020985;0.9825938848656781;0.9134239515267141;0.0034648383949540396;0.0032213277309319265;1.0764814739894648;9.99996102737624;0.928937843335764;-0.03080900339469319;1.045388834100161;1.0000047052053755;0.9294603941532866;0.9999985213449719
11.849095;1.0757276733910441;0.9825943362069154;0.9134258208067272;0.0034584030669144207;0.0032153666175039073;1.0764796440019122;9.999960994727875;0.9289397797368969;-0.030803003389728426;1.045389002077592;1.000004718909883;0.9294623100513917;0.9999984683582037
11.859095;1.0757248020374508;0.9825939056724752;0.9134276982943007;0.0034522087258727174;0.003209632975763844;1.0764778147506886;9.999960936496578;0.928941712023692;-0.030798003384282506;1.045389170169524;1.0000047294434147;0.9294642605987651;0.9999984119707055
11.869095;1.0757228906092022;0.982594354588058;0.9134295859271143;0.003445771963544396;0.003203671681044004;1.0764759862860362;9.999960856867181;0.9289436401288445;-0.030792003378386036;1.0453893372043186;1.000004736912539;0.9294661797325929;0.9999983522659395
11.879095;1.0757209761506923;0.9825948016952749;0.9134314831630329;0.0034393344543639224;0.0031977102702331595;1.0764731586945053;9.999960761821562;0.9289445639761762;-0.030787003372043983;1.0453895021254775;1.0000047415467745;0.929467134437944;0.9999982893967042
11.889095;1.0757190590359644;0.9825952466369355;0.9134333901790548;0.0034328961975054724;0.0031917487175568485;1.0764713320001122;9.99996065803698;0.9289464835508054;-0.030781003365278267;1.04538966399822;1.0000047438008655;0.9294690575260361;0.9999982235785105
11.899095;1.0757171394196077;0.9825956891295068;0.9134353071064996;0.003426457193460553;0.003185786994107854;1.076469506139695;9.999960551070922;0.9289483989203613;-0.030775003358172563;1.0453898219918973;1.0000047443616964;0.9294709828780473;0.9999981551121478
11.909095;1.075715217310749;0.9825961290181798;0.9134372340534769;0.0034200174385144782;0.0031798250772529096;1.0764676810710263;9.999960445102284;0.9289503102069265;-0.030770003350865712;1.0453899753655012;1.0000047440037976;0.929472943807234;0.9999980843854948
11.919095;1.0757132927167963;0.9825965662782219;0.9134391711117655;0.0034135769284162855;0.003173862951505133;1.076465856865913;9.99996034443809;0.9289522175184822;-0.030764003343518823;1.0453901234544838;1.000004743412394;0.9294748742426694;0.9999980118459194
11.929095;1.0757113656376553;0.9825965205576174;0.9134406717361602;0.003408862925209919;0.003169506303143307;1.076464033642641;9.999960254487032;0.9289541208964931;-0.03075900333630092;1.0453902655957494;1.000004743139912;0.9294768404204223;0.9999979379388589
11.939095;1.0757094359488368;0.9825969529969951;0.9134426293845984;0.0034024209219925853;0.0031635437034988625;1.0764612114955343;9.999960180931675;0.9289560203010544;-0.03075300332938708;1.045390401021677;1.0000047436822395;0.929478775992111;0.999997862998766
11.949095;1.0757065399392403;0.9825965025234126;0.9134445968817115;0.0033962199696045267;0.0031578084088672745;1.0764593905955353;9.99996012833599;0.9289579156335391;-0.03074800332294897;1.0453905288578829;1.0000047455635612;0.9294807467751153;0.9999977871705432
11.959095;1.0757046040788796;0.9825969311800551;0.9134465761120074;0.0033897766206962836;0.0031518452865741463;1.0764575712978195;9.999960099678336;0.928958806808121;-0.03074200331714021;1.0453906482602626;1.0000047493567714;0.92948168668471;0.9999977104793595
11.969095;1.0757026645917913;0.9825973583953833;0.9134485665438841;0.0033833326735126313;0.0031458819154445037;1.0764557540824369;9.999960096378034;0.9289606937981136;-0.030736003312083635;1.0453907585540958;1.000004755641533;0.9294836272231503;0.9999976329834603
11.979095;1.0757007212237464;0.9825977845054661;0.9134505682925228;0.003376888183411506;0.003139918308268941;1.0764539393992831;9.999960118004843;0.9289625766014705;-0.030731003307865472;1.0453908592810326;1.0000047649874655;0.9294856014618404;0.9999975548369088
11.989095;1.075698773865867;0.9825977294276785;0.9134521346284514;0.003372170448486147;0.0031355601731465348;1.0764521275359547;9.999960162085644;0.9289644551996112;-0.030726003304539947;1.0453909502120005;1.000004777951848;0.9294875757125497;0.9999974762835979
11.999095;1.0756968224971373;0.9825981545197281;0.9134541585751571;0.003365725053190943;0.0031295961057180785;1.076450318584536;9.99996022459708;0.9289663295342676;-0.030720003302129185;1.0453910313397519;1.0000047949976245;0.9294895162334079;0.999997397650872
12.009095;1.075694867049879;0.9825985798389765;0.9134561930414966;0.0033592793089337837;0.0031236318048857388;1.0764485124702654;9.999960300907428;0.9289681994874375;-0.030715003300614045;1.0453911028275624;1.000004816406884;0.9294914883794095;0.9999973192818065
12.019095;1.0756929073830594;0.9825990059942583;0.9134582374917276;0.0033528332909958107;0.0031176672639723142;1.076445708967371;9.999960386906814;0.928969064940039;-0.030709003299932813;1.0453911649312457;1.0000048423078505;0.9294924258075499;0.9999972414427584
12.029095;1.075690943389043;0.9825989531821795;0.9134598446846669;0.0033481143033589882;0.0031133081753976057;1.0764439077365866;9.99996048030283;0.9289709258980628;-0.03070400329998494;1.0453912178802256;1.0000048727923194;0.9294943927024101;0.9999971642880998
12.039095;1.075688975053377;0.9825993829567811;0.9134619073358416;0.0033416679772075224;0.003107343129344855;1.076442108357263;9.99996058124276;0.9289727825459664;-0.030698003300640608;1.0453912618022931;1.0000049080726088;0.9294963227498796;0.9999970878677483
12.049095;1.0756870024326652;0.9825998154260085;0.9134639781960893;0.003335221633439592;0.0031013778219221785;1.0764403103078726;9.99996069165838;0.9289746352218045;-0.030693003301768797;1.0453912968023942;1.000004948588121;0.929498281223198;0.9999970121658414
12.059095;1.075685025651049;0.9826002510312708;0.9134660566747316;0.0033287753666320086;0.0030954122463495463;1.0764385129696346;9.99996081380876;0.9289764844211155;-0.030688003303255953;1.045391323044541;1.000004994965283;0.9295002342362093;0.9999969371439351
12.069095;1.0756830449201955;0.9826002095390979;0.9134676955330314;0.0033240564770524944;0.003091052095034455;1.0764367156674877;9.999960948723285;0.9289783308314276;-0.030682003304994585;1.0453913407279407;1.0000050479213503;0.9295021478920503;0.9999968627530621
12.079095;1.0756810605260487;0.9826023790845816;0.9134713932157267;0.0033180910801086385;0.003085532622881616;1.0764349176995305;9.99996109568203;0.9289791753454453;-0.030677003306880127;1.0453913501128542;1.0000051082091919;0.9295030879412012;0.9999967889423376
12.089095;1.0756790727476215;0.9826028246594934;0.9134734910839227;0.0033116455492326795;0.003079566214263956;1.0764331183740021;9.999961252826221;0.9289810190231493;-0.030672003308830117;1.045391351597611;1.000005176549081;0.9295050195346575;0.9999967156916679
12.099095;1.0756770817547399;0.9826027927825217;0.9134751475524828;0.003306927621829152;0.00307520523834618;1.0764313170545967;9.999961417074006;0.9289828629761114;-0.030667003310788192;1.045391345703369;1.0000052535705126;0.9295069424701892;0.9999966430252037
12.109095;1.075675087593208;0.982603244041411;0.9134772552441821;0.0033004829643284027;0.0030692383140923708;1.076429513166325;9.99996158326937;0.9289847082215335;-0.030661003312713663;1.0453913330018312;1.000005339844702;0.9295088229421037;0.9999965710080374
12.119095;1.0756730902310219;0.9826036976535526;0.9134793667382389;0.0032940388523230056;0.0030632711658528217;1.076427706147973;9.99996174423752;0.9289855555993078;-0.030656003314588308;1.0453913140735416;1.0000054359333963;0.9295097266028163;0.9999964997907572
12.129095;1.075671089558747;0.9826036729771764;0.9134810345865868;0.003289322543366602;0.003058909518620882;1.0764258954195565;9.999961891497948;0.928987405796367;-0.03065100331642604;1.0453912895176334;1.000005542345715;0.9295116185623745;0.9999964296321135
12.139095;1.0756690853681938;0.9826041308851934;0.9134831513285333;0.00328287970780868;0.0030529420001216786;1.0764240804809406;9.999962015908055;0.9289892594587563;-0.030645003318259402;1.0453912599626716;1.0000056594456193;0.9295134657773079;0.999996360809543
12.149095;1.0756670773679433;0.9826041104022567;0.9134848228215531;0.00327816477330674;0.0030485800358716827;1.076422261077274;9.999962108512271;0.9289911172566233;-0.030640003320117532;1.0453912259982396;1.000005787379916;0.9295153337949364;0.9999962935188752
12.159095;1.075665065253961;0.9826045722309511;0.9134869414892266;0.0032717234089641475;0.003042612260917313;1.076420437188853;9.999962161264843;0.9289919798207151;-0.030635003322018236;1.045391188104655;1.0000059260305463;0.9295161899277943;0.9999962278779261
12.169095;1.075663048817617;0.9826050354653706;0.9134890596292775;0.00326528284478331;0.003036644412718617;1.07641860883892;9.999962167153845;0.9289938476770541;-0.03063000332397547;1.0453911466643921;1.000006075015171;0.9295180328758478;0.9999961639942101
12.179095;1.0756610279882175;0.9826050190238956;0.9134907294320588;0.003260570300586557;0.0030322822300531084;1.0764167759557852;9.999962119928544;0.9289957212424733;-0.03062500332600917;1.0453911019861504;1.0000062337764346;0.9295198629264455;0.9999961020293751
12.189095;1.0756590027800816;0.9826054831384881;0.9134928430099443;0.003254131471805672;0.003026314348647973;1.0764149383457366;9.999962014017024;0.92899760084925;-0.030620003328148467;1.0453910543427525;1.0000064017193238;0.9295216797114757;0.999996042237979
12.199095;1.075656973240539;0.9826054661930181;0.9134945057138677;0.0032494207519547643;0.0030219521812759466;1.0764130956929812;9.999961844773816;0.9289984868165949;-0.03061400333042524;1.045391004035636;1.0000065782790712;0.9295224503348234;0.9999959849676842
12.209095;1.0756549394482184;0.9826059284003728;0.9134966095168501;0.003242983839166699;0.0030159843428230367;1.0764112476171348;9.9999616084281;0.9290003794998994;-0.0306090033328569;1.0453909513638382;1.000006762904527;0.9295242390141071;0.999995930642982
12.219095;1.0756531695363158;0.9826061499972042;0.9134982570931872;0.003239155976809766;0.0030124404195014855;1.0764093937621932;9.999961301948343;0.9290022792465213;-0.030604003335436735;1.0453908964940488;1.0000069550584387;0.9295260128193519;0.9999958797463908
12.229095;1.075651127711521;0.9826066071987302;0.9135003461140869;0.003232721096074551;0.003006472665411846;1.0764075337965502;9.999960923327947;0.9290041863356068;-0.030599003338142187;1.0453908394203775;1.0000071542311293;0.929527771326539;0.9999958327629527
12.239095;1.075650045739253;0.9826074608834765;0.9135019804561715;0.0032277724858065923;0.0030018830564137538;1.0764056673722933;9.99996047152058;0.9290051009814686;-0.0305940033409352;1.0453907800851556;1.0000073598977408;0.9295285147693434;0.9999957900938465
12.249095;1.075647997256615;0.9826079092263805;0.9135040513075233;0.003221339692164532;0.002995915413096719;1.0764037941591658;9.999959945942184;0.9290070233351225;-0.03058900334375169;1.0453907185547342;1.0000075715020118;0.9295302419511455;0.9999957520066713
12.259095;1.0756459461879966;0.9826078712993469;0.9135056654825859;0.0032166351047465537;0.0029915535321427557;1.0764019139161827;9.999959346607296;0.9290089534110352;-0.03058400334650418;1.0453906551535885;1.0000077885577212;0.9295319535925238;0.9999957186392432
12.269095;1.0756438930059993;0.9826083072136358;0.9135077158125413;0.0032102044174638234;0.002985586031524803;1.0764000264770255;9.999958674580265;0.9290098910735;-0.030579003349094407;1.0453905904839957;1.0000080107437188;0.9295326506243144;0.9999956899935899
12.279095;1.0756418381289297;0.9826082553156229;0.9135093085218587;0.0032055019209429017;0.002981224315220582;1.0763981316358333;9.9999579318288;0.9290118361363178;-0.03057400335141903;1.0453905253236078;1.0000082378368216;0.9295343323550412;0.999995665904756
12.289095;1.075639781890699;0.9826086759652518;0.913511336632891;0.0031990733171617584;0.0029752570048494414;1.0763962291033127;9.999957120843003;0.9290137883895047;-0.030569003353364568;1.0453904605262012;1.0000084695332272;0.9295359996318644;0.9999956460576873
12.299095;1.0756377245103435;0.9826086078126243;0.9135129065530313;0.0031943728803111586;0.0029708954984207646;1.0763943186152174;9.999956244340952;0.929014747578206;-0.03056400335480664;1.045390396971533;1.0000087053710103;0.9295366533089637;0.999995630077943
12.309095;1.0756356660695825;0.9826090113097757;0.9135149115250236;0.0031879463249382036;0.002964928405695282;1.076392400074654;9.99995530514669;0.9290167135007791;-0.030559003355624514;1.0453903354785985;1.0000089448181915;0.9295382926978916;0.9999956176448664
12.319095;1.0756336065079952;0.9826089248765456;0.913516458193013;0.003183247911756753;0.0029605671084875352;1.0763904736122523;9.999954306425385;0.9290186861101807;-0.030554003355716623;1.0453902767251946;1.000009187348583;0.929539918793266;0.9999956085734231
12.329095;1.0756325090853363;0.9826101894849585;0.9135184407101558;0.0031765813850351847;0.0029543725890522946;1.076388539520739;9.999953251757532;0.9290206654610919;-0.030549003355012913;1.0453902212745576;1.000009432411686;0.9295415321235945;0.999995602826439
12.339095;1.075630446819948;0.9826100815509268;0.9135199643651082;0.003171884948551395;0.0029500114434128843;1.076386598124965;9.999952145033808;0.929021651615996;-0.030544003353477758;1.0453901696374348;1.000009679342838;0.9295421338537437;0.9999956004835377
12.349095;1.075628383069459;0.9826099615415018;0.9135214768255158;0.0031671894837573184;0.0029456503389148512;1.0763856496872621;9.999950990773154;0.9290236446510799;-0.030539003351081118;1.0453901222294528;1.0000099272694192;0.9295437235480466;0.9999956017031786
12.359095;1.0756263178633823;0.9826103090402009;0.9135234251406592;0.0031607678569283036;0.0029396835551447993;1.0763836943584792;9.99994979453528;0.9290246446970601;-0.030534003347762254;1.0453900792203745;1.0000101751025565;0.9295443028607017;0.9999956066821254
12.369095;1.0756242513239294;0.9826101622074165;0.9135249163668766;0.003156074284331092;0.002935322453038533;1.0763817321858322;9.999948562558451;0.9290266518923485;-0.030529003343430786;1.0453900404173282;1.0000104216805614;0.929545871235274;0.9999956156491954
12.379095;1.075622183677752;0.982610481059869;0.9135268443090111;0.0031496544982359443;0.002929355620582717;1.076379763188546;9.999947300618958;0.9290286662795378;-0.03052500333799466;1.0453900053215928;1.000010665997832;0.9295474625834108;0.9999956288668764
12.389095;1.075621078622345;0.9826111847242595;0.9135283167607872;0.0031447206668536545;0.002924766799935267;1.0763777873964657;9.999946013514537;0.929029687787133;-0.030520003331376798;1.0453899733924141;1.000010907309926;0.9295480122889584;0.9999956465799349
12.399095;1.0756190096449354;0.9826109911751825;0.9135297793442302;0.0031400296502550893;0.002920405514031407;1.07637580479405;9.999944705641871;0.9290317162994718;-0.030515003323512285;1.0453899443699133;1.000011145024894;0.9295495525547767;0.9999956689426617
12.409095;1.0756169406142249;0.982611261191087;0.9135316798108428;0.0031336122822059973;0.0029144384196103414;1.0763738152682627;9.999943381274514;0.9290337516890831;-0.030510003314345235;1.0453899183752862;1.000011378568597;0.9295510842293496;0.9999956959448426
12.419095;1.0756148721997782;0.9826110335165692;0.913533125072857;0.0031289227185861425;0.0029100768630913104;1.076371818651232;9.999942044497413;0.9290347937879823;-0.03050500330383367;1.0453898957335752;1.0000116073559682;0.9295516081028166;0.9999957273591152
12.429095;1.0756128052087162;0.9826107885548251;0.9135345620805138;0.003124233795593856;0.002905715107692022;1.0763708148504694;9.999940699545176;0.9290368423382481;-0.03050100329195052;1.0453898767636014;1.000011830799873;0.9295531562144906;0.999995762797389
12.439095;1.0756107404174786;0.9826110069493025;0.9135364377845183;0.0031178183597604437;0.0028997474203172387;1.0763688039774393;9.999939350833325;0.9290388969519666;-0.030496003278673627;1.0453898616591841;1.000012048349803;0.9295546638700894;0.9999958018339932
12.449095;1.0756096418962124;0.982611608993882;0.9135378597727828;0.0031128884939966555;0.002895157524168513;1.076366786396695;9.999938002484562;0.9290399571210007;-0.03049100326397016;1.0453898504381423;1.0000122595990428;0.9295551649135195;0.9999958440589235
12.459095;1.075607583345411;0.9826113138121952;0.9135392734652139;0.003108201140807422;0.002890794957718366;1.0763647626981687;9.99993665807688;0.9290420222679294;-0.030486003247787295;1.0453898430136752;1.0000124643919337;0.9295566588913377;0.9999958890925557
12.469095;1.0756055285676027;0.9826127298573266;0.9135422853574917;0.003103994672924184;0.00288687876691967;1.0763627336230739;9.999935320714476;0.9290430918096565;-0.030482003230066917;1.0453898393464924;1.0000126628570047;0.929557180460583;0.999995936642219
12.479095;1.0756034777308083;0.982612883948133;0.9135441307865251;0.0030975810439121143;0.002880909860189821;1.0763606999755242;9.999933993577391;0.929045165239203;-0.030477003210784923;1.045389839511582;1.0000128553283367;0.9295586638546893;0.9999959865382695
12.489095;1.0756023941820696;0.9826134237193206;0.913545522826627;0.00309265277728173;0.0028763186544600032;1.0763596625504488;9.99993268089981;0.9290462421872602;-0.03047200318998694;1.0453898436597087;1.0000130421884068;0.9295591438792865;0.9999960386998983
12.499095;1.075600350919672;0.982613068531259;0.9135469068408505;0.003087966903963275;0.0028719546967406495;1.0763576220898394;9.999931388055234;0.9290483224018377;-0.03046700316779259;1.0453898519734113;1.0000132237297104;0.9295606203985634;0.9999960931311558
12.509095;1.0755983112218408;0.9826126999663548;0.9135482836820435;0.003083281358185164;0.002867590330068375;1.076355579282862;9.999930120274986;0.9290504057098298;-0.03046300314437106;1.0453898646252404;1.0000134000658005;0.9295621276349736;0.9999961500147238
12.519095;1.0755962749921602;0.9826127990979463;0.9135501001664375;0.0030768690763087908;0.002861619840339268;1.0763535348088862;9.999928881781198;0.9290514920229369;-0.03045800311991032;1.0453898816849703;1.0000135711410083;0.9295626014266893;0.9999962097701571
12.529095;1.0755952055179923;0.9826132863675596;0.913551463740313;0.0030719421112065893;0.002857026954799615;1.0763514893714459;9.999927676441589;0.9290535813072495;-0.030454003094585427;1.0453899030555167;1.0000137368309712;0.9295641070087716;0.9999962729655382
12.539095;1.0755931758061623;0.9826128809344506;0.913552819811031;0.0030672575624787544;0.002852661251969691;1.0763504437017797;9.999926508634951;0.929054673527333;-0.030449003068531554;1.0453899285359278;1.0000138969575139;0.929564580628601;0.9999963401673869
12.549095;1.075591149135344;0.9826124642766388;0.9135541692068316;0.003062573335314619;0.0028482951097615365;1.0763483985419378;9.999925383166907;0.9290567686681606;-0.030444003041832948;1.0453899578950332;1.0000140512107716;0.9295660546393937;0.999996411825585
12.559095;1.0755891254057457;0.9826120371868603;0.9135555120159681;0.003057889418347288;0.002843928555493862;1.0763463545586869;9.999924304838332;0.929057866752993;-0.030440003014525492;1.045389990840714;1.000014199188717;0.9295665635552938;0.9999964882128701
12.569095;1.0755880678818643;0.9826129619963813;0.9135572957972832;0.0030512366264140553;0.002837728291151173;1.076344312203936;9.999923278312762;0.9290599677534312;-0.03043500298661549;1.0453900269866605;1.000014340541755;0.9295680415935;0.9999965694269061
12.579095;1.075586049537265;0.9826125171556177;0.9135586260624975;0.003046553276816456;0.002833361006566105;1.076342271679945;9.999922307962898;0.9290620715188929;-0.030431002958110156;1.0453900659244446;1.000014474983616;0.9295695556144613;0.9999966554254253
12.589095;1.0755840336537466;0.9826120651777956;0.9135599507079555;0.003041870193774906;0.002828993397054073;1.0763412330427384;9.999921397369473;0.9290631778396343;-0.03042600292904658;1.0453901073230527;1.0000146021695715;0.9295700414767474;0.9999967460413678
12.599095;1.0755820201529058;0.9826116070936464;0.9135612702649623;0.003037187379570947;0.002824625487467496;1.076339196307528;9.999920548865852;0.9290652865427985;-0.030421002899495987;1.0453901509467582;1.00001472165557;0.929571531570426;0.999996840964206
12.609095;1.0755809722433678;0.9826120246364218;0.9135625858931737;0.003032262706194205;0.002820029661985783;1.0763371615050106;9.999919763732734;0.9290663975211141;-0.030417002869525867;1.0453901966048385;1.000014832986824;0.9295720602954579;0.9999969397230483
12.619095;1.0755789627044303;0.9826115567457082;0.9135638965785626;0.0030275804321848424;0.0028156612457364855;1.0763351287009688;9.999919042527996;0.9290685107030565;-0.030412002839166126;1.0453902440674625;1.0000149358114958;0.9295735615645868;0.9999970417305104
12.629095;1.0755769544521403;0.9826110848693047;0.9135652034103758;0.0030228984139441823;0.0028112926329712145;1.0763340979844824;9.999918384655981;0.9290696259964797;-0.030408002808413433;1.0453902929959618;1.000015029906434;0.9295741021171494;0.9999971463772201
12.639095;1.0755759103638158;0.9826119708134;0.91356695419287;0.0030162474435496875;0.002805090523530531;1.0763320694674727;9.999917787588325;0.9290717432833133;-0.030404002777238044;1.0453903429605027;1.0000151150941086;0.9295756482508052;0.9999972530995138
12.649095;1.0755739031050773;0.9826114923646001;0.9135682545409652;0.0030115658615358608;0.0028007216226110486;1.0763300433278626;9.99991724654751;0.9290728624978257;-0.030399002745574777;1.0453903935227735;1.0000151911666315;0.9295761683152325;0.9999973613821264
12.659095;1.0755718956909546;0.9826110114183613;0.9135695522630141;0.003006884450618566;0.002796352625017159;1.0763290198526516;9.999916755373336;0.9290749836944202;-0.030395002713316462;1.0453904442906723;1.000015257901477;0.9295777265257938;0.9999974707283275
12.669095;1.0755708512872038;0.9826114094387602;0.913570848408735;0.003001961006184092;0.0027917559062203916;1.076326999403998;9.999916308441755;0.9290761070412534;-0.030390002680331544;1.0453904948918546;1.0000153151287043;0.9295782583714631;0.9999975806845449
12.679095;1.0755688429607133;0.9826109252036257;0.9135721418786983;0.00299727980844866;0.002787386787312543;1.076324982333044;9.999915901830702;0.9290782327779556;-0.03038600264650079;1.0453905448969472;1.000015362779417;0.9295798279852286;0.9999976909590509
12.689095;1.0755668340991362;0.9826104400244619;0.9135734335912574;0.0029925986462648792;0.0027830176243137925;1.0763229689242026;9.999915533112679;0.9290793612093385;-0.030381002611733852;1.0453905937708396;1.0000154008951436;0.9295803708885351;0.9999978015433711
12.699095;1.0755657881541845;0.9826108350571106;0.913574724368267;0.0029876752855982165;0.0027784207542677513;1.076321959384927;9.999915200803448;0.9290814927343021;-0.03037700257595712;1.04539064089915;1.0000154296065578;0.9295819512888972;0.9999979127214749
12.709095;1.075563778468161;0.9826103487295116;0.913576012891422;0.0029829940308000206;0.002774051462317015;1.0763199538637607;9.999914903911348;0.9290826278234283;-0.030373002539095927;1.04539068568741;1.0000154490644788;0.9295825375999884;0.999998024951792
12.719095;1.0755617687607377;0.9826098621749302;0.9135772999328673;0.0029783126600981084;0.0027696820601331353;1.0763179524539128;9.99991464175121;0.929084766929188;-0.03036800250105888;1.0453907276745078;1.00001545936185;0.9295840962526446;0.9999981386972129
12.729095;1.07556072279098;0.9826102566524257;0.9135785863031762;0.0029733889312380307;0.002765084849306571;1.0763169551548633;9.999914413951432;0.9290859104009886;-0.030364002461737663;1.045390766530099;1.0000154605491989;0.9295846939112287;0.9999982542875594
12.739095;1.0755587139964795;0.9826097708807319;0.9135798707432633;0.002968707180544321;0.0027607151036222344;1.0763149618749435;9.999914220509641;0.9290880584437103;-0.030360002421032376;1.045390801944342;1.000015452705863;0.9295862970914441;0.9999983718640622
12.749095;1.0755567058790045;0.9826092862819928;0.9135811540179963;0.0029640251733253293;0.0027563451294083867;1.0763129725465719;9.99991406193977;0.9290892111039659;-0.03035500237888112;1.0453908335913642;1.0000154359334776;0.9295868743993438;0.9999984913831971
12.759095;1.0755556617598556;0.9826096842803346;0.9135824368885155;0.002959100662835661;0.002751747232359066;1.076311987260393;9.99991393885827;0.9290903682667486;-0.030351002335268003;1.045390861165383;1.0000154102879353;0.9295874907446784;0.99999861261068
12.769095;1.0755536546170739;0.9826092036207814;0.9135837181245923;0.0029544180330426354;0.0027473767063017403;1.0763100062677735;9.999913851049838;0.9290925297138398;-0.030347002290210444;1.045390884376934;1.000015375779096;0.9295891130224702;0.9999987351326395
12.779095;1.0755526110559104;0.9826096065124438;0.9135849992789754;0.002949492831149389;0.002742778217631755;1.0763080298489986;9.999913797221614;0.9290936952575659;-0.03034200224374411;1.04539090291436;1.000015332462568;0.9295897097163328;0.9999988584408743
12.789095;1.0755506040821265;0.9826091315372785;0.9135862791552342;0.002944809467688084;0.0027384070956961966;1.0763070582213148;9.999913775532454;0.9290958648136882;-0.030338002195911692;1.0453909164203419;1.0000152805043516;0.9295913451177816;0.9999989820205009
12.799095;1.0755485970155414;0.982608659852479;0.9135875585966396;0.0029401257070985746;0.002734035695963291;1.0763050916062185;9.999913784097936;0.929097038351625;-0.030334002146756266;1.0453909245564066;1.0000152201386638;0.9295919877639948;0.9999991053641438
12.809095;1.0755475532784209;0.9826090725593588;0.9135888384107129;0.0029351993005373852;0.0027294363781469283;1.0763031303014914;9.99991382126807;0.9290992158208748;-0.030330002096316977;1.045390927125958;1.0000151515875244;0.9295936366939747;0.999999227944528
12.819095;1.0755455462102643;0.9826086080694809;0.9135901173124317;0.0029305147100185725;0.0027250645082724264;1.0763021745910897;9.99991388562297;0.9291003971347837;-0.03032500204462085;1.0453909241062425;1.0000150750389896;0.9295942603789432;0.9999993491917579
12.829095;1.0755445029531907;0.9826090283166816;0.9135913967133895;0.0029255874665160254;0.002720464800081636;1.0763002246193447;9.999913975492213;0.9291015822422639;-0.030321001991680245;1.0453909155557795;1.0000149906793512;0.9295949235458233;0.9999994684629887
12.839095;1.0755424970589937;0.9826080912615766;0.9135922285770017;0.0029226290440738847;0.002717698320781639;1.0762982803811758;9.99991408876918;0.9291037712112395;-0.030317001937497763;1.0453909014860212;1.0000148987294015;0.9295965931422744;0.9999995850039287
12.849095;1.0755404922493346;0.9826076389202874;0.9135935069898251;0.002917943243339224;0.0027133260824978972;1.0762973418047515;9.999914223793546;0.9291049641786606;-0.03031300188207041;1.045390881782796;1.0000147994781732;0.9295972704149023;0.9999996979635566
12.859095;1.0755394522118096;0.9826080718753571;0.9135947857895559;0.0029130148061789394;0.002708726147495841;1.07629540886114;9.999914380075769;0.9291071612118288;-0.03030900182539215;1.045390856214542;1.000014693275971;0.9295989544186364;0.9999998064653425
12.869095;1.0755374504880086;0.9826076284047311;0.9135960634039442;0.0029083282728113234;0.0027043539071297277;1.0762944816122018;9.999914557657132;0.9291083622293779;-0.030305001767448353;1.0453908245063919;1.000014580440313;0.9295996462030136;0.9999999096797678
12.879095;1.075536414336292;0.98260807022001;0.9135973408958823;0.0029033991583466098;0.00269975407741806;1.0762925601609923;9.999914755867243;0.9291095669913266;-0.030300001708209706;1.0453907864159553;1.0000144612129778;0.9296003125474894;1.0000000068807724
12.889095;1.07553441733011;0.982607635468724;0.9135986166221538;0.002898712029738605;0.002695382063264916;1.0762906445787088;9.999914972872753;0.9291117750985076;-0.030296001647641364;1.045390741734416;1.0000143358936584;0.9296020179998741;1.000000097486977
12.899095;1.075533386624938;0.9826080857943444;0.913599891665126;0.002893782372925137;0.002690782579873279;1.0762897348560712;9.999915206428673;0.9291129860055103;-0.030292001585710892;1.0453906902410055;1.0000142049735754;0.9296027308940347;1.0000001811076735
12.909095;1.0755313957211032;0.9826071786806129;0.9136007177017572;0.0028908217217729665;0.0026880167116233237;1.0762878308784567;9.999915454820524;0.9291151990706625;-0.030288001522378035;1.0453906317218962;1.0000140691239385;0.9296044500356522;1.0000002575740354
12.919095;1.075530371718888;0.9826093632418514;0.9136035948434704;0.0028863720611576756;0.0026838645031336777;1.0762869323968987;9.999915716811469;0.9291164135736417;-0.030284001457598478;1.0453905660354714;1.0000139291511039;0.9296051764177302;1.0000003268994788
12.929095;1.0755283879928663;0.9826089426198668;0.9136048631992891;0.0028816840158484105;0.0026794935723101435;1.076285038996046;9.999915990657602;0.9291176286580399;-0.030280001391358214;1.045390493146739;1.0000137860026506;0.9296059095348767;1.000000389221726
12.939095;1.0755273715055709;0.9826094048300884;0.9136061292880876;0.0028767534880842923;0.0026748953002134943;1.0762841501281613;9.999916273433781;0.9291198433321435;-0.03027600132368483;1.0453904131717748;1.0000136407590918;0.9296076488978954;1.0000004448047957
12.949095;1.0755253956537125;0.9826089874659039;0.9136073912799835;0.002872065093252262;0.0026705250508892143;1.0762822651787851;9.999916561373182;0.9291210566217729;-0.030272001254607835;1.0453903264366893;1.0000134945011938;0.9296083955708139;1.0000004940382432
12.959095;1.0755234242376823;0.9826080904136377;0.9136082026045695;0.002869103520534346;0.0026677608293271026;1.0762803834699992;9.999916850549901;0.9291222677419511;-0.030268001184120027;1.0453902334459724;1.000013348093116;0.9296091490139059;1.000000537364567
12.969095;1.0755224211882908;0.9826085550171304;0.913609456865655;0.0028641725856494446;0.002663163579887811;1.0762795042396651;9.999917137296048;0.9291244761611546;-0.03026400111219272;1.0453901347553476;1.0000132020944374;0.9296109086658791;1.0000005752171741
