time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.979095;1.0755204602059765;0.9826081386459311;0.9136107055960722;0.002859483885699374;0.0026587943301454964;1.0762776266775307;9.999917418237487;0.9291256815840166;-0.03026000103882354;1.0453900308640698;1.0000130568379466;0.9296116755106901;1.0000006080532255
12.989095;1.0755194685277678;0.9826086027527612;0.9136119498237107;0.0028545528300803267;0.0026541976938486618;1.076276749999039;9.999917690004454;0.9291278838754515;-0.03025600096405777;1.0453899221703198;1.0000129125020398;0.9296134484130628;1.0000006364273306
12.999095;1.075517519631632;0.982607704858313;0.9136127412956161;0.0028515910337693563;0.0026514346891429856;1.076274873465034;9.9999179492717;0.9291290829788784;-0.030252000887978223;1.0453898089526144;1.0000127691535052;0.929614228412283;1.0000006610111565
13.009095;1.0755165405279137;0.9826081674603411;0.9136139746837548;0.0028466600089779082;0.002646838554105623;1.0762739963320702;9.99991819349704;0.929130278933957;-0.030248000810685464;1.0453896913765828;1.0000126268013787;0.9296150149928951;1.0000006825419874
13.019095;1.0755146045132382;0.9826077482072305;0.9136152019569846;0.002841971382316557;0.0026424703078788284;1.076272117822476;9.999918421488406;0.9291324719360824;-0.030244000732262993;1.0453895695580706;1.0000124853964283;0.9296168076124258;1.0000007017478774
13.029095;1.0755136385150534;0.9826082088378211;0.9136164245275553;0.0028370405124906136;0.0026378745523170785;1.0762712371488106;9.999918633281252;0.929133662275778;-0.0302400006527531;1.0453894436885989;1.0000123448306102;0.9296176072647991;1.0000007192762796
13.039095;1.0755126793013776;0.98260818798892;0.9136171951306414;0.0028338366675837046;0.002634884634141463;1.0762693535603647;9.99991883002393;0.9291348501942566;-0.030236000572181673;1.0453893141531454;1.0000122050376552;0.9296184133156651;1.0000007356642906
13.049095;1.0755110317460252;0.982608007940794;0.9136184043514554;0.0028300292130820966;0.0026313352530845536;1.0762684664080844;9.999919013936594;0.9291360358452545;-0.030232000490599507;1.045389181536213;1.0000120660944156;0.9296192256111848;1.0000007514099452
13.059095;1.0755100868777205;0.9826084650858344;0.9136196116620846;0.0028250986160424365;0.0026267399536783293;1.076266575201809;9.999919187504126;0.9291382193852643;-0.03022900040808689;1.045389046542517;1.0000119282227913;0.9296210759253167;1.0000007670628477
13.069095;1.0755081861661828;0.9826075592180776;0.9136203668242536;0.0028221373671960368;0.0026239781833762134;1.0762656795686503;9.999919352266435;0.9291394010358721;-0.03022500032472397;1.0453889099569822;1.0000117917342368;0.9296219000710105;1.000000783163587
13.079095;1.0755072565015016;0.9826080127044678;0.9136215647209561;0.0028172068841468127;0.0026193832171676522;1.076263779107487;9.999919508533665;0.9291405810581532;-0.03022100024057593;1.0453887726693876;1.0000116569381412;0.9296227299542884;1.0000008000776088
13.089095;1.0755053709459925;0.9826075830200156;0.9136227573517579;0.002812518775954396;0.002615016140614901;1.0762628733176398;9.999919656008258;0.9291427596847425;-0.03021700015572362;1.0453886356895092;1.0000115240268561;0.929624565046199;1.0000008179337847
13.099095;1.0755044560935103;0.9826075512543536;0.913623499233398;0.002809315202498243;0.002612027274181388;1.076260961715295;9.999919794511458;0.9291439370516473;-0.030213000070304544;1.0453885001086318;1.0000113930028596;0.9296254062690302;1.0000008366758193
13.109095;1.0755025848250725;0.9826071164777179;0.913624682332298;0.002804627034595839;0.0026076606697715415;1.076260043978178;9.99991992442869;0.9291451132069948;-0.030208999984520864;1.045388366996393;1.0000112636887621;0.9296262527065052;1.0000008561193443
13.119095;1.0755016835545297;0.9826075600316196;0.9136258608806966;0.0027996964208622547;0.0026030666513913434;1.0762581199250028;9.999920046564563;0.9291472882034286;-0.030205999898617508;1.0453882372796368;1.0000111358085413;0.9296281357890875;1.0000008760308607
13.129095;1.0755007883901968;0.9826075206347715;0.9136265871434537;0.002796492608534589;0.00260007863157359;1.0762571894023432;9.999920161785127;0.9291484621752909;-0.030201999812846495;1.045388111730448;1.000011009069222;0.9296289910279473;1.0000008961887143
13.139095;1.0754989353397688;0.9826070783999961;0.9136277537175437;0.002791804135621372;0.0025957129876721585;1.0762552522509474;9.99992027069296;0.9291496353520976;-0.03019799972743692;1.0453879910626134;1.0000108831878156;0.9296298498515163;1.0000009163527432
13.149095;1.075498050504037;0.9826070342617339;0.9136284683565777;0.002788600034939616;0.0025927257179235463;1.0762543083193905;9.999920372957764;0.9291508080156246;-0.03019399964258642;1.0453878759891406;1.0000107579254076;0.9296307117817353;1.0000009362049824
13.159095;1.0754962062716327;0.9826065874652352;0.9136296232688288;0.00278391126700563;0.0025883608829595155;1.076252357441141;9.999920467011185;0.929152980450418;-0.030190999558453134;1.0453877671828042;1.0000106331798735;0.9296326083945459;1.0000009553271425
13.169095;1.075495328678565;0.9826070194115166;0.913630773096377;0.002778979957849516;0.0025837687794949124;1.076251399427293;9.999920550926415;0.9291541529280131;-0.030186999475137755;1.0453876652149234;1.000010509033578;0.9296334755224068;1.0000009732567032
13.179095;1.0754934902203468;0.9826060880393288;0.9136314699541331;0.002776017810934008;0.002581010490296255;1.0762504341127768;9.999920623954145;0.9291553257055487;-0.03018299939268744;1.0453875705583793;1.0000103856907427;0.9296343449455012;1.0000009895919917
13.189095;1.0754926171542727;0.9826065163576123;0.9136326088291643;0.002771086241962134;0.0025764192642261023;1.0762484613861374;9.999920687603744;0.929156499045194;-0.030179999311125263;1.0453874836185626;1.000010263439034;0.9296352490670838;1.0000010040133642
13.199095;1.0754917457372393;0.9826064630065974;0.9136332958909903;0.002767881461793453;0.0025734341673810924;1.076247481126573;9.999920745568838;0.9291586732370909;-0.030175999230477774;1.0453874047135785;1.0000101426914205;0.9296371224456188;1.000001016248805
13.209095;1.0754899125068276;0.98260600856992;0.9136344242648712;0.0027631921261536767;0.002569071556872718;1.0762454931005605;9.999920802921677;0.9291598485796864;-0.030171999150790475;1.045387334015501;1.0000100239737015;0.9296379985943383;1.0000010260863323
13.219095;1.07548904438548;0.9826059544429511;0.9136351020243263;0.002759987226257008;0.0025660873948338777;1.0762444969329727;9.99992086525142;0.9291610253415115;-0.03016799907213227;1.0453872715130204;1.0000099078100404;0.9296388769157775;1.000001033373818
13.229095;1.0754881780287981;0.9826063811179664;0.9136362223217505;0.0027550554332262164;0.0025614980385674233;1.0762424921464762;9.999920937963877;0.9291622037540078;-0.030164998994590332;1.045387217070887;1.0000097946160507;0.9296397898267206;1.000001037964914
13.239095;1.0754863499515523;0.982605447082582;0.9136368914733083;0.0027520929815420736;0.002558742562273072;1.0762414782324068;9.999921026103538;0.9291643840345791;-0.03016099891825118;1.0453871705475402;1.0000096846775526;0.9296416720027966;1.0000010396995902
13.249095;1.0754854867768873;0.982605875268797;0.9136380047437098;0.0027471612672177147;0.002554154220724644;1.076240454760097;9.999921134513214;0.9291655663882737;-0.030157998843173068;1.045387131808143;1.000009578142424;0.9296425895388664;1.0000010384858136
13.259095;1.0754836614123884;0.9826049432479799;0.9136386678261614;0.0027441989211135936;0.0025513998101526583;1.0762384214608072;9.99992126741743;0.9291667509843707;-0.030153998769370475;1.0453871006218476;1.0000094749724435;0.9296434770991724;1.0000010343489243
13.269095;1.0754828002975518;0.9826053740167544;0.9136397758030573;0.0027392673013530776;0.0025468125976143134;1.0762373782298529;9.999921427361748;0.9291679379664495;-0.030149998696813146;1.0453870766009004;1.0000093749619663;0.9296443671118663;1.0000010273201407
13.279095;1.0754819395489041;0.9826053260676766;0.9136404347673234;0.0027360625707139067;0.0025438316769554846;1.0762353250677446;9.999921614818284;0.9291691274928294;-0.03014699862542759;1.0453870592480516;1.000009277858339;0.9296452918988916;1.000001017359476
13.289095;1.075480115122075;0.9826048797079703;0.9136415376576955;0.0027313733915687137;0.002539473427804516;1.0762342620147238;9.999921829299101;0.9291713197330264;-0.030142998555097427;1.0453870480354723;1.0000091834479987;0.9296471858450939;1.0000010044397423
13.299095;1.07547925296251;0.9826048359141031;0.9136421921970806;0.0027281685697917693;0.002536493796226799;1.0762331891400652;9.999922070769317;0.9291725147799381;-0.030139998485665034;1.04538704243638;1.0000090915300195;0.9296481145153235;1.0000009885881949
13.309095;1.075478388593176;0.9826052746769921;0.9136432910943435;0.0027232367507032764;0.002531909131812894;1.076231106547856;9.999922339810631;0.929173712543901;-0.030135998416937516;1.045387041929277;1.0000090018578986;0.9296490121474389;1.000000969814618
13.319095;1.0754765574524414;0.9826043540254658;0.9136439400891174;0.002720274064282216;0.0025291584774211236;1.0762300143519385;9.999922636748833;0.9291749127292201;-0.030132998348701232;1.0453870460345214;1.0000089141238282;0.9296499431894334;1.0000009480936582
13.329095;1.0754756852438594;0.9826047965388597;0.9136450338507301;0.0027153417832698526;0.002524575018687036;1.076228912676479;9.99992296103576;0.9291761148982006;-0.03012899828074648;1.0453870543389272;1.0000088279884463;0.9296508425031451;1.000000923437267
13.339095;1.0754748075732932;0.9826047604132867;0.9136456782818938;0.0027121360289256717;0.0025215977684266934;1.0762268016957561;9.999923311372392;0.9291783185524157;-0.03012599821289702;1.0453870664708935;1.0000087431733204;0.9296527742415897;1.000000895879963
13.349095;1.0754729601734836;0.9826043258035544;0.9136467663990375;0.0027074455004877616;0.002517243033717248;1.0762256816807965;9.999923686026554;0.9291795232032788;-0.030121998145038836;1.0453870821131714;1.000008659555336;0.9296536746828705;1.0000008653595742
13.359095;1.0754720691279036;0.982604293772002;0.9136474061951925;0.002704238931699517;0.0025142666913566866;1.076224553057285;9.999924083126338;0.9291807284399503;-0.030118998077135258;1.0453871010409412;1.0000085771584333;0.9296546082821316;1.000000831723217
13.369095;1.0754711704680635;0.9826042642266105;0.9136480440114138;0.0027010318919430316;0.0025112907473443385;1.0762224164651166;9.999924500971208;0.9291819339528705;-0.03011499800921535;1.0453871230912422;1.0000084960873141;0.9296555104524733;1.0000007948732101
13.379095;1.075469300374061;0.9826038371049911;0.913649126112545;0.0026963399722400336;0.0025069372260483717;1.0762212727636156;9.999924938076761;0.9291831395237398;-0.03011199794135321;1.0453871481428;1.0000084164863183;0.9296564461459206;1.0000007548585563
13.389095;1.0754683853007778;0.9826038135554083;0.9136497603050757;0.002693131874292024;0.0025039620378186256;1.0762201229521628;9.999925393168922;0.9291843450526898;-0.030107997873660666;1.04538717617986;1.0000083385293534;0.9296573506985955;1.000000711893873
13.399095;1.0754674614689246;0.9826037934047056;0.9136503927709911;0.0026899232059311305;0.0025009872197196753;1.0762179680382145;9.999925865428995;0.9291865505428946;-0.03010499780628468;1.0453872073329111;1.0000082624474713;0.9296592884968518;1.0000006663529464
13.409095;1.0754665285040559;0.9826042573690092;0.9136514703823744;0.0026849871182248477;0.002496407095327461;1.0762168089283912;9.999926354369757;0.9291877559591077;-0.03010199773938969;1.0453872418281736;1.0000081885433028;0.9296602283057495;1.0000006187011308
13.419095;1.0754646227097326;0.982605090835137;0.9136537048070067;0.002682500279714111;0.002494107485013943;1.0762156464407955;9.999926859220817;0.929188961084261;-0.030097997673122864;1.0453872798811428;1.0000081171156485;0.9296611372312232;1.000000569384346
13.429095;1.0754636707310223;0.9826055633330392;0.9136547795101922;0.002677563085937412;0.002489528096559214;1.0762134814166842;9.999927378493163;0.9291901654842121;-0.030094997607585067;1.0453873215989593;1.0000080483853215;0.9296620799699643;1.0000005187237302
13.439095;1.0754627091043893;0.9826055605170887;0.9136554061113606;0.0026743521987339022;0.0024865547395721103;1.076212314775536;9.999927909775563;0.9291913685559878;-0.030090997542828984;1.0453873669585356;1.0000079825232735;0.9296629917207565;1.0000004668502604
13.449095;1.0754617378497835;0.9826055634329458;0.91365603142195;0.0026711407960923737;0.002483581719982125;1.0762111474351634;9.999928449925262;0.9291925696166705;-0.03008799747887679;1.04538741582049;1.0000079196973173;0.9296639371678186;1.0000004137147471
13.459095;1.0754597936317938;0.9826051721424646;0.9136571015970608;0.0026664445881636016;0.0024792310556411164;1.0762089801799704;9.999928996155841;0.9291937679647236;-0.030084997415746363;1.0453874679505393;1.0000078600340818;0.9296648838373328;1.0000003591192377
13.469095;1.075458803350121;0.9826051878936818;0.9136577243344419;0.002663232249831058;0.002476258605444676;1.0762078135950544;9.999929547496423;0.9291959628561038;-0.03008099735347586;1.0453875230855882;1.0000078035314874;0.9296667986629833;1.0000003027257325
13.479095;1.0754578037173388;0.9826052105925153;0.9136583456745213;0.0026600194945739153;0.002473286368370282;1.0762066481027024;9.999930105465104;0.9291971534773117;-0.03007799729213439;1.045387580954512;1.0000077500541549;0.9296677471675922;1.000000244123708
13.489095;1.075456794961971;0.9826052405121732;0.9136589654900159;0.002656806362939991;0.002470314299475675;1.076205484039307;9.999930673741101;0.9291983390161352;-0.030074997231828604;1.0453876412283423;1.0000076994452864;0.9296686962438316;1.0000001829593184
13.499095;1.0754548141440146;0.9826048774560168;0.913660029771087;0.0026521086003540037;0.002465964412592899;1.0762033217045601;9.999931257366695;0.9291995187755379;-0.030070997172709422;1.0453877035168693;1.0000076516398935;0.9296696133800283;1.000000118993342
13.509095;1.0754537887696862;0.9826049224229975;0.9136606460642877;0.002648894838912506;0.0024629925667361413;1.076202161415394;9.999931861696911;0.9292006922596431;-0.030067997114964117;1.0453877674094596;1.000007606690893;0.9296705631376537;1.000000052061009
13.519095;1.075452756240539;0.9826049750123192;0.9136612603121828;0.002645680816302207;0.0024600207822934638;1.0762010035278586;9.999932491387526;0.929201859203684;-0.030064997058800558;1.0453878325382804;1.00000756470689;0.9296715129945409;0.9999999820209193
13.529095;1.0754517173728488;0.9826050350865648;0.9136618722982275;0.0026424665737195814;0.0024570490386377026;1.0761988483428373;9.999933149826008;0.9292030194869947;-0.030061997004443907;1.0453878986838785;1.000007525755729;0.9296724626798283;0.9999999086967881
13.539095;1.07544970952282;0.9826047019617957;0.9136629278946413;0.0026377678824759283;0.002452699379076857;1.0761976960345152;9.999933839075473;0.929204173013327;-0.030057996952133646;1.0453879658069736;1.000007489789834;0.9296733794959234;0.999999831826596
13.549095;1.0754486601722255;0.9826047761587268;0.9136635344401723;0.0026345533347713447;0.0024497276768234055;1.0761965467045684;9.999934560352935;0.9292053197347192;-0.030054996902094427;1.0453880338998973;1.0000074565938524;0.9296743276705957;0.9999997511374079
13.559095;1.0754476065026728;0.9826048568911434;0.9136641376060363;0.0026313386964083047;0.0024467559669651352;1.0761954004157082;9.999935314518211;0.9292074597493771;-0.030051996854495434;1.045388102811651;1.00000742576868;0.9296762738367789;0.9999996664909391
13.569095;1.0754465489341207;0.9826049437758436;0.9136647368953127;0.002628124005535251;0.002443784228217865;1.0761942571709344;9.99993610193851;0.9292085933179917;-0.030048996809434982;1.0453881722600418;1.000007396773701;0.9296772184834944;0.9999995778844905
13.579095;1.075445487609348;0.9826055168699617;0.9136657786375431;0.0026231824853039363;0.0024392067710769716;1.076192116958192;9.9999369219424;0.9292097208191001;-0.030045996766958974;1.0453882419531364;1.000007368961923;0.9296781605010339;0.9999994853393525
13.589095;1.0754434590239004;0.9826047339190744;0.9136663684042553;0.0026202103602735675;0.0024364626648435235;1.076190979820195;9.999937772166525;0.9292108426841782;-0.030041996727086677;1.0453883116254117;1.0000073415769744;0.9296790669786537;0.9999993888543304
13.599095;1.0754423898455792;0.9826048367012795;0.913666953975433;0.0026169957175478566;0.0024334907677158366;1.0761898458807002;9.999938648562253;0.9292119593366885;-0.030038996689817476;1.0453883810212852;1.0000073138120142;0.9296800020004201;0.9999992884067721
13.609095;1.0754413166715013;0.9826049438654525;0.9136675345939741;0.0026137811473257184;0.002430518813685877;1.0761887153790028;9.999939546558306;0.9292130711618823;-0.03003599665512884;1.0453884499021129;1.0000072849651402;0.9296809327373478;0.9999991839560356
13.619095;1.0754402396378762;0.9826050549472274;0.9136681101043902;0.0026105666718725384;0.0024275468046629257;1.07618658870491;9.999940461960962;0.9292141784557726;-0.030032996622984698;1.0453885180064602;1.0000072545553003;0.9296818586410023;0.9999990754893143
13.629095;1.0754391589248635;0.982605649967675;0.9136691271318794;0.002605625506698636;0.0024229690683956534;1.0761854663795083;9.999941390858078;0.9292152813754291;-0.030029996593342656;1.0453885850072113;1.000007222278151;0.929682779168071;0.9999989630391856
13.639095;1.0754371113497043;0.9826048866722534;0.9136696915073604;0.002602653854559271;0.002420224686307485;1.0761843489850527;9.999942329465364;0.9292163799510553;-0.03002699656614302;1.0453886505757872;1.0000071878620882;0.9296836939204091;0.9999988466046934
13.649095;1.075436024047863;0.9826050067986618;0.9136702512994976;0.002599439757271691;0.0024172525173727522;1.0761832370762032;9.99994327416797;0.929217474107901;-0.03002399654129481;1.0453887144559597;1.0000071510044954;0.9296846026844817;0.9999987261043334
13.659095;1.0754349340535978;0.9826051288942516;0.9136708061643821;0.0025962258111787827;0.0024142803069932216;1.0761821311432254;9.999944221413775;0.9292185636829299;-0.03002099651868345;1.0453887764701266;1.000007111425469;0.9296855053721375;0.9999986014458268
13.669095;1.0754338418304086;0.9826052523965803;0.9136713565056516;0.0025930120359147477;0.0024113080656265324;1.07618003165183;9.999945167630898;0.9292196484557776;-0.030017996498201055;1.0453888365363417;1.0000070689086171;0.9296864020061556;0.9999984725790451
13.679095;1.0754327478221253;0.9826053768563421;0.9136719028677412;0.002589798458799616;0.0024083358019242264;1.0761789390479888;9.999946109607407;0.929220728181877;-0.03001399647976977;1.045388894693604;1.0000070233137148;0.9296872604591842;0.9999983394673256
13.689095;1.075431652483574;0.9826055020043774;0.9136724459292328;0.002586585111933167;0.002405363521355241;1.0761778537360203;9.999947045073563;0.929221802647395;-0.030010996463333436;1.045388951101164;1.000006974584278;0.929688145569334;0.9999982020942871
13.699095;1.075429592874036;0.9826047468359362;0.913672985865505;0.002583614624921386;0.0024026189662921674;1.0761767761351393;9.999947973011835;0.929222871759103;-0.030007996448841997;1.0453890060530813;1.0000069226781656;0.9296890253991955;0.9999980605363555
13.709095;1.075428496166418;0.982605353540866;0.9136739714390752;0.002578675015047615;0.00239804098159612;1.076175706711721;9.999948893995885;0.9292239355993829;-0.03000499643625036;1.045389059958553;1.0000068675205334;0.9296899004106917;0.9999979150266534
13.719095;1.0754273991445584;0.9826054802956999;0.9136745092767471;0.0025754624504426052;0.0023950686442899146;1.0761736459112736;9.999949810436512;0.9292249943637307;-0.030001996425514186;1.0453891132290134;1.0000068091194474;0.9296907711913207;0.9999977659808404
13.729095;1.075426301844275;0.9826056076334244;0.9136750468179513;0.0025722501294936917;0.002392096271490172;1.0761725940717777;9.999950726210033;0.9292260482390685;-0.029998996416580742;1.0453891661832828;1.0000067476314785;0.929691638388555;0.9999976139782094
13.739095;1.0754252042323333;0.9826057357209803;0.9136755846414186;0.0025690380353742795;0.002389123844140657;1.0761715513481929;9.99995164620575;0.9292270973436598;-0.029995996409391004;1.0453892190380158;1.0000066832219603;0.9296925026196359;0.9999974596747908
13.749095;1.07542410627327;0.9826058647486626;0.9136761232289192;0.002565826157069286;0.0023861513438020437;1.0761705176758192;9.999952576052973;0.9292281417460788;-0.029992996403895706;1.0453892719403282;1.0000066159907701;0.9296933644584178;0.9999973036768509
13.759095;1.075423008013173;0.982605994862623;0.913676662996674;0.0025626144902038627;0.002383178760682516;1.0761694928202994;9.999953521366537;0.929229181476152;-0.029989996400069326;1.0453893250233803;1.000006546088839;0.9296942244396342;0.999997146470387
13.769095;1.0754219096455555;0.982606126155536;0.913677204328371;0.0025594030351495877;0.002380206093338213;1.0761684764778279;9.999954486826313;0.9292302164807974;-0.029986996397900572;1.0453893784487802;1.0000064737912222;0.9296950830014375;0.9999969884069632
13.779095;1.0754198480910233;0.9826053777883377;0.913677747047009;0.0025564344277697717;0.0023774610916337115;1.0761674683390314;9.999955475783711;0.9292312466134532;-0.029984996397371955;1.0453894324297404;1.0000063994354063;0.9296959727432894;0.9999968297072548
13.789095;1.0754187505445851;0.9826055115667376;0.9136782928971928;0.0025532234074278196;0.0023744882682128167;1.0761654680918284;9.999956490148803;0.9292322716870898;-0.029981996398456806;1.0453894872497493;1.000006323336147;0.9296968295375617;0.9999966705200425
13.799095;1.0754176539799964;0.9826051661973678;0.9136783952739012;0.002551739380009676;0.0023731210454154814;1.0761644754096589;9.999957530458571;0.9292332915221754;-0.029978996401135112;1.0453895432542695;1.0000062457325691;0.9296976861350316;0.999996510984653
13.809095;1.0754165586216404;0.982605302689172;0.9136789485994486;0.0025485288240918343;0.002370148089908387;1.0761634899488453;9.999958596207279;0.9292343059725017;-0.029975996405411567;1.0453896008144021;1.000006166771832;0.9296985431065677;0.9999963512251769
13.819095;1.075415464433257;0.9826054406766452;0.9136795069864923;0.0025453185317978705;0.0023671750780762846;1.0761625113354134;9.999959686210095;0.9292353149139119;-0.02997299641130625;1.045389660250947;1.0000060865147131;0.9296994010046491;0.9999961913557255
13.829095;1.075414371168757;0.9826055802860217;0.9136800712342609;0.0025421085247513656;0.0023642020176030073;1.07616153913604;9.999960798992323;0.92923631822577;-0.029969996418826594;1.045389721731669;1.0000060049544797;0.9297002603383853;0.9999960315539337
13.839095;1.0754132785269803;0.982605721651802;0.913680642081924;0.0025388988199331946;0.0023612289190895613;1.076160572852948;9.999961933348922;0.9292373158389459;-0.02996699642796666;1.0453897852251868;1.0000059220432231;0.9297011215958745;0.9999958721407587
13.849095;1.0754121862513009;0.982605864827056;0.9136812202448762;0.0025356894257143794;0.002358255794134859;1.0761596119502947;9.999963089105815;0.9292383077900291;-0.02996399643871716;1.0453898505621104;1.00000583768035;0.9297019852126039;0.9999957135984163
13.859095;1.075411094145504;0.982606009685127;0.9136818064123955;0.002532480342893246;0.002355282649746126;1.076158655860089;9.999964267649114;0.9292392941718529;-0.02996099645105722;1.0453899175630974;1.0000057516948955;0.9297028515059998;0.9999955565135328
13.869095;1.0754100020634558;0.9826061558714185;0.9136824012234632;0.002529271569929573;0.0023523094850417207;1.076157703990008;9.99996547169148;0.9292402750319338;-0.029958996464949806;1.0453899861266285;1.0000056638998533;0.9297037528653774;0.99999540147137
13.879095;1.075408909907374;0.9826063028075238;0.9136830052581449;0.002526063107064659;0.002349336293873184;1.076155755794088;9.99996670466629;0.9292412503444704;-0.02995599648035221;1.0453900561969702;1.0000055741500908;0.9297046248724078;0.9999952489109272
13.889095;1.075407817644427;0.9826064497423957;0.9136836190611746;0.0025228549575248556;0.0023463630678053024;1.0761548108578471;9.999967970292182;0.9292422200495383;-0.029952996497232966;1.0453901276722897;1.0000054823289946;0.929705499717932;0.9999950989933359
13.899095;1.0754057619282276;0.9826057149577713;0.9136842425912597;0.0025198897964759446;0.002343617549567752;1.0761538688894599;9.999969271899452;0.9292431840536739;-0.02994999651557323;1.0453902003677193;1.0000053883533473;0.9297063773769825;0.999994951598589
13.909095;1.0754046697042208;0.9826058594344563;0.9136848775861381;0.002516682283902337;0.002340644211610936;1.0761529296314323;9.999970611563363;0.9292441421577949;-0.029946996535346226;1.0453902740303238;1.0000052922201523;0.9297072578777307;0.9999948064508889
13.919095;1.0754035777819948;0.9826060016319565;0.9136855240639159;0.0025134750835167363;0.0023376707795394907;1.0761519928335013;9.999971990255956;0.9292450940060244;-0.029944996556508188;1.0453903483555433;1.0000051940103378;0.9297081734990779;0.999994663224451
13.929095;1.0754024864077505;0.9826061410463852;0.913686182631234;0.002510268187872841;0.002334697220031909;1.0761510582966922;9.999973409115235;0.9292460391350379;-0.029941996579010238;1.0453904230305084;1.000005093879087;0.929709059899258;0.9999945215622235
13.939095;1.075401395798041;0.9826057968171786;0.9136864070890718;0.002508788333819023;0.002333329168671893;1.076150125868849;9.999974870209975;0.9292469770868399;-0.02993899660280585;1.045390497817297;1.0000049920584848;0.929709949330364;0.9999943811228215
13.949095;1.0754003061217086;0.98260592958961;0.9136870915200843;0.0025055820263305733;0.00233035525952256;1.0761491953665385;9.999976376099873;0.929247907497218;-0.02993599662784504;1.045390572625971;1.0000048888128568;0.9297108417371208;0.9999942416930795
13.959095;1.0753992176281701;0.9826060587906905;0.913687789617293;0.0025023759940049476;0.002327381137329896;1.0761482664792452;9.999977929277083;0.9292488301024134;-0.029933996654067915;1.0453906475413577;1.0000047843780764;0.9297117691455673;0.9999941032074767
13.969095;1.0753981307936327;0.9826061844947385;0.9136885017190218;0.0024991702051011706;0.002324406787444406;1.076147338753803;9.999979531688297;0.9292497446950869;-0.029930996681407914;1.0453907227659924;1.0000046789736818;0.9297126669099237;0.9999939656176966
13.979095;1.075397046306884;0.9826063069206258;0.9136892280017431;0.0024959646190731;0.0023214322037098632;1.0761464117078077;9.999981183532839;0.9292496511087229;-0.029927996709798486;1.0453907984808293;1.0000045728752494;0.9297125674392672;0.9999938287708523
13.989095;1.0753959649388383;0.9826064263588841;0.9136899685378838;0.0024927591974847393;0.0023184573821046803;1.0761454849230416;9.99998288235034;0.9292505492573759;-0.029925996739167994;1.045390874750101;1.0000044664523988;0.9297135015226118;0.9999936924185281
13.999095;1.0753948874372177;0.9826065430517719;0.9136907233788957;0.002489553909919677;0.0023154823134620096;1.076144558021983;9.999984623873177;0.9292514391779394;-0.029922996769421922;1.0453909515175104;1.0000043601673365;0.9297144049215436;0.9999935563166918
14.009095;1.0753938144967992;0.982608383810449;0.913693098213096;0.002486829197094603;0.002312953759210665;1.0761436306550658;9.999986403855221;0.9292523210170148;-0.029919996800431226;1.045391028596265;1.0000042545979484;0.9297153094922849;0.9999934203080587
14.019095;1.0753927467587672;0.9826080145812398;0.9136934348519968;0.002485350844698552;0.002311583814107144;1.0761427025638879;9.999988219263049;0.9292531949809661;-0.02991799683202871;1.0453911056403005;1.000004150435006;0.929716247168107;0.9999932843133994
14.029095;1.0753916848041263;0.9826081227374278;0.9136942323478636;0.002482145840474476;0.00230860790517921;1.076141773585458;9.999990068589199;0.9292540612876857;-0.029914996863996044;1.0453911821723396;1.0000040483857395;0.9297171534515812;0.9999931482510549
14.039095;1.0753906291729878;0.9826082274619135;0.9136950437536823;0.002478940908788343;0.0023056316948526527;1.0761408435490705;9.999991951731838;0.9292549201544782;-0.02991199689606044;1.0453912576693154;1.0000039490576813;0.9297180605137703;0.9999930120022734
14.049095;1.075389580412949;0.9826083283717676;0.9136958689973697;0.00247573604995022;0.0023026551896215756;1.076139912266505;9.999993869389403;0.9292557718598119;-0.0299099969279296;1.0453913316137273;1.0000038529082014;0.9297190006695416;0.9999928754997102
14.059095;1.0753885390832127;0.9826084250286518;0.91369670809534;0.002472531264009971;0.002299678404357851;1.076138979661437;9.999995822210545;0.9292566168250227;-0.029906996959329905;1.0453914034901481;1.0000037602348892;0.9297199098832474;0.9999927388410216
14.069095;1.075387505660009;0.9826080365053982;0.9136971142799336;0.002471053264298786;0.0022983070270147865;1.076138045832651;9.999997810231926;0.9292574556505346;-0.0299039969900134;1.0453914727988622;1.000003671183235;0.9297208207119843;0.9999926023295262
14.079095;1.075386480441527;0.9826081233108546;0.9136979810776582;0.0024678485895115116;0.002295329751911431;1.0761371109920526;9.999999832796549;0.9292572891312529;-0.029901997019764218;1.0453915390955315;1.0000035858304608;0.9297207661333543;0.9999924664691026
14.089095;1.0753854636160392;0.9826082046509756;0.9136988616446523;0.0024646439425653273;0.002292352281046675;1.076136175373285;10.00000188877155;0.9292581182294087;-0.02989899704841845;1.0453916019913956;1.000003504335479;0.9297216808776917;0.9999923319464183
14.099095;1.0753844554249692;0.9826082802789204;0.9136997558786272;0.0024614393048574424;0.0022893746549891947;1.0761352391893997;10.0000039765338;0.9292589439685094;-0.029896997075867276;1.0453916610610732;1.0000034270095755;0.9297226296781967;0.9999921995897428
14.109095;1.075383456225573;0.9826083499799811;0.9137006636656453;0.0024582346702387604;0.0022863969161362745;1.076134302635911;10.000006093629587;0.9292597673435897;-0.029893997102044448;1.045391715724026;1.0000033542649498;0.9297235480624008;0.9999920702822499
14.119095;1.0753824664456706;0.9826079330726847;0.9137011381532765;0.0024567567637836284;0.0022850247721039486;1.0761333658546246;10.000008236174319;0.9292605893224862;-0.029891997126923604;1.0453917652566929;1.0000032865557642;0.9297245002659353;0.9999919448680402
14.129095;1.0753817545265623;0.9826082329944495;0.9137020708052074;0.0024544330666771584;0.002282865497850085;1.0761324288566219;10.000010398361146;0.9292614108551921;-0.0298889971505209;1.0453918089391836;1.0000032243386117;0.9297254220197058;0.9999918240986647
14.139095;1.075380784489819;0.9826082835449704;0.9137030187705473;0.0024512285353700592;0.002279887665428465;1.076131491529389;10.000012573293494;0.9292622328299485;-0.029886997172880705;1.0453918461722407;1.0000031680367363;0.9297263777739365;0.9999917085840729
14.149095;1.0753807877846822;0.9826092081283944;0.9137039802113087;0.0024477813190234895;0.002276682107733899;1.0761305537641785;10.000014754779473;0.9292620560186593;-0.029883997194046934;1.045391876507577;1.0000031180752391;0.929726304058919;0.9999915987627553
14.159095;1.0753798375823314;0.982608764431664;0.9137045066767574;0.002446303618670024;0.002275310064779252;1.0761296155784372;10.000016937737618;0.9292628810681411;-0.029881997214058913;1.0453918996849796;1.000003074992954;0.9297272646049841;0.9999914949658103
14.169095;1.0753788972685083;0.9826087943850235;0.9137054916473211;0.0024430992595326387;0.002272332459765755;1.0761286771151397;10.000019116844538;0.9292637085784248;-0.029878997232979296;1.0453919157223828;1.0000030395391852;0.9297281962375448;0.9999913974942481
14.179095;1.075377966754355;0.9826088177429166;0.9137064875501236;0.0024398949262678087;0.0022693549717072397;1.0761277385346575;10.000021285682328;0.9292645391963853;-0.029876997250894155;1.0453919249862478;1.0000030126491375;0.9297291638550944;0.9999913065698794
14.189095;1.0753770458443925;0.9826083542810978;0.9137070467016224;0.0024384172840779643;0.002267983267356614;1.0761267999081021;10.000023437492615;0.9292653736150502;-0.029873997267874527;1.045391928125252;1.000002995290373;0.9297301037583526;0.9999912222562666
14.199095;1.0753761342871688;0.9826083651640345;0.9137080617690754;0.00243521288262568;0.002265006005984895;1.0761258612065343;10.00002556646966;0.9292662125096302;-0.029871997283971073;1.0453919258719058;1.0000029883017323;0.9297310807092226;0.9999911445072359
14.209095;1.0753752318384437;0.9826083701627412;0.913709085150461;0.0024320083879192885;0.002262028832181927;1.0761249224008442;10.000027668107952;0.9292660564616357;-0.029868997299246542;1.0453919188753382;1.000002992303714;0.929731031412631;0.9999910732372652
14.219095;1.0753743382839658;0.9826083695312103;0.9137101161294032;0.0024288037634493426;0.002259051719871851;1.076123983567301;10.000029738334332;0.9292669058689922;-0.029866997313787613;1.045391907673599;1.0000030077138549;0.9297320195298008;0.9999910082909292
14.229095;1.0753734534301937;0.9826078830977935;0.9137107072809768;0.002427325671058189;0.002257680307530923;1.076123044885315;10.000031772926322;0.9292677608741111;-0.02986399732770392;1.045391892725363;1.0000030348481872;0.9297329817206251;0.9999909494097682
14.239095;1.0753725770918752;0.9826078721272341;0.9137117516345351;0.0024241206867743306;0.0022547032429917763;1.0761221065452526;10.000033768323076;0.9292686213869059;-0.02986199734113177;1.0453918743632424;1.0000030739521444;0.9297339825780989;0.999990896286541
14.249095;1.07537170907237;0.9826078565284242;0.9137128019759193;0.002420915491250243;0.0022517261746086313;1.0761211686862016;10.000035722921924;0.9292694872476;-0.029859997354214195;1.0453918526936608;1.0000031251243122;0.9297349903630108;0.9999908486456492
14.259095;1.075370849116748;0.9826073562475304;0.9137134111910188;0.0024194367717741195;0.002250354754682034;1.0761202314597946;10.000037637218986;0.9292703584184898;-0.029856997367067206;1.0453918275878817;1.0000031882830098;0.929735973372819;0.9999908062610561
14.269095;1.0753699968650359;0.9826073326365645;0.9137144726158145;0.002416231151368462;0.0022473776407667986;1.0761192951075707;10.0000395122821;0.9292702350138184;-0.029854997379767365;1.0453917988077297;1.0000032632043265;0.9297359966616819;0.9999907689275325
14.279095;1.075370115250474;0.9826081865546973;0.9137155398351393;0.002412782553879546;0.0022441727032125373;1.0761183598951427;10.000041348215445;0.929271117163202;-0.029852997392363228;1.045391766143471;1.000003349513413;0.9297370272127717;0.9999907364383729
14.289095;1.0753692769311458;0.9826076762386917;0.9137161647451139;0.002411303249271304;0.0022428011489477005;1.0761174260297408;10.000043144314663;0.9292720048852626;-0.029849997404890607;1.0453917294448656;1.0000034466068113;0.929738033403616;0.9999907085615304
14.299095;1.075368444690318;0.9826076439823034;0.9137172412441751;0.002408097088289786;0.002239823859296498;1.076117493692558;10.000044899944049;0.9292728980695227;-0.029847997417351706;1.04539168859757;1.0000035536479064;0.9297390792951875;0.9999906850033925
14.309095;1.0753676178333464;0.982607129254315;0.9137178754830758;0.002406617453609355;0.0022384521423150414;1.0761165630690164;10.000046614795648;0.9292737965060295;-0.02984599742967234;1.0453916434962354;1.0000036696852925;0.9297401325455769;0.9999906653999772
14.319095;1.0753667955969237;0.9826070932974671;0.913718960782114;0.0024034109770490176;0.0022354746427545487;1.0761156343286407;10.000048288666202;0.9292736998782936;-0.029842997441717777;1.0453915939936107;1.0000037937690398;0.9297401612908821;0.9999906493599606
14.329095;1.0753659772061883;0.9826070558767782;0.9137200501143955;0.0024002043411315184;0.0022324969989850375;1.0761147076228397;10.00004992103041;0.92927460773085;-0.029840997453365256;1.0453915398878273;1.0000039250084858;0.9297412284011051;0.9999906364865989
14.339095;1.0753651619258198;0.9826065366617998;0.9137206964224619;0.002398724215256759;0.0022311248581082044;1.0761137830838678;10.00005151109852;0.9292755194818203;-0.02983899746455428;1.0453914809667997;1.0000040625715823;0.9297423019999403;0.9999906263657672
14.349095;1.0753643490503706;0.9826064966341499;0.9137217929902176;0.002395517227040464;0.002228146887507613;1.076112860850806;10.000053058554059;0.9292764344929979;-0.029835997475291528;1.0453914170245255;1.0000042056255005;0.9297433497123037;0.999990618611271
14.359095;1.0753645012789388;0.9826068557476085;0.9137224465524311;0.0023937939240333424;0.0022265466327934;1.0761119411773161;10.000054564082449;0.9292763521572718;-0.02983399748564167;1.0453913478317947;1.0000043533311478;0.9297434359279547;0.9999906129055767
14.369095;1.075363691130905;0.9826068131117899;0.9137235494826528;0.002390586556977923;0.002223568334649856;1.0761110245084722;10.000056029634916;0.9292772719728778;-0.029831997495718243;1.0453912730954809;1.0000045049412614;0.9297445271540644;0.999990608927727
14.379095;1.07536288132534;0.9826062886170088;0.9137242088019956;0.0023891056763363483;0.002222195546120031;1.0761101114312492;10.000057458229483;0.9292781935821369;-0.029829997505655938;1.0453911924443884;1.000004659863752;0.9297456234778542;0.9999906062941011
14.389095;1.075362071134233;0.9826062431173924;0.9137253182445089;0.0023858979253674763;0.0022192169538904146;1.0761102025961808;10.000058852858848;0.9292791167725973;-0.029826997515579472;1.0453911054905916;1.0000048176119045;0.9297466923680044;0.9999906046462446
14.399095;1.075361259765589;0.982606196069251;0.9137264311502459;0.0023826899754770896;0.0022162382344371742;1.0761092986989358;10.000060215561685;0.9292800414720798;-0.029824997525617125;1.0453910119294427;1.0000049776832305;0.9297477975663734;0.999990603728719
14.409095;1.0753604464403006;0.9826056669048421;0.9137271007218293;0.0023812084951066468;0.0022148650623285476;1.0761084004651311;10.000061547435852;0.9292799677566186;-0.029822997535933704;1.0453909116102624;1.0000051394324232;0.9297479071637196;0.9999906033270467
14.419095;1.0753605939087982;0.9826064973011266;0.9137282209606742;0.0023777573202581294;0.0022116583357454068;1.0761075085924492;10.000062849022747;0.9292808958256054;-0.02982099754672441;1.0453908045532416;1.000005302036056;0.9297490198613979;0.9999906032119841
14.429095;1.0753597749895047;0.9826059644089632;0.9137288969951028;0.0023762754252490107;0.002210284954264839;1.0761066237171237;10.000064120423074;0.929281825905354;-0.029817997558187988;1.0453906908670587;1.0000054645398442;0.9297501038393245;0.9999906031675716
14.439095;1.0753589530051235;0.9826059099662975;0.9137300228266385;0.0023730666410938135;0.0022073058001726986;1.0761057464292434;10.000065361280548;0.9292827581567813;-0.02981599757051142;1.0453905706224347;1.0000056259016463;0.9297512229623355;0.9999906030448092
14.449095;1.0753581280745674;0.9826053730551201;0.9137307048197773;0.0023715842898383087;0.0022059321832692325;1.0761048772479282;10.000066570955552;0.9292826926736932;-0.029813997583856375;1.0453904438172301;1.0000057850685529;0.9297513453812547;0.999990602793773
14.459095;1.0753573003633439;0.9826053146887903;0.9137318365533525;0.002368375034763199;0.0022029527567385366;1.0761050165138124;10.000067748627773;0.9292836295392197;-0.02981199759833795;1.0453903104150601;1.0000059411011277;0.9297524697892369;0.9999906024211821
14.469095;1.0753564700382483;0.9826047740578393;0.913732524371598;0.002366892208606249;0.002201578820866823;1.0761041643112452;10.00006889355339;0.9292845688769318;-0.029809997613998954;1.0453901703784458;1.000006093250606;0.9297535964612568;0.9999906019194035
14.479095;1.0753566006506492;0.9826055931258153;0.9137336622650603;0.002363439653274832;0.0021983712376439854;1.0761033205111414;10.000070005461364;0.9292845108751056;-0.02980799763081265;1.0453900236995826;1.0000062409303083;0.9297537256642818;0.9999906012298183
14.489095;1.0753557655467618;0.9826050493378194;0.9137343553419232;0.0023619563524701114;0.0021969968879846802;1.0761024848464442;10.000071084138844;0.9292854557766657;-0.029804997648741706;1.0453898704370388;1.000006383602136;0.9297548239681325;0.9999906001961343
14.499095;1.0753549283651367;0.9826049846466777;0.9137354974960034;0.002358746128224292;0.0021940166433871435;1.0761016569452593;10.000072128820722;0.9292864038392984;-0.029802997667793516;1.045389710711708;1.0000065206984061;0.9297559555505445;0.9999905985067065
14.509095;1.075354089575023;0.9826044382583125;0.9137361948374898;0.0023572622712794817;0.0021926418150473056;1.0761008363640134;10.000073138299408;0.9292873552852635;-0.029800997688013402;1.045389544645158;1.0000066516662653;0.9297570878551671;0.9999905957096216
14.519095;1.0753532498385938;0.9826043712630701;0.9137373406263575;0.002354051441573229;0.002189661068747233;1.076101022642724;10.000074110798344;0.9292873102984714;-0.029798997709455013;1.0453893723363001;1.0000067760555065;0.9297572208931204;0.9999905913280778
14.529095;1.0753533733009062;0.9826047037666493;0.9137380414829843;0.002352324084137424;0.0021880579328710193;1.0761002153465584;10.00007504356182;0.9292882690691779;-0.02979699773215936;1.0453891939074653;1.0000068935447268;0.9297583531584159;0.9999905849750909
14.539095;1.0753525339523387;0.9826046350367915;0.9137391895739237;0.00234911257138826;0.0021850766655896713;1.0760994140616489;10.000075933158454;0.9292892317746988;-0.029794997756133715;1.0453890095400005;1.000007003897548;0.9297594847979332;0.9999905763825062
14.549095;1.075351695954866;0.9826040851887899;0.9137398914813772;0.0023476273535234645;0.0021837008044285284;1.076098618387301;10.000076776345253;0.9292891984844024;-0.02979299778136139;1.0453888194877012;1.0000071068863463;0.9297596161221836;0.9999905653862811
14.559095;1.0753508599255295;0.9826035349333486;0.913740593556879;0.0023461417678314663;0.0021823246984178325;1.0760978279983218;10.000077570903391;0.9292901691015933;-0.02979099780784641;1.0453886240979124;1.000007202249207;0.929760746060901;0.999990551893261
14.569095;1.0753500262371072;0.9826034649972952;0.9137417420360147;0.0023429291698712092;0.0021793427025035795;1.076098042713813;10.000078315754642;0.9292911434048922;-0.029788997835622173;1.0453884238583637;1.000007289729558;0.9297618752536697;0.9999905358238877
14.579095;1.0753501584861922;0.9826037955467022;0.9137424432451651;0.0023412000133616823;0.002177738360297923;1.0760972624793554;10.00007901027803;0.9292921211419782;-0.029786997864707582;1.0453882194599182;1.000007369126128;0.9297630039419652;0.9999905170848199
14.589095;1.0753493300755428;0.9826037258795594;0.9137435891241265;0.002337986739401091;0.0021747559395684595;1.0760964873300347;10.000079653979473;0.9292921020744712;-0.02978499789507567;1.0453880117879901;1.0000074402754926;0.9297631328875804;0.9999904955798552
14.599095;1.0753485046558482;0.9826031760498481;0.9137442860948025;0.0023364998033069844;0.0021733789643321524;1.076095717391408;10.000080246880673;0.92929308596716;-0.029782997926658342;1.0453878017949727;1.0000075030093019;0.9297642612789446;0.9999904712293419
14.609095;1.0753476824519101;0.982602626595485;0.9137449803989175;0.002335012573339006;0.002172001762927235;1.076094952866913;10.0000807898218;0.9292940725769947;-0.02978099795936049;1.0453875903750478;1.0000075571517701;0.9297653898013504;0.999990443980409
14.619095;1.0753478269877068;0.9826034389250247;0.9137461187589888;0.0023315555517712788;0.002168790869273483;1.0760951939736745;10.000081284426523;0.9292940616201375;-0.02977899799306675;1.045387378347019;1.0000076025656301;0.9297655190608541;0.999990413739417
14.629095;1.0753470115025594;0.9826028903725726;0.9137468058848326;0.0023300677741199863;0.002167413188603267;1.0760944408383644;10.00008173308334;0.9292950526978945;-0.029776998027643827;1.0453871664881031;1.0000076391962163;0.9297666480315032;0.9999903802709381
14.639095;1.0753461993410713;0.9826028228083901;0.9137479353936238;0.0023268531030344315;0.002164429600160508;1.076093693387463;10.000082138892436;0.9292960452628047;-0.029774998062954264;1.0453869555694737;1.0000076670832012;0.9297677771523755;0.9999903432279672
14.649095;1.075345390422013;0.982602275354654;0.9137486132391525;0.0023253648444316473;0.0021630514264306317;1.076092951291365;10.000082505280508;0.9292960387057239;-0.029772998098880333;1.045386746394539;1.0000076863693141;0.9297679068403059;0.9999903022817623
14.659095;1.0753455481037446;0.9826026093912441;0.9137492863333648;0.002323633518484309;0.0021614452143293482;1.076093214016955;10.000082835395938;0.9292970324757218;-0.02977099813534139;1.0453865398019007;1.0000076973044016;0.9297690360419038;0.9999902572120509
14.669095;1.0753447455597869;0.9826025436460534;0.9137503999525409;0.0023204182977828616;0.002158460903876412;1.0760924809519274;10.000083131627663;0.9292980260984853;-0.02976899817229948;1.0453863366247949;1.000007700209345;0.9297701653598379;0.9999902079452456
14.679095;1.0753439460464043;0.9826019982103139;0.9137510606301474;0.0023189296432886723;0.0021570820234003817;1.0760917515098576;10.000083395354284;0.9292980191639315;-0.029766998209746664;1.045386137669334;1.0000076954118555;0.929770295516607;0.9999901545292899
14.689095;1.0753431492744983;0.9826014538487757;0.9137517149499954;0.0023174409809475363;0.0021557029097429865;1.0760910251519635;10.000083626950984;0.9292990113677158;-0.029764998247682313;1.0453859437012432;1.0000076831898286;0.9297714258434706;0.9999900970401123
14.699095;1.075343318302524;0.9826022723970994;0.9137528102682517;0.0023139828499029276;0.0021524900949380873;1.076091301291625;10.000083826010387;0.9293000025188803;-0.029762998286107765;1.0453857553702859;1.000007663745792;0.9297725573520531;0.9999900355418169
14.709095;1.0753425260887854;0.9826017316925139;0.9137534520493047;0.002312494342579162;0.0021511104821558707;1.076090579144229;10.00008399139953;0.9292999924871318;-0.029760998325030704;1.0453855731536994;1.0000076372390634;0.9297726910908817;0.99998997017671
14.719095;1.0753417358536803;0.9826011935136205;0.9137540877705809;0.002311005987020985;0.0021497305933158573;1.0760898576696172;10.000084121329229;0.9293009811593487;-0.029758998364459065;1.0453853974534688;1.000007603838134;0.9297738264446784;0.9999899012605887
14.729095;1.0753419107676603;0.9826020194706653;0.9137551648535551;0.0023075483027947823;0.0021465169493180133;1.0760891356808018;10.000084213982552;0.9293019683855701;-0.029756998404393862;1.04538522875858;1.0000075637286878;0.9297749640822026;0.9999898292315954
14.739095;1.0753411237099904;0.9826032136665205;0.9137573943335292;0.00230654083617987;0.0021455832571354153;1.0760894120370108;10.000084268121121;0.9293019539132117;-0.029754998444822166;1.0453850676612257;1.0000075171001994;0.9297751043942757;0.9999897544913404
14.749095;1.0753403376921142;0.9826026843816041;0.9137580122795954;0.0023050531596675067;0.0021442024375831568;1.0760886857726681;10.000084282859042;0.9293029374240933;-0.029752998485701315;1.0453849147288992;1.0000074641446282;0.929776246002476;0.9999896773047486
14.759095;1.0753395523243081;0.9826026388945578;0.913759071183702;0.0023018391323504847;0.0021412156281797197;1.0760879561144636;10.00008425691018;0.9293039186794269;-0.029750998526949197;1.0453847704224437;1.0000074050676824;0.9297773889020853;0.9999895978339931
14.769095;1.0753397305911752;0.9826029973143554;0.9137596779601634;0.0023001091178667366;0.0021396063435143034;1.0760872224454252;10.000084188096892;0.92930389757678;-0.02974999856845984;1.0453846351289544;1.0000073400989924;0.9297775650353903;0.9999895162088425
14.779095;1.0753389452390365;0.9826024784218662;0.9137602783263438;0.0022986223093745357;0.002138224521914642;1.0760874842813213;10.000084073646143;0.9293048740131751;-0.029747998610131943;1.0453845092209737;1.0000072694830593;0.9297787088963388;0.9999894325288872
14.789095;1.0753381591683533;0.9826019631322869;0.9137608728141281;0.002297135820651538;0.0021368423514125114;1.0760867412743296;10.000083911305287;0.9293048477547476;-0.029745998651885038;1.0453843930490736;1.0000071934827657;0.9297788531254518;0.9999893468542267
14.799095;1.075338335266272;0.9826028127468539;0.9137619087673444;0.0022936801357189237;0.0021336263586719186;1.0760859931966755;10.000083700507052;0.9293058185000347;-0.029743998693658066;1.0453842868639966;1.0000071124164978;0.9297799963267136;0.999989259244961
