time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.809095;1.0753375461910728;0.9826023044313756;0.9137624915052726;0.002292194325523729;0.0021322434625257987;1.0760862398716258;10.000083442509023;0.9293067859975104;-0.029741998735396284;1.0453841907580805;1.0000070266617835;0.9297811386106964;0.9999891697758138
14.819095;1.0753367546945496;0.9826017993594809;0.9137630683805991;0.0022907088682660153;0.0021308601938870415;1.0760854811326168;10.000083139406145;0.9293067500463129;-0.02973999877703544;1.0453841046700545;1.0000069365891933;0.9297812801623705;0.9999890785170061
14.829095;1.0753369234687928;0.9826026587097656;0.9137640868393764;0.0022872542353883393;0.0021276430823026315;1.0760847169128758;10.000082792799141;0.9293077104152546;-0.02973899881849688;1.0453840284220313;1.0000068424978683;0.9297824517656943;0.9999889855441725
14.839095;1.0753361250945412;0.982602159726761;0.9137646524678218;0.0022857694932923627;0.002126259052055229;1.0760849473390903;10.00008240292784;0.9293076667811125;-0.029736998859695163;1.0453839617672815;1.0000067445938843;0.9297825903690768;0.9999888909240608
14.849095;1.0753353224860775;0.9826016639313515;0.9137652130361013;0.002284285108493839;0.0021248746399786596;1.0760841726857753;10.000081968784487;0.929308618764347;-0.029734998900537973;1.0453839044100273;1.000006643015554;0.9297837267733169;0.9999887946490761
14.859095;1.0753354786200773;0.9826020525421186;0.9137657696231022;0.0022825581709127875;0.0021232620464468124;1.0760833933278886;10.000081488710059;0.9293095660365487;-0.029732998940905368;1.0453838559963171;1.0000065379148764;0.9297848612176888;0.999988696635838
14.869095;1.0753346662427359;0.9826015641662428;0.9137663217187808;0.002281074547358315;0.002121876894340508;1.0760826097587963;10.000080960458726;0.929309508383129;-0.0297319989806355;1.0453838161416424;1.0000064295071454;0.9297850258543838;0.999988596828282
14.879095;1.0753338482354367;0.9826015605339534;0.9137673171200009;0.002277864732849472;0.002118885734023404;1.0760828225223533;10.00008038108276;0.9293104456948893;-0.02972999901955238;1.0453837844727363;1.0000063180170629;0.929786155336456;0.9999884952518732
14.889095;1.0753339874795522;0.9826019619274673;0.913767863073316;0.0022761390417727363;0.002117272095252053;1.0760820320326339;10.000079747306653;0.9293103779413219;-0.029727999057511556;1.0453837606303542;1.0000062036237851;0.9297862822440909;0.9999883919335022
14.899095;1.0753331567325322;0.9826014873225369;0.9137684055664936;0.002274656723927576;0.002115885954383462;1.0760812384412104;10.000079055742384;0.9293113051622797;-0.02972599909441221;1.0453837442889236;1.0000060864874847;0.9297874050729273;0.9999882868600949
14.909095;1.0753323190652417;0.9826010179170143;0.9137689453538653;0.002273174855815184;0.0021144995262588995;1.0760814416409767;10.000078302749053;0.929312227469247;-0.029724999130186766;1.0453837352099073;1.000005966778533;0.9297885557647926;0.999988180066022
14.919095;1.07533243774408;0.9826014348558086;0.9137694832381945;0.002271450505135268;0.002112885026591046;1.076080641390467;10.000077484651253;0.9293121450138032;-0.0297229991647976;1.0453837332584923;1.0000058446444287;0.9297886702708735;0.9999880717042249
14.929095;1.0753315861223431;0.9826014568968962;0.9137704652746023;0.0022682429301272653;0.002109892443268091;1.0760798375104388;10.00007659847155;0.9293130579600257;-0.029720999198223078;1.0453837383694229;1.000005720143611;0.9297897788503119;0.9999879620220046
14.939095;1.0753307280052582;0.9826010038359855;0.9137709986344591;0.0022667624150667486;0.002108505321637817;1.0760800299633657;10.000075642869184;0.9293129665021655;-0.029718999230424304;1.0453837505124421;1.0000055932076113;0.9297898818507175;0.9999878512889253
14.949095;1.0753308272884288;0.9826014366212543;0.9137715308489535;0.0022650394148356957;0.002106890231306293;1.076079218723413;10.000074618686853;0.929313870883595;-0.029717999261324124;1.045383769700904;1.0000054636902596;0.9297910096198165;0.9999877397720585
14.959095;1.075329957565394;0.982600992868186;0.9137720610003239;0.002263559813327453;0.002105502828495854;1.0760784036260298;10.000073528834704;0.9293147713931825;-0.02971599929081405;1.0453837959923833;1.000005331472686;0.9297920981977237;0.9999876277694824
14.969095;1.0753290824528043;0.9826005527652469;0.9137725896718657;0.0022620806819332174;0.0021041153437305086;1.0760785842847178;10.000072378097634;0.9293146683291299;-0.029713999318776867;1.045383829414585;1.000005196514698;0.929792179468377;0.9999875155843364
14.979095;1.0753291655266377;0.9826009964927929;0.913773117349193;0.002260359090921188;0.00210250001724204;1.0760777600622733;10.00007117291429;0.9293155619409955;-0.029712999345103044;1.04538386990802;1.0000050588407736;0.9297932836755926;0.9999874034499693
14.989095;1.0753282802788995;0.9826010420376556;0.9137740896695137;0.0022571543460309196;0.0020995068749543686;1.0760779302073662;10.000069920922831;0.9293154524265784;-0.029710999369677398;1.0453839173530524;1.0000049185532192;0.929793347218185;0.9999872915225263
14.999095;1.0753283538997622;0.9826014895404827;0.9137746139551651;0.0022554337693121837;0.002097891675071855;1.076077094118718;10.00006863070556;0.9293163400117995;-0.0297089993923619;1.0453839715595874;1.0000047758587998;0.9297944005148974;0.9999871799662635
15.009095;1.0753274600344562;0.982601057014294;0.9137751359936843;0.002253956664562058;0.0020965044381568427;1.0760762514874862;10.000067311793;0.929316224990381;-0.029707999413021467;1.0453840321935326;1.0000046310084225;0.9297944763476277;0.999987069062078
15.019095;1.075326562506754;0.9826006248350891;0.9137756564331916;0.002252480083045567;0.002095117397233586;1.0760764022070215;10.000065974570191;0.9293171076336083;-0.029705999431557557;1.045384098802631;1.000004484204802;0.92979550989545;0.999986959224495
15.029095;1.0753266251473348;0.9826010735783609;0.9137761759151859;0.0022507610588681105;0.002093502773251503;1.0760755461963647;10.000064629632538;0.9293169881217422;-0.029704999447910628;1.045384170947345;1.0000043356056105;0.9297955663848819;0.9999868508967132
15.039095;1.0753257216096124;0.9826006412712504;0.9137766934549278;0.0022492854756175316;0.0020921162216065927;1.0760746833229309;10.000063286701359;0.9293178665966841;-0.02970299946206372;1.0453842482637312;1.0000041853634745;0.9297965813119085;0.9999867444083206
15.049095;1.0753248157414923;0.9826002086537743;0.9137772095967533;0.002247810340988756;0.0020907299603543567;1.0760748134003588;10.000061954221007;0.929318743193578;-0.029700999474056126;1.045384330409637;1.0000040335877103;0.9297975875129655;0.9999866399117188
15.059095;1.0753248713998584;0.9826006565018606;0.9137777249201305;0.0022460926444437842;0.002089116202806247;1.0760739361470648;10.000060640014386;0.9293186180120522;-0.02969999948398958;1.0453844169921422;1.000003880292432;0.9297976176515068;0.9999865374462595
15.069095;1.0753239622690598;0.9826007034549453;0.91377868534977;0.002242891656004546;0.00208612493879592;1.0760740511584455;10.000059352346902;0.9293194911071482;-0.02969799949202829;1.0453845075497863;1.0000037254411573;0.9297986068836394;0.9999864370316901
15.079095;1.075324015670345;0.9826011503958115;0.9137791985307819;0.0022411745812263985;0.0020845118654437065;1.0760731579363139;10.00005810061246;0.9293193624934215;-0.02969699949839259;1.0453846015733699;1.0000035690384292;0.92979862010986;0.9999863387297482
15.089095;1.0753231054345715;0.9826007160552552;0.9137797104677706;0.002239700703293434;0.002083126952891243;1.0760722558824942;10.000056895083754;0.9293202321636708;-0.029694999503340924;1.0453846985084099;1.00000341117568;0.9297995924284911;0.9999862427262042
15.099095;1.075322195656597;0.9826002812945165;0.9137802218801102;0.002238227010391027;0.0020817423768892604;1.0760723442729427;10.000055746434338;0.9293201001258132;-0.029693999507134267;1.0453847977174395;1.0000032520205542;0.9297995888125944;0.9999861493636762
15.109095;1.0753222504989768;0.9826007269045;0.913780733473333;0.0022365104864632158;0.002080130306501819;1.0760714223170353;10.000054665654277;0.929320966413134;-0.02969199951001147;1.0453848984880154;1.000003091726351;0.9298005445362818;0.9999860590383833
15.119095;1.0753213439324023;0.9826002909967827;0.9137812444109225;0.0022350370302550945;0.002078746355212674;1.0760714892243317;10.00005366361159;0.9293208310711616;-0.029689999512218655;1.045385000167136;1.0000029302978093;0.9298004927619112;0.9999859720726346
15.129095;1.075321403377186;0.9826007352615493;0.9137817559051311;0.0022333206720405955;0.002077134871916073;1.0760705441386618;10.000052750060162;0.9293216941387311;-0.029688999514053526;1.0453851022861946;1.000002767583084;0.9298014646369647;0.9999858886884392
15.139095;1.075320502529522;0.9826002978326083;0.9137822670048876;0.0022318473403430653;0.0020757514691246244;1.0760695860700367;10.000051932987837;0.9293215556069176;-0.029686999515863014;1.0453852045196517;1.000002603408078;0.9298013976140485;0.9999858090521673
15.149095;1.075320568620951;0.9826007404187957;0.9137827787379583;0.0022301310741825366;0.002074140489354331;1.0760696139971326;10.000051218603373;0.9293224154123411;-0.029685999518019562;1.0453853065845575;1.0000024376647072;0.9298023548548785;0.9999857332752841
15.159095;1.0753196753538938;0.9826003012927682;0.9137832899999027;0.002228657804883075;0.002072757536684224;1.0760686269898938;10.000050611266078;0.929322273511705;-0.029683999520915796;1.0453854082369656;1.0000022703039675;0.9298022738525056;0.999985661360831
15.169095;1.0753187866458804;0.9825998615709306;0.9137838012071708;0.00222718452441321;0.0020713747620887584;1.0760686242194024;10.000050113078933;0.9293231299237056;-0.029682999524963113;1.0453855093066393;1.0000021013126907;0.9298032178158594;0.9999855932219226
15.179095;1.0753188663634194;0.9826003024324892;0.9137843128201608;0.0022254682080036017;0.002069764315989323;1.076067604990163;10.000049723498298;0.9293229846832195;-0.029680999530575784;1.045385609670458;1.0000019306991665;0.929803124337758;0.9999855287934178
15.189095;1.0753179880571209;0.9825998623717995;0.9137848238720925;0.002223994770434564;0.002068381804811798;1.0760665688394502;10.000049439401172;0.9293238378274936;-0.02967999953814189;1.0453857091966259;1.000001758522747;0.9298040566400735;0.9999854681128565
15.199095;1.0753180786456749;0.9826003034533867;0.9137853355504565;0.0022222782057468495;0.002066771561939549;1.0760665155402072;10.000049256328268;0.9293236894302231;-0.029677999548001474;1.0453858077029794;1.0000015849603758;0.9298039522090117;0.9999854113185351
15.209095;1.0753172112078335;0.982599864210237;0.9137858469590362;0.0022208044539460407;0.0020653891963504666;1.0760654449578402;10.000049170371712;0.9293245395812972;-0.0296769995604501;1.0453859049494325;1.000001410317317;0.9298048741059184;0.9999853586314106
15.219095;1.0753173121562716;0.9826003067649971;0.9137863591888814;0.002219087524057586;0.002063779046235171;1.0760653569512708;10.000049178669325;0.9293243883478205;-0.029675999575748405;1.0453860006904239;1.000001234980032;0.9298047916434323;0.9999853103688308
15.229095;1.0753164541793445;0.9825998697335161;0.9137868712305273;0.002217613373014512;0.002062396731041463;1.076064251409832;10.000049278259699;0.9293252358158424;-0.0296739995941203;1.0453860947297793;1.0000010593914408;0.9298056720980559;0.9999852669636489
15.239095;1.0753165634785604;0.9826003153462872;0.9137873840871025;0.0022158960047178934;0.002060786593599992;1.0760641282896484;10.000049465019124;0.9293250821614631;-0.02967299961575431;1.0453861869263337;1.0000008840272057;0.9298055805453739;0.9999852289241901
15.249095;1.0753157126240562;0.9825998822561844;0.9137878966048236;0.002214421386191351;0.002059404256706503;1.0760629875955674;10.000049733545309;0.9293259276449359;-0.02967099964080911;1.0453862772067264;1.000000709350154;0.9298064524137405;0.9999851966984292
15.259095;1.0753158276732193;0.9826003325589941;0.9137884095978261;0.002212703519928537;0.0020577940614958062;1.076062829362485;10.00005007738936;0.9293257725492329;-0.029669999669404604;1.0453863655532347;1.0000005358156927;0.9298063528873828;0.9999851705428525
15.269095;1.0753149810314209;0.982599904627472;0.9137889218323934;0.0022112283825064167;0.00205641162740503;1.0760616536567644;10.000050488706918;0.9293266171400673;-0.029667999701607897;1.0453864519094827;1.0000003639148567;0.9298072175148756;0.9999851505181794
15.279095;1.075314135274623;0.9825994793456041;0.9137894336917791;0.0022097529712633798;0.0020550291107829044;1.0760604606223096;10.000050957839674;0.929326461650929;-0.029666999737439435;1.0453865361393566;1.000000194198988;0.9298071115404788;0.9999851365591937
15.289095;1.075314253043778;0.9825999374549966;0.9137899456283927;0.002208034283382988;0.0020534186694082853;1.076060250551508;10.000051474081676;0.9293273062686128;-0.029665999776878924;1.0453866181141234;1.0000000272698042;0.9298080024407716;0.9999851285272362
15.299095;1.0753134069352361;0.9825995169563851;0.9137904565929907;0.0022065583262710384;0.002052035932099185;1.0760590239114178;10.000052027084662;0.9293271511106834;-0.029663999819844675;1.0453866978065673;0.9999998636909622;0.9298078597137815;0.9999851262312077
15.309095;1.0753135232427724;0.982599979430754;0.913790967601244;0.0022048391209330987;0.0020504252460935746;1.0760587813003295;10.000052607514547;0.9293279961899317;-0.029662999866187995;1.0453867752765649;0.9999997038771847;0.9298087465076356;0.9999851294239521
15.319095;1.075312674653576;0.9825995629019618;0.9137914776036912;0.0022033627056218855;0.002049042252178839;1.0760575233306353;10.000053206867024;0.9293278414101022;-0.029661999915725278;1.045386850572692;0.999999548066408;0.9298086322788157;0.9999851378162931
15.329095;1.075312787295022;0.9826000289204018;0.9137919875221364;0.002201643114067981;0.0020474312995519576;1.0760572505434252;10.000053817396157;0.929328686637229;-0.029659999968260745;1.0453869237129696;0.9999993963597718;0.9298094844485757;0.9999851511230565
15.339095;1.0753119336971706;0.9825996155286314;0.913792496135312;0.0022001664085504065;0.0020460480209523865;1.0760559634738398;10.000054432604179;0.9293285317994229;-0.0296590000235886;1.0453869947857164;0.9999992487924877;0.9298093681169949;0.9999851690615615
15.349095;1.0753120400683513;0.982600084464553;0.9137930041798152;0.00219844663023912;0.00204443674898854;1.0760556627198081;10.000055047741364;0.9293293769385285;-0.029658000081498825;1.045387064002286;0.9999991054133368;0.9298102505070325;0.9999851912841585
15.359095;1.0753111790688232;0.9825996740078138;0.9137935103439887;0.0021969698532299186;0.0020430531117609147;1.0760543489341445;10.000055659532649;0.9293292221687471;-0.029656000141795473;1.045387131609826;0.9999989663137697;0.9298101007508933;0.9999852173704247
15.369095;1.0753112768210873;0.9826001460209972;0.9137940154535942;0.002195250103948417;0.0020414414494373525;1.0760540228671844;10.000056265067327;0.9293290675755436;-0.029655000204314202;1.0453871977682243;0.9999988315909865;0.9298099821315098;0.9999852469261692
15.379095;1.0753104057688208;0.9825997387855293;0.9137945184405512;0.002193773444359964;0.0020400574040111735;1.0760526854271193;10.000056861164532;0.9293299131676811;-0.029654000268902494;1.0453872625252763;0.9999987013404824;0.9298108623540855;0.9999852796618863
15.389095;1.0753104919408474;0.9826002141370267;0.913795020363176;0.0021920538755862704;0.0020384453233442245;1.0760523376886368;10.000057444572892;0.9293297589192405;-0.0296520003353755;1.0453873258696258;0.9999985757171486;0.929810710805517;0.999985315384644
15.399095;1.0753096079313471;0.9825993298986295;0.9137950734208901;0.0021923040182958388;0.002038666517012324;1.0760509808582728;10.000058011495382;0.9293306048192783;-0.029651000403498332;1.0453873877822226;0.9999984549457553;0.9298115906349645;0.9999853539989397
15.409095;1.0753096801708417;0.9825998088284762;0.9137955722632418;0.002190584743039884;0.0020370540359658917;1.076050616164856;10.000058556617907;0.9293304508738246;-0.029650000472999254;1.0453874482783816;0.9999983392336581;0.9298114713972991;0.9999853955407703
15.419095;1.0753087817778135;0.982599408664005;0.9137960690911157;0.002189108681844191;0.0020356692049089166;1.07604924472936;10.000059073301655;0.929331297097165;-0.029648000543591128;1.0453875074071695;0.9999982286689383;0.9298123206025737;0.9999854401262017
15.429095;1.0753088395012607;0.9825998911011723;0.9137965651084183;0.002187389836605787;0.0020340563911917255;1.0760488675276916;10.000059554758291;0.9293311435514718;-0.02964700061498728;1.0453875652025684;0.9999981231478712;0.9298122034456356;0.9999854878441111
15.439095;1.075307926368876;0.9825994942669998;0.9137970596469871;0.0021859142928707252;0.002032671264830326;1.0760474854304773;10.000059994828968;0.9293319904295032;-0.02964600068691388;1.0453876216496059;0.9999980223358433;0.9298130873939581;0.9999855387428626
15.449095;1.0753079688269653;0.9825999798988672;0.9137975541481097;0.0021841960473213753;0.0020310581889442683;1.0760470992041684;10.000060388225666;0.9293318380957437;-0.029645000759126683;1.0453876766685808;0.9999979256979571;0.9298129737369405;0.9999855928846941
15.459095;1.0753070397234317;0.9825995862625355;0.9137980480453752;0.002182721182910464;0.0020296728304173175;1.076045709418583;10.000060730636301;0.9293316870325544;-0.029643000831427076;1.0453877301331207;0.9999978325954411;0.9298128302638919;0.9999856503732972
15.469095;1.075307065547719;0.9826000752818533;0.9137985428083905;0.0021810036705025818;0.0020280595454096073;1.0760453163432655;10.00006101855648;0.9293325377416614;-0.02964200090366189;1.0453877819272543;0.9999977423412644;0.9298137203671253;0.9999857113820012
15.479095;1.0753070826997326;0.98260008577497;0.913798591565338;0.0021810130971212354;0.002028051821168195;1.0760439199449674;10.000061249278692;0.9293323906728387;-0.029641000975700455;1.045387831955927;0.9999976541970809;0.9298136132796236;0.9999857762201811
15.489095;1.0753061277454592;0.9825996979105627;0.9137990878301967;0.002179539367285735;0.0020266661716678664;1.0760435199620302;10.000061421185912;0.9293332462442434;-0.02964000104741672;1.0453878801431382;0.9999975674114253;0.9298145080841346;0.9999858453653084
15.499095;1.0753061277194116;0.982600193100551;0.9137995860265552;0.002177822958943413;0.002025052583702426;1.0760421159534757;10.000061533535487;0.9293331049347245;-0.029638001118696675;1.0453879264960153;0.9999974812772312;0.929814374104054;0.9999859193916518
15.509095;1.0753051563778007;0.9825998096502363;0.9138000851900869;0.0021763499192777244;0.0020236666902022026;1.0760417073370374;10.00006158571543;0.9293329673047536;-0.029637001189444706;1.0453879711515257;0.9999973951499778;0.9298142748540729;0.999985998868425
15.519095;1.07530514122375;0.9826003093726716;0.9138005861414757;0.0021746341785590247;0.002022052804373354;1.0760402934820406;10.000061576677508;0.929333833938986;-0.02963600125957757;1.0453880143483678;0.9999973084657813;0.929815178225526;0.9999860843139446
15.529095;1.0753041562168961;0.9825999304187315;0.9138010874975254;0.002173161803193518;0.002020666548652484;1.0760398737868904;10.000061504938609;0.929333705428612;-0.02963500132902283;1.0453880564208107;0.9999972207688952;0.9298150854286903;0.9999861761702106
15.539095;1.075304128766711;0.9825999539272605;0.9138011430184051;0.0021731732707071993;0.0020206578829420506;1.0760384476445368;10.000061368989613;0.9293345823673027;-0.02963400139771545;1.0453880978673367;0.9999971317204861;0.9298159955222428;0.9999862747837154
15.549095;1.0753031324814266;0.9825995788145307;0.9138016449523569;0.0021717015513298076;0.0020192711166034084;1.0760380143983603;10.000061167641556;0.929334465308539;-0.029632001465584937;1.045388139334168;0.9999970410832056;0.9298158776356105;0.9999863804252593
15.559095;1.0753030943724382;0.9826000861846448;0.9138021471264814;0.002169987126587774;0.00201765620769906;1.0760375734349432;10.00006090004635;0.9293353547421483;-0.029631001532552496;1.0453881814556671;0.9999969486659893;0.9298167944193312;0.9999864932987365
15.569095;1.0753020878944357;0.982599714114942;0.9138026481445595;0.0021685160809744005;0.0020162687855717148;1.0760361243391723;10.000060565369907;0.9293352510972259;-0.029630001598549515;1.0453882247606954;0.9999968542473998;0.929816714901459;0.9999866135105094
15.579095;1.0753020401659694;0.982600224293687;0.9138031486122595;0.002166802336602985;0.0020146531711097643;1.0760356669488875;10.000060162405019;0.9293351547110406;-0.029629001663540367;1.0453882696879462;0.9999967575816812;0.9298166384216715;0.9999867410526755
15.589095;1.0753019881572108;0.982600735770024;0.9138036477300423;0.0021650889344082976;0.0020130371820378224;1.0760342012690134;10.000059689600812;0.9293360657817663;-0.02962800172752938;1.045388316607827;0.9999966584828175;0.9298175642957677;0.9999868758023458
15.599095;1.0753009688463657;0.9825998871425895;0.9138036980197162;0.002165345465071741;0.002013254293240389;1.0760337273433256;10.000059145307777;0.9293359843737364;-0.029627001790544397;1.0453883658735628;0.9999965568458027;0.9298174933349665;0.9999870174923938
15.609095;1.0753009094163017;0.9826004010517778;0.9138041940087499;0.002163632736257891;0.0020116375229255598;1.0760322452447895;10.000058527702242;0.9293359104628556;-0.02962500185260844;1.0453884178866202;0.9999964526036229;0.9298173929390403;0.9999871656897331
15.619095;1.0752998834493703;0.9826000351516331;0.9138046876156151;0.0021621633766725026;0.002010248177266508;1.0760317552124632;10.000057834865425;0.9293368439640964;-0.029624001913725582;1.045388473094324;0.9999963456851506;0.9298183261293647;0.9999873198634853
15.629095;1.0752998180132405;0.982600551129354;0.9138051793681055;0.0021604512774461566;0.0020086305846022923;1.0760302577516605;10.000057065277202;0.9293367847252627;-0.02962300197388207;1.0453885319116405;0.9999962359690224;0.9298182620026642;0.9999874795096151
15.639095;1.0752987865544705;0.9825997067201042;0.9138052207818941;0.00216070906485931;0.0020088460564189675;1.0760297535762937;10.000056217997326;0.929337732500957;-0.029622002033039812;1.0453885946408668;0.9999961232745227;0.9298191996886368;0.9999876442198089
15.649095;1.0752987160950156;0.9826002247256977;0.9138057057404269;0.002158997531641248;0.002007227616745644;1.0760292434883911;10.000055292769035;0.9293376869415636;-0.02962100209112775;1.045388661463025;0.99999600743772;0.9298191404960119;0.999987813657492
15.659095;1.0752986435167076;0.9826007439128915;0.9138061860964721;0.0021572862446333;0.002005608750074441;1.0760277283012447;10.000054290438657;0.9293376476109295;-0.029620002148053905;1.0453887325019715;0.9999958884213725;0.9298190842171213;0.9999879875251713
15.669095;1.0752976057561567;0.9826003834149609;0.9138066605747025;0.002155818226760221;0.0020042172831163914;1.0760272088286513;10.00005321282791;0.9293386140179426;-0.02961900220372225;1.0453888078836462;0.9999957663797787;0.9298200305538711;0.9999881656422146
15.679095;1.0752975299483787;0.9826004244779032;0.9138066827739648;0.002155833879915507;0.00200420319132188;1.0760256859291637;10.00005206207711;0.9293385856732856;-0.029618002258038283;1.0453888877318498;0.999995641660988;0.9298199806439775;0.9999883480580858
15.689095;1.075296489664375;0.9826000661798202;0.9138071450082108;0.0021543662025926224;0.002002810812698546;1.0760251605344495;10.000050840672813;0.9293385621766392;-0.029617002310916508;1.0453889721191931;0.9999955147526705;0.92981993403843;0.9999885350094314
15.699095;1.0752964121421253;0.9826005897835962;0.9138076012975993;0.0021526555992144526;0.0020011901166912005;1.0760246335943202;10.000049551984262;0.9293395432629694;-0.029616002362282488;1.0453890610110383;0.9999953861981693;0.9298208902260722;0.9999887267576163
15.709095;1.0752963346106907;0.9826011143514819;0.9138080511236623;0.0021509451003774186;0.001999568924219368;1.0760231059852428;10.000048200115533;0.9293395287531514;-0.029615002412067305;1.0453891542776568;0.9999952565227821;0.9298208501175144;0.9999889234805738
15.719095;1.0752952943965335;0.9826002784737659;0.9138080472675921;0.002151204283066615;0.0019997807236652493;1.0760225784706532;10.000046789266868;0.9293405184969473;-0.02961300246020785;1.0453892517460341;0.9999951261859432;0.9298217805682506;0.9999891252684353
15.729095;1.0752952189818796;0.9826008047714906;0.9138084845914118;0.0021494939287019857;0.001998158554118369;1.0760210517348683;10.000045323563317;0.929340512385327;-0.029612002506643878;1.0453893531640146;0.9999949955856219;0.9298217458191917;0.9999893321354307
15.739095;1.075294182217496;0.9826004508631717;0.9138089155440874;0.0021480266816910577;0.0019967637642449333;1.0760205264770573;10.0000438073028;0.9293405103696448;-0.029611002551308333;1.0453894581655099;0.9999948651326939;0.9298217129688529;0.9999895439655335
15.749095;1.0752941115017662;0.9826009783416522;0.9138093413425035;0.002146316406044013;0.0019951407202666387;1.076019003534751;10.000042245293432;0.9293415124013273;-0.029610002594125637;1.0453895663259467;0.9999947353312988;0.9298226810777711;0.9999897604759151
15.759095;1.075294044065513;0.9826010256343027;0.9138093147480951;0.0021463327010305404;0.00199512295455353;1.0760184839375628;10.00004064342447;0.9293415183195557;-0.029609002635016753;1.045389677195622;0.9999946067507418;0.9298226509139831;0.9999899812898889
15.769095;1.0752930171060793;0.982600672639167;0.9138097288563078;0.002144865572953861;0.001993727045402426;1.0760179688122016;10.000039009006073;0.9293415278188484;-0.02960800267389678;1.0453897902775329;0.9999944798978876;0.9298226218214982;0.9999902060219412
15.779095;1.0752929578906305;0.9826012006875035;0.9138101376781691;0.002143155444157736;0.001992103033265888;1.0760164592113157;10.00003735013933;0.929342540536428;-0.02960700271066818;1.0453899050308542;0.9999943551473627;0.9298235931640968;0.9999904343035024
15.789095;1.0752929033835477;0.9826029750702475;0.9138116993272484;0.0021436523885542103;0.001992531295511285;1.0760159559966531;10.00003567496539;0.9293425561596065;-0.029606002745215073;1.0453900209513556;0.9999942327758857;0.9298235658734694;0.999990665817047
15.799095;1.0752918904646633;0.9826026228513077;0.9138120954246987;0.002142185467097431;0.0019911347754947113;1.0760154598550737;10.000033991938812;0.929342574464436;-0.029605002777394317;1.0453901376558232;0.9999941129917589;0.9298235394649114;0.9999909003556973
15.809095;1.0752918461233028;0.9826031519096885;0.9138124855896355;0.0021404755169099152;0.001989510344911433;1.0760139714256045;10.000032310248704;0.9293435952680366;-0.029604002807043492;1.0453902548458953;0.9999939959327833;0.9298245135792487;0.9999911378518743
15.819095;1.0752908436970912;0.9826023199670276;0.9138124217791267;0.0021407351811383334;0.001989719387801681;1.0760134913762938;10.000030639011362;0.929343618338775;-0.029603002834030733;1.0453903721911642;0.9999938816830867;0.929824489452414;0.9999913783581132
15.829095;1.0752908100417828;0.9826028497216307;0.913812798344174;0.0021390252228977564;0.0019880949797389516;1.0760120203302814;10.000028985722743;0.9293436433277735;-0.02960200285830065;1.0453904892789017;0.9999937703307876;0.929824466783507;0.9999916220119922
15.839095;1.0752907818267556;0.9826033798664425;0.9138131676488939;0.0021373152196619166;0.001986470673282878;1.076011558771768;10.000027355591325;0.9293446697496301;-0.029601002879855856;1.045390605664759;0.9999936620505004;0.9298254452081012;0.9999918690065642
15.849095;1.0752897956974619;0.9826025491267645;0.9138130821378746;0.002137574751618313;0.0019866800299849882;1.0760111070726195;10.000025751991675;0.9293446969963548;-0.0296000028987091;1.04539072091423;0.9999935571506563;0.9298254258155257;0.9999921195751343
15.859095;1.0752897784548558;0.9826030802180801;0.913813436326459;0.0021358645780420447;0.001985056143979466;1.0760096655960012;10.000024177157076;0.9293447243812569;-0.029600002914862037;1.0453908345604188;0.9999934560989389;0.9298254399535643;0.9999923739897334
15.869095;1.075289766772313;0.9826036115817063;0.91381378283745;0.0021341542748189966;0.001983432581220764;1.0760092347846097;10.00002263297404;0.929345751222326;-0.029599002928309373;1.0453909460551374;0.9999933595474081;0.9298264234652861;0.999992632528976
15.879095;1.0752887974248333;0.9826027814497765;0.9138136743770936;0.002134413423520583;0.0019836429010054867;1.0760088152136436;10.000021121823293;0.9293457769350327;-0.029598002939048604;1.045391054780346;0.9999932682949496;0.9298264092749147;0.999992895435402
15.889095;1.0752887974260692;0.982603312032289;0.9138140057023254;0.002132702785577065;0.0019820201763884196;1.0760074076007022;10.000019647003118;0.9293458011240625;-0.029597002947078656;1.0453911601031682;0.9999931832120952;0.9298263970066397;0.9999931629249927
15.899095;1.0752890716696348;0.9826040845951571;0.9138143278731439;0.002131872842893187;0.0019812166688174594;1.0760070127539625;10.000018212406681;0.9293468236405052;-0.029596002952392977;1.0453912614794572;0.9999931051723819;0.9298273862887659;0.9999934351680665
15.909095;1.0752881206412397;0.9826032513172062;0.91381419732708;0.002132131415458597;0.001981428456401073;1.07600563149219;10.000016821466586;0.9293468445142641;-0.02959500295498999;1.0453913585877102;0.999993034983186;0.9298273782460744;0.9999937121720324
15.919095;1.075288139184419;0.9826037778678655;0.913814507244803;0.002130420175215628;0.001979807314644933;1.0760052646051925;10.000015476247896;0.9293468637979214;-0.02959400295490069;1.0453914513936824;0.9999929733450128;0.9298273724691499;0.9999939936906814
15.929095;1.0752872004248806;0.9826034219358465;0.9138148102266774;0.0021289518135082404;0.0019784146060163594;1.0760049128737537;10.000014177666774;0.9293478814751702;-0.029593002952207324;1.0453915400663925;0.9999929208205545;0.9298283685265916;0.9999942792719457
15.939095;1.0752872310371018;0.9826034647583363;0.9138146609281744;0.002128966679503479;0.001978400329378592;1.076003577081427;10.000012926432902;0.9293478975121148;-0.02959200294702901;1.0453916248330164;0.9999928777993671;0.9298283674498055;0.9999945683731206
15.949095;1.0752872674990837;0.9826039863108057;0.9138149530757849;0.002127254789856151;0.001976781038243263;1.076003257961657;10.000011723450184;0.9293479119886503;-0.029591002939488055;1.0453917059136308;0.9999928445247939;0.9298283687205914;0.999994860437951
15.959095;1.075286346203221;0.9826031447893632;0.9138147931129601;0.0021275122600607817;0.0019769958899573913;1.0760029561277085;10.00001056924306;0.9293479251856497;-0.029590002929698444;1.045391783504936;0.9999928211707032;0.9298283723741972;0.9999951549440497
15.969095;1.0752863935408201;0.9826036630591475;0.913815076284072;0.00212579985238391;0.0019753778993393603;1.0760016720226793;10.000009463266403;0.9293489375678134;-0.029590002917776966;1.0453918577552999;0.9999928078481649;0.9298294097935563;0.9999954514637867
15.979095;1.0752864455679358;0.9826041800304873;0.9138153558442705;0.002124087165866553;0.0019737605496850047;1.0760014058924845;10.000008404052588;0.929348949668645;-0.029589002903845137;1.0453919287551756;0.9999928045338847;0.9298294183585294;0.9999957496984494
15.989095;1.0752855383312665;0.9826033346919744;0.9138151850200785;0.002124343798752731;0.0019739773171909216;1.0760011578063238;10.000007390059508;0.9293489619369321;-0.029588002888020687;1.045391996543203;0.9999928110734524;0.929829429319075;0.9999960494270037
15.999095;1.075285598186701;0.9826038501510376;0.9138154589825225;0.002122630502101614;0.0019723611952326713;1.0759999277135643;10.000006420112836;0.9293499746624553;-0.029587002870408104;1.045392061139592;0.9999928272712806;0.9298304420578334;0.9999963504164094
16.009095;1.0752856614538047;0.9826038850155087;0.9138152840922715;0.002122643381795607;0.001972351312574011;1.075999715529921;10.00000549321331;0.929349988004384;-0.029586002851091853;1.0453921225945637;0.999992852917394;0.9298304574882531;0.9999966523897992
16.019095;1.07528572785289;0.9826044006780187;0.9138155545247888;0.002120929372593726;0.001970736347187843;1.0759995211982;10.000004608858102;0.9293500020280652;-0.029585002830135734;1.0453921809731455;0.999992887780279;0.9298304750360419;0.9999969550685388
16.029095;1.0752848335979568;0.9826040362277688;0.9138158234921787;0.0021194580802713935;0.0019693497759273345;1.0759983446020758;10.000003767727165;0.9293510167288689;-0.029584002807578034;1.045392236296163;0.9999929316489556;0.9298314941290904;0.9999972582243247
16.039095;1.0752849049332962;0.9826040734506264;0.9138156457277347;0.0021194698386159203;0.0019693415525744995;1.0759981853994598;10.00000297141096;0.9293510320729002;-0.029584002783431085;1.0453922885449467;0.9999929843102653;0.9298315475152057;0.9999975616498286
16.049095;1.0752849778269464;0.9826045929879863;0.9138159150456491;0.0021177547142952643;0.001967728202638987;1.075998042979368;10.000002221588401;0.9293510480425716;-0.029583002757702606;1.0453923377080008;0.9999930454350658;0.9298315709756007;0.9999978650584411
16.059095;1.0752840882488208;0.9826037537454458;0.9138157379735892;0.002118008861696992;0.0019679488651029317;1.0759969165756547;10.000001519667808;0.929351064658193;-0.029582002730416158;1.045392383781911;0.9999931145633011;0.9298315962660483;0.999998168077628
16.069095;1.075284162428591;0.9826042791355568;0.9138160098033477;0.002116293064763403;0.001966336542863298;1.0759968054146634;10.000000866413814;0.9293520819438521;-0.029581002701604783;1.0453924267364587;0.9999931912344986;0.9298326228152198;0.9999984703672858
16.079095;1.075284236497182;0.9826043278620512;0.9138158369128212;0.0021163034647034527;0.001966330377116164;1.0759967087745372;10.000000261423933;0.929352099876142;-0.02958000267128256;1.0453924664680785;0.9999932750872915;0.9298326515012225;0.9999987716801321
16.089095;1.075283346646979;0.9826039803246582;0.9138161128865135;0.002114830119210314;0.0019649469047622217;1.0759956259205539;9.999999703386239;0.9293521183874659;-0.02958000263941979;1.0453925027497288;0.9999933658615404;0.9298327133558397;0.9999990717609782
16.099095;1.0752834193114509;0.9826045180529804;0.9138163922660335;0.0021131133321119835;0.00196333609615467;1.0759955560220025;9.999999190991478;0.9293521373845092;-0.029579002605942213;1.0453925352326803;0.9999934633754132;0.9298327443227709;0.9999993701891591
16.109095;1.075283490799483;0.9826045797826805;0.9138162281395276;0.0021131227048068065;0.0019633314573577433;1.0759954981464026;9.999998723515919;0.9293531567197855;-0.029578002570748614;1.0453925635305639;0.9999935674444652;0.9298337751819633;0.999999666333924
16.119095;1.0752825974828544;0.9826042455739127;0.9138165140361527;0.002111648303202203;0.0019619495482683523;1.0759954512981749;9.999998300938838;0.9293531761551229;-0.029577002533738395;1.0453925873072425;0.9999936777414095;0.9298338064264682;0.9999999594320621
16.129095;1.0752826660516468;0.9826043162104697;0.9138163575121111;0.002111656950353793;0.0019619460104180154;1.0759944144547937;9.999997923912478;0.929353195369937;-0.0295760024948336;1.0453926062887504;0.9999937937714396;0.9298338371307747;1.000000248649208
16.139095;1.0752827332492065;0.9826048715365249;0.9138166518478151;0.002109938702357235;0.001960337398425509;1.0759943866034611;9.99999759341957;0.9293542140126101;-0.02957600245397684;1.045392620286848;0.9999939150239401;0.9298348983549727;1.000000533073915
16.149095;1.0752827993753196;0.9826049503261616;0.9138165033722039;0.0021099465596177537;0.00196033502092167;1.0759943668247505;9.999997309997417;0.9293542317458156;-0.029575002411119374;1.0453926293225062;0.9999940411332332;0.9298349274747986;1.0000008117608652
16.159095;1.0752819012935928;0.9826046323214692;0.9138168052568237;0.0021084705606029663;0.001958955417801593;1.0759933543769702;9.999997073132802;0.9293542482451405;-0.029574002366218023;1.0453926337245145;0.9999941718730688;0.929834955965453;1.0000010838911346
16.169095;1.0752819658818054;0.9826047181095457;0.9138166649411894;0.0021084774786694037;0.001958954205662259;1.0759933486500544;9.99999688167988;0.9293542631966725;-0.029573002319240888;1.0453926340793893;0.9999943070360569;0.9298349841002563;1.0000013488876083
16.179095;1.0752820297387247;0.9826052875527949;0.9138169758884358;0.002106757343915856;0.0019573479225281987;1.0759933490501907;9.999996735006556;0.9293552763351605;-0.029573002270173315;1.0453926310984014;0.9999944463914652;0.9298360434419968;1.000001606377135
16.189095;1.0752811294153672;0.9826044987954388;0.9138168443259176;0.002107006241460399;0.0019575757119525104;1.0759933549405158;9.999996633339752;0.9293552874796118;-0.029572002219020465;1.0453926255245456;0.9999945896824785;0.9298360715897165;1.000001856134674
16.199095;1.0752811916165355;0.9826050746686792;0.9138171652595735;0.002105284884341779;0.0019559705785524273;1.0759923656029495;9.999996576973647;0.9293552965316793;-0.029571002165814365;1.0453926180888495;0.9999947365475604;0.9298360999855232;1.0000020980853666
16.209095;1.0752812528710434;0.9826051735391834;0.9138170448284734;0.002105289365391368;0.0019559716766866047;1.0759923802503215;9.999996565523702;0.9293553034685507;-0.029570002110622683;1.045392609449782;0.999994886507417;0.9298361287565995;1.0000023322914164
16.219095;1.0752813131250059;0.9826057565270019;0.9138173769720452;0.002103566628273001;0.00195436771225772;1.0759923981657227;9.999996597561397;0.929356308351827;-0.029570002053553642;1.0453926001327711;0.9999950391027331;0.9298371893161158;1.0000025589084165
16.229095;1.0752804090341146;0.982604981893842;0.9138172678511274;0.0021038127830260247;0.0019545978390842684;1.0759914188308075;9.999996670522844;0.9293563113073804;-0.029569001994754124;1.0453925905083845;0.9999951940137615;0.9298372191267879;1.0000027781514482
16.239095;1.0752804675185754;0.9826055722874283;0.9138176124553383;0.0021020885676844006;0.0019529950585735428;1.0759914419116812;9.999996781443299;0.929356312465699;-0.029568001934397493;1.04539258076316;0.9999953510361274;0.9298372493879076;1.0000029902555982
16.249095;1.0752805253095354;0.982605685684734;0.9138175169632192;0.0021020901018950363;0.0019529985102747468;1.0759914671998845;9.999996928187059;0.9293563119409194;-0.02956800187267072;1.045392570860451;0.9999955099571063;0.929837311639264;1.0000031954244182
16.259095;1.0752805824670386;0.9826062827141513;0.9138178752980154;0.0021003643601576584;0.0019513968794746901;1.0759914945912001;9.999997109974476;0.9293573098825009;-0.029567001809764543;1.0453925605478203;0.9999956704366723;0.9298383414455543;1.0000033938385038
16.269095;1.0752796756209893;0.9826055211151832;0.9138177934582246;0.0021006074820646707;0.0019516292999182487;1.075990524046443;9.999997327252553;0.929357306499834;-0.029566001745857273;1.045392549400687;0.9999958319864961;0.9298383712723013;1.0000035857206022
16.279095;1.0752797316283007;0.9826061230282739;0.9138181661479489;0.0020988802311096484;0.0019500287514403127;1.0759905555452725;9.999997581674632;0.9293573019945067;-0.029566001681089492;1.0453925369103718;0.9999959940547376;0.9298384320510519;1.0000037713070462
16.289095;1.0752797873683135;0.9826062459515594;0.9138180992288985;0.002098878748163814;0.0019500343489238074;1.075990589107415;9.999997875695012;0.9293572964873696;-0.02956500161555365;1.045392522640469;0.9999961561178953;0.9298384598463242;1.0000039506902405
16.299095;1.0752798432918396;0.9826068501096678;0.9138184863562036;0.002097150016034098;0.001948434745986238;1.0759906247839905;9.999998211269066;0.9293572900134918;-0.02956400154932343;1.0453925062922218;0.999996317692321;0.9298384861395658;1.0000041236924007
16.309095;1.075278936429294;0.982606092964884;0.9138184332824869;0.0020973901646395053;0.0019486690437265943;1.0759896625457517;9.999998588981969;0.9293582825675069;-0.029564001482484614;1.0453924875606369;0.9999964782909695;0.9298395418625429;1.0000042898695685
16.319095;1.0752789937873304;0.9826066965172168;0.9138188344387557;0.0020956599420161176;0.0019470702005421367;1.0759897022190785;9.99999900873045;0.9293582741461313;-0.029563001415127837;1.0453924660032794;0.9999966374270692;0.9298395640239583;1.0000044486304065
16.329095;1.0752790519982998;0.9826068182905667;0.9138187954381026;0.002095655484626872;0.0019470773361952027;1.0759897435466381;9.999999470862994;0.9293582647554552;-0.029562001347338714;1.045392441104924;0.9999967946796238;0.9298395835364051;1.00000459941332
16.339095;1.0752791109589073;0.9826069382667444;0.91381876296877;0.002095650290607427;0.0019470847853587127;1.0759897862701806;9.99999997612646;0.9293582543789807;-0.029562001279197118;1.045392412368893;0.9999969497204833;0.9298396318992294;1.000004741795713
16.349095;1.0752782071310796;0.9826066557075683;0.9138191833241948;0.0020941609794454426;0.001945714737506975;1.0759888301569789;10.000000524469264;0.9293592428941816;-0.02956100121076494;1.0453923792947373;0.999997102282719;0.9298406447646603;1.0000048754583986
16.359095;1.075278267197699;0.9826067712213317;0.9138191637744791;0.0020941543292642643;0.0019457227982518602;1.0759888749925595;10.000001114148219;0.9293592300002909;-0.029560001142091074;1.045392341383393;0.9999972521312579;0.9298406547025988;1.0000050001005523
16.369095;1.0752783277743065;0.9826073645545316;0.9138195974356141;0.002092420464454764;0.0019441255141126033;1.075988920557273;10.000001741820192;0.9293592152608403;-0.02956000107323443;1.0453922982369606;0.9999973990803711;0.9298406928206684;1.000005115425777
16.379095;1.0752783889716204;0.9826074743831931;0.9138195904955763;0.0020924124172072163;0.0019441341969741997;1.0759889665753304;10.000002403043935;0.9293591982402543;-0.029559001004256714;1.0453922495731067;0.9999975430838761;0.9298406954005491;1.0000052211974617
16.389095;1.0752774876074171;0.9826071803334621;0.913820035911778;0.0020909203325908707;0.001942765402145308;1.0759880126670207;10.000003092823087;0.9293591785919967;-0.029559000935200707;1.0453921951355059;0.9999976842926667;0.9298407258893846;1.000005317273813
16.399095;1.0752775507269972;0.9826072828615668;0.9138200407178052;0.002090911002989569;0.0019427747453735458;1.0759880583365218;10.000003806055993;0.9293601560157002;-0.02955800086610023;1.0453921347067103;0.9999978229522122;0.9298417200866613;1.0000054035683827
16.409095;1.0752776151378807;0.9826073811343349;0.9138200509875409;0.002090901075621026;0.0019427844270473878;1.0759881030057967;10.000004537624227;0.9293601301909585;-0.029557000796997034;1.0453920682039193;0.9999979592379923;0.9298417106947391;1.000005480012375
16.419095;1.0752776808789073;0.9826079551903082;0.9138205132619788;0.002089164068483133;0.00194118879196153;1.0759881460907346;10.000005282738533;0.9293601008057809;-0.029557000727924037;1.0453919956910511;0.9999980931954249;0.9298417288802736;1.0000055466041173
16.429095;1.075277747841148;0.982608043698689;0.9138205335765446;0.0020891530064570825;0.0019411991278514575;1.0759871870822708;10.00000603790903;0.9293600676204392;-0.029556000658881424;1.0453919173613504;0.9999982247675095;0.9298417109143612;1.0000056034999651
16.439095;1.075276852442753;0.9826077263972486;0.913821004840959;0.002087658024034918;0.0019398319539880996;1.0759872255825946;10.000006801309873;0.9293600304908304;-0.02955600058985284;1.0453918335784895;0.9999983538048164;0.929841720162075;1.0000056510704693
16.449095;1.0752769212716156;0.9826078039829855;0.9138210340696639;0.002087645875481104;0.0019398428422360303;1.0759872613200403;10.000007572258811;0.9293609893847947;-0.02955500052084485;1.0453917449039358;0.9999984800690793;0.9298426922980775;1.0000056899045158
16.459095;1.07527699078854;0.9826078759999595;0.9138210673039828;0.002087633184040597;0.001939853953348332;1.0759872941966342;10.000008350701401;0.9293609443987066;-0.029554000451903577;1.045391652094338;0.9999986032747588;0.9298426599123826;1.0000057207770632
16.469095;1.0752770608357338;0.9826084229167492;0.9138215510503275;0.002085893442877798;0.0019382596000171847;1.075987324296;10.000009136669302;0.9293608957472507;-0.029554000383115422;1.0453915561069405;0.999998723113711;0.9298426542162352;1.0000057445928376
16.479095;1.0752761677995943;0.9826076029428116;0.9138215907924322;0.002086122774594166;0.0019384988943686454;1.0759863518122932;10.000009930137521;0.9293608437495247;-0.02955300031461086;1.04539145804519;0.9999988392527566;0.9298426117742665;1.0000057623244605
16.489095;1.0752762382382988;0.9826081389203829;0.9138220807688783;0.002084381900132752;0.0019369047890001212;1.0759863770041336;10.000010731813884;0.9293607887941278;-0.029553000246559685;1.0453913590317612;0.9999989513630548;0.9298425964600329;1.0000057749779812
16.499095;1.0752763085988046;0.9826081892539272;0.9138221264276601;0.0020843669289257634;0.0019369163852514754;1.0759864001899508;10.000011543664275;0.9293617312401197;-0.029552000179158464;1.0453912601338269;0.999999059177491;0.9298435445479525;1.0000057835481582
16.509095;1.075276378740113;0.9826082347078158;0.9138221742266049;0.002084351340441973;0.0019369279906354408;1.0759864217276687;10.0000123684934;0.9293616713507371;-0.029552000112623128;1.0453911623694696;0.9999991625630454;0.9298435208583893;1.0000057889385172
16.519095;1.0752764485214767;0.9826087560454597;0.9138226706331402;0.0020826086164488027;0.0019353339256187373;1.075985441958338;10.000013209672467;0.9293616093568663;-0.029551000047177086;1.0453910666914565;0.9999992615714876;0.9298434614544473;1.0000057919350094
16.529095;1.0752755544322448;0.982607911706837;0.9138227211385733;0.0020828348813682457;0.001935573319788002;1.0759854610998603;10.000014071449058;0.9293615455426667;-0.029550999983015944;1.045390973944585;0.9999993564122254;0.9298434299839097;1.0000057932737203
16.539095;1.0752756230848615;0.9826084246873608;0.9138232200462287;0.0020810908773977077;0.0019339791466506222;1.0759854791847356;10.000014958737568;0.9293614802444888;-0.029549999920266322;1.0453908848426319;0.9999994473934969;0.9298433629902718;1.0000057937439948
16.549095;1.0752756907587817;0.9826084534459077;0.913823272905386;0.0020810727545715908;0.0019339905285905596;1.0759854961392712;10.000015876082138;0.9293624137978468;-0.029549999858973063;1.0453907999386207;0.9999995348910711;0.9298443237134449;1.0000057942469363
16.559095;1.075275756976338;0.9826084786343038;0.9138233263129864;0.0020810540379471516;0.0019340017846232716;1.0759855118714001;10.000016827156635;0.9293623464952294;-0.02954899979911143;1.0453907196171435;0.9999996193406664;0.9298442498355132;1.0000057957502613
16.569095;1.0752758212205435;0.9826089807501964;0.9138238268968029;0.002079308247444764;0.0019324072357826483;1.0759845262615795;10.000017815416484;0.9293622786058269;-0.029548999740605687;1.0453906441561647;0.9999997012349272;0.9298442045551087;1.0000057991933982
16.579095;1.0752749196163325;0.9826081178543469;0.9138238802776696;0.002079531526622324;0.0019326460124278052;1.0759845391991811;10.000018844795074;0.9293622104365232;-0.029547999683353636;1.0453905737934834;0.9999997811250328;0.9298441242802863;1.0000058054448258
16.589095;1.0752749785097238;0.9826081319054977;0.9138239340181518;0.002079511111682904;0.001932656750103707;1.0759845507014074;10.00001991938091;0.9293621423282747;-0.02954799962725225;1.045390508733083;0.9999998596497285;0.9298440723656848;1.0000058152766433
16.599095;1.0752750341129096;0.9826086220074303;0.9138244342689814;0.0020777636553946095;0.0019310616403041755;1.0759845609384924;10.00002104240414;0.9293620745624384;-0.02954699957220135;1.0453904491618617;0.9999999375668742;0.9298439849552256;1.0000058293000997
16.609095;1.0752750860492917;0.9826086266978127;0.9138244871724129;0.0020777421713648893;0.001931071976327047;1.0759845701411088;10.000022215692734;0.9293630072659589;-0.029546999518086425;1.04539039531716;1.0000000157550792;0.9298449247516845;1.0000058479153295
16.619095;1.0752751339724231;0.9826086259953852;0.9138245393048526;0.002077720190672163;0.001931082099278132;1.075984578502881;10.000023439713566;0.9293629404174789;-0.029545999464771624;1.0453903475285233;1.000000095189818;0.9298448288398061;1.0000058713052131
