time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.629095;1.0752751775603615;0.9826091000692428;0.9138250371300406;0.0020759712495575303;0.0019294863599024056;1.075983586082364;10.000024713267019;0.9293628739684195;-0.0295459994121134;1.0453903061990928;1.0000001768785234;0.9298447598885173;1.000005899470624
16.639095;1.0752742530728363;0.9826082069714484;0.9138250860996383;0.002076191516271822;0.0019297239277594296;1.0759835927376689;10.000026033196647;0.9293628079303473;-0.02954499935998056;1.0453902717712706;1.0000002617742088;0.9298446540065137;1.000005932280446
16.649095;1.0752742869013303;0.9826081889837077;0.9138251337004605;0.002076168250434994;0.0019297334781693432;1.075983598183128;10.000027395072262;0.9293627423478397;-0.02954499930826836;1.04539024475179;1.0000003507160817;0.9298445744804068;1.0000059694928805
16.659095;1.0752743152803432;0.9826086457847947;0.9138256260801116;0.0020744181329577843;0.0019281372441216978;1.0759836020961964;10.000028794129658;0.9293626772943703;-0.029543999256901904;1.0453902257690801;1.0000004443938935;0.929844457573013;1.0000060107842994
16.669095;1.07527433789856;0.9826086165002971;0.9138256694440143;0.0020743941837284103;0.0019281465650976709;1.0759836041720523;10.000030225851848;0.9293636129287767;-0.029543999205821927;1.0453902155312964;1.0000005433117545;0.9298453661848067;1.0000060557989927
16.679095;1.0752743545342294;0.9826085815748133;0.9138257106046488;0.002074369927492563;0.0019281558352941468;1.075982604118492;10.000031686435754;0.929363549508467;-0.029542999154962862;1.045390214677301;1.0000006477740724;0.9298452376725952;1.0000061041818815
16.689095;1.0752734016686627;0.9826081405472779;0.9138261960093711;0.002072862022233043;0.0019267873039240956;1.0759826015865308;10.000033172559803;0.9293634873722688;-0.029542999104253443;1.0453902236564698;1.0000007579419572;0.9298451349898627;1.0000061556101496
16.699095;1.0752734060344022;0.9826080942461036;0.9138262331003482;0.00207283717427781;0.001926796612965653;1.0759825961103275;10.000034680643706;0.9293634269287954;-0.02954199905363479;1.0453902427151123;1.0000008739109731;0.9298449945197653;1.0000062098304212
16.709095;1.0752734042750969;0.9826080422242521;0.9138262683437869;0.0020728120366121515;0.0019268059958193193;1.0759825871375255;10.000036206946797;0.9293633686109773;-0.02954199900306579;1.0453902719512325;1.0000009957423899;0.9298448798323351;1.0000062666767031
16.719095;1.0752733964780925;0.9826079845241217;0.9138263017429527;0.002072786623990499;0.001926815472754199;1.075982574094039;10.000037748393432;0.9293633128232586;-0.02954199895252077;1.0453903114052772;1.000001123481161;0.929844759357457;1.0000063260747507
16.729095;1.0752733826968055;0.9826084018213211;0.9138267800608776;0.0020710344678680887;0.0019252193982364787;1.075982556458516;10.00003930314404;0.9293632599480468;-0.029540998901996542;1.0453903611541708;1.0000012571465702;0.9298446016364516;1.0000063880310333
16.739095;1.0752733629378175;0.982608333580463;0.9138268095263066;0.002071008583252333;0.001925229065075688;1.075981533854795;10.000040870605842;0.9293642103747061;-0.029540998851512228;1.0453904213360363;1.0000013966514032;0.9298454700589233;1.0000064525760943
16.749095;1.0752723738701349;0.9826073799175508;0.913826836377711;0.00207122565058999;0.0019254666596464423;1.075981506076501;10.000042450980807;0.9293641644785636;-0.02953999880108898;1.0453904920853339;1.0000015417389587;0.9298453025257264;1.0000065196782912
16.759095;1.0752723424663286;0.9826077837307752;0.9138273082684903;0.0020694729200405704;0.001923870813830967;1.0759814730533395;10.000044045032098;0.9293641225864573;-0.029539998750734382;1.0453905734579467;1.0000016920507182;0.9298451625996688;1.0000065892009975
16.769095;1.0752723056295965;0.9826077039327556;0.9138273309356841;0.0020694465559348545;0.001923880672123052;1.0759814348781032;10.000045654645756;0.9293640849808291;-0.029538998700441004;1.0453906654258964;1.0000018472795968;0.9298449873083318;1.0000066609356475
16.779095;1.0752722636237273;0.9826076217234598;0.9138273511922638;0.0020694201037455093;0.0019238905818430604;1.0759813918745171;10.000047283427078;0.9293640519111543;-0.029538998650177856;1.0453907678768621;1.0000020072577476;0.929844840728674;1.000006734663178
16.789095;1.0752722165798987;0.9826075376745428;0.9138273690810139;0.0020693935982946596;0.001923900548913686;1.0759813445980053;10.000048936252428;0.9293640236085571;-0.029538998599883393;1.0453908805709444;1.0000021719222594;0.9298446915986087;1.0000068101955768
16.799095;1.0752721645266525;0.9826079326368626;0.9138278315479648;0.0020676405773069457;0.001922304933358936;1.075980293729428;10.000050617952896;0.9293640003215997;-0.029537998549483992;1.0453910031669558;1.0000023412427237;0.9298445086713291;1.000006887374756
16.809095;1.0752721074326026;0.9826078460027512;0.9138278451048477;0.0020676140484470733;0.0019223150436563404;1.075980239909095;10.000052332342198;0.9293649823453515;-0.029537998498916633;1.0453911353156917;1.0000025151745051;0.9298453555657633;1.0000069660395585
16.819095;1.0752710817876638;0.9826068776994135;0.9138278563450524;0.0020678306949150687;0.0019225530812533953;1.0759801836245015;10.000054082112735;0.9293649700008119;-0.029537998448127416;1.0453912767091469;1.000002693646475;0.9298452021593985;1.0000070460117094
16.829095;1.0752710141636557;0.9826072703220636;0.9138283132707684;0.0020660777651477853;0.0019209576848607638;1.075980125180725;10.000055868958713;0.9293649635625554;-0.029536998397057753;1.0453914271068423;1.0000028765898612;0.9298450167829616;1.0000071270908175
16.839095;1.0752709409347208;0.9826071822873323;0.9138283218551188;0.002066051429135184;0.001920968003280408;1.075980064694961;10.000057693651527;0.9293649631899493;-0.029536998345639852;1.0453915863378167;1.000003063938069;0.929844863491357;1.0000072090209302
16.849095;1.0752708619592437;0.9826070941679196;0.9138283290158025;0.0020660252415227558;0.0019209783832547518;1.0759800021610388;10.000059556189907;0.9293649688651373;-0.029535998293801203;1.0453917542122906;1.000003255550623;0.9298446792136497;1.0000072914679186
16.859095;1.0752707773522039;0.9826070060962934;0.9138283348115116;0.0020659992511735297;0.00192098881708005;1.075979937629398;10.000061455887092;0.9293649803416897;-0.029535998241460144;1.0453919304161703;1.00000345117089;0.9298445279215762;1.0000073740368345
16.869095;1.0752706875378906;0.9826073989025551;0.9138287861212675;0.0020642470199669005;0.001919393634873453;1.0759788713739824;10.00006339154031;0.9293649971901294;-0.029535998188510378;1.0453921144940712;1.0000036504623318;0.9298443783080659;1.000007456314914
16.879095;1.075270593128619;0.9826073122528457;0.9138287893297623;0.0020642215749718256;0.001919404109621813;1.0759788038887772;10.00006536169656;0.9293650189179998;-0.02953499813482839;1.0453923058998518;1.0000038530175985;0.9298441990785222;1.000007537951442
16.889095;1.0752695313579117;0.9826063464137218;0.9138287909174562;0.0020644396156702244;0.0019196424161798933;1.0759787357429287;10.000067364521929;0.9293660450438738;-0.029534998080309193;1.045392504072808;1.0000040583289516;0.9298450537037668;1.0000076187175095
16.899095;1.0752694295106557;0.9826062638631059;0.9138287920161408;0.0020644148714675983;0.001919652826483509;1.0759786674697676;10.000069397411522;0.9293660750945115;-0.02953499802487799;1.0453927085230987;1.0000042658162662;0.9298449118629344;1.0000076984758905
16.909095;1.0752693245493763;0.9826061844256708;0.9138287923646516;0.0020643905241501765;0.001919663180123383;1.075978599552708;10.000071456986342;0.9293661085659889;-0.029533997968474883;1.0453929188646853;1.0000044749402035;0.9298447417438828;1.0000077771577793
16.919095;1.07526921671094;0.9826065893195237;0.9138292390633097;0.00206264010906737;0.0019180678182789015;1.0759785324160898;10.00007353927905;0.9293661448878956;-0.029533997911057718;1.0453931347629675;1.0000046853091284;0.9298446072964075;1.000007854779894
16.929095;1.075269106138736;0.9826065183604381;0.9138292387256964;0.0020626166198273823;0.0019180780370841874;1.075978466410602;10.000075639682033;0.929366183410104;-0.029533997852612747;1.0453933558680275;1.000004896662451;0.9298444770162916;1.0000079313995447
16.939095;1.0752689929108468;0.9826064527602655;0.9138292384644213;0.0020625935839345567;0.0019180881866888105;1.0759784018878766;10.000077753252597;0.9293662234082753;-0.029532997793154613;1.0453935818136757;1.000005108761035;0.9298443191687903;1.0000080070287796
16.949095;1.0752688770933736;0.982606393316779;0.913829238487898;0.002062571018145971;0.0019180982698387122;1.0759773393492447;10.000079875657658;0.929366264117151;-0.02953299773273304;1.0453938122688307;1.0000053213268512;0.9298441971428925;1.0000080815896375
16.959095;1.0752687587410985;0.9826068213328142;0.913829685763003;0.002060822449040934;0.0019165026353727052;1.075977279521635;10.0000820035379;0.9293663048116823;-0.02953299767143609;1.0453940469590979;1.0000055341006366;0.9298440790029842;1.0000081549556101
16.969095;1.075268637854296;0.9826067765814764;0.9138296866352248;0.002060800867842881;0.001916512576537453;1.0759772232780533;10.00008413368141;0.9293673448976006;-0.029531997609367953;1.0453942856208063;1.0000057469334007;0.9298449323639447;1.0000082270761503
16.979095;1.075267551010526;0.9826058590332994;0.9138296873033255;0.002061022960839214;0.0019167502808017669;1.0759771714897515;10.00008626194509;0.9293673839386816;-0.02953199754661813;1.0453945279157004;1.0000059597949553;0.9298448217462845;1.0000082980351752
16.989095;1.0752674249948933;0.9826058305407955;0.9138296883527001;0.0020610024430991374;0.0019167600178865139;1.0759771249610448;10.00008838271461;0.92936742161562;-0.02953199748325512;1.0453947733743394;1.0000061727241496;0.9298447149713265;1.0000083679634482
16.999095;1.0752672964844427;0.9826058100669111;0.9138296888130159;0.002060982494246268;0.0019167696203952352;1.0759770845049024;10.000090489312619;0.9293674576908788;-0.02953199741935168;1.0453950214362326;1.0000063857714;0.9298446121262358;1.0000084369658413
17.009095;1.0752671655979906;0.9826062778054622;0.9138301349871623;0.0020592366449397647;0.0019151734219855013;1.075977051042068;10.00009257523652;0.9293674920205568;-0.029530997355010025;1.0453952715046055;1.0000065989418319;0.9298444814724086;1.0000085051249619
17.019095;1.0752670324841072;0.9826062724747907;0.9138301326446974;0.0020592178759563846;0.0019151827099393504;1.0759770255587278;10.000094635143931;0.929367524582181;-0.029530997290357273;1.0453955229081557;1.0000068121917;0.9298443865215577;1.0000085724781704
17.029095;1.0752668972819472;0.9826062741870222;0.9138301280950004;0.0020591997028115722;0.0019151918236414262;1.075977008981384;10.000096664942337;0.9293675554854047;-0.029530997225525782;1.045395774882294;1.0000070254778837;0.9298442955599321;1.0000086389613445
17.039095;1.075266760100059;0.9826062826141674;0.9138301208735446;0.0020591821298997877;0.0019152007574520721;1.075976002140878;10.000098661516168;0.929367584930216;-0.02952999716064152;1.0453960266610476;1.0000072387528067;0.9298441769820173;1.0000087043459047
17.049095;1.0752666210279895;0.9826062974373275;0.9138301105925962;0.0020591651675968842;0.0019152095090252058;1.0759760057937986;10.000100622584311;0.9293676131074983;-0.029529997095823813;1.0453962775815058;1.00000745186119;0.9298440945422772;1.000008768191967
17.059095;1.0752664801351233;0.9826067988013597;0.9138305437804812;0.0020574223441959085;0.0019136124275723452;1.0759760205865825;10.000102546447906;0.929367640081796;-0.029529997031196447;1.0453965271145431;1.000007664483272;0.929844016712685;1.0000088298766716
17.069095;1.0752653740769857;0.9826059445401094;0.9138305260505194;0.0020576498042193347;0.0019138486709365087;1.0759760470152693;10.000104431704347;0.9293686657098695;-0.029529996966900965;1.045396774803736;1.000007876210867;0.929844943133637;1.0000088886917435
17.079095;1.0752652296721656;0.9826059765176028;0.9138305050256977;0.002057634746780837;0.001913856889010555;1.07597608541378;10.000106277228344;0.9293686896949457;-0.029528996903100856;1.045397020163725;1.000008086612094;0.9298448431032668;1.0000089439518773
17.089095;1.0752650835650122;0.9826060133973654;0.9138304800761237;0.0020576203186518697;0.0019138649538279712;1.0759761358768383;10.000108081970819;0.9293687117585994;-0.029528996839969793;1.0453972626535002;1.000008295226781;0.9298447796178223;1.0000089950918922
17.099095;1.075264935814413;0.9826060546671802;0.9138304510256644;0.0020576064965165466;0.0019138728905450958;1.0759761982168188;10.000109844744344;0.9293687317314439;-0.029528996777668282;1.04539750173923;1.0000085015833002;0.9298447208580198;1.0000090417633005
17.109095;1.075264786595848;0.9826060997932047;0.9138304176927685;0.0020575932535451986;0.001913880730215726;1.0759762720636008;10.000111564694864;0.9293687494872819;-0.029528996716334025;1.0453977369483136;1.0000087052206823;0.9298446666811001;1.0000090838786766
17.119095;1.0752646362881606;0.9826066287994154;0.9138308268232999;0.0020558540856541662;0.0019122828575438332;1.0759763569482053;10.000113241853684;0.9293687648485477;-0.029527996656092403;1.0453979678818472;1.0000089056777826;0.9298445850905688;1.000009121512419
17.129095;1.0752644854690288;0.9826066804460696;0.9138307847949978;0.002055841958582886;0.0019122906065100042;1.0759764523394235;10.000114877087169;0.9293687775903897;-0.02952799659707048;1.0453981941970436;1.000009102455951;0.9298445392893357;1.0000091546887844
17.139095;1.075264334786079;0.9826067349138106;0.9138307385835638;0.0020558303983798667;0.0019122983557424967;1.0759755577030765;10.00011647200877;0.9293687875167838;-0.029527996539406447;1.045398415555264;1.0000092949589166;0.9298444972045444;1.0000091832461204
17.149095;1.075264184801047;0.9826067918001832;0.9138306882766625;0.002055819424933548;0.0019123061312166334;1.0759756724955492;10.000118029316608;0.9293687945231478;-0.029527996483242662;1.0453986315877823;1.000009482485063;0.9298444586069308;1.000009206908675
17.159095;1.0752640359209054;0.9826068506364177;0.9138306338674096;0.0020558090548008427;0.0019123139579961285;1.0759757961141456;10.000119553083024;0.9293687986561089;-0.02952699642869876;1.0453988419202265;1.0000096643127907;0.9298443916652481;1.0000092254132233
17.169095;1.0752638884047496;0.9826069110231587;0.9138305753326609;0.0020557992910969635;0.0019123218584570344;1.075975927920637;10.000121048405857;0.9293688001320127;-0.029526996375852356;1.0453990461582208;1.0000098398008452;0.9298443599485919;1.00000923853659
17.179095;1.0752627790418805;0.9826065722115898;0.9138309591390401;0.0020543068000481914;0.0019109520540480022;1.0759760672940761;10.000122520508885;0.9293687992359081;-0.0295269963247456;1.045399243767648;1.000010008402539;0.9298443318189248;1.0000092461261452
17.189095;1.0752626347936487;0.9826066347522501;0.9138308929001416;0.0020542982121537867;0.0019109601433702599;1.0759762136253823;10.000123973991494;0.9293697961619501;-0.029526996275400768;1.0453994340196497;1.0000101695814732;0.9298453068959837;1.0000092481624698
17.199095;1.0752624924601557;0.982606697925051;0.9138308235509599;0.002054290186572359;0.0019109683358627726;1.0759763662809059;10.000125412668886;0.9293697909192363;-0.02952699622783416;1.0453996160903225;1.0000103227777535;0.9298452863136587;1.0000092447468731
17.209095;1.075262352188299;0.9826067613814162;0.9138307517854191;0.002054282700883251;0.0019109766374240079;1.0759765245992856;10.00012683962411;0.9293697833744834;-0.029525996182073435;1.0453997891784135;1.0000104674930468;0.929845237919807;1.0000092360199166
17.219095;1.0752622139981642;0.9826068246380802;0.9138306782574104;0.0020542757256879277;0.0019109850561286393;1.0759766879324575;10.000128256864441;0.9293697733710263;-0.02952599613816307;1.0453999525951256;1.0000106033126237;0.9298452252614188;1.0000092221012602
17.229095;1.0752620777023876;0.9826068870425286;0.9138306034719706;0.002054269229954177;0.0019109936020469103;1.0759768557136549;10.000129664609569;0.9293697607715882;-0.02952599609614936;1.045400105815685;1.0000107298284826;0.9298452165422191;1.0000092031098278
17.239095;1.0752619429015282;0.9826069478083861;0.9138305278067483;0.002054263187168634;0.001911002289683946;1.07597702749926;10.0001310609303;0.9293697454039952;-0.029525996056072073;1.0454002484571376;1.0000108466654063;0.9298452116742262;1.0000091792171613
17.249095;1.0752618089794514;0.9826074866076511;0.9138308984160198;0.002052531093287352;0.0019094054881519961;1.0759772029273158;10.000132442558789;0.9293697270426661;-0.029525996017965937;1.045400380230811;1.0000109535934472;0.9298452105564671;1.0000091506503381
17.259095;1.075261675048996;0.9826075418628281;0.9138308218770661;0.002052525896737159;0.0019094145168006545;1.07597638166156;10.000133806772077;0.9293697054811421;-0.029524995981844288;1.0454005009065481;1.000011050541808;0.9298451813486602;1.000009117684256
17.269095;1.0752615400049224;0.9826075936306253;0.9138307452333956;0.0020525210921594162;0.0019094237386281944;1.0759765633855256;10.000135152657865;0.9293696805965762;-0.029524995947675842;1.0454006102897113;1.0000111375363179;0.929845187524016;1.0000090807034239
17.279095;1.0752614027063492;0.9826076417390645;0.9138306686992007;0.002052516648205649;0.0019094331563859915;1.0759767477582511;10.00013648056538;0.9293696523165734;-0.029524995915385807;1.0454007082147068;1.000011214680177;0.929845197390254;1.0000090402604558
17.289095;1.07526126213468;0.9826076862003355;0.9138305925586852;0.0020525125251645423;0.0019094427638125726;1.0759769343686396;10.000137790938783;0.9293696205329451;-0.029524995884876053;1.0454007945657449;1.000011282134397;0.9298452111226685;1.0000089969913153
17.299095;1.0752611174534004;0.9826077271129883;0.9138305171488579;0.002052508682862543;0.0019094525513960636;1.0759771228192907;10.000139083825005;0.9293695850788987;-0.02952499585603815;1.0454008693267443;1.0000113400373007;0.9298452290080247;1.0000089514597028
17.309095;1.0752609679724994;0.982607764590368;0.913830442791547;0.0020525050850204;0.0019094625157489394;1.0759773128186132;10.000140358905156;0.929369545799033;-0.02952499582874938;1.045400932630865;1.0000113884877633;0.9298452514002313;1.0000089040917821
17.319095;1.0752598496831873;0.9826069178437794;0.9138303693159465;0.0020527448592127613;0.0019097005239662862;1.0759775041468305;10.000141615854178;0.9293695026395811;-0.029523995802862902;1.0454009847466794;1.0000114276683445;0.9298452468810243;1.0000088551927486
17.329095;1.07525968878579;0.9826069487371832;0.9138302980470002;0.002052741641966732;0.0019097108897699099;1.07597769657883;10.000142854912042;0.929369455732608;-0.029523995778207364;1.0454010259793869;1.000011457948857;0.9298452792173659;1.000008804988711
17.339095;1.0752595213496736;0.9826074569103536;0.913830675800879;0.0020510120807872958;0.0019081158473600274;1.0759778898541115;10.000144076830336;0.9293694054760872;-0.02952399575460319;1.045401056612396;1.00001147985771;0.9298453168538361;1.0000087536390772
17.349095;1.0752593468223899;0.9826074815271959;0.9138306093148268;0.0020510091111947694;0.00190812671969076;1.0759780836953552;10.000145281440119;0.9293703525492639;-0.0295239957318831;1.0454010769991833;1.0000114940081866;0.9298463593859092;1.0000087011889045
17.359095;1.075259164563454;0.982607503239958;0.9138305457189005;0.0020510062310057134;0.0019081378727941758;1.0759782778273075;10.000146466107653;0.9293702977997864;-0.029523995709896292;1.0454010876863327;1.0000115010460915;0.9298464077234752;1.0000086475434748
17.369095;1.075258973868464;0.98260752230363;0.9138304851940868;0.0020510034268818133;0.0019081493170912559;1.0759784719712777;10.00014762607353;0.9293702420414567;-0.0295239956884959;1.0454010893782966;1.0000115016172892;0.9298464609701697;1.0000085925107505
17.379095;1.0752587741040323;0.9826075389671929;0.9138304278683602;0.002051000693619245;0.0019081610542028469;1.0759786658316843;10.000148755945075;0.9293701859274099;-0.029523995667528825;1.0454010827660458;1.0000114963583375;0.9298465184910057;1.000008535858214
17.389095;1.0752585648295305;0.9826075534419715;0.9138303738270354;0.0020509980347214385;0.0019081730718186476;1.0759788590786423;10.000149850593798;0.9293701299924202;-0.029523995646836644;1.0454010683999462;1.0000114858754736;0.9298465796029055;1.0000084773360767
17.399095;1.0752583458556406;0.982607565932695;0.9138303230909021;0.0020509954615974477;0.0019081853485608165;1.0759790513617797;10.000150905390932;0.929370074756091;-0.029522995626254964;1.045401046680447;1.0000114707008518;0.929846611964283;1.0000084166722607
17.409095;1.0752581172626348;0.9826075766770873;0.9138302755873946;0.002050992992415414;0.0019081978636493757;1.0759792423588412;10.000151916082709;0.9293700207524868;-0.02952299560560654;1.0454010179082025;1.0000114512801486;0.9298466785981119;1.0000083536083388
17.419095;1.075257879335354;0.982607585995993;0.9138302311401899;0.0020509906480059904;0.0019082105965821084;1.0759794317807736;10.00015287844077;0.9293699685113936;-0.02952299558470722;1.045400982347899;1.0000114280093155;0.9298467473851483;1.0000082879706216
17.429095;1.0752576324670493;0.9826075943699601;0.9138301895148832;0.0020509884442180414;0.0019082235198884933;1.0759796193229556;10.000153788156501;0.9293699185826616;-0.02952299556338728;1.045400940285337;1.0000114012629802;0.9298468180420575;1.0000082196519973
17.439095;1.0752573771672183;0.982607602468203;0.9138301504418262;0.002050986389147502;0.001908236597516513;1.0759798046059619;10.000154641306702;0.9293698715556241;-0.029522995541499567;1.0454008920675957;1.0000113713963161;0.9298468902935406;1.0000081485011967
17.449095;1.0752571141383418;0.9826080915874195;0.9138305603947496;0.0020492580081403777;0.0019066441382296537;1.0759789871703327;10.000155434710575;0.9293698280215014;-0.029522995518912545;1.045400838132315;1.0000113387596559;0.9298469638474047;1.0000080742867492
17.459095;1.0752568443085593;0.9826081017482745;0.9138305252204751;0.0020492562766627805;0.0019066573951761665;1.0759791665897767;10.000156165197449;0.9293697885413078;-0.029522995495517616;1.045400778977414;1.0000113036948728;0.929847038442097;1.0000079967983435
17.469095;1.0752565687269706;0.982608114398578;0.9138304912591779;0.0020492547269675134;0.0019066706639622446;1.0759793426175042;10.000156828778094;0.929369753616895;-0.029522995471244887;1.0454007150303224;1.000011266504862;0.9298471138540086;1.000007915909247
17.479095;1.0752562883747039;0.982608130398606;0.9138304579970583;0.0020492533708432173;0.0019066838830111873;1.0759795152276395;10.00015742118428;0.9293697236401142;-0.02952299544605336;1.0454006465202994;1.0000112274408741;0.9298471898608297;1.0000078315042387
17.489095;1.0752560041083863;0.9826081504241513;0.9138304248545635;0.002049252224110362;0.0019066969860263058;1.0759796845234504;10.000157938915036;0.9293696988680498;-0.029521995419901963;1.0454005734666567;1.0000111866810513;0.9298472345315242;1.0000077434037966
17.499095;1.0752557167106722;0.9826081750483017;0.9138303911986819;0.0020492513119313664;0.0019067099038777063;1.0759798505884002;10.000158379787878;0.9293696794665608;-0.02952199539273684;1.0454004957427323;1.0000111443099189;0.9298473113440657;1.0000076513455003
17.509095;1.075255426878291;0.9826082048627606;0.9138303564145341;0.002049250662369251;0.001906722565155672;1.0759800133845945;10.000158743144711;0.929369665608468;-0.029521995364506778;1.0454004131528147;1.0000111003370484;0.92984738873403;1.0000075550155194
17.519095;1.0752551352010205;0.98260824052262;0.9138303199488961;0.002049250299404514;0.0019067348951473443;1.0759801727239875;10.000159029426248;0.9293696575334246;-0.029521995335190173;1.0454003255397937;1.0000110547355519;0.9298474670400931;1.0000074541340047
17.529095;1.0752548422126678;0.9826082827217382;0.9138302812964678;0.002049250244159925;0.0019067468187947037;1.0759803283118536;10.000159239265898;0.9293696555298155;-0.02952199530481423;1.0454002329243215;1.0000110074973718;0.9298475466903287;1.0000073485325447
17.539095;1.075254548431529;0.982608332121486;0.9138302399757205;0.002049250518148047;0.0019067582725208643;1.0759804798598205;10.00015937311702;0.92936965992143;-0.02952199527346372;1.0454001356069134;1.0000109586551928;0.9298476281198308;1.0000072381667193
17.549095;1.0752542543133616;0.9826083892553694;0.9138301955498889;0.0020492511442930994;0.0019067692145791;1.0759806271469083;10.000159431690056;0.9293696710622946;-0.029521995241278152;1.0454000341395988;1.000010908210439;0.9298477116548285;1.000007123056612
17.559095;1.0752539601747146;0.982608454515407;0.9138301476875403;0.0020492521455877217;0.001906779620796231;1.0759807699570192;10.000159416684902;0.9293696892669101;-0.029521995208430515;1.045399929182975;1.000010856067283;0.9298477974545222;1.000007003219399
17.569095;1.0752527027534025;0.9826076473277009;0.913830095725162;0.002049496708866705;0.001907017329742784;1.075980908058947;10.000159331407929;0.9293697147310411;-0.02952199517509153;1.0453998213908111;1.00001080207725;0.9298478855387269;1.000006878653013
17.579095;1.0752524087741298;0.9826077297119719;0.9138300405683693;0.002049498518310014;0.0019070266141385263;1.0759810413090025;10.000159180778642;0.9293697475290719;-0.029521995141397566;1.0453997113832951;1.0000107461125671;0.92984797584258;1.0000067493367466
17.589095;1.0752521147272043;0.9826078208576042;0.9138299818247391;0.002049500758551335;0.001907035319499329;1.0759811696935515;10.000158970420715;0.9293697876376075;-0.02952199510744109;1.0453995997688008;1.000010688056004;0.9298480682752578;1.000006615247298
17.599095;1.0752518205887203;0.9826079206849071;0.9138299196358134;0.002049503448467059;0.0019070434334958505;1.0759812932426132;10.000158705634535;0.9293698349279872;-0.029521995073278153;1.045399487177999;1.0000106277371401;0.9298481627762463;1.00000647640231
17.609095;1.0752515264919642;0.9826080290050264;0.9138298541092108;0.002049506605108484;0.0019070509345128224;1.0759814119487519;10.000158391242897;0.9293698891541695;-0.029521995038928633;1.045399374247228;1.000010564925549;0.9298482593381888;1.0000063328752937
17.619095;1.0752512326932597;0.9826081455718277;0.9138297852951358;0.002049510239934746;0.0019070577938040214;1.0759815257587273;10.00015803202992;0.9293699499775786;-0.02952199500436825;1.0453992615278742;1.000010499408807;0.9298483579938613;1.0000061847919204
17.629095;1.0752509395324554;0.9826082701431263;0.9138297131886164;0.002049514356457962;0.0019070639853656427;1.0759816346401712;10.000157632570204;0.9293700170241552;-0.029521994969540267;1.0453991494249288;1.0000104310611455;0.9298484588033403;1.0000060323427096
17.639095;1.075250647413745;0.9826084025120867;0.9138296377063289;0.0020495189507456248;0.0019070694907777175;1.0759817386802841;10.000157196514282;0.9293700899183387;-0.02952199493439239;1.0453990382043605;1.0000103598572128;0.9298485618461482;1.0000058757592303
17.649095;1.0752503567762888;0.9826085424656003;0.9138295586891614;0.0020495240126811344;0.001907074296840632;1.0759818381119897;10.000156726646255;0.929370168285131;-0.029521994898897768;1.0453989280007365;1.0000102858730981;0.9298486671953956;1.0000057152519366
17.659095;1.0752500680571506;0.9826086897305333;0.9138294759552467;0.0020495295288082745;0.0019070783934553512;1.0759819332656906;10.000156225529993;0.9293702517231394;-0.029521994863048306;1.0453988188380121;1.000010209258521;0.9298487748601449;1.0000055509575083
17.669095;1.0752497816669087;0.9826088439617036;0.9138293893538604;0.002049535488332569;0.0019070817734241885;1.0759820245257388;10.000155696023187;0.9293703397245291;-0.029521994826859906;1.0453987106821305;1.0000101301879725;0.9298488846965225;1.0000053828829893
17.679095;1.075249497952292;0.9826090047337884;0.9138292987791412;0.0020495418872958095;0.001907084433579782;1.0759821123331903;10.000155141816926;0.929370431628963;-0.02952099479038457;1.0453986034947942;1.0000100488672576;0.929848964606315;1.0000052108706161
17.689095;1.0752492171250672;0.9826096520135921;0.9138296509824556;0.0020478222474866257;0.0019054807273894477;1.0759821972225674;10.000154567548579;0.9293715267134401;-0.029520994753702394;1.0453984972247616;1.0000099655607912;0.9298500770924607;1.000005034633527
17.699095;1.0752489392070803;0.9826098243596498;0.9138295521563846;0.0020478295321515;0.0019054819624875477;1.0759822798360368;10.000153978066143;0.9293716243458872;-0.029520994716917732;1.0453983916899154;1.0000098805658484;0.9298501908923805;1.0000048538192425
17.709095;1.075248664037301;0.9826100017715764;0.9138294489613593;0.0020478372603933656;0.0019054824976933308;1.0759823609142074;10.000153377541052;0.9293717240807289;-0.029520994680159805;1.0453982865236233;1.000009794168177;0.9298503049835394;1.0000046680641015
17.719095;1.0752483913123323;0.9826101837981738;0.9138293412258796;0.0020478454233076805;0.001905482345257194;1.0759824412860552;10.000152768885094;0.929371825683857;-0.02952099464354972;1.0453981812981563;1.0000097066251359;0.9298504188531821;1.0000044770574743
17.729095;1.075248120647259;0.9826103699654062;0.9138292288500824;0.0020478540031737794;0.001905481528417661;1.0759825218003813;10.000152153021125;0.9293719291085399;-0.029520994607157167;1.045398075654201;1.0000096181841145;0.9298505320512318;1.0000042805942675
17.739095;1.0752478516738802;0.9826105597552621;0.9138291117743269;0.0020478629738119435;0.0019054800818130281;1.0759826031726614;10.000151528493614;0.9293720344457159;-0.029520994571010484;1.0453979693754654;1.0000095291214326;0.9298506442512289;1.0000040785832325
17.749095;1.0752475841347846;0.9826107526014135;0.9138289898923223;0.0020478723025080903;0.0019054780437895338;1.0759826858397157;10.000150892083505;0.9293721418978252;-0.02952099453514902;1.0453978624326346;1.0000094397438655;0.9298507552232651;1.0000038710326098
17.759095;1.0752473179037112;0.9826109478782155;0.9138288630285171;0.0020478819525657772;0.0019054754493173537;1.075982769912391;10.000150239575591;0.9293722517224714;-0.029520994499647627;1.0453977549239293;1.0000093503364174;0.9298508647488866;1.0000036580330995
17.769095;1.0752470529158489;0.98261114485732;0.913828731000667;0.0020478918848697266;0.0019054723285998852;1.075982855180363;10.000149566505334;0.9293723640975325;-0.029520994464601175;1.045397646964218;1.0000092611420928;0.9298509725733307;1.0000034397148745
17.779095;1.0752467891099236;0.9826113426990819;0.9138285936654235;0.0020479020613328063;0.0019054687094376317;1.0759829411124384;10.000148868936208;0.9293724790613278;-0.029520994430109814;1.0453975386221215;1.0000091724270306;0.9298510784232937;1.0000032162000265
17.789095;1.0752465264631836;0.9826115405330234;0.9138284508882178;0.002047912451673099;0.0019054646198317859;1.0759830269312156;10.000148143596423;0.9293725966260459;-0.029520994396281315;1.045397429897964;1.0000090845545666;0.9298511820452602;1.0000029875886718
17.799095;1.0752462650386672;0.9826112570976949;0.9138278556906198;0.002049649519431253;0.0019070657413075855;1.07598311178556;10.000147387887425;0.9293727169006236;-0.029521994363239813;1.0453973207421507;1.0000089979695759;0.9298513149597162;1.0000027539620575
17.809095;1.0752460049878678;0.9826114526644183;0.9138277016750119;0.002049660301947594;0.0019070608140342373;1.075983194891568;10.000146600169359;0.9293728400583982;-0.029521994331121286;1.045397211090003;1.0000089130945657;0.9298514134343422;1.00000251540875
17.819095;1.075245746508108;0.982611646233541;0.9138275420032509;0.0020496712834851324;0.001907055535351242;1.0759832755470389;10.000145779827914;0.9293729662370138;-0.02952199430005433;1.0453971008313636;1.0000088302505101;0.9298515089472523;1.0000022721009436
17.829095;1.0752454897859698;0.9826118373672004;0.9138273766917757;0.002049682465648323;0.001907049954676854;1.0759833530940164;10.000144926989963;0.9293730955014637;-0.029521994270145333;1.045396989724168;1.0000087496900711;0.929851601189152;1.0000020244017789
17.839095;1.0752452350416024;0.9826120256825877;0.9138272057041844;0.002049693840163421;0.001907044117039998;1.0759834269786952;10.000144041770525;0.9293732278231314;-0.02952199424146398;1.0453968774002687;1.0000086716802434;0.9298516898355982;1.0000017729258555
17.849095;1.0752449826301034;0.982612210788473;0.9138270289211881;0.0020497053873067203;0.001907038058998733;1.0759834968454594;10.000143123547744;0.9293733630871922;-0.029521994214025824;1.0453967635228016;1.0000085965544976;0.9298517745777218;1.0000015184666413
17.859095;1.0752447330269184;0.9826123922095525;0.9138268461462096;0.0020497170790417627;0.0019070318082249674;1.0759835624948555;10.000142170940856;0.9293725012086168;-0.02952199418779125;1.0453966479254087;1.0000085246981765;0.9298508556293431;1.0000012618216094
17.869095;1.0752444866934667;0.9826125693944773;0.9138266571485386;0.002049728882537847;0.0019070253845094609;1.075983623786614;10.000141181958398;0.9293726422307901;-0.029521994162672524;1.0453965306128623;1.0000084564438092;0.9298509317026991;1.0000010036731417
17.879095;1.0752442439300192;0.9826127418158824;0.9138264617082409;0.0020497407626065916;0.0019070187987433223;1.0759836806235399;10.0001401541251;0.9293727862697374;-0.02952199413853991;1.045396411717148;1.0000083919788332;0.9298510030436735;1.000000744595172
17.889095;1.0752440048106493;0.9826129090113274;0.9138262596699938;0.002049752685474202;0.0019070120530716936;1.0759837329754702;10.000139084935377;0.9293729334026996;-0.0295219941152579;1.0453962914688182;1.0000083313700905;0.9298510694196862;1.0000004851056503
17.899095;1.0752437692326269;0.9826130705141716;0.9138260510356864;0.0020497646238606124;0.0019070051441260694;1.0759837808792077;10.000137972253231;0.9293730836239704;-0.02952199409274499;1.0453961701430323;1.0000082746455754;0.9298511306220539;1.0000002257151193
17.909095;1.0752435370294888;0.9826132258178009;0.9138258360303587;0.0020497765592108847;0.0019069980677828753;1.0759838243851825;10.00013681422188;0.9293732368421682;-0.02952199407100112;1.0453960479933058;1.0000082218374615;0.9298511864576543;0.9999999669645966
17.919095;1.0752433080727455;0.9826133744420595;0.9138256150754807;0.002049788478299826;0.0019069908248588922;1.0759838634655254;10.000135609018383;0.9293733928603227;-0.029521994050083874;1.045395925201877;1.0000081729715184;0.9298512367338374;0.9999997094313877
17.929095;1.0752440456789556;0.9826143968710278;0.9138253891882582;0.002049557201740644;0.0019067555663298897;1.075983897976892;10.000134355395009;0.9293735513614171;-0.02952199403006207;1.045395801860778;1.000008128054144;0.9298512812883641;0.9999994537166994
17.939095;1.075243823013034;0.9826145309440194;0.9138251580266938;0.0020495690488778703;0.0019067480132115343;1.0759839276766179;10.000133053900472;0.929373711969046;-0.029521994010986787;1.045395678006489;1.0000080870838293;0.9298513200606786;0.9999992004209647
17.949095;1.075243603426239;0.9826146571506557;0.9138249226787698;0.00204958083427929;0.00190674031612315;1.0759839521898646;10.000131707065831;0.9293738743463266;-0.029521993992900567;1.0453955536735822;1.0000080500573676;0.9298513531047365;0.9999989500639047
17.959095;1.0752433868715299;0.9826147750671845;0.9138246836428561;0.002049592528953211;0.001906732488185932;1.0759839710285666;10.000130317957794;0.9293740382077806;-0.029521993975864403;1.0453954289382392;1.0000080169262284;0.9298513804950516;0.9999987029892923
17.969095;1.0752431732148298;0.9826148843254809;0.9138244412218939;0.002049604095626366;0.0019067245563208334;1.0759839837545813;10.00012888887735;0.9293742032648575;-0.029521993959962554;1.0453953040065156;1.0000079875112022;0.9298514022324903;0.9999984593691839
17.979095;1.0752429622208435;0.9826149847048774;0.9138241955513506;0.002049615496578524;0.0019067165548878168;1.0759839901132016;10.00012742168707;0.9293743692287785;-0.02952199394527981;1.0453951793082619;1.0000079615010184;0.929851418237442;0.9999982192892392
17.989095;1.075242753607127;0.9826150761387189;0.9138239467001078;0.0020496267003122;0.0019067085121587284;1.0759839900817638;10.000125918834115;0.9293745358813916;-0.0295219939318927;1.0453950554473577;1.0000079385711038;0.9298514283637004;0.9999979828156282
17.999095;1.0752425470778122;0.9826151586539461;0.9138236947859042;0.002049637687410061;0.001906700443360847;1.0759839838801708;10.000124383533946;0.9293747031536168;-0.02952299391988862;1.0453949330584464;1.000007918445582;0.9298514641655765;0.9999977500523657
18.009095;1.0752423423355006;0.9826152323535412;0.913823440034415;0.0020496484514710023;0.0019066923520500425;1.0759839718911903;10.000122819368695;0.9293748711599279;-0.02952299390937185;1.0453948127837884;1.0000079008475031;0.929851461973753;0.9999975212125951
18.019095;1.0752421391279652;0.9826152974429492;0.9138231827836992;0.0020496589915354555;0.0019066842367437714;1.0759839545611705;10.00012123029297;0.9293750401417594;-0.02952299390045193;1.0453946953559308;1.0000078854536174;0.929851453467129;0.9999972966136559
18.029095;1.0752419373239854;0.9826153542193731;0.9138229234904801;0.0020496693063580744;0.0019066760989848654;1.075983932355567;10.000119620812205;0.9293752103518506;-0.02952299389324596;1.045394581591018;1.0000078719037813;0.9298514386660253;0.9999970765399878
18.039095;1.0752417369125473;0.9826154030037372;0.9138226627242058;0.0020496793984764484;0.001906667945770355;1.0759839056994887;10.000117995711458;0.9293753819578742;-0.02952299388787621;1.045394472308696;1.000007859853583;0.9298514176376409;0.9999968611089413
18.049095;1.0752415379037872;0.9826149636121956;0.9138219542829611;0.0020514157592948024;0.0019082654355338047;1.0759848749213297;10.000116359739787;0.9293755549867513;-0.029522993884453792;1.0453943682940368;1.0000078490166973;0.9298513904891239;0.9999966503025681
18.059095;1.075241340276863;0.982614997256084;0.9138216924873183;0.0020514254342284665;0.0019082572763991776;1.0759848402605072;10.000114717443902;0.929375729308127;-0.02952299388307789;1.0453942702392378;1.0000078391587925;0.9298513573922743;0.9999964441171253
18.069095;1.0752411440504221;0.9826150238095677;0.913821431073263;0.0020514349039870146;0.0019082491273957822;1.0759848018781435;10.000113072821566;0.9293759046521237;-0.029522993883841577;1.0453941786781362;1.0000078300605268;0.9298513185697959;0.9999962426516339
18.079095;1.0752409493134254;0.9826150436571445;0.9138211705244107;0.00205144416241723;0.0019082409965624578;1.0759847598531864;10.00011142927868;0.9293760806659923;-0.029522993886828032;1.0453940940363042;1.000007821472831;0.9298512742575976;0.9999960460910108
18.089095;1.07524075611059;0.9826150572006664;0.9138209112715496;0.002051453206780216;0.0019082328852451983;1.0759847142165453;10.000109789979254;0.9293762570065097;-0.029522993892099843;1.0453940167146023;1.0000078130859107;0.9298512247408603;0.9999958546638312
18.099095;1.0752405643367617;0.9826150649085517;0.9138206537855582;0.0020514620396559903;0.0019082247886182862;1.075984664986335;10.00010815776882;0.9293764334024467;-0.02952399389967542;1.0453939471009175;1.0000078045091674;0.929851202166884;0.9999956685711814
18.109095;1.075240373693363;0.9826150673585035;0.9138203986493123;0.0020514706687511128;0.001908216702963385;1.0759846121614325;10.00010653493432;0.9293766096760178;-0.02952399390951194;1.0453938855610545;1.0000077952557442;0.9298511434825631;0.9999954878744981
18.119095;1.075240183638876;0.9826150652052755;0.9138201465164345;0.0020514791089961087;0.001908208631070133;1.075984555711973;10.000104923568848;0.9293767857926527;-0.0295239939215289;1.0453938324263023;1.0000077847518607;0.9298510808122891;0.9999953124649131
18.129095;1.0752399934393477;0.9826150591161317;0.9138198980095307;0.002051487382784696;0.0019082005812648664;1.0759844956007896;10.000103326213464;0.9293769618968499;-0.029523993935659663;1.045393787970846;1.000007772395538;0.9298510144103621;0.9999951421921837
18.139095;1.0752398023650052;0.9826150497550828;0.9138196537178623;0.0020514955124085244;0.0019081925623616724;1.075984431812558;10.000101746489507;0.9293771382440027;-0.029523993951880878;1.045393752394079;1.0000077576531659;0.9298509444239148;0.9999949769881198
18.149095;1.0752396098441783;0.982615037793384;0.9138194142812442;0.002051503510850121;0.001908184581459305;1.0759843643513425;10.00010018952546;0.9293773150754225;-0.029523993970194392;1.0453937257929282;1.0000077401368141;0.9298508708630924;0.9999948168050655
18.159095;1.075239415452098;0.9826150238881005;0.9138191804121242;0.002051511384792876;0.0019081766464345085;1.0759842931926578;10.000098661743179;0.929377492508626;-0.02952399399059464;1.0453937081423743;1.0000077195927564;0.9298507935902969;0.9999946615150289
18.169095;1.0752392188131814;0.9826150086480128;0.9138189528148478;0.0020515191469018513;0.0019081687660679092;1.0759842182196144;10.000097170541881;0.9293776704826908;-0.029523994013063153;1.045393699316991;1.0000076958215203;0.9298507123752888;0.9999945109764912
18.179095;1.0752390195597616;0.9826145121189187;0.9138182852283271;0.00205325330251102;0.0019097665983257564;1.0759841392013287;10.000095724156576;0.9293778488181241;-0.029523994037590262;1.0453936990994572;1.000007668664908;0.9298506269187431;0.9999943651390935
18.189095;1.0752388173779721;0.982614495609284;0.9138180717189467;0.002053260915263941;0.0019097588543019672;1.0759840558339455;10.000094331319556;0.9293780273440813;-0.029524994064198437;1.0453937071620798;1.000007638066132;0.929850568592015;0.9999942240177988
18.199095;1.0752395753871837;0.9826153598013516;0.9138178661418583;0.0020530253228911695;0.0019095233462152802;1.0759839678236252;10.00009300073535;0.9293782059616471;-0.029524994092936387;1.0453937231222328;1.0000076040622625;0.92985047346099;0.9999940876571661
18.209095;1.0752393665022923;0.98261534303953;0.9138176676881063;0.002053032860099869;0.0019095158057482705;1.0759838749593162;10.00009174019982;0.9293783846280651;-0.02952499412384631;1.0453937466572483;1.0000075666734185;0.9298503728559708;0.9999939561928761
18.219095;1.0752391538002168;0.9826153261236857;0.9138174769769705;0.0020530403653328867;0.001909508392125252;1.0759837771135272;10.000090555975849;0.9293775633505205;-0.029524994156938277;1.0453937775474087;1.000007525760353;0.9298492669033398;0.9999938298994049
18.229095;1.0752389370551687;0.9826153087307443;0.9138172941397742;0.0020530478416385385;0.0019095011137045328;1.07598367421569;10.000089453329258;0.9293777421967243;-0.029524994192183646;1.0453938156161273;1.0000074809557007;0.9298491542698734;0.9999937091258777
18.239095;1.0752387161324082;0.9826152904150949;0.9138171192269972;0.0020530552970257306;0.0019094939756679923;1.075983566264986;10.000088437204946;0.9293779212462743;-0.02952499422952854;1.045393860650066;1.000007431733846;0.9298490351666473;0.9999935941595461
18.249095;1.0752384909183674;0.9826152707152708;0.9138169521792452;0.0020530627428750575;0.0019094869820369478;1.075983453291262;10.0000875118434;0.9293781005269418;-0.029524994268925908;1.0453939123846154;1.0000073775426694;0.9298489093122398;0.9999934851040567
18.259095;1.0752382612748044;0.9826152492060254;0.9138167928690608;0.002053070186582276;0.001909480136446817;1.0759843352013956;10.00008668009407;0.9293782800222201;-0.02952599431036332;1.0453939705341007;1.0000073179000357;0.929848808219334;0.9999933818768094
18.269095;1.0752380270441835;0.9826152255184107;0.9138166411573542;0.0020530776239139855;0.0019094734407733396;1.075984211676462;10.000085943581473;0.9293784597058712;-0.029525994353866398;1.0453940348028097;1.0000072524766686;0.9298486682003291;0.9999932843349579
18.279095;1.0752377880834982;0.9826147188740078;0.913816050055671;0.0020548115261376904;0.0019110725406421307;1.0759840822467255;10.000085303346186;0.9293786395789182;-0.029525994399478936;1.0453941049027053;1.000007181157431;0.9298485208510648;0.9999931923344898
18.289095;1.0752375442907272;0.982614689940329;0.9138159130227103;0.0020548189207393918;0.0019110661228372797;1.0759839464161831;10.000084759827711;0.9293788196958294;-0.029525994447234208;1.0453941806136153;1.000007104002324;0.9298483660083835;0.9999931056465429
18.299095;1.0752372956248266;0.9826146580557553;0.9138157828472298;0.0020548262976040725;0.0019110598183976403;1.0759838037023346;10.00008431226793;0.9293790001267089;-0.02952599449714294;1.045394261841747;1.0000070211593346;0.9298482034942552;0.9999930239343432
18.309095;1.0752370421304924;0.9826146231642732;0.9138156589472717;0.0020548336677817997;0.001911053605499443;1.075983653614408;10.000083958290153;0.9293791809110638;-0.029525994549206486;1.0453943485984927;1.0000069328257044;0.9298480331207882;0.999992946867209
18.319095;1.075236783912372;0.9826145853545958;0.9138155405154442;0.0020548410404938075;0.0019110474588989442;1.0759834956207242;10.000083693915416;0.9293793620734434;-0.029526994603425238;1.0453944408893059;1.0000068392650183;0.929847886484119;0.9999928741976214
18.329095;1.0752365210533574;0.9826145447593095;0.913815426578202;0.0020548484248167492;0.0019110413487270503;1.0759833291312655;10.000083514185341;0.9293795436878409;-0.02952699465978991;1.0453945386433194;1.0000067408667943;0.9298477000031566;0.9999928056929095
18.339095;1.0752362535592674;0.9826145014619053;0.9138153160890692;0.0020548558288824193;0.0019110352431585043;1.075983153499206;10.00008341420216;0.9293797259399598;-0.029526994718273195;1.0453946417704825;1.000006638180595;0.9298475054453508;0.9999927409881004
18.349095;1.075235981347293;0.9826144554889881;0.9138152080099912;0.002054863253458373;0.0019110291127216927;1.075982968035628;10.000083390149735;0.9293799091337398;-0.02952699477883038;1.0453947502038021;1.000006531867714;0.929847302844146;0.9999926794796398
18.359095;1.0752357042532465;0.9826144068344028;0.9138151014083841;0.002054870686181405;0.0019110229314281033;1.0759827720591932;10.000083440083666;0.9293800936577493;-0.029526994841407576;1.0453948638381476;1.000006422636033;0.9298470922216578;0.999992620344928
18.369095;1.0752363854542388;0.9826147559086111;0.9138145491765591;0.0020563614221829384;0.0019123944713007493;1.075982564981686;10.000083564001478;0.9293802799466363;-0.029526994905942325;1.0453949825164879;1.0000063112006474;0.9298468736102955;0.9999925626662308
18.379095;1.0752360979280116;0.9826147018508417;0.9138144434779041;0.0020563687742209233;0.0019123881226672523;1.0759823463700922;10.00008376263136;0.9293804684289545;-0.029527994972359715;1.0453951061210742;1.0000061982084762;0.9298466788281846;0.9999925055435123
18.389095;1.075235804766632;0.9826146450542601;0.9138143374850833;0.0020563760254695604;0.001912381664406785;1.0759821159337695;10.000084035618217;0.9293806594725945;-0.0295279950405849;1.0453952346418514;1.0000060841466396;0.9298464445101452;0.999992448131099
18.399095;1.0752355056548188;0.9826145854507344;0.9138142307294285;0.0020563831464868996;0.0019123750834442324;1.075981873467352;10.000084380984095;0.9293808533990512;-0.02952799511055245;1.0453953681717372;1.0000059693506977;0.9298462026925659;0.9999923896241563
18.409095;1.0752352003978205;0.9826145229578392;0.9138141226879718;0.0020563901149333406;0.0019123683688106554;1.0759826187938166;10.000084796188268;0.9293800505601599;-0.029527995182191416;1.0453955068757412;1.000005854092476;0.9298449542678044;0.9999923292176147
18.419095;1.0752348889865855;0.9826144574852165;0.9138140127933639;0.002056396909922757;0.0019123615111959688;1.0759823517215428;10.000085279089003;0.9293802513548287;-0.029527995255411943;1.0453956509976063;1.0000057386149375;0.9298446986743105;0.9999922660653149
18.429095;1.0752345715466458;0.9826143889022786;0.9138139004635473;0.0020564035181930788;0.0019123545057530987;1.0759820720367095;10.000085827942701;0.9293804561859106;-0.02952899533010892;1.0453958009215851;1.000005623101711;0.9298444686728291;0.9999921992888899
18.439095;1.0752342482705612;0.9826143169993172;0.9138137851452488;0.002056409944068386;0.0019123473564036401;1.0759817794885427;10.000086441107548;0.9293806654595198;-0.02952899540616884;1.0453959572005935;1.0000055076684933;0.9298442012778236;0.9999921280070616
