time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.449095;1.0752339193607245;0.9826137610153874;0.9138132195071826;0.0020581426950601073;0.0019139457240800449;1.0759814737385898;10.000087117383787;0.9293808796198842;-0.029528995483482767;1.045396120500184;1.0000053923668022;0.9298439287360208;0.9999920513139321
18.459095;1.07523358499252;0.9826136815512038;0.913813096779863;0.0020581488353070975;0.0019139383186365206;1.075981154357443;10.000087856485912;0.9293810991499353;-0.029528995561953385;1.045396291514508;1.0000052771659553;0.9298436514515186;0.9999919682574572
18.469095;1.0752332453046103;0.9826135978498611;0.9138129696810634;0.002058154889897898;0.001913930796767713;1.0759808208926969;10.000088658301143;0.9293813245247313;-0.029528995641471774;1.0453964709356678;1.0000051619753818;0.9298433697144183;0.9999918778986268
18.479095;1.0752329004120071;0.982613509787393;0.9138128377545056;0.00205816090171465;0.0019139231651452951;1.0759804729847477;10.00008952169533;0.9293815561569446;-0.02952999572189188;1.0453966594899822;1.0000050466993613;0.9298431154617678;0.9999917793735396
18.489095;1.075232550437833;0.9826134175487642;0.9138127004970432;0.0020581669159522036;0.0019139154348518823;1.075980110514271;10.000090444402092;0.9293817943751702;-0.02952999580303367;1.0453968579495658;1.000004931227923;0.9298428253063329;0.9999916718668797
18.499095;1.0752321955120507;0.9826133216421434;0.9138125573109162;0.0020581729813468827;0.0019139076225123724;1.0759797336666628;10.0000914235356;0.9293820394517744;-0.029529995884705215;1.0453970670850896;1.0000048153628773;0.9298425311235228;0.9999915545585233
18.509095;1.07523279913556;0.982614103628609;0.9138124080200946;0.0020579359924393515;0.0019136718935104764;1.0759793428590243;10.000092455729854;0.9293822916685156;-0.029529995966720908;1.0453972875954771;1.0000046987696465;0.9298422330018474;0.9999914266406686
18.519095;1.0752324346108473;0.9826135219284365;0.9138118042312996;0.0020596688120536;0.0019152696274702145;1.0759789386387313;10.000093537186837;0.9293825513961611;-0.029529996048898024;1.0453975200356742;1.000004581005431;0.9298419309703438;0.9999912873877153
18.529095;1.0752320653842524;0.9826134190135121;0.913811639596629;0.0020596753780121844;0.0019152616895971191;1.075978521645916;10.000094664065179;0.9293828191168566;-0.029530996131044627;1.0453977648026722;1.000004461592281;0.929841656753833;0.9999911361779266
18.539095;1.0752316915291333;0.9826133150951183;0.9138114668092928;0.0020596822519745347;0.0019152537493046132;1.0759790926239314;10.00009583254272;0.9293830953592513;-0.029530996212960254;1.0453980221930106;1.000004340064074;0.9298413467888533;0.9999909724532543
18.549095;1.0752313131589644;0.9826132109394208;0.9138112853371474;0.0020596895039752946;0.001915245820629159;1.0759786523809747;10.000097038121536;0.9293833806812021;-0.029530996294446228;1.0453982924683585;1.0000042159517653;0.9298410328354856;0.9999907957070451
18.559095;1.0752309303610719;0.9826131074317365;0.9138110945718935;0.002059697196789228;0.0019152379097610755;1.0759782016545776;10.000098274938475;0.9293826757417957;-0.02953099637532262;1.0453985758792448;1.0000040887407033;0.9298397154192216;0.9999906055263975
18.569095;1.0752305431576088;0.9826130055229914;0.9138108939245022;0.0020597053933287387;0.0019152300165288633;1.0759777409732054;10.000099535563832;0.9293829813050025;-0.029531996455440936;1.0453988726055428;1.0000039578419184;0.9298394252659321;0.9999904016317572
18.579095;1.0752301515097602;0.9826124256357694;0.9138102360628896;0.002061440644855422;0.0019168277846535113;1.075977270631511;10.000100810723831;0.9293832981352114;-0.029531996534673425;1.045399182655342;1.0000038226109433;0.9298390993259067;0.9999901838936407
18.589095;1.0752297552915298;0.9826123294857266;0.9138100142586691;0.0020614500335061742;0.0019168198974587852;1.0759767907837887;10.000102088872197;0.9293836269156507;-0.029531996612892197;1.0453995058508545;1.0000036824050857;0.9298387694353127;0.9999899523336864
18.599095;1.0752293542735452;0.9826122373574839;0.913809781290709;0.0020614600828134195;0.0019168119796957501;1.0759763015577324;10.0001033567924;0.9293839682621431;-0.02953199668995583;1.0453998419282446;1.000003536598505;0.9298384358756144;0.999989707084719
18.609095;1.07522894812738;0.9826121499969984;0.9138095367507396;0.002061470813676603;0.0019168039988305184;1.075975803114167;10.000104601252866;0.9293843227751424;-0.029531996765703995;1.0454001906341361;1.0000033845533707;0.9298380991237217;0.9999894483394464
18.619095;1.075228536440816;0.9826120680632833;0.9138092801999387;0.002061482241347382;0.0019167959132614348;1.0759752956340096;10.000105809754311;0.9293846910436294;-0.029532996839967622;1.0454005517570208;1.0000032256449698;0.9298377914805315;0.9999891763207437
18.629095;1.0752290821177242;0.9826128729272487;0.9138090116367122;0.002061251229129953;0.0019165598165531395;1.075974779239812;10.00010696999194;0.9293850736010115;-0.02953299691258184;1.045400925174407;1.0000030593457503;0.9298374499071529;0.9999888912282141
18.639095;1.075228657768814;0.9826128030458399;0.9138087295494649;0.0020612641089576508;0.0019165513559730972;1.0759742539506973;10.000108069794745;0.9293854709080617;-0.0295329969833826;1.0454013109564706;1.0000028852868261;0.929837106613297;0.9999885931897903
18.649095;1.0752282260488248;0.982612258842726;0.9138079869116825;0.002063004235833771;0.0019181482639637818;1.0759747197404121;10.000109097907544;0.92938588337613;-0.02953299705220705;1.0454017094680004;1.0000027032608534;0.9298367620758619;0.9999882822789646
18.659095;1.075227786209107;0.9826122010963078;0.9138076766124644;0.0020630186537944992;0.0019181391751680432;1.0759741766245294;10.000110044635445;0.9293863113846819;-0.02953399711891663;1.0454021213998077;1.000002513169157;0.9298364485363113;0.9999879585423435
18.669095;1.0752273375493395;0.9826121491663709;0.9138073509711508;0.002063033873096381;0.0019181296746271937;1.0759736246897262;10.00011090204731;0.9293867552888128;-0.029533997183420115;1.0454025476585613;1.0000023149459656;0.9298361028774695;0.9999876219958732
18.679095;1.0752268793707198;0.9826121029233916;0.9138070092194788;0.002063049919235871;0.001918119693905319;1.0759730640282628;10.000111663768017;0.9293872154323708;-0.029533997245650704;1.0454029891393466;1.0000021085115902;0.9298357571444172;0.999987272644855
18.689095;1.0752264109416834;0.9826120622260839;0.9138066507239737;0.002063066822234983;0.0019181091629395105;1.0759724946165061;10.000112325044476;0.9293866921708418;-0.029533997305503917;1.0454034465416384;1.0000018937703516;0.9298344120073894;0.9999869104933138
18.699095;1.0752259314689927;0.982612026847879;0.9138062749773298;0.0020630846150253446;0.0019180980167507083;1.0759719162410875;10.000112883384828;0.9293871858943303;-0.029534997362821672;1.0454039203062515;1.0000016706251469;0.9298340983059983;0.9999865354820218
18.709095;1.0752254400208154;0.9826115160147659;0.9138054347615157;0.0020648298203604113;0.0019196918513616364;1.0759713285179409;10.00011333811571;0.9293876970224552;-0.02953499741744247;1.0454044106074247;1.0000014389647591;0.9298337530629662;0.9999861474853029
18.719095;1.0752249355055277;0.9826114903227491;0.9138050234786649;0.0020648494996818438;0.001919679321293144;1.0759707309442976;10.00011368913768;0.9293882259602154;-0.029534997469239255;1.0454049173814002;1.0000011986590533;0.929833408046041;0.9999857464124962
18.729095;1.0752253801912468;0.982612349851806;0.9138045945148568;0.002064627032879018;0.0019194381829779669;1.0759701229436407;10.000113937026951;0.9293887730600746;-0.029534997518117216;1.0454054404374007;1.000000949638069;0.9298330631817617;0.9999853322639722
18.739095;1.0752248462749114;0.9826123324932905;0.9138041466020529;0.002064648766913742;0.0019194241022550242;1.0759695039331625;10.000114083408267;0.9293893386584794;-0.02953599756400398;1.0454059796170991;1.0000006919548725;0.929832750083002;0.9999849050840064
18.749095;1.075224296177221;0.9826123189331515;0.9138036798429494;0.0020646715902681886;0.0019194091867559683;1.0759688733800086;10.000114130189273;0.9293899231697952;-0.02953599760684907;1.045406534867858;1.0000004257087263;0.9298324050484931;0.9999844648610942
18.759095;1.0752237288579916;0.982611828685965;0.9138027469780954;0.0020664220326155423;0.001920999054525415;1.0759692307960058;10.00011407927265;0.9293905271170745;-0.02953599764662506;1.0454071061866983;1.000000150949206;0.9298320596458298;0.9999840114545475
18.769095;1.0752231431649892;0.9826118228155651;0.913802241201448;0.002066447156233043;0.0019209823814447038;1.0759685756987638;10.00011393310512;0.9293911510433599;-0.029535997683324332;1.0454076935725118;0.9999998676836488;0.9298317136079305;0.9999835445998129
18.779095;1.0752225378488884;0.982611821101138;0.9138017151049271;0.0020664734951965002;0.001920964804730531;1.0759679075814437;10.000113694476884;0.9293917954094375;-0.029536997716952687;1.0454082970761447;0.9999995759218967;0.9298313983726949;0.9999830639450593
18.789095;1.0752219115803519;0.9826118238918085;0.9138011680265974;0.002066501093537086;0.0019209463230875025;1.0759672259004431;10.000113366025559;0.9293924605997004;-0.029536997747518178;1.045408916846891;0.9999992756850452;0.9298310500892857;0.9999825690497075
18.799095;1.0752212629738152;0.9826118316091635;0.9138005992438406;0.002066529994033344;0.001920926944983623;1.0759665300481476;10.000112950256646;0.929393147051085;-0.029536997775023766;1.0454095530803191;0.9999989669905675;0.9298307002821411;0.9999820593600991
18.809095;1.0752205905857921;0.9826118447499724;0.9138000080548347;0.0020665602391737154;0.0019209066821930824;1.0759658193045587;10.00011244891181;0.9293928554042061;-0.029536997799469323;1.0454102059744712;0.9999986498360226;0.9298293493234238;0.9999815342247171
18.819095;1.0752198928843213;0.9826113834503731;0.9137989470057222;0.002068318362600726;0.001922491198871525;1.0759650928066062;10.000111861970332;0.92939358652165;-0.029537997820861327;1.0454108757928113;0.9999983241380916;0.9298290278778933;0.9999809929615016
18.829095;1.0752201316474057;0.9826122901785477;0.9137983096944394;0.0020681082796371645;0.001922241358335196;1.0759643495280045;10.000111188056662;0.9293943413851748;-0.02953799783923516;1.0454115629122858;0.9999979896366503;0.9298286727742904;0.9999804349301917
18.839095;1.075219378456979;0.9826123232105229;0.9137976477813556;0.0020681428176416664;0.0019222185357805179;1.0759635882570475;10.000110425566891;0.9293951210275029;-0.029537997854664884;1.045412267777764;0.9999976459239583;0.9298283156058728;0.9999798595640885
18.849095;1.0752185950970317;0.9826123638216577;0.9137969612306199;0.0020681788610069337;0.0019221949016663522;1.0759638076437898;10.00010957287034;0.9293959264835897;-0.02953899786722794;1.0454129908575618;0.9999972926037156;0.9298279880216131;0.9999792663302591
18.859095;1.0752177800152005;0.9826124123681553;0.9137962495462497;0.0020682164306084455;0.0019221704826114304;1.0759630062947307;10.000108628322092;0.9293967586840671;-0.029538997876959273;1.0454137326185968;0.9999969293905855;0.9298276264189254;0.9999786546188686
18.869095;1.0752169317144251;0.9826119887141751;0.9137950653910997;0.0020699820320522946;0.0019237509547882486;1.075962182757465;10.000107591102248;0.9293976183880794;-0.029538997883848308;1.045414493472257;0.9999965561345513;0.9298272624878526;0.9999780236599163
18.879095;1.0752160487672136;0.9826120540280018;0.9137943019441355;0.002070022699407413;0.0019237250391374897;1.0759613354306192;10.000106461831543;0.9293985062342712;-0.029538997887861997;1.0454152737495792;0.9999961728133216;0.929826896122534;0.9999773725647956
18.889095;1.075215129793;0.9826121280419714;0.9137935118533478;0.002070064948037608;0.0019236984069295293;1.0759604625828814;10.000105241998284;0.9293994228392946;-0.029539997888949683;1.0454160737282836;0.9999957794748536;0.9298265589768562;0.9999767004443066
18.899095;1.0752141733781335;0.9826122110242138;0.9137926945217761;0.002070108801034802;0.0019236710788459574;1.075959562471644;10.000103933074483;0.929400368828612;-0.029539997887033424;1.0454168936378527;0.9999953761934841;0.9298261874195111;0.9999760064775007
18.909095;1.0752131780486223;0.9826123033225374;0.9137918492040173;0.0020701542768393017;0.0019236430761750615;1.075958633432779;10.000102536422347;0.929401344797554;-0.029539997882000363;1.0454177336660715;0.9999949630411095;0.929825813141421;0.9999752899082739
18.919095;1.0752121423343963;0.9826119248537959;0.913790528167335;0.0020719278847105295;0.0019252200723482806;1.0759576739315837;10.0001010534689;0.9294013513162303;-0.02954099787369394;1.0454185940265575;0.9999945400339677;0.9298244683191011;0.9999745500686925
18.929095;1.0752120282138298;0.9826129178287878;0.9137896246051411;0.00207173351635898;0.0019249629384466501;1.0759566825770095;10.000099485337822;0.9294023889517954;-0.029540997861919042;1.045419475037652;0.9999941070904653;0.9298240882492713;0.9999737864875368
18.939095;1.0752109075346126;0.9826130403624053;0.9137886897716538;0.0020717839764050065;0.0019249330534287998;1.075956658036573;10.000097832248036;0.9294034582381739;-0.02954099784647155;1.0454203771272426;0.9999936640163222;0.9298237049595164;0.9999729990001051
18.949095;1.0752097423348954;0.9826131736406346;0.9137877232262982;0.0020718361446560043;0.001924902589623004;1.075955598912557;10.000096093175406;0.9294045597126129;-0.029540997827161176;1.0454213007722883;0.9999932105149826;0.929823318065534;0.9999721876869364
18.959095;1.07520853133183;0.9826133178089119;0.9137867240542104;0.002071890044383891;0.0019248715711645931;1.0759545036897178;10.000094266292377;0.9294056940379122;-0.029541997803803757;1.0454222464613903;0.9999927462227679;0.9298229588036206;0.9999713526658631
18.969095;1.0752072733578564;0.982612992340005;0.9137852445126041;0.00207367219031126;0.0019264456686897777;1.0759533707367783;10.000092349874645;0.9294068620559344;-0.029541997776204747;1.0454232146928746;0.9999922707577504;0.9298225630212597;0.9999704939672998
18.979095;1.0752059672721286;0.9826131579281383;0.9137841773872672;0.002073729619898739;0.0019264135912537106;1.075952198318164;10.000090342555163;0.9294080647552859;-0.029541997744161975;1.045424205983205;0.9999917837659044;0.9298221618606815;0.9999696115521634
18.989095;1.075204611822513;0.9826133338152953;0.9137830749424387;0.0020737888574798914;0.0019263809884395471;1.0759509846027524;10.00008824330548;0.9294093032377512;-0.029542997707471413;1.0454252208987302;0.9999912849623559;0.9298217864213647;0.9999687053657235
18.999095;1.0752032056782805;0.9826135197786073;0.9137819362358406;0.0020738499450984253;0.0019263478457812806;1.0759497276612568;10.000086051770943;0.9294105787219401;-0.029542997665911702;1.0454262600963387;0.9999907741635323;0.929821372445293;0.9999677753410903
19.009095;1.075201747591276;0.9826137156998771;0.9137807602811374;0.002073912939259716;0.0019263141353311733;1.0759484255026903;10.0000837682284;0.9294118925625222;-0.029542997619238252;1.0454273243507282;0.9999902512791732;0.9298209509960221;0.9999668213612563
19.019095;1.0752011998097644;0.9826143219693139;0.9137790997414019;0.002075461257467562;0.001927657621973782;1.075947076195698;10.000081393271497;0.9294122462390246;-0.029543997567217702;1.045428414516296;0.9999897162852683;0.929819553663343;0.9999658432658065
19.029095;1.0751996343712422;0.9826145377137094;0.9137778463967606;0.002075528262206452;0.0019276226751450771;1.0759466779862221;10.0000789282829;0.9294136413192322;-0.029543997509657288;1.0454295314381175;0.9999891692133908;0.9298191152410747;0.9999648408774734
19.039095;1.075198013376643;0.9826147632367758;0.9137765529649997;0.0020755973694169187;0.0019275870668127837;1.075945229281376;10.000076376129282;0.9294150794057767;-0.029543997446396016;1.0454306759407415;0.9999886101240133;0.9298186674329103;0.9999638139543225
19.049095;1.0751963354976763;0.982614998231531;0.9137752184626937;0.0020756686460128584;0.0019275507694280184;1.075943728528843;10.000073740409423;0.9294165620788545;-0.029544997377298557;1.0454318488284717;0.9999880390389021;0.929818241501883;0.9999627621269686
19.059095;1.0751945993502892;0.9826147617336987;0.9137733950075848;0.00207746865679228;0.0019291194033805039;1.0759421741259663;10.000071023681757;0.9294180908963889;-0.029544997302273363;1.04543305078717;0.9999874558592454;0.9298177733663391;0.9999616849423876
19.069095;1.0751928033699019;0.982615014070438;0.9137719751990573;0.002077544478702982;0.0019290816388147325;1.0759405644053546;10.000068226709427;0.9294196674336033;-0.02954499722129269;1.0454342823867464;0.9999868603201191;0.9298172941525816;0.9999605819640864
19.079095;1.0751909458145583;0.9826152741441101;0.913770511143328;0.0020776226657809992;0.001929043108757136;1.075938897655493;10.000065349152882;0.9294212932791862;-0.02954499713439585;1.0454355442946373;0.9999862519942401;0.9298168030613013;0.9999594528075568
19.089095;1.0751890248718263;0.9826155413120913;0.9137690018414164;0.0020777032716830096;0.0019290038063596103;1.0759371721250368;10.000062390528866;0.9294229700056852;-0.02954599704167902;1.0454368374726346;0.9999856303174867;0.9298163309428504;0.9999582971226281
19.099095;1.0751880020552063;0.9826166957893658;0.9137674468503455;0.0020775432130022654;0.0019287358785560235;1.075935385994796;10.00005935050514;0.9294246991719032;-0.029545996943289857;1.0454381631905685;0.9999849946420604;0.9298158132889983;0.9999571145443643
19.109095;1.0751859486163873;0.9826164945987224;0.9137653975235427;0.002079355331515796;0.001930300677521339;1.0759345373290163;10.000056228630585;0.9294264823296009;-0.02954599683942194;1.0454395229006288;0.9999843443094387;0.9298152809870341;0.9999559045981097
19.119095;1.0751838259381166;0.9826167787528709;0.9137637471865906;0.0020794435663691936;0.0019302590510244546;1.0759326240408198;10.000053024220332;0.9294273209930491;-0.029546996730293054;1.045440918098699;0.9999836786814259;0.9298137655081715;0.9999546666309227
19.129095;1.0751816320015881;0.9826170669097913;0.9137620480825762;0.002079534488536864;0.0019302166439854069;1.0759306439345622;10.000049736729718;0.9294292166072325;-0.029546996616118145;1.0454423502710324;0.9999829971024968;0.9298132014419912;0.9999533998232317
19.139095;1.0751793647983443;0.9826173582672384;0.913760299136566;0.002079628166555888;0.001930173434490972;1.0759285948251065;10.000046366160477;0.9294311705758592;-0.02954699649709602;1.045443820887148;0.9999822988621145;0.9298126200896939;0.9999521032416071
19.149095;1.0751770223920463;0.9826171716957137;0.9137580523228237;0.002081451156511635;0.0019317350342973303;1.0759264746544726;10.000042912782638;0.9294331843427243;-0.02954799637340822;1.0454453313945207;0.99998158325075;0.9298120521959501;0.999950775857981
19.159095;1.075174602922708;0.9826174675371706;0.9137562001317953;0.0020815505214516216;0.001931690093447385;1.07592428150041;10.000039376181423;0.9294352594350294;-0.029547996245215313;1.0454468832370662;0.9999808496094817;0.9298114333036819;0.9999494165030568
19.169095;1.0751721045372213;0.9826177647996707;0.913754294668713;0.002081652819670427;0.0019316442168581663;1.0759220134388083;10.000035754615192;0.9294373974280102;-0.029547996112660818;1.0454484778579138;0.9999800972068692;0.9298107945020655;0.9999480238420073
19.179095;1.0751704886765767;0.9826189440434205;0.9137523355095375;0.002081514985404234;0.0019313695155313386;1.0759196683843482;10.000032045168284;0.9294395999342823;-0.029548995975893274;1.0454501166731167;0.999979325115084;0.9298101670293599;0.9999465964538098
19.189095;1.0751678264053113;0.9826192434535441;0.9137503208568016;0.0020816233726303054;0.0019313216580642335;1.0759182440599588;10.000028244006112;0.9294418686883329;-0.029548995835063686;1.0454518010815965;0.9999785322952103;0.9298094867995279;0.9999451329236165
19.199095;1.0751650787565024;0.9826190636597085;0.9137478034878195;0.0020834614283967204;0.0019328784207188472;1.0759157380991908;10.000024346508294;0.9294442056413471;-0.02954899569027789;1.0454535325326215;0.9999777177503121;0.9298087849420081;0.9999436318319692
19.209095;1.0751622432799697;0.9826193658549742;0.9137456761500857;0.0020835762389674476;0.0019328284828361872;1.0759131481557738;10.000020347428208;0.9294456129418671;-0.029549995541560976;1.0454553125889092;0.9999768805829502;0.9298070929390678;0.999942091710175
19.219095;1.0751593175028271;0.9826196697454854;0.9137434910752964;0.002083694381465248;0.0019327774769792219;1.075910471926977;10.000016240777791;0.929448092810749;-0.029549995388869064;1.0454571428931347;0.9999760199731399;0.9298063453265345;0.9999405110594355
19.229095;1.0751562989473569;0.982619975366874;0.9137412473639062;0.0020838159315655033;0.0019327253796350063;1.0759077071494398;10.000012019872361;0.9294506474628275;-0.0295499952321139;1.0454590250561653;0.9999751351306371;0.9298055734599173;0.9999388883549899
19.239095;1.0751531851808551;0.9826198021462418;0.9137384973451257;0.0020856674606728656;0.0019342778143429313;1.0759048516136995;10.000007678151704;0.9294532791166936;-0.02955099507117452;1.0454609606014016;0.9999742252386067;0.9298048081754299;0.999937221950565
19.249095;1.0751499738601202;0.9826201108090379;0.9137361339161124;0.0020857960460754976;0.001934223453195761;1.0759019031204013;10.000003210059006;0.9294559899627565;-0.029550994905909126;1.0454629510180844;0.9999732893941475;0.9298039849262305;0.9999355100061356
19.259095;1.0751476260898067;0.9826213015843268;0.9137337099538508;0.0020856851310986487;0.0019339400779595545;1.0758988593678418;9.999998611044928;0.9294587820953971;-0.029550994736175118;1.0454649978401735;0.9999723265992856;0.929803134454759;0.9999337505634058
19.269095;1.0751442128175523;0.9826216125798206;0.9137312237073464;0.002085821063003595;0.001933883373509403;1.0758967179025782;9.999993877106318;0.9294616575451637;-0.02955199456184804;1.0454671026742692;0.9999713358200057;0.9298022875355765;0.9999319416942919
19.279095;1.075140695238474;0.9826214441493599;0.9137282280111565;0.002087687287437088;0.0019354311299712508;1.0758934761943342;9.999989004446489;0.9294646183676252;-0.029551994382827858;1.045469267201718;0.999970316016895;0.9298013797076871;0.999930081630695
19.289095;1.0751370713501875;0.982621757168354;0.9137256156379976;0.002087830879952685;0.001935372034453211;1.0758901316769875;9.999983988947843;0.9294676666951895;-0.029551994199036237;1.045471493180642;0.9999692661234583;0.9298004419312258;0.9999281687967336
19.299095;1.0751333393189149;0.9826220711874152;0.9137229387330101;0.002087978410483102;0.0019353117251739722;1.0758866816463701;9.999978825934342;0.9294698047800561;-0.029552994010414217;1.045473782412544;0.9999681850972688;0.9297985056742003;0.9999262017068288
19.309095;1.0751294972279342;0.9826223862968941;0.9137201961838963;0.002088129943698661;0.00193525018552858;1.075883123186428;9.999973511130282;0.9294730349997077;-0.029552993816918335;1.045476136697053;0.9999670720187414;0.9297975055062764;0.9999241788669707
19.319095;1.075125542824853;0.9826227026048382;0.9137173868276086;0.0020882855445275407;0.0019351873994035173;1.0758794532581741;9.999968041919484;0.9294763597965302;-0.029552993618509046;1.0454785578237131;0.999965926043699;0.9297964728336144;0.9999220987571501
19.329095;1.0751214735059178;0.9826225397939246;0.9137140626702184;0.002090171780501216;0.0019367290055370685;1.0758756688501123;9.999962417368213;0.9294797816334094;-0.029553993415135368;1.0454810475620246;0.9999647462582488;0.9297954385321281;0.999919959817002
19.339095;1.0751182498574103;0.9826237399284902;0.9137111167851163;0.0020900925874628557;0.0019364358384115377;1.0758727670969088;9.99995663710281;0.9294833029884103;-0.029553993206742023;1.0454836076207452;0.9999635316462226;0.9297943380748972;0.9999177604059664
19.349095;1.0751139422414715;0.9826240610516801;0.91370810040156;0.0020902607863199597;0.0019363692237778635;1.0758687453066988;9.999950700661207;0.929486926326596;-0.029554992993298876;1.0454862396205942;0.9999622811337628;0.9297932340310582;0.999915498761543
19.359095;1.0751095112032225;0.982624384294905;0.9137050130872515;0.002090433305010938;0.0019363012838837107;1.075864600845751;9.999944608123704;0.9294906540772471;-0.029554992774808827;1.045488945090268;0.9999609935969094;0.9297920618443206;0.9999131730000081
19.369095;1.075104953858559;0.9826242292817843;0.913701407024626;0.00209233670473558;0.0019378376435500197;1.0758603310256318;9.999938360812079;0.9294944887092744;-0.029554992551298013;1.0454917254520903;0.9999596678592588;0.9297908523470149;0.9999107812391461
19.379095;1.075100267243045;0.9826245568724024;0.9136981747852427;0.002092518046078214;0.001937766977562069;1.0758559330878144;9.999931961309066;0.9294984328461834;-0.02955599232281633;1.045494582024653;0.999958302697068;0.9297896363943791;0.999908321799991
19.389095;1.0750954484183868;0.9826248864227722;0.9136948683490991;0.0020927038980880306;0.001937694916363466;1.0758514041483387;9.999925413645954;0.9295014892703812;-0.029555992089428936;1.0454975160717705;0.9999568968629415;0.9297873500145051;0.9999057933076905
19.399095;1.0750904946359539;0.9826252177127639;0.9136914864975964;0.002092894331295074;0.0019376214387769972;1.0758467411302168;9.999918724021802;0.9295056608493595;-0.02955599185119791;1.045500528859918;0.999955449145542;0.9297860231403579;0.9999031946105076
19.409095;1.0750854033666686;0.9826250700454325;0.9136875811865361;0.002094815921802497;0.0019391521716499995;1.0758429407887589;9.99991190112307;0.9295099505063077;-0.02955699160818209;1.0455036216861278;0.9999539584144245;0.9297846873059227;0.9999005245785592
19.419095;1.0750811355716694;0.9826262850393339;0.9136840453535819;0.002094772613312724;0.0019388479363373586;1.0758379997641676;9.999904955407185;0.9295143611944727;-0.029556991360446212;1.045506795845522;0.9999524236221898;0.9297832782400379;0.9998977819118625
19.429095;1.0750757620121314;0.9826266202706238;0.9136804299245;0.0020949772285204383;0.001938770050707766;1.075832914663886;9.999897898098686;0.9295188958186937;-0.02955699110805831;1.0455100525550634;0.9999508437939271;0.9297818270424338;0.9998949651259657
19.439095;1.075070243581293;0.9826269564173691;0.9136767340688324;0.0020951867081879173;0.001938690631294661;1.0758276821305237;9.99989074061213;0.9295235572105981;-0.029557990851081038;1.045513392906297;0.9999492180031647;0.929780364737485;0.9998920727250405
19.449095;1.0750645778218961;0.9826268126922407;0.9136725096259288;0.002097127634781455;0.0019402152848567267;1.0758222987575286;9.99988349439547;0.9295283482013826;-0.029557990589565052;1.0455168179025007;0.9999475453221773;0.9297788268299669;0.999889103339877
19.459095;1.075058762360203;0.9826271496062431;0.9136686489690368;0.0020973470952157574;0.0019401326578862652;1.0758167609871954;9.999876171179407;0.9295332716566941;-0.02955799032353907;1.0455203285767367;0.9999458248189493;0.9297772440296314;0.9998860557057319
19.469095;1.075052794835554;0.9826274861358282;0.9136647040277147;0.0020975716932129795;0.0019400483566976308;1.0758110651726374;9.999868783194358;0.929537330433154;-0.02955899005300792;1.0455239260915798;0.9999440556422668;0.9297746474303223;0.9998829286018488
19.479095;1.0750466727651735;0.9826278215215558;0.9136606735903934;0.002097801530952195;0.0019399623491606797;1.0758052076925024;9.999861343092558;0.9295425273495245;-0.02955898977797406;1.0455276117728243;0.9999422370568042;0.9297729711148173;0.9998797208408612
19.489095;1.0750413568539166;0.9826285552946668;0.9136561100542916;0.002099520093802765;0.0019412524131142278;1.0758001850075338;9.999853863692904;0.9295478651801868;-0.029559989498456243;1.0455313871221263;0.9999403683589635;0.9297712776900448;0.9998764312590025
19.499095;1.0750349174905467;0.9826288857349371;0.9136519048767882;0.0020997607300390557;0.001941162913473047;1.0757939936674117;9.99984635704857;0.9295533466506527;-0.02955998921448752;1.0455352537809723;0.9999384488242192;0.929769502015244;0.9998730587058532
19.509095;1.0750283152170397;0.9826292124527378;0.9136476106770655;0.0021000069266296586;0.0019410716280775049;1.0757876302198373;9.999838833090243;0.9295589744563079;-0.029559988926115548;1.0455392134431651;0.9999364777252583;0.929767674350856;0.9998696020944048
19.519095;1.0750215472325095;0.9826295346224891;0.913643226787515;0.0021002587864056444;0.001940978538758698;1.0757810910413246;9.999831299254273;0.929564751274998;-0.029560988633407535;1.0455432677858851;0.9999344542957742;0.9297658249865685;0.9998660604863376
19.529095;1.0750146108357508;0.9826293709014978;0.9136383060387379;0.0021022429149116805;0.001942489285508206;1.0757743722535713;9.99982376163885;0.9295706797655364;-0.02956098833644502;1.0455474184385867;0.999932377674343;0.9297638887551383;0.9998624330934562
19.539095;1.0750075035167586;0.98262968125273;0.9136337419816477;0.002102506403962946;0.0019423925575217328;1.0757674697935706;9.99981622654916;0.9295767625796333;-0.029560988035314473;1.045551666973927;0.9999302469371664;0.9297618957358512;0.9998587191652136
19.549095;1.0750002229986462;0.9826299841091046;0.9136290877690336;0.0021027758612906654;0.0019422939965766598;1.0757603795174289;9.99980870084029;0.9295820023371054;-0.02956198773010052;1.0455560148726357;0.999928061132322;0.9297588764649531;0.9998549179174704
19.559095;1.0749937305528354;0.9826306786616287;0.9136238970789814;0.0021045347741230824;0.0019435713887346068;1.075754097226306;9.999801191110977;0.9295884015834871;-0.029561987420876384;1.045560463437531;0.9999258191918171;0.9297567646327829;0.9998510286024299
19.569095;1.074986097355504;0.9826309626748272;0.9136190626736844;0.0021048164764484417;0.001943469098354893;1.0757466186149542;9.999793703028578;0.9295949628423427;-0.029562987107691195;1.045565013779834;0.9999235197790697;0.92975462272818;0.9998470505992549
19.579095;1.074978284882435;0.9826312350516777;0.9136141383332991;0.002105104458299731;0.0019433648988891133;1.0757389392117362;9.999786241397906;0.9296016886966026;-0.02956298679055612;1.045569666956151;0.9999211612269183;0.9297523857232305;0.999842983385652
19.589095;1.0749702914510795;0.9826314941838267;0.913609124303333;0.0021053988198352818;0.0019432587567181853;1.0757310543535807;9.999778810640462;0.9296085817839467;-0.029562986469433273;1.0455744240647227;0.9999187416462669;0.9297500841397995;0.9998388264311608
19.599095;1.0749621156087528;0.9826312579177628;0.9136035741873625;0.0021074261594843016;0.0019447562898051586;1.0757229591450614;9.999771414922442;0.9296156447690058;-0.02956398614424428;1.04557928617619;0.9999162590726728;0.9297477486301126;0.9998345791529734
19.609095;1.0749537560041627;0.9826314854131114;0.9135983823026315;0.0021077335458361992;0.0019446461670523615;1.0757146484254334;9.999764057940276;0.9296228803419987;-0.029563985814902362;1.0455842542689966;0.9999137114999935;0.9297453145455504;0.9998302409502097
19.619095;1.0749452112729563;0.9826316943302842;0.9135931026332444;0.0021080475550359547;0.0019445340225976017;1.0757071168501533;9.999756743214727;0.9296302911917972;-0.029563985481337696;1.0455893292457894;0.9999110968895616;0.9297428126617557;0.9998258112310316
19.629095;1.074937443463147;0.9826327635151523;0.9135877366522533;0.0021081251250668715;0.0019441920030683834;1.0756983590292613;9.9997494748181;0.9296368799226291;-0.02956498514348744;1.045594511924232;0.9999084132001642;0.9297392742485995;0.999821289416001
19.639095;1.0749285246381644;0.9826324484191374;0.9135818377312085;0.002110179047177372;0.0019456814528196562;1.0756893696039618;9.999742257611143;0.9296446489847263;-0.029564984801279098;1.0455998030183227;0.999905658354212;0.9297366335759356;0.9998166749489041
19.649095;1.0749194173754166;0.9826325883401686;0.9135763013624129;0.0021105132272332856;0.001945563224703413;1.0756801432616;9.99973509700882;0.9296526007045472;-0.029565984454651712;1.045605203194325;0.9999028301700343;0.9297339534407716;0.9998119673234763
19.659095;1.0749101212519805;0.9826327001364861;0.913570682206802;0.0021108542129299915;0.0019454429785573572;1.075670674713921;9.99972799890299;0.9296607373473412;-0.029565984103584905;1.0456107131220913;0.9998999263322662;0.9297311688115537;0.9998071661121888
19.669095;1.0749006362159732;0.9826327810316505;0.9135649819579321;0.0021112020444658793;0.0019453207295835697;1.075660958651503;9.999720969735492;0.9296690611218327;-0.029565983748091034;1.0456163334019069;0.9998969444366468;0.9297283100361546;0.9998022709893697
19.679095;1.0748909625500658;0.9826323477055285;0.9135587556751325;0.0021132832717262666;0.0019468021483420965;1.0756509896863047;9.99971401653371;0.9296775741516793;-0.02956698338819317;1.0456220644816199;0.9998938820599416;0.9297254075404674;0.9997972817674355
19.689095;1.0748811008638455;0.9826323581539547;0.9135528990823574;0.0021136449219940454;0.0019466759524835293;1.0756417622981664;9.99970714679188;0.9296862784499972;-0.029566983023922567;1.045627906730255;0.9998907367612339;0.9297223964208674;0.9997921984405048
19.699095;1.0748720155063665;0.9826332097208588;0.9135469680466537;0.002113770437863123;0.0019463199765348774;1.0756312708317612;9.999700368233515;0.9296951759062166;-0.02956798265533608;1.0456338605290612;0.9998875060739514;0.9297193389637148;0.9997870211501654
19.709095;1.0748617809798169;0.9826331373425015;0.9135409640243637;0.0021141461013037075;0.0019461899518584697;1.0756205095581117;9.999693688906884;0.9297032682890203;-0.029567982282538367;1.0456399262133143;0.9998841875285227;0.9297151707274394;0.9997817500364541
19.719095;1.074851362224895;0.9826325379797872;0.9135344434229876;0.0021162553503592182;0.001947663728827806;1.075609472736334;9.99968711747893;0.9297125572766696;-0.02956798190568575;1.0456461039658176;0.999880778612891;0.9297119210792224;0.999776385129001
19.729095;1.074840761050756;0.9826323689657568;0.9135283030470889;0.002116645188633963;0.0019475300472911441;1.0755981546031235;9.999680662768471;0.9297220445089801;-0.029568981524971786;1.045652393745827;0.9998772767436083;0.9297086207723145;0.9997709264203698
19.739095;1.0748299795725296;0.9826321460671132;0.9135220995611039;0.002117042129225161;0.001947394604253703;1.0755865493294559;9.999674332616122;0.9297317316124044;-0.02956898114061732;1.0456587952383938;0.9998736793631882;0.9297052045174464;0.9997653740365267
19.749095;1.0748190202496324;0.9826313848032039;0.9135153899807725;0.002119172669207201;0.0019488631034637592;1.075574651041195;9.999668133456883;0.9297416201694548;-0.0295689807528693;1.0456653078319553;0.9998699839988449;0.9297017023739774;0.9997597283611005
19.759095;1.0748078859136452;0.9826310418205949;0.9135090722310552;0.0021195837597539078;0.001948724300646365;1.0755634538819183;9.999662070621909;0.9297517116747773;-0.02956998036201527;1.0456719306317899;0.9998661881606931;0.9296981444442745;0.999753990079227
19.769095;1.0747975431896128;0.9826315130119712;0.9135027047041836;0.002119758747600895;0.0019483560668443066;1.075550952024336;9.999656148348462;0.9297620075227431;-0.029569979968406126;1.0456786625153085;0.9998622892213074;0.9296944655569753;0.9997481601513573
19.779095;1.0747860689905318;0.9826310318559192;0.9134962916848801;0.002120183776152175;0.001948214161073303;1.075538139633157;9.99965036981326;0.9297725089944526;-0.02957097957244978;1.045685502171334;0.9998582844132731;0.9296907279182883;0.9997422397204307
19.789095;1.0747744309396365;0.9826299938327054;0.9134893925790728;0.002122342135665294;0.0019496764664097069;1.0755250108579775;9.999644737923887;0.9297822172082284;-0.029570979174583453;1.0456924480531393;0.9998541709636682;0.9296858671232991;0.9997362300315382
19.799095;1.074762633832132;0.9826293546648636;0.9134829072042594;0.0021227806620981774;0.0019495317701222676;1.075511559888045;9.999639256378689;0.929793133062323;-0.02957097877525974;1.0456994983017325;0.9998499462316979;0.9296819126482243;0.9997301325143684
19.809095;1.0747506830341051;0.9826286284102985;0.9134763952999343;0.0021232256972487998;0.0019493858292796529;1.0754977810221642;9.999633929866365;0.929804257214397;-0.029571978374952044;1.0457066507299053;0.9998456077026789;0.9296778954869256;0.9997239489843129
19.819095;1.0747385845124515;0.9826278094256178;0.9134698640272402;0.0021236770456760207;0.0019492387525719248;1.075484668664682;9.999628763519574;0.9298155901246742;-0.02957197797417611;1.0457139028153688;0.9998411529014833;0.929673750719866;0.9997176817140345
19.829095;1.0747273082422681;0.982627292363179;0.9134628749200573;0.002125617888700942;0.0019504684519545982;1.0754702172867263;9.999623762911968;0.9298271321241858;-0.029572977573507176;1.0457212515799716;0.999836579353732;0.9296695405801726;0.9997113333326281
19.839095;1.0747149346901876;0.982626270389115;0.913456329281811;0.0021260811706772216;0.001950319414860511;1.075455421482022;9.999618934405895;0.9298388834010698;-0.029572977173565856;1.0457286934317147;0.9998318845930503;0.9296652000079703;0.999704906751701
19.849095;1.0747024352818562;0.9826251376350824;0.9134497900643411;0.0021265500247457216;0.0019501695510565412;1.0754402760209811;9.999614284785782;0.9298508438914697;-0.029572976774989813;1.0457362241577741;0.9998270661406776;0.9296607593647458;0.9996984052183332
19.859095;1.0746898189384162;0.9826234069506792;0.913442820361198;0.002128750677148668;0.001951624616768542;1.0754247757962034;9.99960982076023;0.929862013165278;-0.029573976378428096;1.045743839039222;0.9998221214692996;0.9296552496027034;0.9996918323876451
19.869095;1.0746770954965745;0.982622032078791;0.9134363244397196;0.0021292297954468675;0.0019514734155232707;1.075408915850331;9.999605549262247;0.9298743903208865;-0.02957397598455753;1.0457515329390794;0.999817048006096;0.9296506047758828;0.9996851922795728
19.879095;1.074664275692107;0.9826205247887719;0.9134298668358587;0.0021297135653391345;0.0019513217133892867;1.0753926915538228;9.999601478123713;0.9298869738802549;-0.029574975594090596;1.0457593002893428;0.9998118431777593;0.929645887626071;0.9996784891959607
19.889095;1.0746513711531698;0.9826188768048602;0.9134234597347294;0.002130201636706721;0.0019511696332489982;1.0753770986723437;9.999597616013167;0.9298997617193124;-0.029574975207776525;1.0457671350022757;0.9998065044613855;0.9296410331174862;0.9996717277590953
19.899095;1.0746393578829345;0.9826174798309353;0.9134166698724384;0.0021321770461784173;0.0019523951138817198;1.0753601332082392;9.999593971519685;0.9299127510335561;-0.02957597482642277;1.0457750304307185;0.9998010293769016;0.9296361034692818;0.9996649130310566
19.909095;1.0746263228202175;0.9826155238584171;0.9134104040169807;0.002132672579552251;0.0019522426766595102;1.0753427912169462;9.99959055262094;0.9299259383717974;-0.029575974450925902;1.0457829793824274;0.9997954154504359;0.9296310337871351;0.9996580506410672
19.919095;1.0746132441956793;0.98261339974311;0.9134042309393547;0.0021331712097949138;0.0019520902793935533;1.0753250687904374;9.9995873670993;0.9299393197440943;-0.02957597408228309;1.0457909740878748;0.9997896602338538;0.9296258547962568;0.9996511469267799
19.929095;1.0746001379178973;0.982610617076161;0.9133977199203294;0.0021353989668206987;0.0019535437455091313;1.0753069621460398;9.999584423259716;0.9299528906636398;-0.029576973721576007;1.0457990061430702;0.9997837613672536;0.9296205974439322;0.9996442089920297
19.939095;1.0745870210305604;0.9826081264573475;0.9133917817405416;0.002135902279735259;0.001953391967170607;1.0752884676622574;9.99958173042389;0.9299656460267983;-0.029576973369936005;1.0458070664745305;0.9997777166281141;0.9296141979056732;0.9996372446313243
19.949095;1.0745739118832327;0.9826054366180906;0.9133859877696996;0.0021364070650843237;0.0019532408169299856;1.0752705818819894;9.99957929903927;0.9299795799333065;-0.029577973028521606;1.0458151453298505;0.9997715239119372;0.9296087181144165;0.9996302622476727
19.959095;1.0745617936054757;0.9826034171001004;0.913380357926042;0.002136669562476951;0.0019528626937094242;1.075251301560065;9.999577140348089;0.929993685619038;-0.029577972698538253;1.045823232264152;0.9997651811490058;0.9296030942383876;0.9996232708479875
19.969095;1.0745487604992758;0.9825998137526283;0.9133744652305038;0.0021389017777843173;0.0019543191974649996;1.0752316237315487;9.999575266142157;0.9300079555140823;-0.02957797238127791;1.0458313160626747;0.9997586862308715;0.9295973572646138;0.9996162801343739
19.979095;1.074535798398854;0.9825964559984365;0.9133692261771772;0.002139406797974928;0.0019541714571583006;1.0752115457941225;9.999573689470978;0.9300223812885349;-0.02957897207813474;1.0458393845874108;0.9997520369757558;0.9295915381016033;0.9996093006543051
19.989095;1.074522931258787;0.9825928504522314;0.9133642177858892;0.0021399103107981685;0.0019540254239563564;1.0751910656127122;9.999572425964432;0.9300369538323696;-0.02957897179059281;1.045847424636548;0.9997452311057781;0.9295855722645952;0.9996023438682273
19.999095;1.0745101847321616;0.9825885031468817;0.9133590186132116;0.0021421379555197997;0.001955487077229858;1.0751701816056847;9.99957149429266;0.9300516632073443;-0.02957997152020515;1.0458554219409257;0.999738266244556;0.9295795226615997;0.9995954221322678
19.999996;1.0744975862520032;0.9825843608869215;0.9133545493760333;0.0021426357686043208;0.0019553454684854647;1.0751488927891582;9.999570915467284;0.9300664985771593;-0.02957997126859337;1.0458633612326904;0.9997311399925769;0.929573325172556;0.9995885487343238
19.999996;1.0744851650708753;0.9825799283924624;0.9133503920960597;0.002143129274369222;0.001955206637698724;1.0751271987891409;9.999570712141002;0.9300814481267805;-0.029579971037488804;1.0458712262276815;0.9997238500390534;0.9295670113986062;0.9995817379715574
19.999997;1.07447295240115;0.9825751900846887;0.9133465775016114;0.002143617411090634;0.00195507101026936;1.0751050998321623;9.999570908345769;0.9300964989695568;-0.029579970828775302;1.045878999553563;0.999716394225599;0.9295605814444396;0.9995750051895022
19.999998;1.0744609815644084;0.982570129562711;0.9133431382393735;0.002144099046004625;0.0019549390521031787;1.0750825967349975;9.999571529318727;0.9301116369913771;-0.029579970644485566;1.0458866626805734;0.9997087705906699;0.9295540356714116;0.9995683667984261
20.0;1.0744492880822867;0.9825647295942541;0.9133401089239334;0.00214457297625762;0.0019548112705815553;1.0750596909318826;9.999572601141912;0.9301268466955795;-0.02957997048678514;1.0458941958149708;0.9997009774196903;0.9295473745990408;0.9995618402643676
20.000004;1.0744379069374954;0.9825589729852127;0.9133375266555864;0.0021450380073000145;0.001954688200435154;1.0750363845445519;9.999574153398036;0.9301421098693564;-0.029579970357489455;1.0459015788771713;0.9996930139791189;0.9295405984024416;0.999555445840449
20.000012;1.074426863448632;0.9825528432019313;0.9133354326285743;0.00214549311474416;0.0019545704026534627;1.0750126795474721;9.999576218039643;0.9301574008294359;-0.02957997025631067;1.0459087951543695;0.9996848844804115;0.9295337059674795;0.9995492105196558
20.000028;1.0744161647654904;0.9825463207620394;0.9133338733234923;0.0021459374108673676;0.0019544586239611944;1.07498857748889;9.999578796886059;0.9301726803407313;-0.029579970179476476;1.0459158334183043;0.9996766028903572;0.9295266958026641;0.9995431670484294
20.00006;1.0744058014205118;0.9825393807263522;0.9133328981812558;0.0021463698303757234;0.001954354142134546;1.0749640861206213;9.999581827028619;0.9301878950522954;-0.029579970121050143;1.0459226824407613;0.9996681884633315;0.9295195693594629;0.9995373446668313
20.000124;1.0743957527674193;0.9825320003859155;0.9133325547475986;0.002146788716285098;0.0019542588459262045;1.0749392329050487;9.999585213564774;0.9302029852470006;-0.02957997007506659;1.0459293231625928;0.9996596523615453;0.9295123317959867;0.9995317619823502
20.000252;1.0743859873227983;0.9825241691189919;0.9133328862145037;0.002147191592223673;0.001954174575776361;1.0749140739860124;9.999588878780402;0.9302178947641023;-0.029579970036179147;1.045935727446718;0.9996509888535118;0.9295049889507832;0.9995264297407802
20.000508;1.0743764630015407;0.9825158889350935;0.9133339326601128;0.0021475757060599996;0.001954102279743569;1.0748896901897704;9.999592752670452;0.9302325762774181;-0.02957996999876564;1.0459418626722847;0.9996421762789102;0.9294975465746356;0.9995213563120662
20.00102;1.074368097536746;0.9825097764858133;0.9133373364538371;0.002148176402354337;0.0019542609133317234;1.0748641768501426;9.999596750390458;0.9302469922300218;-0.029580969954961164;1.0459476976042599;0.9996331813863439;0.9294900444076445;0.9995165480917312
20.002044;1.0743598879500436;0.9825000672691534;0.9133385675139106;0.002153454419275443;0.0019588012233734036;1.0748396379582954;9.99960079109703;0.9302611140966038;-0.029584969894418944;1.0459532068294042;0.9996239633445907;0.9294825564944622;0.9995120069884873
20.004092;1.074356195013104;0.9824962435482752;0.9133427023270226;0.002171300350281856;0.001975053712279896;1.0748201815464329;9.999604854655708;0.9302739217582717;-0.02960096980683641;1.0459583714242062;0.9996144817032863;0.9294743810092173;0.9995077272033366
20.008188;1.074364010548655;0.9825026931960633;0.9133478295584744;0.00222823397660439;0.0020276686867828106;1.0748129124084027;9.999609027285201;0.9302874033792015;-0.029652969683236764;1.0459631776124296;0.9996047075177196;0.9294682918721218;0.99950369635436
20.012284;1.074379894096651;0.9825132366441157;0.913351065563021;0.0023074919685605027;0.0021010616045215153;1.074813925768198;9.999613515781807;0.9302985528725614;-0.02972596951500232;1.0459676176876647;0.9995946268992617;0.929460820308113;0.9994999043781385
20.01638;1.0743990211845973;0.9825268544806911;0.9133554953237023;0.00239820760173507;0.0021851339285945794;1.0748193020616932;9.999618673816506;0.9303073633311243;-0.0298109692940785;1.0459716905623693;0.999584236373731;0.9294516807792218;0.9994963460175236
20.020476;1.074420165729517;0.9825372726859888;0.9133562639422332;0.0024983061861533567;0.002277955749579619;1.0748281041483263;9.999624994401737;0.9303138219737987;-0.02990096901448585;1.0459753979437845;0.9995735408447682;0.929440652008501;0.9994930113800171
20.024572;1.074443084813253;0.9825484110034255;0.9133571751622657;0.002598758940937278;0.0023711280478311823;1.0748373792211041;9.999632992075902;0.9303169125671353;-0.02999496867248081;1.0459787374977718;0.9995625557962982;0.9294267103576168;0.9994898829533473
20.032764;1.0744980662966415;0.9825716823353629;0.9133430713763244;0.002801945095560945;0.002559771727633592;1.074883162175498;9.999643087222642;0.9303036194077204;-0.030181968264351183;1.0459816983228591;0.9995513082336671;0.929399757091015;0.9994869452560096
20.040956;1.0745546610259173;0.9825854208244554;0.9133196506140181;0.00300740980503525;0.002750530601096225;1.0749294782355903;9.99965562189164;0.930279925299381;-0.030368967783449375;1.0459842632497125;0.999539834350804;0.9293628080653101;0.9994841905041917
20.049148;1.0746129353714333;0.9825923482975161;0.9132893530940203;0.003212184492360523;0.0029406386688453716;1.0749773477234152;9.999670915423577;0.9302498086913886;-0.030555967218875588;1.0459864131673073;0.9995281749245073;0.9293198571298539;0.9994816132265781
20.05734;1.0746719851988464;0.9825950737670646;0.9132553376704771;0.0034174764558165395;0.003131215049959413;1.0750277947022142;9.999689217592218;0.930212247854071;-0.030743966555540264;1.045988129388042;0.9995163709833338;0.9292699211971193;0.9994792055780257
20.06734;1.0747485081947847;0.9825939472806926;0.9132037361295747;0.0036736087570530605;0.0033689817377283477;1.0750958511150714;9.999710609457575;0.9301582278418399;-0.030978965775041636;1.0459893949731371;0.9995044626686873;0.9292055083682706;0.9994769576699928
20.07734;1.0748274117741639;0.9825902991633141;0.9131486382777761;0.0039374648477143205;0.0036138863917155833;1.075166549441744;9.999735014848103;0.9300977370626822;-0.031217964858837093;1.0459901951773676;0.9994924881236092;0.9291351662463828;0.9994748553916726
