time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.08734;1.0749084888892302;0.9825843417738284;0.9130904892670133;0.004206439934077982;0.0038635030276022676;1.0752409152627906;9.999762302138098;0.9300337571068518;-0.031462963792248624;1.0459905201379345;0.999480476105535;0.9290619250722443;0.9994728784489291
20.09734;1.0749930399090462;0.982577154904152;0.9130292780677296;0.004481175912622766;0.004118420523274849;1.0753179694596486;9.99979230963765;0.929967264828222;-0.031711962565264755;1.0459903669361776;0.9994684409940001;0.9289866875956719;0.9994710033459037
20.10734;1.0750789474692937;0.9825693854430991;0.9129674915340303;0.0047582988797767916;0.004375510093511153;1.0753977341346188;9.999824790014047;0.9298962431456707;-0.03196596117021214;1.0459897366079092;0.9994563919861389;0.9289074671901293;0.9994692035764735
20.11734;1.0751677961079786;0.9825596787782416;0.9129026098363059;0.005042305540557965;0.004638943375490427;1.075479237586842;9.999859376104858;0.9298236819479282;-0.032223959599337035;1.0459886321994822;0.999444343645773;0.9288272144742467;0.9994674469857155
20.12734;1.0752591368003976;0.9825497472892425;0.9128366804786536;0.005330187582034117;0.004905924583315827;1.0755625154820552;9.999895610911464;0.9297485707021298;-0.032484957843703144;1.045987061410539;0.9994323118552437;0.9287448874289223;0.9994656992805359
20.13734;1.075352348329562;0.982538946331993;0.9127696846046576;0.005623067326726023;0.005177497167294045;1.0756486075036769;9.99993302422641;0.9296718968877579;-0.032748955894531;1.0459850408656417;0.9994203069028801;0.9286614767813097;0.9994639348892207
20.14734;1.0754472143786113;0.9825267503529375;0.9127013490035027;0.005914398761021872;0.005447578880709795;1.0757365536051737;9.999971167724894;0.9295926512373273;-0.03301695374682681;1.0459826008497606;0.9994083398169088;0.928576006732216;0.9994621467242657
20.15734;1.0755443060938759;0.9825134449455217;0.9126314798707615;0.006213340541354169;0.005724672622514431;1.0758273904325035;10.000009594660035;0.9295108292044625;-0.0332869514014257;1.0459797892862062;0.9993964348473761;0.928488393926138;0.9994603419172966
20.16734;1.075643387084928;0.98250023721689;0.9125614232438991;0.006513827931465679;0.006003142985575203;1.0759191533219439;10.000047901280121;0.9294284255553568;-0.033559948863184884;1.0459766713506267;0.9993846322102713;0.9284006656576415;0.9994585278989344
20.17734;1.075744221713175;0.9824864262884451;0.9124907387623337;0.006816710616417748;0.006283779026898888;1.0760128845730148;10.00008583207649;0.9293434297414891;-0.033834946138230085;1.0459733238672537;0.9993729806044902;0.9283107926810172;0.9994567081486352
20.18734;1.0758461437092606;0.9824701608761003;0.9124182533899333;0.007120900440227561;0.006565573786402016;1.076108631192936;10.000123297656293;0.9292578296245083;-0.03411194323232727;1.0459698271483109;0.9993615314321012;0.9282207887555441;0.999454886242946
20.19734;1.0759513694520353;0.9824564816654529;0.9123467173915996;0.007429495008063018;0.006851389581824643;1.076206431567102;10.000160256125099;0.9291696183491525;-0.0343909401497467;1.0459662550055009;0.9993503371278976;0.9281286732302738;0.9994530619573373
20.20734;1.0760574554426692;0.9824402530075581;0.9122733633320944;0.007738519705467995;0.007137549436011529;1.0763053075358326;10.00019657510869;0.929080793616253;-0.03467093689371707;1.0459626656004646;0.9993394503367464;0.9280364316632339;0.999451223903063
20.21734;1.076165660914445;0.9824256626932483;0.912200948902815;0.008051310143040096;0.007427140654059979;1.0764062608083804;10.00023200695228;0.9289903564192646;-0.03495393346833226;1.045959098616787;0.9993289261592967;0.9279431761303342;0.9994493548747048
20.22734;1.0762760241848341;0.9824107888038932;0.9121276056657314;0.00836171655431817;0.007714452342467268;1.0765092708282258;10.000266306989795;0.9288983155494128;-0.035237929879185434;1.0459555797749343;0.9993188244743205;0.9278488764270992;0.9994474444106181
20.23734;1.0763876248996915;0.9823963872679827;0.9120547663488159;0.008677856436621747;0.008007026463094724;1.0766133020597846;10.000299370031506;0.9288056869959118;-0.03552292613241728;1.0459521259682847;0.9993092067033449;0.9277545753812868;0.9994454916349425
20.24734;1.0765005093049325;0.9823805393552173;0.9119805651284646;0.008993577646469807;0.008299154044662724;1.0767193162479891;10.000331247517508;0.9287124869632325;-0.035808922233038706;1.0459487448345473;0.9993001296007895;0.9276603148839998;0.9994434998442343
20.25734;1.0766156851754338;0.9823637380045954;0.9119045714678812;0.009310372600899198;0.008592216679521132;1.0768262781138995;10.000362060741555;0.9286167256514706;-0.03609691818254471;1.0459454347404473;0.9992916421862458;0.9275641753670022;0.9994414735603111
20.26734;1.07673318404109;0.9823495262067558;0.911830021441589;0.009629200764237728;0.008887109777123899;1.076934154074902;10.00039192276701;0.9285214033259562;-0.03638491397743636;1.0459421904407809;0.9992837849803515;0.9274691113829833;0.9994394189020711
20.27734;1.076852053319641;0.9823353661156342;0.9117553388537664;0.009949814384311358;0.009183617727629646;1.077043909119189;10.000420948880727;0.928424510646885;-0.036674909610207515;1.0459390093416774;0.9992765867335737;0.9273732284154238;0.9994373458493121
20.28734;1.076972281224741;0.982321811322278;0.9116809992616732;0.01027047912656294;0.009480138490297465;1.0771545069205943;10.000449273459786;0.9283260357232496;-0.036964905070933286;1.0459358943061894;0.9992700603457776;0.9272764687094034;0.9994352711932922
20.29734;1.0770938355867627;0.9823072085091893;0.9116054175718377;0.010590710724371141;0.009776229292273828;1.0772669144905378;10.000476975618753;0.9282269768306463;-0.03725690034863166;1.045932851352435;0.9992642017456397;0.9271799282601957;0.9994332205303661
20.30734;1.0772173630528723;0.9822952653179603;0.9115313894500281;0.01091208328149345;0.01007334855789759;1.077380105710554;10.000504041745284;0.9281273503599957;-0.03754889543350159;1.0459298832440758;0.9992589928261303;0.9270835382815065;0.9994312302355828
20.31734;1.0773423693622497;0.9822821800304149;0.9114557032673024;0.011235630570290282;0.010372461283903777;1.077494063665892;10.00053041379664;0.928027185362903;-0.03784089031852613;1.045926984593729;0.9992544063930444;0.9269873063458225;0.9994293443377553
20.32734;1.0774685087186764;0.9822717262575762;0.9113820382120965;0.011559699087889235;0.010672037896375877;1.0776087859244337;10.00055596645542;0.9279255130975731;-0.038134885000623786;1.0459241436669415;0.9992504114173903;0.9268903255302005;0.9994276058763919
20.33734;1.077596661502229;0.9822608889393131;0.9113067326415937;0.011884824374153533;0.010972566647293033;1.0777252822974512;10.000580431658259;0.9278233603773494;-0.03842787948293926;1.0459213514250523;0.9992469813167052;0.9267934831862653;0.9994260551974637
20.34734;1.0777245543704828;0.9822516436481368;0.9112334197366083;0.012209820135782968;0.011272970669343936;1.07784256011944;10.000603387756252;0.9277207494461778;-0.038722873776006625;1.0459186088008972;0.9992441013097605;0.9266969127751783;0.9994247376322329
20.35734;1.077854581556183;0.9822427682076112;0.9111588257801415;0.012535021362741046;0.011573535800818885;1.0779606158581505;10.00062431189545;0.9276177060208631;-0.0390168678959531;1.0459159222031238;0.9992417684993489;0.9266005000589448;0.9994237091749588
20.36734;1.077985453598426;0.9822348934067986;0.9110845069144508;0.012860260926265077;0.011874120165017609;1.078079439179557;10.000642650730553;0.9275132661441026;-0.039311861860660255;1.045913293806023;0.9992399868743729;0.926503342020304;0.9994230361712638
20.37734;1.0781168465097586;0.9822290528117055;0.9110115741925451;0.013186871278897568;0.012175962400315736;1.078199019240086;10.000657860538357;0.9274094719633016;-0.039607855685543036;1.0459107193835162;0.9992387616295749;0.9264074504969815;0.99942279397563
20.38734;1.0782501976112286;0.9822236137729683;0.9109371782669553;0.013513690188869141;0.012477967818972582;1.0783193526843289;10.00066941024075;0.9273043627163111;-0.03990384938113497;1.0459081938889672;0.9992380990991431;0.9263107968088407;0.9994230641447963
20.39734;1.078383241432205;0.9822183129008134;0.9108628609848379;0.013840781277358877;0.012780219060584496;1.0784414465706635;10.00067676513495;0.9271989723139828;-0.04019984295423571;1.045905716947203;0.9992380112760689;0.9262143922148963;0.9994239275405519
20.40734;1.0785165885501602;0.982215529860593;0.9107901742339283;0.014167513346777254;0.0130821219948618;1.078564307710206;10.000679361452413;0.9270933332419949;-0.04049583641143837;1.0459032908204215;0.9992385151403715;0.9261182500830627;0.999425456891334
20.41734;1.0786516405353026;0.9822126609465112;0.9107153748298188;0.014496190847327645;0.013385793678957368;1.0786869333940114;10.000676622870118;0.9269874779593829;-0.040791829760083075;1.0459009128571732;0.9992396279922401;0.9260223816667027;0.9994277140435706
20.42734;1.0787858407508868;0.982211916892564;0.9106425181456136;0.014823006638725158;0.01368773927869723;1.0788113166087536;10.000668063780068;0.9268814373720743;-0.04108882300559932;1.045898572325882;0.9992413616586248;0.9259268408936545;0.9994307526594953
20.43734;1.078921560511346;0.9822111032018113;0.9105674183417142;0.015151767651790483;0.013991458295844176;1.0789364534832084;10.000653420063804;0.9267752451029746;-0.04138581615127479;1.0458962521400268;0.9992437135071266;0.9258315994552095;0.9994346237639118
20.44734;1.0790572067103936;0.9822111059625642;0.9104920825799202;0.015479688396830388;0.014294391645672231;1.0790613421936468;10.000632665725803;0.9266689457856782;-0.041682809201286024;1.045893931702048;0.9992466626886526;0.9257366800695523;0.9994393807530474
20.45734;1.0791922454905392;0.9822115144801807;0.9104164215713579;0.015808759441691425;0.014598391038308262;1.0791879793962635;10.000605866351137;0.9265625957863911;-0.04197980216024192;1.0458915941631786;0.9992501763969999;0.9256421029760707;0.9994450781442275
20.463086;1.0792693410847833;0.9822035120167004;0.9103804474168875;0.01595071406716358;0.014729892185025505;1.079252357563692;10.00057302273036;0.9264982578105093;-0.04210979502876789;1.0458892403174245;0.9992542201379816;0.9255822305202664;0.9994517651969459
20.463086;1.079297275418231;0.9822085336253141;0.9103964506422149;0.015950141107075738;0.014730113901454778;1.079265461171097;10.000534059119824;0.9264899981113219;-0.04210978780230873;1.0458868995880493;0.9992587690112064;0.9255726641396547;0.9994594856716692
20.463086;1.0793250049305254;0.9822146768796969;0.9104120060729899;0.01594953161912316;0.014730355424458242;1.0792792680408398;10.000488914788997;0.926481883926341;-0.04210978047495953;1.045884624189459;0.9992638137740051;0.925563365500609;0.9994682830919459
20.463086;1.0793524542795028;0.9822219696223716;0.9104270934937932;0.015948886714889837;0.014730616884906324;1.0792937616374543;10.000437635547426;0.9264739784213389;-0.04210977304258055;1.0458824728372615;0.9992693574226476;0.9255543312647265;0.9994781971194753
20.463087;1.0793795595422828;0.9822304308204317;0.9104417034533863;0.015948207701885396;0.014730898448405307;1.0793089413835337;10.000380400055024;0.9264663367898108;-0.04210976550270995;1.0458805001694211;0.9992754084706644;0.9255455467724749;0.9994892524276767
20.463088;1.0794062769784758;0.9822400720827063;0.9104558361393924;0.015947496095684917;0.014731200459652167;1.07932481435046;10.000317438121613;0.9264590034777983;-0.042109757854779384;1.0458787512962384;0.9992819744935325;0.9255369913445392;0.9995014550594473
20.46309;1.079432588481794;0.9822508979254454;0.9104694986692953;0.015946754175403997;0.014731523293283895;1.079341377679942;10.00024891035944;0.9264520086545317;-0.04210975010144238;1.045877258246411;0.9992890582513542;0.9255286525668679;0.9995147951714136
20.463094;1.079458490877853;0.9822628988210951;0.9104827002929688;0.01594598532999713;0.014731867181378885;1.0793586154308756;10.000174882869462;0.926445366883815;-0.04210974224759812;1.0458760403310468;0.9992966599807405;0.9255205361484418;0.9995292463919315
20.463102;1.0794839770712386;0.9822755644756807;0.9104950027483065;0.01594692802934718;0.01473383864233142;1.0793765123744532;10.000095386460337;0.9264390815254764;-0.04210973429844418;1.045875107149365;0.9993047824776069;0.9255126611182807;0.999544767130831
20.463118;1.0795090242652496;0.9822898081035771;0.9105073007214639;0.01594611828300881;0.014734226434909166;1.0793950632988971;10.000010432977469;0.9264331517835495;-0.04211072626123655;1.0458744644402571;0.9993134350573356;0.9255050950705791;0.9995613108723356
20.46315;1.0795335912531674;0.9823050899729192;0.9105191522142204;0.01594529509746616;0.014734638531057378;1.0794152635562957;9.999919996628089;0.9264275760856865;-0.04211071814831021;1.0458741203652426;0.9993226343128014;0.925497769195626;0.9995788366329984
20.463214;1.079558585137225;0.982321745865658;0.9105301146223634;0.015945968230193723;0.014736458345280359;1.079435092079248;9.999824067386466;0.9264213509161552;-0.042112709976567006;1.0458740838721046;0.9993323966348038;0.92548984730599;0.999597308781155
20.463342;1.0795829769839163;0.9823383439833676;0.9105397309944893;0.01595010441981318;0.014741519874769573;1.0794565077795946;9.99972270954369;0.9264154698157716;-0.04211570176454654;1.0458743533200927;0.9993427262781376;0.9254823167632251;0.9996166846195755
20.463598;1.0796076611995535;0.9823561649672078;0.9105484349367658;0.015955743795953346;0.0147479949264859;1.0794804639465816;9.999616015033983;0.9264079264654299;-0.0421216935298594;1.0458749068539872;0.9993536112583055;0.9254733076196855;0.9996369002310134
20.46411;1.0796344927425248;0.9823736975067899;0.9105532769403203;0.015967154469625638;0.014759809897698664;1.079505927311565;9.999504047944498;0.9263987203467712;-0.04213268528868097;1.0458757076747913;0.9993650256941753;0.9254629444016178;0.9996578688246266
20.465134;1.079663127284703;0.9823886777422616;0.9105524840418361;0.015990396717828582;0.014782580314600174;1.079536889067916;9.999386852336745;0.9263858600870897;-0.042153677056980324;1.0458767199195023;0.9993769277596337;0.9254494842682681;0.9996794869104046
20.467182;1.079698298526127;0.9824017308785766;0.9105426931378325;0.016030788443316686;0.01482116352143959;1.079574363825516;9.999264443496353;0.9263623614703334;-0.042190668850856906;1.0458779189496978;0.9993892555804754;0.925426232490353;0.9997016366251446
20.471278;1.0797391169357264;0.9824026965827423;0.9105153036773045;0.016092442720061;0.014879376787855093;1.079620383859821;9.999136812196607;0.9263212411044051;-0.04224666068644574;1.0458792893661284;0.9994019290172845;0.9253863598119422;0.9997241879404826
20.47947;1.0797873253485346;0.9823753343409619;0.9104538833216616;0.016168087205695025;0.014950456724930523;1.079674996667569;9.999003999116129;0.9262485111327143;-0.04231365258132237;1.0458808170884868;0.9994148553940723;0.9253155423377528;0.9997470102077017
20.487662;1.0798218728269071;0.9823471488445509;0.9104017408326293;0.016208574699434892;0.014989179687359088;1.0797182613332965;9.998866129001026;0.9261861817053262;-0.042346644554411325;1.0458824862205631;0.9994279361659837;0.925253696059688;0.9997699900064485
20.495854;1.0798509715705369;0.9823266678208138;0.9103599620377625;0.01623657380672516;0.015016424026549654;1.0797562388551312;9.99872338193675;0.9261342680036331;-0.0423706366223734;1.0458842805495143;0.9994410743616061;0.9252019665078219;0.9997930379865101
20.504046;1.0798787313757625;0.9823171334170645;0.9103282001748206;0.016266889881954696;0.015045841702172791;1.0797959782552986;9.998576004687832;0.9260927908544909;-0.04239762879713361;1.0458861798188943;0.9994541789028402;0.9251609042270007;0.9998160822730017
20.512238;1.0799070750255506;0.982316541815479;0.9103030805794857;0.01630552547088227;0.015082963210525773;1.0798385077984096;9.998424335881928;0.9260607693079307;-0.04243362108685277;1.0458881545618686;0.9994671614993754;0.9251297877967584;0.999839064746187
20.522238;1.0799395858973746;0.9823220546203235;0.9102790277800066;0.01636581947698033;0.015140088156306467;1.07988784014552;9.998268797973736;0.9260292092753115;-0.042486613497217024;1.0458901671252387;0.9994799293170612;0.9250999923038793;0.9998619406013258
20.532238;1.0799733677819308;0.9823340507187167;0.9102588740871387;0.016430634084622427;0.015201384548974127;1.0799399810772994;9.998109902856532;0.9260030957389097;-0.04254560603287256;1.0458921732791386;0.9994923858553785;0.925075997595249;0.9998846736383605
20.542238;1.0800062303910112;0.9823504995016914;0.9102426134458492;0.016499546770569525;0.015266489183629191;1.0799929307878058;9.99794828783627;0.9259803973428755;-0.042608598699905194;1.0458941214413424;0.9995044436293288;0.9250557018659599;0.9999072334227236
20.552238;1.0800381996693027;0.9823671155705896;0.9102262975899562;0.01656764725440902;0.015330852637261212;1.0800466816057819;9.997784747922388;0.9259600734758481;-0.04267059150651061;1.0458959526700593;0.9995160335767302;0.9250378754497837;0.9999295985332436
20.562238;1.0800680903425466;0.9823840054944686;0.910211082162568;0.016636497592435663;0.015395935354680335;1.0801012112194461;9.997620199568027;0.9259400740504133;-0.042733584460552566;1.0458976030716027;0.9995271050750302;0.9250206216969139;0.999951758297903
20.572238;1.0800969156863218;0.9824002951321446;0.9101953572269401;0.016705389302643682;0.01546106356920643;1.0801564735235485;9.997455551260126;0.9259203425660607;-0.04279457756785811;1.045899010136762;0.9995376274809924;0.9250038107780192;0.9999737086865721
20.582238;1.0801244531242058;0.9824145072660446;0.9101779704703147;0.016771227074191427;0.0155233708450666;1.0802123997922326;9.9972915986371;0.9259008249438433;-0.0428555708335626;1.0459001244644486;0.9995475909490915;0.9249875335940112;0.9999954492150555
20.592238;1.0801512743251147;0.9824301086435517;0.9101616578157089;0.016838469815623713;0.015586973249017779;1.0802679111983042;9.997129040116855;0.9258824741554083;-0.042916564262572704;1.0459009233844268;0.9995569969850449;0.9249727763820976;1.00001698581073
20.602238;1.0801771416402388;0.9824429461056191;0.910142780735644;0.016907012394912165;0.01565177184826511;1.0803249337681151;9.996968541154299;0.925863251043224;-0.042977557857622715;1.0459014159316498;0.9995658498053385;0.9249575256793321;1.0000383324166497
20.612238;1.0802020713017384;0.9824574676964025;0.9101254619957204;0.016974347907092784;0.015715439637602167;1.080382406139336;9.996810742438976;0.9258451255906504;-0.04303855161892881;1.0459016354499966;0.999574157852054;0.9249437719589504;1.0000595041858826
20.622238;1.080226067227584;0.982471461807225;0.9101076814519627;0.01704173253562179;0.01577913368679197;1.0804392718374967;9.996656190957413;0.9258270751796462;-0.04309954554683271;1.045901627824952;0.9995819350538127;0.924930520914821;1.0000805078729516
20.632238;1.0802491322366166;0.9824849201121006;0.9100894691930784;0.01710916736080015;0.015842849992191873;1.0804974648855357;9.996505285397236;0.92580907593229;-0.043160539644929045;1.045901443827504;0.9995891989028187;0.9249177855022807;1.0001013370874945
20.642238;1.080271014782722;0.9824958690137449;0.9100692606002442;0.017175290985620935;0.015905328690592954;1.0805549039659101;9.996358323477008;0.9257900909756006;-0.04322153392063425;1.0459011413772463;0.9995959734233225;0.9249045821864648;1.0001219748683308
20.652238;1.0802922792434086;0.982508711965352;0.9100507154347471;0.01724108970614817;0.015967473296589197;1.080613495270847;9.996215561268265;0.925772065218717;-0.04328252838283604;1.045900793951772;0.9996022959482318;0.9248929209818056;1.0001424010091495
20.662238;1.080311736564349;0.9825196553973986;0.9100313820172435;0.017308897752331225;0.016031461868884142;1.0806711400832654;9.996077192594099;0.9257539285136825;-0.04334252303993907;1.0459004916780525;0.9996082171629204;0.9248817655389429;1.0001625947153994
20.672238;1.0803313728071173;0.9825314348045563;0.9100121866785985;0.017374788731375355;0.01609362974281214;1.0807297428312916;9.995943314709173;0.9257356066035368;-0.043403517900381175;1.045900332604333;0.9996137878690943;0.9248712246528509;1.0001825294373579
20.682238;1.080350311473461;0.9825404727180181;0.9099906517517401;0.01744197907958537;0.01615696672771653;1.0807872123818385;9.99581392850482;0.9257170417441672;-0.043464512973886565;1.0459004174961746;0.9996190441721797;0.9248612764202476;1.000202168856861
20.692238;1.0803686636573897;0.9825507030838188;0.9099704612697391;0.017509694248987084;0.016220754074251758;1.0808444579206586;9.995688948567865;0.9256982077450382;-0.04352450827135551;1.0459008570112887;0.9996240052972716;0.9248519004634526;1.0002214693866183
20.702238;1.0803855832327753;0.9825594892218616;0.9099500482471798;0.017577680933760522;0.01628477022283721;1.0809023872820442;9.995568208236847;0.9256791068239015;-0.043584503802986806;1.0459017786185723;0.9996286784604888;0.9248431654367456;1.0002403806420435
20.712238;1.0804031081903815;0.9825690615615896;0.9099299171933802;0.017643750737316475;0.01634695856975625;1.0809589092014902;9.995451476203925;0.9256597611908242;-0.04364549957579549;1.0459033144399847;0.9996330646531053;0.9248351349343986;1.0002588384115763
20.722238;1.0804201053246603;0.9825773456185778;0.9099092297918041;0.01771072279694909;0.016409944083222102;1.0810149353169378;9.995338511513511;0.9256402084777173;-0.04370549559341111;1.0459055784588076;0.9996371632055474;0.9248277250981246;1.0002767634435632
20.732238;1.0804362277027508;0.9825831301710011;0.9098872622453676;0.01777663763424565;0.016471915907466956;1.0810703842024716;9.995229130155256;0.9256204957892573;-0.04376549185873333;1.0459086545922793;0.9996409662376003;0.9248209829824019;1.0002940729635459
20.742238;1.0804532024958051;0.9825904446812112;0.9098663874662986;0.017844594729844936;0.016535714239635232;1.0811261887730956;9.995123213092215;0.9256006727534603;-0.043825488375791;1.0459125988783766;0.9996444484168351;0.9248148915646197;1.0003106940762763
20.752238;1.080470112019281;0.982597617478151;0.9098459213441599;0.01791086999286362;0.016597904660067605;1.0811802991320618;9.995020641659165;0.9255807914115127;-0.04388548514914797;1.0459174494992096;0.9996475656311558;0.9248094178464772;1.0003265748902912
20.762238;1.080486018161801;0.9826027869828046;0.9098250105507284;0.01797915891749666;0.016661921195506725;1.08123367952284;9.994921236812054;0.9255609098390133;-0.04394548218321241;1.0459232340026932;0.9996502602892949;0.9248045263253505;1.0003416922069464
20.772238;1.080502855075421;0.9826069081935848;0.9098029819791479;0.01804505317338136;0.01672365317078068;1.0812863014284677;9.994824750486883;0.9255410885336044;-0.04400547948275632;1.0459299659059096;0.9996524709496032;0.9248001895261544;1.000356049031735
20.782238;1.0805186860866185;0.9826111628689872;0.9097826249193881;0.018111698159547825;0.01678603978402151;1.0813381344712165;9.994730853589598;0.9255223833608035;-0.044064477052947006;1.0459376407456604;0.9996541447295857;0.9247973384150041;1.0003696652719078
20.792238;1.0805354237288907;0.9826155202217561;0.9097623640718318;0.018178156418315793;0.016848180841060434;1.081389142991929;9.994639127194437;0.9255028434559792;-0.044124474897543654;1.0459462405735727;0.9996552433582211;0.9247940538148821;1.000382572017067
20.802238;1.080550864657264;0.9826174512585741;0.909741774060511;0.01824573202941781;0.016911313297873463;1.0814392900072458;9.994549136398831;0.9254835124557963;-0.04418447301631555;1.0459557412792637;0.999655742684898;0.9247912696571787;1.000394809484539
20.812238;1.0805665058571459;0.9826174577303395;0.9097201154439134;0.018312005014088906;0.01697316950005183;1.0814885452030814;9.994460527144653;0.9254644299643472;-0.04424347140369359;1.0459661191564058;0.999655629200383;0.9247889159244084;1.0004064236112087
20.822238;1.080583048311454;0.9826196127758019;0.9097006154848574;0.01837682508765469;0.01703359499228232;1.0815368943889707;9.994373058262767;0.925446632327851;-0.04430347005009288;1.0459773539895707;0.9996548944834385;0.9247880622007681;1.0004174661355736
20.832238;1.0805985716918638;0.982619408355673;0.9096807536866767;0.01844363105121118;0.017095799382709043;1.0815843430541674;9.994286580549707;0.9254281533855494;-0.044362468945018635;1.045989423161273;0.9996535328338647;0.9247865886093055;1.0004279986741609
20.842238;1.080614053480758;0.9826181637763062;0.9096609492479167;0.018510456051408757;0.017157946010339337;1.0816309101576729;9.99420098479257;0.9254100239986357;-0.04442146807910035;1.0460022962390247;0.999651545182342;0.9247855089219018;1.0004380886532263
20.852238;1.0806304774326725;0.9826149919548274;0.9096395637735578;0.018576588879486138;0.01721936099556886;1.0816766184229631;9.994116200990607;0.9253932658754211;-0.044481467444010665;1.0460159385405214;0.999648948610061;0.9247858298140367;1.0004477997683812
20.862238;1.0806459359519816;0.9826120564576061;0.9096202081061587;0.0186417019127124;0.017279772033947496;1.081721487552559;9.994032264777676;0.9253758843848691;-0.04454046703174623;1.0460303130948962;0.9996457838299744;0.9247854133485799;1.0004571911738203
20.872238;1.0806614103169925;0.982607519189528;0.9096003532238389;0.018708555391984984;0.017341719478994322;1.0817655337700676;9.993949307321124;0.9253588695534246;-0.044599466834250485;1.0460453788034563;0.9996421057739147;0.9247852595327005;1.0004663242859753
20.882238;1.0806769218328631;0.9826018485817636;0.9095804054727787;0.018775408530637902;0.017403595309226635;1.0818087769686888;9.993867485145532;0.9253431999262769;-0.04465846684270862;1.046061092397198;0.9996379619692769;0.9247863189166352;1.0004752655835616
20.892238;1.0806922326978088;0.9825948192080899;0.9095603417005889;0.018841376089858124;0.01746458809376208;1.0818502454208312;9.993786981387569;0.9253268436164143;-0.04471746704626235;1.0460774117193956;0.9996333836978991;0.9247865491331511;1.0004840824531411
20.902238;1.0807088702519998;0.9825882511275579;0.9095405426250047;0.01890625427396825;0.01752448813121407;1.0818919708482053;9.993708014941497;0.9253117607668586;-0.04477646743271607;1.0460942952723962;0.9996283933133142;0.9247879131524481;1.0004928411255445
20.912238;1.0807246624700144;0.9825792064878589;0.9095200917057552;0.018973082019160974;0.017586145080789258;1.0819329853260202;9.993630800234744;0.9252959067466588;-0.04483446799265047;1.0461117004476053;0.9996230072712674;0.9247883398887182;1.000501606749707
20.922238;1.0807405880671337;0.9825690625247322;0.9094994050223919;0.019039894292103947;0.017647727803755574;1.0819733258477275;9.993555580337107;0.9252812355908959;-0.04489346872196247;1.0461295842178664;0.9996172290443479;0.924789901470715;1.000510435624397
20.932238;1.080756659914639;0.9825583196023071;0.9094788976752671;0.019104951849841397;0.017707630492964005;1.0820120363944243;9.99348274398183;0.9252657033952661;-0.04495246961921461;1.046147902891919;0.9996110442770937;0.9247905326511485;1.000519365807201
20.942238;1.0807728852080527;0.982544299313907;0.9094560562190045;0.019171243300170813;0.017768622049027842;1.0820511629999001;9.993412839167169;0.9252512665933463;-0.04501047068226792;1.0461666088921673;0.9996044231130193;0.9247921771621057;1.0005284202274332
20.952238;1.0807892615760513;0.9825314536166994;0.9094349787962278;0.01923625388617823;0.017828379027390352;1.0820897481181804;9.993346438235832;0.9252368823663487;-0.045069471907836806;1.0461856466025945;0.9995973238830741;0.924793947260491;1.0005376200431972
20.962238;1.0808057877105155;0.9825175908647592;0.9094136206249345;0.019301236002431988;0.017888062312110608;1.0821268280462557;9.99328400630958;0.9252215182243521;-0.04512747329243828;1.0462049461200762;0.9995896982086034;0.924794773978569;1.0005469931503135
20.972238;1.080822208022459;0.9825020339863597;0.9093915652108042;0.019367042120776515;0.01794846628246076;1.0821644324990753;9.9932258399948;0.9252071592223705;-0.04518547483328062;1.0462244205894893;0.9995815007967851;0.924796736891876;1.0005565693655276
20.982238;1.0808390748581875;0.9824844799979539;0.9093680809989011;0.019431478622178734;0.018007553483482992;1.0822005865777227;9.99317206179113;0.9251928056943846;-0.045244476528670884;1.0462439736437281;0.9995726957111989;0.9247989230854096;1.0005663717822197
20.992238;1.0808561405120247;0.9824681897241302;0.9093464168509001;0.019494623877463202;0.018065401196804446;1.0822373164776609;9.993122671373468;0.9251774665480629;-0.04530247837828931;1.046263508730909;0.9995632533356377;0.9248002755905839;1.0005764147952698
21.002238;1.0808724650398074;0.9824496009450677;0.9093240905590501;0.019559694244286004;0.01812500120676512;1.0822726599632655;9.993077631553435;0.9251631536183054;-0.045360480383311676;1.0462829349366516;0.9995531497603873;0.9248028779570276;1.000586707307185
21.012238;1.0808900158642578;0.9824309836124839;0.909301566210943;0.01962450235900525;0.0181842990714281;1.0823086742164645;9.993036942553399;0.9251488768759527;-0.04541848254581291;1.0463021695646955;0.9995423734342086;0.9248057621402969;1.0005972571985111
21.022238;1.0809078894856556;0.9824097555638235;0.90927723990752;0.01968879122694562;0.018243075999824953;1.0823434297032166;9.993000680843885;0.9251346360909045;-0.045476484868851474;1.0463211323663304;0.9995309275105568;0.9248089558559333;1.000608072557825
21.032238;1.080926162078765;0.982389422573997;0.9092543331478903;0.019753520269606032;0.01830222256139123;1.0823779964564593;9.992969033148315;0.9251194177424612;-0.04553448735771451;1.0463397347363295;0.9995188256007127;0.9248114869366831;1.000619160523026
21.042238;1.0809449121195769;0.982368275220693;0.9092312517045725;0.019818208234309898;0.018361295498132767;1.0824134383437043;9.992942292354742;0.925105207480895;-0.045592490020733116;1.0463578750051512;0.9995060895846428;0.9248153731690053;1.0006305295402291
21.052238;1.0809629678321175;0.9823452285313231;0.9092080210399631;0.019882198571441658;0.018419709720841195;1.0824478140944778;9.992920750607505;0.9250910022961275;-0.04564949286856354;1.0463754435273147;0.999492750570969;0.9248195766529963;1.0006421912308057
21.062238;1.0809828135038195;0.982322512307005;0.9091846332933117;0.01994680376960947;0.018478639004044478;1.0824821748777342;9.992904578566021;0.9250768080686002;-0.04570749591137981;1.0463923329853582;0.9994788480575343;0.9248242001385163;1.0006541582457016
21.072238;1.0810032104365457;0.982297310874349;0.9091595168377471;0.020010888210221057;0.018537055351183336;1.0825175602996646;9.992893825859904;0.925062635047662;-0.04576549915546589;1.0464084476642805;0.9994644270944328;0.9248291966160599;1.0006664424341625
21.082238;1.0810231686255216;0.9822727317999368;0.9091363599227347;0.020073902070492988;0.01859446891922075;1.0825519978524563;9.992888521195074;0.9250484993511363;-0.04582250260191055;1.046423706307106;0.9994495337305831;0.9248345147488134;1.0006790516614275
21.092238;1.0810445804928586;0.9822478728142957;0.9091127226262947;0.02013839026067579;0.018653204156117223;1.0825865044973009;9.992888703848422;0.925034422021302;-0.04588050624713169;1.0464380364578787;0.9994342083248107;0.9248402448783795;1.000691985019402
21.102238;1.08106643762812;0.982222362630016;0.9090890888834356;0.020202840782732736;0.018711883808415236;1.0826210916812622;9.992894350199236;0.9250204221590286;-0.045937510083075526;1.046451367522387;0.9994184795481801;0.9248462770603845;1.000705235471587
21.112238;1.081087718281576;0.9821940980051412;0.9090643243554638;0.020265260590936415;0.018768686110189163;1.0826557702419983;9.992905386480668;0.9250065080008306;-0.04599451409744946;1.0464636305967336;0.9994023612031392;0.9248526537898752;1.0007187966746802
21.122238;1.0811102789277731;0.9821674045440413;0.9090407841732098;0.020329635938680632;0.018827268707450006;1.0826915474889507;9.99292180460558;0.9249926724989147;-0.04605251827489604;1.0464747592716932;0.9993858554790528;0.9248594155961304;1.0007326626984574
21.132238;1.081132115852344;0.9821398163206813;0.9090177608812374;0.020392461992507764;0.018884426540459628;1.082726421727707;9.992943679496735;0.9249788989572446;-0.04610952259770581;1.0464846874916456;0.9993689615773923;0.9248664386220479;1.000746825511406
21.142238;1.0811548214461744;0.9821119971884652;0.9089944150546563;0.02045588446974778;0.018942117125472585;1.0827613818023385;9.992971080148243;0.9249651704890093;-0.046166527046755265;1.0464933552356779;0.9993516834327919;0.9248737321494842;1.0007612754424913
21.152238;1.0811769463672696;0.9820836898845704;0.9089716237096355;0.020518641464629447;0.018999198324314837;1.082796409142522;9.993004003925712;0.9249514726980452;-0.04622353160467562;1.0465007172492087;0.9993340400040176;0.9248812490072199;1.000775997190028
21.162238;1.081200108458697;0.982054309051625;0.908947399010576;0.020580663560077768;0.019055576572831242;1.0828314774267656;9.99304235962065;0.9249377878864877;-0.04628053625874601;1.0465067385426854;0.9993160772181541;0.9248889388881173;1.0007909634755408
21.172238;1.0812223438688298;0.9820256544589604;0.9089249741233586;0.02064336373334979;0.01911259156098308;1.082866548177843;9.99308598363634;0.9249240876781739;-0.04633754100094856;1.0465113883296908;0.999297868213758;0.9248967457023504;1.0008061346876687
21.182238;1.081244583160998;0.9819969528042805;0.908902762761573;0.020706042195434402;0.01916957813194474;1.0829015708577525;9.993134656022056;0.9249103348009513;-0.04639454582696062;1.0465146465004622;0.9992794993674541;0.924904607880076;1.000821461165907
21.192238;1.081267759164871;0.9819691661813333;0.9088807768122084;0.02076847936784016;0.019226315550065844;1.0829364972610713;9.993188102297964;0.9248974925143737;-0.046450550734813495;1.0465165074792047;0.9992610519327311;0.924913408406508;1.0008368863134454
21.202238;1.0812899124172342;0.9819388728669263;0.9088574049414166;0.0208306448980751;0.019282810877127635;1.0829712962675726;9.993246072953978;0.924883524026184;-0.04650755572235153;1.0465169701674637;0.9992425881418506;0.9249211803288426;1.0008523530641633
21.212238;1.0813119663315973;0.981910013220728;0.9088354179234791;0.020895013454296202;0.019341338642560213;1.083005951931983;9.993308467972643;0.9248693785343682;-0.04656456078508154;1.0465160245364162;0.9992241469135623;0.924928802747171;1.000867810719027
21.222238;1.0813345680445512;0.9818825176163282;0.9088141035005746;0.020956524434970366;0.01939721189931848;1.0830394548103734;9.993375295528855;0.9248549843671406;-0.04662056591593633;1.046513647134483;0.9992057505061804;0.9249361633186931;1.0008832187594037
21.232238;1.0813562752502826;0.9818546286325723;0.9087929381503348;0.021019121105469437;0.019454108362065136;1.0830737946785136;9.993446495579986;0.9248412577467116;-0.04667757110674903;1.046509806462419;0.9991874165184371;0.9249443058968791;1.0008985459252433
21.242238;1.0813777592467608;0.9818270413652926;0.9087718920065585;0.02108169579948169;0.019510998285931374;1.0831079539900128;9.993521839633297;0.9248261154554596;-0.046733576350461034;1.0465044692019643;0.9991691659796822;0.9249510763491551;1.0009137631446774
21.252238;1.0813990256578585;0.9817985440229982;0.908749743765213;0.021142027833098515;0.019565834579925886;1.0831419084631801;9.993600924794176;0.9248104816161917;-0.04678958164152618;1.046497604576736;0.999151030167712;0.9249574663127498;1.0009288329423582
21.262238;1.0814200996107852;0.9817717018318711;0.9087287620118502;0.021204550728594746;0.019622721097520526;1.083175628572425;9.993683241393231;0.9247952849017212;-0.04684658697349921;1.0464891916805414;0.9991330584801684;0.924964472038506;1.0009437033742592
21.272238;1.0814419739475352;0.9817461912167178;0.9087077462916731;0.02126682310461201;0.01967938555559821;1.083208077511606;9.993768318105658;0.9247784553315108;-0.04690259233617883;1.0464792248761028;0.9991153129860374;0.9249699545512506;1.0009583096344727
21.282238;1.081462754434615;0.9817202975021553;0.9086866601575788;0.02132929260662924;0.01973627794633469;1.0832412161510667;9.993855766193917;0.9247619321463996;-0.04695859771504554;1.046467711091031;0.9990978517917519;0.9249759362760404;1.0009725787820982
21.292238;1.081483449458193;0.9816932062296767;0.9086638905816864;0.02139125841966458;0.019792732100219222;1.0832740095902185;9.993945133055071;0.9247436717813696;-0.04701460309380719;1.0464546639527685;0.9990807254118752;0.924980404301268;1.0009864350873459
21.302238;1.081504115238983;0.981668911415392;0.9086430959043394;0.021451948422055108;0.019848031525106568;1.0833054255533208;9.994035772821977;0.9247256457156039;-0.047070608457541414;1.046440102681161;0.9990639890655982;0.9249853490879771;1.0009998038300771
21.312238;1.081524551501541;0.981644520868934;0.9086218090290878;0.021513481270653837;0.019904136530544764;1.0833374316399929;9.994126873397175;0.9247058368253225;-0.04712661379492471;1.046424057821388;0.9990477083140666;0.9249887754988273;1.001012612642765
21.322238;1.0815453642973087;0.9816214570684256;0.9086008952042253;0.0215741482927548;0.01995945509971935;1.083367996156673;9.994217557120527;0.9246862362559409;-0.04718261910156661;1.0464065752439;0.9990319482912633;0.9249926907868701;1.0010247954280507
21.332238;1.0815663562639284;0.981598548188043;0.9085794925173428;0.021636547331143244;0.020016393233022817;1.0833990870680779;9.994306941493372;0.9246648358693669;-0.04723762438357277;1.0463877114528126;0.999016764227718;0.9249950631165637;1.0010363003086251
21.342238;1.0815875833418092;0.9815755169628331;0.9085573283073025;0.02169498821159279;0.02006969102415238;1.083429666141809;9.99439416937494;0.9246436208114345;-0.047293629657764596;1.0463675275153115;0.9990022043713394;0.9249980144139699;1.001047096991394
21.352238;1.0816090898804973;0.9815539385720912;0.908535832003449;0.021757385129290763;0.02012666584334629;1.0834586860314244;9.994478491217063;0.924620568782879;-0.04734963494755272;1.046346085815301;0.9989883154444097;0.9249995200620286;1.0010571778776138
21.362238;1.0816309135137923;0.9815335314004549;0.9085147189410918;0.021818048253870875;0.020182057491737345;1.0834880917514662;9.994559340279386;0.9245976536238913;-0.04740464027736487;1.0463234472243286;0.9989751437985378;0.9250015433121298;1.001066547190146
21.372238;1.0816521218278103;0.9815129428921878;0.9084935268741545;0.021878942074023005;0.020237698808927812;1.0835158187993608;9.994636292928789;0.9245728485140543;-0.04746064566900771;1.046299673858493;0.9989627311460506;0.9250021905229072;1.0010752051661542
21.382238;1.0816746650481581;0.9814917283312496;0.9084701994128077;0.021940883559707157;0.02029430651691543;1.0835427971546963;9.994708971942678;0.9245481316537285;-0.04751565113970867;1.0462748359822671;0.9989511068179531;0.925003340374546;1.0010831455378515
21.392238;1.0816975901271082;0.9814734587124048;0.9084488170754297;0.02200158586193068;0.02034978066296137;1.0835699660050988;9.994776984342108;0.9245224949460625;-0.04757165670185549;1.0462490120163026;0.9989402841014448;0.9250040695032544;1.0010903662217006
21.402238;1.0817206278519709;0.9814557086187177;0.9084273403230415;0.022061430573790373;0.020404473605574368;1.0835952798521629;9.994839892255605;0.9244959488856743;-0.04762666236554867;1.0462222827805123;0.9989302616625783;0.9250042402632506;1.0010968759942662
21.412238;1.0817442962654324;0.9814389385123765;0.9084057436237875;0.022122183943361164;0.020460002030061118;1.083620704319872;9.994897230141927;0.9244675205954167;-0.04768166814164813;1.046194727802868;0.9989210257638151;0.9250028669801992;1.0011026923715767
21.422238;1.0817673414618298;0.9814220639397483;0.9083840700439862;0.022183190405546612;0.02051577804300712;1.083644219431496;9.99494855557367;0.924439247416451;-0.047736674042083475;1.0461664244774391;0.9989125545821658;0.9250019117242131;1.0011078381645078
21.432238;1.081791656948716;0.9814051322027941;0.9083607649552685;0.02224352681189366;0.02057090757468716;1.0836668263013984;9.994993449497692;0.9244101700220363;-0.047791680078392504;1.0461374467672433;0.998904822555633;0.9250003476404978;1.0011123384492864
21.442238;1.0818162325160292;0.9813907658174527;0.9083390830682259;0.02230437814173638;0.020626499858504597;1.0836885424897102;9.99503151148939;0.9243803281835047;-0.047846686261802676;1.0461078603748546;0.9988977992655768;0.9249981543258611;1.001116216080732
21.452238;1.081840056701511;0.9813763726413064;0.9083174630883191;0.022365488118467686;0.02068233176561919;1.0837103862190605;9.99506243639924;0.9243487583334922;-0.047901692604012065;1.0460777201669058;0.9988914479669927;0.9249943200390917;1.0011194883723813
21.462238;1.0818650242442216;0.9813637330454044;0.9082959649480509;0.022426414537347547;0.020737953165969835;1.0837303623290215;9.995086059606702;0.924317491248744;-0.047956699116042785;1.0460470769770611;0.9988857287837609;0.9249908334192412;1.0011221698498023
21.472238;1.08189015732191;0.9813502396214479;0.9082730179259458;0.022486900585994802;0.020793140678763703;1.0837494627791908;9.995102261330333;0.9242855514956936;-0.04801170580753221;1.046015986353262;0.9988806018639077;0.9249866857156607;1.0011242794108721
21.482238;1.0819144822283737;0.9813385013856216;0.9082518536785633;0.02254813036864152;0.020849002971712688;1.0837676768741404;9.995110860079016;0.9242529590075534;-0.0480667126887916;1.0459845099582707;0.9988760264242568;0.9249818581668129;1.0011258385816728
21.492238;1.0819396322093786;0.9813288182354464;0.9082313448747689;0.02260656209626669;0.020902230422194218;1.0837849971348155;9.99511161336729;0.9242197308838248;-0.048120719772698696;1.0459527101529387;0.9988719586890926;0.9249762645467322;1.001126860234062
21.502238;1.081964159017807;0.9813189214730548;0.9082105497412342;0.0226678786126467;0.020958098454470078;1.083801418500045;9.995104235661563;0.9241858840394449;-0.04817572707401488;1.0459206454989054;0.9988683552852922;0.9249699612067934;1.0011273461668908
21.512238;1.0819896552896444;0.9813108251886044;0.908189928449707;0.02272901816122452;0.021013741985643913;1.0838169393891042;9.995088392181675;0.9241514371800822;-0.04822973460785844;1.0458883738105016;0.9988651769734016;0.9249627977789332;1.0011272951723187
21.522238;1.082014121088359;0.9813019676574211;0.9081687358113557;0.02278646752833923;0.021065948820733284;1.0838325660921073;9.995063705809056;0.9241164057133229;-0.048284742389675096;1.045855956730958;0.9988623822056936;0.9249548474120625;1.0011267110904114
21.532238;1.08203941258647;0.9812956297349997;0.9081484021486209;0.02284769655917163;0.02112158316553661;1.0838463124926103;9.995029744294364;0.9240807941350174;-0.04833875043564118;1.045823457969983;0.9988599205859747;0.9249459905495481;1.0011256068048784
21.542238;1.0820635271215224;0.9812897085840406;0.9081286329677869;0.022907451549996356;0.021175826829559923;1.0838591986854313;9.99498603024108;0.9240445965461622;-0.04839275876111062;1.0457909403892673;0.998857740824832;0.924936274254045;1.0011240007034612
21.552238;1.0820883049825625;0.9812849576895211;0.908108552358992;0.022968763313334296;0.021231444192505083;1.0838702551723047;9.994932154344276;0.9240078019616109;-0.04844776737850628;1.045758467677897;0.9988558025531947;0.9249257500668249;1.0011219107742757
21.562238;1.0821117135740173;0.9812805353399142;0.908089048558056;0.02302859512605254;0.02128566875223469;1.08388152349288;9.994867903489933;0.9239703999268223;-0.04850177629657836;1.0457261044406305;0.9988540759003112;0.9249143142049547;1.0011193514542156
21.572238;1.0821346027895478;0.981274595711256;0.9080676475123702;0.0230897189258775;0.02134104580942073;1.0838920471021642;9.994793309915513;0.9239323848313651;-0.04855578552025332;1.0456939088198018;0.9988525341194906;0.9249020189515625;1.0011163311576654
21.582238;1.0821575664704703;0.9812722179107654;0.9080484902882128;0.02314851438083918;0.021394218599844445;1.0839018627686396;9.994708659770737;0.9238937570128416;-0.04860979505096609;1.045661923693532;0.9988511494788479;0.924888855513974;1.0011128529680395
21.592238;1.0821791314244453;0.9812698466740525;0.9080294945398106;0.02320844159218494;0.02144841459560806;1.083910998979195;9.994614458929503;0.923854525252227;-0.04866380488779328;1.0456301781542854;0.9988498901170412;0.9248748044989471;1.001108914508387
21.602238;1.08219994241247;0.9812676427310922;0.9080102614264216;0.02327013487674593;0.021504208629575982;1.083919477123427;9.994511328223057;0.9238157090216309;-0.04871781502812643;1.0455987003168297;0.9988487164947057;0.9248608457299208;1.0011045026745196
21.612238;1.082219967486276;0.981264809085407;0.9079900986353107;0.02332963477995593;0.02155794420159478;1.083927313928197;9.994399879435576;0.9237753381750392;-0.048771825466798514;1.0455675284748964;0.9988475856455248;0.9248449748672449;1.001099591553891
21.622238;1.0822401566224469;0.9812652004508108;0.9079718084152577;0.023389417243194224;0.021611892035647146;1.0839345224878014;9.994280643121675;0.9237344515762905;-0.04882583619501859;1.0455367112504197;0.9988464654433264;0.9248281916305698;1.0010941498040675
21.632238;1.0822585798077324;0.9812652857477399;0.9079537969926099;0.023449440650072755;0.0216660549594983;1.083940110519467;9.994154077236363;0.9236930913844713;-0.04887884720068648;1.045506297037243;0.9988453438484641;0.9248104429037436;1.001088154633411
21.642238;1.0822762090054254;0.9812658986200974;0.9079360819120345;0.023509479965341553;0.021720209972884916;1.083946081873982;9.994020607866037;0.9236523018089747;-0.048932858468590246;1.04547632257727;0.9988442210917415;0.9247928342882328;1.001081598566644
21.652238;1.0822930702508387;0.9812669704577381;0.907918664035093;0.023569530970693586;0.021774357724235718;1.0839514419394274;9.99388069103926;0.9236101368626116;-0.04898586997885058;1.0454468149885447;0.9988430958104909;0.9247732762604635;1.0010744812149555
21.662238;1.0823092085052914;0.9812666796414184;0.9078999334718464;0.02362910876393144;0.021828054247839346;1.0839552005149993;9.993734924560027;0.9235676610772955;-0.04903988170585931;1.0454177992498639;0.9988419601960025;0.9247529001967668;1.001066797719864
21.672238;1.0823244089509358;0.9812681997435706;0.9078831203504999;0.023688288062062496;0.02188137772710407;1.0839593700760977;9.993584054697946;0.9235259415810656;-0.049092893620248636;1.0453892945999217;0.9988408056886073;0.9247326303514574;1.0010585320099195
21.682238;1.0823392452344427;0.9812701560884785;0.9078665777813526;0.02374834343686478;0.021935499251657574;1.0839629658736711;9.99342876538253;0.9234830410218008;-0.04914690569147393;1.045361310755166;0.998839634440744;0.9247106059406551;1.0010496581651003
21.692238;1.0823534762635678;0.9812727330981572;0.907850767642359;0.023806647601392898;0.02198800175403848;1.0839650110901544;9.99326948114395;0.9234400097045082;-0.04919991788833764;1.0453338552163887;0.9988384659525993;0.9246877503497624;1.0010401524398762
21.702238;1.082368083089892;0.9812757757784014;0.9078348047580015;0.023866449714449792;0.022041872812885954;1.0839675391759394;9.993106397841437;0.9233978804866368;-0.049252930179533146;1.045306942831267;0.9988373294987634;0.9246651540099704;1.0010300052824876
21.712238;1.0823801854934048;0.9812757919333153;0.9078179461341468;0.02392444526598283;0.0220941241173366;1.083968592345574;9.992939640608052;0.9233546737396422;-0.04930594253587372;1.0452806009930184;0.9988362480635502;0.9246408674050598;1.0010192218526717
21.722238;1.0823926761670457;0.9812778794453272;0.9078025175008303;0.023984403485705505;0.02214818568795872;1.0839702232900472;9.992769394157376;0.9233124053010419;-0.04935995493338454;1.045254869137219;0.9988352273114136;0.9246169925053389;1.0010078124298505
21.732238;1.0824045844675756;0.981280337533596;0.9077877691853282;0.024042579565994503;0.022200624309505444;1.0839704961115972;9.992595998991163;0.9232690903491214;-0.04941296735529091;1.0452297954077374;0.9988342583491417;0.924591477726008;1.0009957845925395
21.742238;1.0824159075189579;0.98128218685873;0.9077727784693836;0.02410244519486267;0.022254653654596408;1.0839714856940181;9.992420011478877;0.9232267427932652;-0.04946597978971098;1.0452054332819811;0.998833330949974;0.9245664280906195;1.0009831486114595
