time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.752238;1.0824266533881635;0.981282648351574;0.9077567858764779;0.024160036624991443;0.02230661832545154;1.0839712810650244;9.992242169327245;0.923183369061289;-0.049517992224406664;1.0451818340185273;0.9988324456961453;0.924539849258162;1.0009699281184212
21.762238;1.082436571401988;0.9812840275430458;0.907742093084817;0.024218907447487753;0.02235981315091045;1.0839719862584964;9.99206330271685;0.9231409665941708;-0.049571004643280576;1.0451590416876984;0.9988316164804723;0.924513901005825;1.0009561602304595
21.772238;1.0824462107901847;0.9812860038502;0.9077278969700106;0.02427685848804635;0.022412200741085585;1.0839717157436262;9.991884285625611;0.923097533824527;-0.04962401702463386;1.0451371018005002;0.9988308632744322;0.9244865842404213;1.0009418892031405
21.782238;1.0824553161442272;0.9812874234724873;0.9077132881829735;0.024336487479493685;0.022466188611852057;1.0839725886419531;9.991706027232661;0.923055079953698;-0.049677029340789366;1.0451160739357643;0.9988302063368585;0.9244599406846488;1.0009271616725945
21.792238;1.0824638882197462;0.9812892819901925;0.9076991164561381;0.024394318742324853;0.0225185659739353;1.0839727216081319;9.99152945123188;0.9230116257600645;-0.04972904156130874;1.0450960307965653;0.9988296673754544;0.9244319575462744;1.0009120213603349
21.802238;1.0824709602775604;0.9812885169845035;0.9076832881593999;0.02445183369321599;0.022570720646042146;1.0839732236632218;9.991355430330175;0.9229691989870421;-0.04978205365774569;1.0450770392510333;0.9988292672688008;0.9244047759479121;1.000896503311113
21.812238;1.0824784703117432;0.9812904061081584;0.907668988970143;0.024509555767455962;0.022623095616277598;1.083975191123029;9.991184700438565;0.9229268321022495;-0.04983506560483899;1.0450591407691827;0.9988290159343209;0.9243773815210543;1.000880627601668
21.822238;1.082485490664072;0.9812918840478465;0.9076541267246642;0.024568965739984377;0.022677078871558915;1.0839766960028392;9.991017821848573;0.922883561051617;-0.04988707737824;1.0450423517805723;0.9988289035958234;0.9243487608482763;1.0008643966425304
21.832238;1.0824911222522235;0.9812948050772063;0.9076411599473536;0.02462728727728725;0.02273012662052408;1.0839787805106504;9.990855204361628;0.9228414207822139;-0.04993908895295868;1.045026674930841;0.9988289013929641;0.9243210063895568;1.0008477997797767
21.842238;1.0824973849529438;0.9812970039094815;0.9076264247036373;0.024684861524154382;0.022782513828580972;1.083981468850073;9.99069713693378;0.922799446259295;-0.049992100303805;1.0450121028425765;0.9988289653863446;0.9242932190712169;1.0008308157932884
21.852238;1.0825031624389094;0.9812973971305178;0.9076099294323474;0.024741030315234044;0.022833658481520507;1.0839847804833849;9.990543812932916;0.9227576822214971;-0.05004411140702993;1.0449986164092837;0.9988290363780767;0.9242653368395709;1.0008134113826073
21.862238;1.0825081423207341;0.9812990219631547;0.9075948446649521;0.024798738903881408;0.022886290136936677;1.0839897331884882;9.99039539222855;0.9227151871786569;-0.050096122242392134;1.0449861872987485;0.9988290473923787;0.9242364590129767;1.0007955446873775
21.872238;1.082514090229202;0.9813016736078318;0.9075796096207759;0.024856189905373957;0.022938713398969274;1.0839943444275713;9.990252044541206;0.9226740241957646;-0.05014813279334028;1.0449747885131753;0.9988289415085966;0.9242086269447033;1.0007771754883878
21.882238;1.0825201235167217;0.9813044606702054;0.9075642395231371;0.02491360577741707;0.02299115331694421;1.0839996356896513;9.990113932909512;0.9226332503940915;-0.05020014304560078;1.0449644066297545;0.9988286792797555;0.9241808876625975;1.0007582793460157
21.892238;1.0825253471581633;0.9813064872860922;0.9075487487803782;0.0249712088041074;0.023043833995042774;1.0840056368722666;9.98998119224839;0.92259291640099;-0.05025215298754712;1.0449550458180565;0.9988282319640307;0.9241532791668826;1.0007388581899979
21.902238;1.082531760530578;0.9813082351426801;0.9075320017673216;0.025026343443496676;0.02309425930353319;1.0840123894775555;9.989853944789568;0.9225530703904556;-0.050304162611854504;1.044946724016033;0.9988275741756507;0.9241258236012255;1.000718935733759
21.912238;1.082537511601175;0.9813109141740665;0.9075167703201553;0.02508215184805018;0.023145369369537767;1.0840199431021325;9.989732344107557;0.9225127545949757;-0.05035617191486723;1.0449394656824178;0.9988266863629607;0.9240975288168725;1.0006985404719437
21.922238;1.082544604561478;0.9813140323764706;0.907501031766166;0.025139457324205028;0.023197880304336935;1.0840283462279212;9.989616593731085;0.9224739956459597;-0.050408180893053656;1.044933292579985;0.9988255672159184;0.9240703835821713;1.0006776946716476
21.932238;1.082551190674594;0.9813162678765383;0.9074852385646498;0.02519696112617809;0.023250630998481982;1.0840376438057542;9.989506944866994;0.9224358016054722;-0.05045918954012975;1.0449282172884917;0.9988242386349118;0.9240433123845713;1.0006564190099512
21.942238;1.0825580477999648;0.9813182399480072;0.9074694404457481;0.02525356538275215;0.023302589912073717;1.0840478763887638;9.98940368171757;0.9223981669769691;-0.0505111978481375;1.044924242263367;0.9988227356258222;0.9240163927906373;1.000634741660023
21.952238;1.0825667450308984;0.98131996852688;0.9074524627627159;0.02530859480152428;0.023353098796158548;1.0840590698753785;9.989307034484849;0.9223610774042771;-0.05056320581133924;1.044921361499045;0.9988210952056276;0.9239895357176097;1.0006126980471195
21.962238;1.0825751470941825;0.981321954148396;0.9074366634022751;0.02536604885859427;0.023405896029410164;1.084071225360628;9.989217099480873;0.9223245125295643;-0.0506142134293303;1.0449195663963335;0.9988193497445388;0.923962649410903;1.0005903240275742
21.972238;1.0825852310807254;0.9813251468863251;0.9074213566163043;0.025421532132115156;0.02345687815303778;1.0840843133042446;9.989133883141195;0.922288445337197;-0.05066622070754923;1.044918854318176;0.9988175201627839;0.9239358013765823;1.0005676518581619
21.982238;1.0825951195334462;0.9813267983798704;0.9074056608010361;0.02547896459178837;0.023509703859468458;1.0840982728303856;9.989057411190743;0.9222528374896443;-0.0507172276570465;1.04491923065636;0.9988156140138492;0.9239088407452901;1.000544709408435
21.992238;1.0826058260184779;0.9813287321442942;0.9073904783760749;0.025534651006004418;0.023560937234030337;1.0841120259014574;9.988987822297496;0.9222176411221257;-0.05076823429415812;1.044920703941253;0.9988136354127268;0.923881793922013;1.0005215213913552
22.002238;1.082617388163572;0.9813282369169996;0.9073733195469023;0.02559159435289426;0.023613348436903794;1.0841274949731246;9.988925385264182;0.9221828118000668;-0.050820240637621125;1.0449232795107488;0.9988115988065539;0.9238547052501843;1.0004981140336133
22.012238;1.0826307920038365;0.9813306332231662;0.9073582908664647;0.025647061813874977;0.023664389617627967;1.0841436053861204;9.988870396340998;0.9221483205649295;-0.05087124670463404;1.044926955142262;0.9988095355388444;0.9238274682581127;1.000474520810088
22.022238;1.0826441206197677;0.981331950518334;0.9073433298989942;0.025702755212904018;0.023715670573286114;1.084160281152667;9.988823097868137;0.9221151530602625;-0.05092225251001875;1.0449317222538583;0.9988074976184945;0.923801148801005;1.0004507846742363
22.032238;1.0826583433272317;0.9813330874850354;0.9073284483606869;0.02575846111717768;0.023766968823269848;1.0841774497454943;9.988783767734036;0.9220812974456063;-0.05097325806852162;1.044937571694167;0.998805561654097;0.9237737661722323;1.0004269538198822
22.042238;1.0826731972760422;0.9813333560485664;0.9073132404911182;0.025815043282858607;0.023819083270813633;1.084194050115422;9.988752841014152;0.9220477345850051;-0.05102426339690758;1.044944497769007;0.9988038243610443;0.9237463351521896;1.0004030744029966
22.052238;1.082690178827704;0.9813332944366315;0.9072969725456862;0.025870088089151293;0.023869748158676228;1.0842120307335448;9.988730862414808;0.9220144417184727;-0.051075268513964864;1.0449524963072687;0.9988023901286264;0.9237188723222824;1.0003791860315876
22.062238;1.082707088350716;0.9813339228567558;0.9072824392398152;0.025925854763571086;0.023921093855169016;1.084230344789338;9.988718340392092;0.9219814016669095;-0.05112627343900872;1.0449615558730168;0.9988013602261084;0.923691398329624;1.0003553202795508
22.072238;1.0827248799067033;0.9813343978063117;0.9072680422730915;0.025981645964616346;0.02397245168882096;1.0842479544577468;9.98871567187314;0.9219495995631416;-0.051177278189306306;1.04497164630271;0.9988008286707393;0.9236649400135739;1.0003315005647875
22.082238;1.0827435414440518;0.9813347502088324;0.9072537789764138;0.026037462291029767;0.02402381967932916;1.0842668343633948;9.98872315247622;0.9219170110874008;-0.05122828277789837;1.0449827136073204;0.99880088398918;0.9236375368770442;1.0003077422279303
22.092238;1.0827630576142169;0.9813350199135035;0.9072396521814982;0.026093303343712092;0.024075196195360665;1.0842859633092992;9.988741036864125;0.9218846051848907;-0.05127828721371853;1.0449946831518782;0.9988016101201979;0.9236101732239395;1.0002840543160383
22.102238;1.0827834142461659;0.9813339905171709;0.9072245034094237;0.02614694766913425;0.024124530011495803;1.0843043142654052;9.988769614504458;0.9218523593493373;-0.05132929150314789;1.0450074668865168;0.9988030814140177;0.9235830023991805;1.000260444867705
22.112238;1.0828046093595802;0.9813342227320812;0.9072106552434469;0.026202835817737493;0.02417592093870865;1.0843238536471282;9.988809245705147;0.9218212620458455;-0.05138029565149793;1.0450209721264263;0.9988053588762033;0.9235570049870835;1.0002369279468952
22.122238;1.0828266558438377;0.981334492203267;0.9071969277444686;0.02625874755777155;0.02422731890687178;1.0843425458683742;9.988860347015152;0.921789300509282;-0.05143029966311902;1.0450351103244095;0.9988084948226597;0.9235301548477706;1.0002135290723873
22.132238;1.082849570732186;0.9813348317515431;0.9071832888811481;0.026314684165473428;0.024278723908775612;1.0843623578526376;9.988923318838658;0.9217574541397803;-0.05148130353872055;1.045049805650253;0.9988125385628195;0.9235035791753099;1.0001902805978533
22.142238;1.0828730964805033;0.9813355419975265;0.9071701577827349;0.0263680262932602;0.024327721850252643;1.0843812634244896;9.988998436941223;0.9217267001397302;-0.05153130727263764;1.0450649992418122;0.9988175367266038;0.9234781803179117;1.0001672063350397
22.152238;1.0828977641990438;0.9813344042329649;0.9071549400700587;0.026423537296785912;0.024378696215475754;1.0844012443525644;9.989085797735326;0.9216950213025392;-0.05158131085471024;1.0450806452635495;0.998823531004258;0.9234520283332085;1.0001443131429018
22.162238;1.0829233067537787;0.9813352117068097;0.9071412531179923;0.02647955886427893;0.02443011977545966;1.0844202857634948;9.989185308810441;0.9216644043368114;-0.051631314274284815;1.0450967049292472;0.9988305562261244;0.9234271222396476;1.0001215969736914
22.172238;1.082949732715412;0.9813367484607859;0.9071278772466331;0.026533872729812797;0.024479942008675672;1.08443937091564;9.989296667566984;0.9216328298959073;-0.051682317520943585;1.0451131452038702;0.9988386439081952;0.9234015166670223;1.0000990471488642
22.182238;1.082976095513047;0.9813372034649421;0.9071138654963332;0.026590179375746117;0.02453159872728541;1.0844594792434448;9.989419394119738;0.9216022718776364;-0.051732320583476696;1.0451299389679134;0.9988478282032481;0.9233770863026386;1.0000766407439772
22.192238;1.0830043328520171;0.9813388381865517;0.9070996175408438;0.026646303503936996;0.024583038206826273;1.0844785887369448;9.989552912159487;0.9215707107506529;-0.05178232345065989;1.0451470593436103;0.9988581444615718;0.9233518705755565;1.0000543410229954
22.202238;1.0830334647155377;0.9813395286949546;0.9070839070170357;0.026700240303076907;0.02463243416256071;1.0844976830629602;9.989696547373663;0.921540139936564;-0.051832326114215954;1.0451644720748487;0.9988696230737595;0.923327843694897;1.0000321042848814
22.212238;1.08306345169452;0.9813418153865727;0.9070690058748115;0.026756428271316513;0.024683887748226153;1.084517756742262;9.989849488532192;0.9215085595777441;-0.051882328572639344;1.045182134683332;0.9988822829720734;0.9233029931481707;1.0000098845602496
22.222238;1.0830942455756465;0.9813449412343173;0.9070541461244709;0.02681090225165861;0.02473374300858504;1.0845368115335137;9.990010885480551;0.9214779738789745;-0.05193233083163221;1.0452000006775943;0.9988961261462088;0.9232793032327526;0.9999876414040989
22.232238;1.083124562727799;0.9813473489768344;0.907038856450144;0.02686473585244409;0.024783022777292156;1.084555847244335;9.99018003554662;0.9214463923774038;-0.05198233289998636;1.045218028729403;0.9989111404480446;0.9232547582427015;0.9999653538106411
22.242238;1.0831568031191041;0.9813507743391725;0.9070226209637775;0.02692099368685734;0.024834502419225423;1.0845748528290606;9.990356427157698;0.921415827651835;-0.05203133478744088;1.0452361952916425;0.9989273078673233;0.9232312719450455;0.9999430253582332
22.252238;1.0831896797817788;0.9813533615019235;0.9070047020141669;0.026975048331759146;0.024883941264042465;1.0845948016406362;9.990539601676673;0.9213842928214726;-0.05208133650557216;1.045254495919046;0.998944606816415;0.9232069280616323;0.9999206809149376
22.262238;1.0832221887664042;0.9813572569949547;0.906987837387994;0.027029816100955905;0.024934055209296355;1.0846136554749957;9.990729056841152;0.9213538014597368;-0.05213133806610768;1.0452729329413835;0.998963012433652;0.9231836350211376;0.9998983620754398
22.272238;1.0832562363771492;0.9813620238676914;0.9069699651620959;0.02708612067556715;0.024985561031615887;1.0846323774684368;9.99092430351044;0.9213233697230168;-0.05218033947890701;1.0452915072498148;0.9989825004225772;0.9231603129190774;0.9998761195376835
22.282238;1.0832908366670928;0.9813677511535994;0.9069519396590829;0.027140696136466344;0.025035466899472312;1.0846509437724559;9.991124908213953;0.9212920185950987;-0.0522303407541627;1.0453102210922565;0.9990030459275854;0.9231360634849591;0.9998540073176359
22.292238;1.0833249810914396;0.9813730787602275;0.9069332939380212;0.027195498764065698;0.025085600920214026;1.0846693446764128;9.991330423965763;0.9212617735529569;-0.05227934190517963;1.0453290793773757;0.9990246157800062;0.9231127758083747;0.9998320821499498
22.302238;1.083360532936191;0.9813785157197435;0.9069128820200669;0.027247872636349185;0.02513346719051975;1.0846875788545236;9.991540350441129;0.9212316645179962;-0.052329342947495854;1.0453480849597816;0.9990471634204611;0.9230895905917054;0.9998104026151448
22.312238;1.0833955029123559;0.9813848386363531;0.9068930424331728;0.027302693927734437;0.02518361148252134;1.0847056488911413;9.991754241118953;0.9212017273005317;-0.05237834389575039;1.045367238126998;0.9990706302457374;0.923066432573102;0.9997890243727514
22.322238;1.0834317732175573;0.9813925663350141;0.9068726589903213;0.027357307158203472;0.02523354003346873;1.0847235584490929;9.9919718355127;0.9211710042385352;-0.05242734476152518;1.0453865380887744;0.9990949492069294;0.9230424001264655;0.9997679956407723
22.332238;1.0834671114610586;0.9813997298503976;0.9068517818844033;0.027411264637735668;0.025282893545089034;1.0847413089183713;9.99219301403269;0.9211415428012393;-0.05247634555323962;1.0454059779986682;0.9991200492021612;0.9230195288171568;0.9997473586748509
22.342238;1.0835039383287821;0.9814085241252107;0.9068304206195246;0.027465893704678085;0.025332842134014887;1.0847588981714964;9.992417621923034;0.9211123919431918;-0.05252534627667509;1.0454255377171389;0.9991458594820839;0.9229968558697852;0.9997271540046904
22.352238;1.0835400227736054;0.9814152193412168;0.906807020267405;0.027520266480224483;0.025382582609413225;1.0847763226786633;9.99264535648564;0.9210836012951016;-0.052575346934951826;1.0454451767837432;0.9991723070423124;0.922974468785419;0.9997074214549039
22.362238;1.083577257926011;0.981425525807177;0.9067852930468069;0.02757317035177816;0.02543095120130679;1.0847935792502823;9.992875748948702;0.9210552239887814;-0.052624347528886534;1.0454648293878415;0.9991993125242338;0.9229522798529505;0.9996881985328847
22.372238;1.0836136732224984;0.9814349714474471;0.9067627792749269;0.027628042721129762;0.0254811639063702;1.0848106635335344;9.99310822233104;0.9210263150161492;-0.05267234805830113;1.045484407967164;0.9992267974742541;0.9229293144000389;0.9996695168748729
22.382238;1.0836501763679987;0.9814449106448989;0.9067399742353152;0.02768293029726851;0.02553139217119085;1.0848275697402727;9.993342251714019;0.9209989259241678;-0.0527213485224705;1.0455038139605004;0.9992546933593623;0.9229077072036935;0.9996513988831507
22.392238;1.0836876668852888;0.9814562121589967;0.9067169286217884;0.027737621968143805;0.025581414076800854;1.0848442990126388;9.993577505388236;0.920972101805847;-0.05277034891981938;1.0455229509825994;0.999282939396331;0.9228864286772845;0.9996338634169568
22.402238;1.0837241513539457;0.9814658344197464;0.9066925155670369;0.027790334743984586;0.025629625646046237;1.084860870867831;9.993813849824383;0.9209458801951369;-0.052819349249105044;1.0455417370335571;0.9993114766800019;0.9228655075837929;0.9996169374540042
22.412238;1.0837605317022916;0.981477154739127;0.9066691257007696;0.027845300320075723;0.02567990517027829;1.084877326077131;9.994051295108179;0.9209202924175542;-0.052868349510106424;1.045560106007836;0.9993402487070596;0.9228449750955678;0.9996006556287701
22.422238;1.083797715026381;0.9814897663779873;0.9066456669537096;0.027900086061243348;0.02572998086449321;1.0848927224932279;9.994289948589815;0.9208953694346823;-0.05291634970234335;1.045577996297767;0.999369203656852;0.9228248024597364;0.9995850482469171
22.432238;1.0838334537728929;0.9815021412390408;0.9066226595809945;0.027952507875324297;0.02577788509594523;1.0849091317839445;9.99452998036976;0.9208711471035199;-0.05296534982609452;1.0455953430730849;0.9993982901703181;0.9228051227271233;0.9995701353868113
22.442238;1.083869187949552;0.9815145918204926;0.9065992381245503;0.028007598552750534;0.025828221829747144;1.0849256395821052;9.994771584005697;0.9208476636833545;-0.053013349886247445;1.045612084090097;0.9994274527792913;0.9227858215352047;0.9995559284996973
22.452238;1.083904586432727;0.9815260731170837;0.9065747543867767;0.028060519457067296;0.02587652869838677;1.0849423406284802;9.995014928016001;0.9208249536063283;-0.053062349893649004;1.0456281690867184;0.9994566326945328;0.9227669929719425;0.9995424330583904
22.462238;1.083939581296504;0.9815395367027131;0.9065520149527732;0.028113977358864565;0.025925299827924922;1.0849583195263706;9.995260180935729;0.9208030441768862;-0.05311034986346343;1.0456435621592324;0.9994857670274878;0.9227484909706303;0.9995296501819588
22.472238;1.083975085291438;0.9815535910380842;0.9065290044502557;0.028169021959061565;0.025975477442463674;1.0849756284503305;9.995507597544357;0.9207819530786825;-0.05315934981403291;1.0456582377528427;0.9995147876266676;0.9227304050646008;0.9995175744512006
22.482238;1.0840091402704868;0.9815673854146915;0.9065066168903113;0.0282226080839395;0.026024294910696112;1.0849932805626499;9.99575753146071;0.9207616829147438;-0.05320734976625774;1.0456721775234918;0.9995436291852368;0.9227126090987627;0.9995061925099528
22.492238;1.0840426860897276;0.9815812771648437;0.906484422358443;0.02827626623043854;0.02607313757447739;1.0850102605485108;9.996010352586621;0.9207422164528627;-0.0532553497423192;1.045685369063562;0.9995722411754681;0.9226951657052647;0.9994954869407467
22.502238;1.0840756946522916;0.9815930095448021;0.9064603624717076;0.02833126166570059;0.026123169101685596;1.0850285417256207;9.996266348541756;0.9207245181858006;-0.05330334976356758;1.045697802349413;0.9996005881692765;0.9226790901094681;0.9994854390911863
22.512238;1.0841081352689534;0.9816074725340652;0.906438959655278;0.028383333434062;0.02617045610800333;1.085047100236223;9.996525689412461;0.9207065356433217;-0.05335134984795369;1.0457094648033223;0.999628641573758;0.9226624037016296;0.9994760259403398
22.522238;1.0841399800217704;0.9816214456178203;0.9064172481639903;0.028437225664305475;0.026219375398996086;1.0850649197363063;9.99678846458687;0.9206891979681484;-0.05339935000857582;1.0457203374979478;0.9996563765559375;0.9226461168860449;0.9994672175097058
22.532238;1.0841709466351939;0.9816351511015301;0.906395662687712;0.028490315794216292;0.026267514000729818;1.085083987522176;9.997054724840131;0.9206724209797189;-0.05344735025378284;1.045730392404911;0.9996837716534671;0.9226302373840932;0.9994589804078687
22.542238;1.0842015679526036;0.9816489732468957;0.9063741297618138;0.028544365040887434;0.026316483487966738;1.0851022942192792;9.997324500000778;0.920656116175234;-0.05349535058836771;1.045739589424848;0.9997108044350936;0.9226147706770285;0.9994512805620046
22.552238;1.0842315905546132;0.9816626473491119;0.9063526498035028;0.028598491883814733;0.02636547654609495;1.0851218403397835;9.997597785926537;0.9206411978579117;-0.053543351016472826;1.0457478776592353;0.9997374488475461;0.9226007168004183;0.9994440833250127
22.562238;1.0842610310200824;0.9816743851120372;0.9063295893275961;0.028652214560859333;0.026414049239560505;1.0851406419775569;9.997874519270692;0.9206255898378763;-0.05359135154434821;1.045755207150016;0.9997636778988163;0.9225860724814228;0.9994373578999048
22.572238;1.0842899067890082;0.9816876209302358;0.9063081310830801;0.028706492152250115;0.02646308798242073;1.0851607343512322;9.998154596214928;0.9206102283111101;-0.053639352178821646;1.04576154252005;0.9997894641278618;0.9225718165115262;0.9994310824270718
22.582238;1.0843182347952736;0.9817005538708775;0.9062866409749682;0.028760842097264774;0.02651214988663775;1.085180169936182;9.99843793465081;0.9205950595895828;-0.05368635292304737;1.0457668665307933;0.9998147761018892;0.9225578645926411;0.9994252442819301
22.592238;1.084346037735021;0.9817131162546983;0.906265100329954;0.02881526160344442;0.026561235272379555;1.0852000103170194;9.99872453290265;0.9205810395191393;-0.05373435377576163;1.0457711789803588;0.9998395826879953;0.9225453114085043;0.9994198400260278
22.602238;1.0843733485892404;0.9817252427052142;0.9062435007294576;0.02886974708574017;0.026610344429181518;1.0852213208265753;9.99901445059812;0.9205661338865784;-0.05378235473391625;1.0457744990236895;0.9998638659335451;0.9225320899154743;0.999414878377764
22.612238;1.0844002003645363;0.9817356097767479;0.906220675395471;0.028922072196548354;0.026657427894104538;1.0852421683515114;9.999307696959809;0.920551313041155;-0.05382935579228143;1.045776863919999;0.9998876253618253;0.9225191262604677;0.9994103832351847
22.622238;1.0844256491954727;0.9817457923914582;0.9061989380867047;0.028976891987265878;0.02670680813547283;1.085263613184405;9.999604155005166;0.9205375458576049;-0.05387735693907472;1.0457783207938487;0.9999108693973573;0.9225075153014773;0.9994063917297106
22.632238;1.0844513602000356;0.9817560000518453;0.9061771510021831;0.02903066892838737;0.02675518507870645;1.0852866959507474;9.99990360939646;0.9205228019873276;-0.053924358154814826;1.0457789234539236;0.9999336080640584;0.9224951220894891;0.9994029456298471
22.642238;1.0844768912984997;0.9817661791102563;0.9061556940084363;0.029083633850355894;0.026802786153379783;1.0853094355253499;10.0002057951418;0.9205090614081634;-0.05397135941745526;1.0457787363237576;0.9999558507874021;0.9224839856454579;0.9994000824550077
22.652238;1.0845019622248602;0.9817750663533318;0.9061337024271224;0.02913838456413474;0.026852018262796023;1.0853328426151814;10.000510396649762;0.920494324171475;-0.054019360707256825;1.0457778328857361;0.9999776025549569;0.9224721608932741;0.9993978330624069
22.662238;1.0845265581725188;0.9817813170517229;0.9061100152262535;0.029192693427830627;0.026900830754841787;1.0853579301446092;10.000817020337767;0.9204806112071088;-0.054066362007645516;1.045776283834557;0.9999988618914905;0.9224615264109789;0.9993962209055165
22.672238;1.0845496984823682;0.9817879418590059;0.9060882832692774;0.0292459891488617;0.026948724338304267;1.0853827143671093;10.001125195483972;0.9204659547507045;-0.05411336330542692;1.0457741437923433;1.0000196281282656;0.9224501437175782;0.9993952619128562
22.682238;1.0845732909309427;0.9817939442422137;0.9060660250617584;0.02930084071552283;0.02699802314351323;1.0854082187607095;10.00143440318413;0.9204523880861977;-0.05416036459141374;1.0457714518979395;1.0000399110767337;0.9224400092873175;0.9993949706656219
22.692238;1.0845963497122328;0.9817993746098157;0.9060441232452545;0.02935397557191618;0.02704573391579141;1.085434476562472;10.001744105842697;0.920437940765456;-0.05420736586044799;1.0457682457864046;1.000059731826263;0.9224291368154306;0.9993953615791525
22.702238;1.0846178948787428;0.981802389144687;0.9060217002381209;0.029409088987573967;0.027095289626853838;1.0854615267913879;10.002053770310857;0.9204246384376543;-0.054254367111328555;1.0457645687857235;1.0000791163675822;0.9224195525209837;0.9993964384601126
22.712238;1.084639848546552;0.9818057251729061;0.9059996792495745;0.029462264014683933;0.027143029947001046;1.0854894109064885;10.002362874746325;0.920410504575995;-0.05430136834502853;1.0457604635195465;1.000098088319119;0.922409302542134;0.9993981894444484
22.722238;1.0846612439917829;0.9818067829059695;0.9059764661624695;0.0295132305589772;0.027188732013302557;1.085518168544121;10.002670891265188;0.9203975629333322;-0.054348369560820106;1.045755961432639;1.0001166667163868;0.9224004225434048;0.9994005959890194
22.732238;1.0846811113981936;0.9818067565473203;0.9059539446517421;0.029568384564784115;0.02723832278077494;1.0855488324206175;10.002977264820586;0.9203838418254291;-0.054395370754777815;1.0457510760397286;1.0001348716966738;0.9223909398830127;0.9994036436770707
22.742238;1.0847011088791358;0.9818069352755122;0.9059318679226899;0.02962070350038688;0.027285287751687225;1.0855794305934885;10.003281433180643;0.9203713758781723;-0.054441371921594456;1.0457458056475633;1.0001527302761957;0.9223828005438397;0.9994073223983352
22.752238;1.0847198481291083;0.9818055548187169;0.9059097142918231;0.029674114858484334;0.027333288238074512;1.085610994489539;10.003582895724723;0.9203592017778318;-0.05448837305617992;1.0457401434470064;1.0001702751881838;0.9223751244843292;0.9994116195556558
22.762238;1.0847390202034395;0.9818042099537031;0.9058875038616535;0.029727304407398132;0.027381073733365357;1.0856435598186562;10.003881245008147;0.9203463539165615;-0.054535374154060394;1.0457340849531835;1.0001875384226246;0.9223668513928183;0.999416516495937
22.772238;1.0847567445060171;0.9817994419961487;0.9058636068621639;0.02978021703190356;0.027428645385550267;1.085677157298281;10.004176128238703;0.9203348622689215;-0.054581375210403675;1.0457276287745023;1.000204548363487;0.922359909267194;0.9994219896020922
22.782238;1.0847749990078686;0.981796543837775;0.905841247237607;0.02983338147381841;0.027476444543855547;1.085711808202855;10.004467217324592;0.9203237489104938;-0.05462837621894164;1.045720771786069;1.0002213350813283;0.9223533984303626;0.9994280121973931
22.792238;1.0847918924117441;0.9817920645189685;0.9058188010348244;0.02988674295003732;0.02752447148429502;1.0857475289693423;10.004754188797488;0.9203120270328576;-0.054674377174033215;1.045713501326866;1.0002379311838;0.9223461738863888;0.9994345537675563
22.802238;1.0848093686805895;0.9817878237823937;0.9057962749918368;0.029939869858850207;0.027572281225274036;1.0857833288040792;10.005036705006725;0.9203017061739825;-0.054721378073929634;1.0457057949981354;1.0002543619699227;0.9223403191751469;0.9994415774809017
22.812238;1.0848254927267327;0.981782122310218;0.9057736508172644;0.029993188245264698;0.027620317992812917;1.0858211966736164;10.00531444216026;0.9202917962492185;-0.05476737892095184;1.0456976323803377;1.0002706391680993;0.9223346878260762;0.9994490410592884
22.822238;1.0848412031555508;0.9817759065339035;0.9057509372144881;0.03004648255410139;0.027668360157056662;1.0858600961138969;10.00558709573596;0.9202823076172347;-0.05481337971882146;1.0456890054561676;1.0002867648546092;0.9223293120827525;0.9994568994543923
22.832238;1.0848574303063994;0.9817683816751744;0.9057265418578457;0.030099058502222827;0.027715743307137778;1.0858999762916266;10.005854297252105;0.920272252765822;-0.05485938047025703;1.0456799160511137;1.0003027361454997;0.9223231686058199;0.9994651040466547
22.842238;1.0848719483944964;0.9817611233869041;0.9057036995600132;0.030151425592523203;0.027762993689728083;1.0859407842032311;10.006115546559704;0.9202636486442339;-0.05490538117765739;1.0456703658427158;1.0003185494183968;0.9223182313052477;0.9994736018931566
22.852238;1.0848862331996998;0.9817537642959665;0.9056807736365785;0.030204652593982948;0.02781106002284988;1.0859824638497801;10.006370260110485;0.9202555151659625;-0.054952381845843126;1.0456603542355347;1.0003342078655975;0.9223135427289164;0.9994823414854401
22.862238;1.0849009844590956;0.9817470321943212;0.905657807638365;0.03025764669383935;0.027858919363029692;1.086023946310981;10.006617893343709;0.920247872820934;-0.05499838248268255;1.0456498852416545;1.000349722109041;0.9223089659034931;0.9994912800323681
22.872238;1.0849142962337714;0.9817414344660635;0.9056368414388399;0.0303095758937389;0.027905857436463306;1.0860671421302472;10.006858067328471;0.9202407445140428;-0.055044383096353684;1.045638970788157;1.0003650994447764;0.9223045366495659;0.9995003818008332
22.882238;1.0849271623266212;0.9817316862855598;0.9056121670890928;0.030362272120683223;0.02795354176134771;1.0861109406820728;10.007090653099425;0.9202341560449688;-0.05509038369263547;1.045627628805537;1.0003803369059165;0.9223002239470455;0.9995096096156196
22.892238;1.0849396096770665;0.9817234970193173;0.905589028927926;0.0304154359920923;0.02800169849164973;1.0861552166809936;10.007315772151488;0.9202281277031497;-0.055135384276269093;1.0456158834838076;1.0003954246683855;0.9222959359628191;0.9995189208418339
22.902238;1.0849526297267698;0.9817164761933531;0.905566246946621;0.03046663166984186;0.028048057993268444;1.0861988387909252;10.00753373664162;0.9202226654850668;-0.05518138485464083;1.0456037680812165;1.0004103492427812;0.9222917665876427;0.9995282724652139
22.912238;1.0849643301354723;0.9817078869540938;0.9055429038896455;0.030519771819761298;0.028096278310092166;1.0862436698285887;10.007744979708665;0.9202177629105075;-0.05522738543805797;1.0455913244935937;1.000425094419565;0.9222876397645838;0.9995376273147212
22.922238;1.0849757210424609;0.9816995538910354;0.905519892543951;0.030571157885894613;0.02814292392760249;1.0862885647819807;10.007950003689203;0.9202134070359104;-0.05527338603705506;1.0455785984653685;1.000439646219051;0.9222835483293236;0.9995469510383187
22.932238;1.0849868559095517;0.9816905047422546;0.9054963506730045;0.03062427602616529;0.028191208144364918;1.0863323822321773;10.00814934532442;0.9202095791517545;-0.055318386660968014;1.0455656339278694;1.000453996707455;0.9222794395366656;0.9995562019627066
22.942238;1.0849977899622405;0.9816804398076902;0.9054720438268992;0.030673419287456823;0.028235867271908972;1.0863769947523876;10.008343545033375;0.920206252405527;-0.055364387317086886;1.0455524654939274;1.0004681409564844;0.922275459623826;0.9995653241658977
22.952238;1.0850083048964583;0.9816707196082962;0.9054484918419956;0.03072563973635081;0.028283407662303556;1.0864212784688294;10.008533125169777;0.9202033889291699;-0.05540938800816298;1.0455391087030466;1.000482070189657;0.9222715248221166;0.9995742476594082
22.962238;1.0850199228610506;0.9816623582398325;0.9054254268728948;0.03077677824563996;0.028329952609115385;1.0864641037964242;10.008718559487495;0.9202009347152099;-0.05545538873017453;1.0455255572943458;1.0004957665120051;0.9222677869022337;0.9995828883148737
22.972238;1.0850304524461714;0.9816528983617778;0.9054024642866892;0.030828123832335512;0.028376745456413433;1.0865073487473578;10.008900247318973;0.9201988193125545;-0.05550038947334168;1.0455117943629246;1.000509206021401;0.9222641478549489;0.9995911463897282
22.982238;1.0850408484444591;0.9816427285978285;0.9053792045608944;0.03088120530940543;0.028425169077123037;1.0865489116336398;10.009078533326857;0.9201969654130088;-0.055546390225712866;1.045497807778885;1.000522367750031;0.9222607394511653;0.999598915878038
22.992238;1.085051098631335;0.9816310534819324;0.9053549532177646;0.030932055610557226;0.02847156526049867;1.0865907062562936;10.00925374064004;0.9201952956399888;-0.05559139097580389;1.0454835968324458;1.0005352393330438;0.9222574405041604;0.9996060998862056
23.002238;1.0850611831036123;0.9816208743424626;0.9053325005894736;0.030983377245363344;0.02851842456832267;1.0866306558096;10.00942615829593;0.9201937347018906;-0.05563639171232252;1.0454691665645715;1.0005478194584063;0.9222543003805215;0.9996126155380285
23.012238;1.0850710739532727;0.9816104527886188;0.9053102572928369;0.031034689179049967;0.02856530221847307;1.086670692212052;10.009595962604841;0.9201922177769977;-0.055681392423086784;1.0454545181924817;1.0005601182758466;0.9222513061437485;0.9996183957717317
23.022238;1.0850807462293288;0.9815997920525884;0.9052882429871005;0.031085991040939166;0.02861219662844552;1.0867087553728447;10.009763113901533;0.9201906951899351;-0.055726393094395095;1.0454396515158615;1.0005721490515689;0.9222484505733441;0.9996233951934907
23.032238;1.0850892200956688;0.9815880132476145;0.9052664717862219;0.031137495305449236;0.028659327936417914;1.0867457960296494;10.009927296647419;0.9201901230523931;-0.055772393710162245;1.0454245720788276;1.0005839126420923;0.9222467885175626;0.9996275870504815
23.042238;1.0850984105303023;0.9815768827971108;0.9052449736059415;0.03118877485434728;0.02870625023656273;1.0867827838243658;10.010087935197197;0.9201884533109721;-0.05581739425324009;1.0454092840207723;1.000595392216768;0.9222441912273539;0.9996309532261141
23.052238;1.0851073334102412;0.98156378229156;0.9052221405069519;0.031239561013756665;0.028752740120940416;1.0868177138561643;10.010244272500659;0.9201866354601297;-0.05586239470872062;1.0453937816770822;1.000606563568663;0.9222416887926396;0.9996334821259435
23.062238;1.085115693368251;0.9815519882517254;0.9052012086634554;0.031289932431811905;0.0287988756029155;1.0868526084526302;10.010395485926239;0.920184623100596;-0.055906395064679794;1.0453780519387788;1.0006174051462968;0.9222391723849549;0.9996351719718796
23.072238;1.0851239866640667;0.9815401901879985;0.9051805142552628;0.03134116836280232;0.028845820172617116;1.0868855195884057;10.010540826790818;0.92018237444989;-0.05595139531016679;1.045362074573715;1.0006278987283852;0.9222367007150477;0.9996360285195255
23.082238;1.085131910822754;0.9815281891589153;0.9051600776290925;0.03139238476397293;0.028892764974538417;1.0869175326710618;10.010679705521706;0.9201808500456632;-0.055996395433523596;1.0453458231990154;1.0006380265830574;0.9222351438180388;0.9996360576489693
23.092238;1.0851394282477647;0.981516001322031;0.9051398925465701;0.031443576992284575;0.028939705513910723;1.0869487605087265;10.010811656005771;0.9201780131446616;-0.05604139542174359;1.045329276476788;1.0006477706849077;0.9222324334338539;0.9996352600861153
23.102238;1.085145539004467;0.9815010182361004;0.9051183347820777;0.031494471654003736;0.02898641568296374;1.0869803217700722;10.010936283030233;0.9201748308170874;-0.05608539526140613;1.0453124290688967;1.0006571132907192;0.9222294263770053;0.999633631717897
23.112238;1.0851521431432167;0.9814885129766567;0.9050986168256172;0.03154559818262247;0.02903333223044281;1.0870103157918023;10.011053288126483;0.920172277450417;-0.056130394942268055;1.0452952910902509;1.0006660378368653;0.9222271571617694;0.9996311704005095
23.122238;1.0851582565290647;0.9814763889571779;0.9050795514045976;0.03159494006806169;0.029078622401344394;1.0870398107107997;10.011162516968403;0.9201683361335529;-0.05617539445976517;1.0452778777761893;1.0006745288387815;0.922223487346488;0.9996278845641391
23.132238;1.085163858602137;0.9814637509514441;0.9050602393763171;0.03164597872378702;0.02912549546279464;1.087068848836179;10.011263955188294;0.9201639916849813;-0.056219393812582126;1.0452601980122418;1.0006825692538266;0.9222192814489775;0.9996237938170425
23.142238;1.085167955652334;0.9814502695373867;0.9050411029155934;0.031697179050166176;0.029172563185595732;1.0870974590222287;10.011357676432878;0.9201602262516534;-0.05626439299836552;1.0452422512033661;1.0006901394353296;0.9222155984660091;0.9996189217384795
23.152238;1.08517243428156;0.9814382546252652;0.9050225802870757;0.031746368998549775;0.029217773323451362;1.0871266644504176;10.011443808724648;0.9201550213095336;-0.05630839201057777;1.045224034047587;1.0006972146470892;0.9222102703629622;0.999613288905234
23.162238;1.0851762823739322;0.9814241862869357;0.9050021492932459;0.031796764563917945;0.029264117506662544;1.0871544808472782;10.011522557519228;0.9201503554157495;-0.05635239083663481;1.0452055485105587;1.0007037534226582;0.9222053110771993;0.9996069091083205
23.172238;1.0851782260140763;0.9814114847603086;0.9049839089908426;0.031845170323088506;0.02930868429057546;1.087181911434565;10.011594250635893;0.9201441990380914;-0.05639738945973573;1.0451868033393081;1.0007096905071753;0.9221987495381907;0.9995997905435211
23.182238;1.0851806937588584;0.9814001816061027;0.9049657638504561;0.03189418586612272;0.029353802572535177;1.0872089504395468;10.011659352960416;0.9201385137215388;-0.05644138786431124;1.0451678091175816;1.0007149473927222;0.9221924398898097;0.9995919419941477
23.192238;1.0851824448456286;0.9813887679244878;0.9049472963524203;0.03194488691882029;0.029400495217817884;1.0872355933854843;10.01171841798017;0.9201312535037857;-0.056485386039279904;1.045148569883998;1.0007194494359857;0.9221844471995965;0.9995833784725427
23.202238;1.0851825245510704;0.9813773712976065;0.9049294016282794;0.03199400054228949;0.02944576989720166;1.0872618428134675;10.011772016527496;0.9201243668321202;-0.05652938397638668;1.04512907704103;1.0007231423367107;0.9221767779063464;0.999574123280248
23.212238;1.0851828828043535;0.9813672996098607;0.9049116666216175;0.032042847854328885;0.029490790629760746;1.087287705470613;10.011820748400279;0.9201158011270157;-0.056573381667188435;1.0451093124626911;1.0007260057515392;0.9221674379305324;0.9995642068484917
23.222238;1.085181617394574;0.981354580911387;0.9048920356488771;0.03209311905113462;0.029537166532776164;1.087313184601178;10.011865313361612;0.9201075079308896;-0.0566173791023227;1.045089259225846;1.0007280532600242;0.922158409418553;0.999553664879544
23.232238;1.0851806808337754;0.9813454339216764;0.9048746290827984;0.03214186808569804;0.029582127895974666;1.0873382767577489;10.011906497529457;0.9200974459024422;-0.05666137627302471;1.0450689102977786;1.0007293203468484;0.9221476755276405;0.999542536954102
23.242238;1.085178162931892;0.981335885627076;0.904857394151882;0.03219078741678885;0.02962728318833353;1.0873629793564266;10.011945109083628;0.920087582905382;-0.056705373173234895;1.0450482714637983;1.000729853905558;0.9221372192820981;0.9995308626625281
23.252238;1.0851760040119347;0.9813272379789766;0.9048399171127899;0.03224120240016671;0.029673796787219923;1.087387302524397;10.011981955961723;0.9200758998286136;-0.05674936980162891;1.0450273599231052;1.0007297053993467;0.9221250437242424;0.9995186798521218
23.262238;1.0851722886519066;0.9813187207012712;0.9048230819111236;0.03229005490569309;0.029718899990405893;1.087411276749623;10.012017796953623;0.9200643951673438;-0.05679336616286351;1.045006195416384;1.0007289230073437;0.9221131533883835;0.9995060286905405
23.272238;1.0851689670345717;0.9813099082874441;0.9048048608319084;0.03233818820747956;0.029763315642678714;1.087434953297779;10.012053285199547;0.9200520805821334;-0.056837362266607676;1.0449847902807212;1.0007275421236577;0.922100558692837;0.9994929537476832
23.282238;1.0851638816521283;0.9813023502971946;0.9047884776482759;0.0323861091774758;0.029807570338073703;1.0874583929665886;10.012088984520439;0.9200379641487733;-0.056880358124380706;1.0449631510240647;1.000725579307019;0.9220862026049697;0.9994795025426275
23.292238;1.085158571154401;0.9812956345063879;0.9047722709811513;0.03243488966800549;0.029852610810500304;1.0874806443171487;10.012125406966195;0.9200240390032244;-0.056924353747242244;1.0449412840641747;1.0007230350851375;0.9220722055162094;0.999465728565629
23.302238;1.0851537765306842;0.981290447601649;0.9047562691725727;0.03248343916329299;0.029897413571446783;1.0875037268610883;10.012163031114056;0.920009287972738;-0.056967349147430645;1.0449191948412124;1.0007199017910875;0.9220574520588312;0.999451698322343
23.312238;1.0851476150366601;0.9812850432774668;0.9047404691731966;0.032532182763642864;0.02994242463788496;1.0875266312576835;10.012202309540745;0.9199926899753895;-0.057011344342182864;1.044896885918425;1.0007161725083091;0.9220410855579114;0.9994374908715432
23.322238;1.085141104142393;0.9812803226482087;0.9047249117935133;0.03258091032805222;0.029987425564884925;1.0875493328879824;10.01224364625532;0.9199762198866034;-0.057054339354287026;1.0448743569651868;1.0007118515565;0.922025016718183;0.9994231889487485
23.332238;1.0851352685044893;0.9812754503377275;0.904708046911742;0.03262893095940926;0.030031755559742968;1.0875718077275196;10.012287337054158;0.9199588510538931;-0.05709833420743545;1.044851600227694;1.0007069595247315;0.9220084319088564;0.999408872457036
23.342238;1.0851282441651602;0.9812721833556358;0.9046931312114146;0.032677629327987366;0.03007674654133371;1.0875930405234349;10.012333544139938;0.9199405637303043;-0.05714132892116182;1.0448285943571665;1.0007015253354035;0.9219912795829165;0.9993946155764767
23.352238;1.0851210577841237;0.981269687570311;0.9046786288476877;0.03272631476778923;0.030121737224585634;1.0876150266164502;10.012382353644446;0.9199203521760749;-0.05718432350971629;1.044805309927663;1.0006955749037445;0.9219726937493354;0.9993804856121736
23.362238;1.0851137672184017;0.9812679884341963;0.9046646080551389;0.03277498926347184;0.03016673016387718;1.087636775399748;10.012433824906264;0.9199002279807406;-0.057228317983635486;1.044781726573587;1.0006891287894832;0.9219547970376156;0.9993665454611372
23.372238;1.0851073922140022;0.9812684743998201;0.9046515873640797;0.032821699863011915;0.030209898905177772;1.0876573087962;10.01248798693405;0.919879221049898;-0.05727131235151692;1.044757846378812;1.0006822034668308;0.9219365290553397;0.9993528566208795
23.382238;1.0851000553177383;0.9812684540748641;0.9046387276532588;0.0328703589011741;0.030254901280109034;1.0876786497399547;10.012544861475675;0.9198573753567277;-0.05731430661987193;1.0447336940397325;1.00067481100829;0.921918012237966;0.9993394803051706
23.392238;1.085092488701939;0.9812673647987957;0.9046249459947927;0.03291765159862469;0.0302986632221479;1.0876998169855068;10.012604505821834;0.9198347429558065;-0.05735730079064779;1.0447093090638688;1.0006669620374644;0.9218993033048637;0.9993264763882616
23.402238;1.085085233263122;0.9812696257780749;0.9046138764256738;0.03296455756245616;0.030342073436322916;1.0877198286283989;10.012666992862318;0.9198113822612659;-0.057400294860707995;1.0446847413616482;1.0006586724270483;0.921880457015736;0.9993138981508071
23.412238;1.0850780120193502;0.9812728237629927;0.9046035151843761;0.03301145996637053;0.030385494700729005;1.0877407001296853;10.01273233534535;0.9197863535057001;-0.05744328882569293;1.0446600493138134;1.0006499649343934;0.9218605338953815;0.9993017869990288
23.422238;1.085071765464625;0.9812773733410962;0.9045934336692891;0.03305989184052776;0.030430315299790595;1.0877614413021288;10.012800416444719;0.9197617099041985;-0.05748628268361253;1.0446352906177798;1.0006408614228601;0.9218415937334806;0.9992901736957196
23.432238;1.0850645402042425;0.9812824815766009;0.9045844958182454;0.033106787769616335;0.030473767548499196;1.0877810568508222;10.012870965014928;0.9197364972470407;-0.05752927643399786;1.0446105086872406;1.0006313765991175;0.9218227029137923;0.9992790830276812
23.442238;1.0850572789750723;0.9812880644592379;0.9045758081303706;0.03315542557741228;0.030518846432124214;1.087801541770731;10.012943591138162;0.9197107620231753;-0.05757227007499007;1.044585729255704;1.0006215199936688;0.9218039167642933;0.9992685352399552
23.452238;1.0850499700160545;0.981293316386477;0.904566628843921;0.03320183794114164;0.03056189787006507;1.0878208768521682;10.013017846209467;0.9196845549862581;-0.05761426360318641;1.0445609735807089;1.0006113001928527;0.921785207778877;0.9992585435616024
23.462238;1.0850426194335674;0.9813007334097996;0.9045592637659785;0.03325047522530242;0.030607021571104467;1.087841033749144;10.013093242284862;0.9196579286845317;-0.05765725701625379;1.0445362746308278;1.000600725953535;0.9217667169248462;0.9992491113755156
23.472238;1.0850352536228818;0.9813095086464481;0.9045529683367065;0.03329737072660607;0.03065056055252357;1.0878599825175685;10.013169235441497;0.9196309329690728;-0.05770025031368415;1.0445116776690992;1.000589804270254;0.921748395086463;0.9992402306992287
23.482238;1.0850279146643287;0.981318672537263;0.9045468363211984;0.03334601481005968;0.030695726319290673;1.0878796959951818;10.013245238921868;0.9196036066347776;-0.05774224349530255;1.044487228496976;1.000578541204776;0.9217302054225808;0.9992318806780278
23.492238;1.0850206531321536;0.9813291896322403;0.9045417338459089;0.033392921406962296;0.0307393023525146;1.0878981536034664;10.013320672192528;0.9195759711127802;-0.057785236561201;1.044462969085642;1.0005669480596298;0.9217123122260616;0.9992240261658752
23.502238;1.0850132593664013;0.9813403783976161;0.90453722288312;0.0334389562647123;0.030782088751018014;1.0879163437576909;10.013395002366236;0.9195480345126805;-0.05782722951285052;1.0444389415370787;1.000555043695275;0.9216946334018539;0.9992166195646137
23.512238;1.0850063246615607;0.9813504456768907;0.9045311646336851;0.03348714717064886;0.03082685490856089;1.0879352652358725;10.013467779871796;0.9195198022163041;-0.057870222353304496;1.0444151854824932;1.0005428464977348;0.9216773350840527;0.9992096075133229
23.522238;1.0849996402384037;0.9813636414304021;0.9045276409454656;0.033534087597853104;0.03087046600247893;1.0879529308236686;10.013538679321586;0.9194912861218394;-0.05791221508660377;1.0443917317457334;1.000530368322787;0.9216603294270457;0.9992029378368263
23.532238;1.08499325433805;0.9813777605548887;0.9045245604870462;0.03358104279307762;0.030914084693294232;1.0879713699604707;10.01360750698873;0.9194635092519355;-0.057955207718127726;1.0443686027288739;1.0005176217554181;0.9216447747699624;0.9991965622912421
23.542238;1.0849862513738486;0.9813919536133143;0.9045218821014827;0.033628224633429855;0.030957931783364;1.0879886254752789;10.013674105669946;0.9194345058663432;-0.05799720025755595;1.0443458166906097;1.000504628475474;0.9216285788322319;0.9991904369897741
23.552238;1.0849806117574;0.981408017199037;0.9045195922626013;0.033675213181893544;0.031001564613838475;1.088005743538826;10.013738184612818;0.9194053166765929;-0.05803919272203909;1.04432339219307;1.0004914163697158;0.9216128260032145;0.9991845229899496
23.562238;1.0849754146890889;0.9814250923676264;0.9045176563684328;0.033722218903469804;0.03104520503525895;1.0880227608819286;10.013799245874546;0.919375981135962;-0.05808118513475695;1.0443013521280444;1.0004780161767006;0.9215975386471598;0.9991787848268027
23.572238;1.0849706928666627;0.9814414331023334;0.9045144442012317;0.03376876010865583;0.031088411347591265;1.0880407016062945;10.013856662627479;0.9193465353716472;-0.058123177518116007;1.0442797244766286;1.000464466043783;0.9215827448490782;0.9991731857421047
23.582238;1.0849664799806675;0.9814605104548988;0.9045131495461483;0.033815795537878966;0.03113206984404947;1.0880575838835131;10.013909772503029;0.919317017876709;-0.058166169886525745;1.0442585395364061;1.0004508158066865;0.921568543869141;0.9991676851746053
