time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.592238;1.0849618478327163;0.9814796786991465;0.9045121342606972;0.033863052515665334;0.031175960819835598;1.088074422561274;10.01395794610621;0.9192884709754559;-0.058208162244810374;1.0442378226315951;1.0004371289239606;0.9215558464245893;0.9991622432296315
23.602238;1.0849587598866701;0.9815006792641555;0.9045113804662126;0.03391010797788175;0.031219642943165798;1.0880912295039278;10.014000681464045;0.9192589361154264;-0.05825015459250546;1.0442175798921067;1.0004234829537797;0.9215427524037522;0.9991568256989699
23.612238;1.0849562831236654;0.981522610616453;0.9045108413107987;0.03395717015845588;0.031263338311756005;1.0881090174359502;10.014037654499125;0.9192294549605942;-0.058291146928487296;1.04419779089033;1.0004099655505132;0.9215302155720239;0.9991514025910941
23.622238;1.084954168897542;0.9815452434530976;0.9045105056235085;0.03400335744047755;0.03130624377407324;1.0881258007710488;10.014068686756088;0.9192000707250007;-0.05833313925248837;1.0441784223406003;1.0003966695117894;0.9215183627620439;0.9991459475170105
23.632238;1.0849519863727397;0.9815663532162523;0.90450866672509;0.03405016167237679;0.031349746045831864;1.0881425982443345;10.014093732121944;0.9191718184716909;-0.05837513156537311;1.0441594454178538;1.0003836859096917;0.9215081126092026;0.9991404415734815
23.642238;1.0849513954021286;0.9815914330066929;0.9045089893632811;0.03409549993251644;0.03139187759602097;1.0881594439015632;10.014112921079493;0.9191427138126689;-0.05841712386920775;1.0441408400102885;1.0003710934299264;0.9214974424917494;0.9991348717155273
23.652238;1.0849514256104895;0.9816173340572145;0.9045093838271834;0.03414084866378748;0.0314340242758433;1.0881763930245618;10.014126592653984;0.9191137499149147;-0.058459116165880044;1.0441225946703625;1.0003589563217696;0.9214873175316465;0.9991292239479281
23.662238;1.084951102138044;0.9816426364545445;0.904509370123582;0.03418816434175717;0.03147801421463861;1.088193514761349;10.014135262397904;0.9190859043320736;-0.05850010845536165;1.0441047081135646;1.0003473311530033;0.9214786378612697;0.9991234821618662
23.672238;1.0849523426459113;0.981669511822371;0.9045093837959891;0.034235283440153655;0.03152179809342603;1.0882108820524237;10.014139546469899;0.9190571533791382;-0.0585421007346716;1.0440871908067222;1.0003362662525954;0.9214695054410511;0.9991176347561253
23.682238;1.0849541775346885;0.981696998539908;0.9045094044971376;0.03428241596027657;0.03156559724874766;1.0882285664360085;10.014140086671029;0.9190284821815903;-0.058583092997350567;1.0440700684488171;1.0003257958896123;0.9214607684825608;0.9991116827855231
23.692238;1.0849556443634156;0.9817228568237519;0.9045082510391032;0.03432754674329865;0.03160758337904452;1.0882466344294048;10.014137473293802;0.9190008850669678;-0.05862508523408272;1.0440533861867842;1.0003159394715653;0.9214535283717954;0.9991056440377921
23.702238;1.0849586780567486;0.9817512716778649;0.9045082568726377;0.0343747068107997;0.03165141183468127;1.0882651459865507;10.014132151435952;0.9189723648236647;-0.05866607743432205;1.044037207301192;1.0003067058062391;0.9214456346574982;0.9990995521186068
23.712238;1.084961355207226;0.9817795968566699;0.9045086733693206;0.03442034513438768;0.03169386729399555;1.088284158497413;10.01412436644252;0.9189449326509335;-0.05870806958845448;1.044021605763637;1.0002980995593822;0.9214391818107176;0.9990934527134645
23.722238;1.0849656030758679;0.9818085464906496;0.9045086209418742;0.034467529607337496;0.03173771907133706;1.0883037274667553;10.014114213738333;0.9189166030765804;-0.05874906169028468;1.0440066626288484;1.0002901232593446;0.9214320151709738;0.9990873992214327
23.732238;1.0849692209332051;0.9818370340465531;0.904508987930926;0.03451230606187231;0.03177939124242688;1.0883238967008764;10.014101721973551;0.918889388265372;-0.058790053738643794;1.043992471549766;1.0002827756328039;0.9214261615710632;0.9990814489767507
23.742238;1.0849746539090008;0.9818662085167363;0.9045088399374789;0.03455950339127673;0.03182326201868229;1.0883446897370752;10.014086878265738;0.9188613011703991;-0.05883204573712442;1.0439791414266855;1.0002760586824617;0.92141966306966;0.9990756601607522
23.752238;1.0849796886707468;0.9818932484393029;0.9045074564885094;0.03460468687240843;0.03186531475776442;1.08836611377744;10.014069654474335;0.9188343625940903;-0.058873037692673456;1.0439667844373037;1.000269989933535;0.9214143741693709;0.9990700906824747
23.762238;1.0849862313733538;0.9819228618812768;0.9045076104428261;0.03465014020229846;0.03190759855208504;1.0883881697746112;10.014050049741272;0.9188066027638524;-0.05891402961385644;1.0439554994748794;1.0002646022981163;0.9214083576186798;0.9990648005988052
23.772238;1.0849923275979034;0.9819510010800185;0.904507224753607;0.03469754376342615;0.03195171905099467;1.088410855917292;10.014028050076446;0.9187800614331115;-0.0589550215095759;1.0439453653960302;1.0002599327204096;0.9214036074011617;0.9990598565651574
23.782238;1.0849998707995674;0.9819803306600998;0.9045071903884849;0.03474298551341745;0.03199401889778626;1.0884341645804398;10.0140035394673;0.9187527858982723;-0.058996013390188194;1.0439364435576801;1.0002560130001554;0.9213981275470235;0.9990553347038179
23.792238;1.0850068920898621;0.9820085570601385;0.9045070367625053;0.03478862493662433;0.032036546711025474;1.0884570820547228;10.013976322315594;0.9187268188952057;-0.05903700526962721;1.043928786809371;1.0002528654175902;0.9213939151036262;0.9990513151614666
23.802238;1.0850143154610694;0.9820360364196999;0.9045063127920978;0.03483599369968264;0.032080688702980045;1.0884815907128111;10.013946259621848;0.918700187474899;-0.05907799716474487;1.0439224510734504;1.0002505035113889;0.9213889735521332;0.9990478704149068
23.812238;1.0850230624154664;0.9820628278164046;0.904504291631033;0.03488090963589302;0.032122569444154515;1.0885066664576255;10.013913348664994;0.9186749082516753;-0.05911898909369585;1.0439174962486673;1.0002489376402117;0.9213852951704932;0.9990450612534848
23.822238;1.0850311553362664;0.9820901473276176;0.904503726639033;0.03492649579512359;0.032165126036282944;1.0885322735530523;10.013877663107186;0.9186489989135764;-0.05915998107654095;1.0439139719324098;1.000248177153854;0.9213808764140208;0.9990429397455831
23.832238;1.0850395093383702;0.9821171020227818;0.9045030288077254;0.03497206201740091;0.032207698550063814;1.0885583661017257;10.013839226443242;0.9186244793950691;-0.059199973135199056;1.0439119079927175;1.0002482260488017;0.9213776364593352;0.9990415499982948
23.842238;1.0850490499190635;0.9821445431993098;0.9045022260573523;0.03501739867081027;0.03225006879654706;1.088583893943846;10.013797929753446;0.9186003677642354;-0.05924096528985143;1.043911320342727;1.0002490770254289;0.9213746920113294;0.9990409281950035
23.852238;1.085057554328384;0.9821704673239351;0.9045013490814723;0.03506204250799718;0.032291877950213405;1.0886108041107916;10.013753574576755;0.9185756826537107;-0.059281957555316914;1.0439122128949367;1.000250707570499;0.9213709664167865;0.9990411058079163
23.862238;1.085066489943372;0.9821961394344128;0.9045003537937829;0.035107545829167974;0.03233451249468083;1.0886380412604535;10.013706032495291;0.9185524465217714;-0.059321949942876005;1.0439145737155617;1.0002530792771356;0.921368371088082;0.9990421180831571
23.872238;1.0850755635872698;0.9822195770528288;0.9044976601387191;0.03515254804285098;0.032376727461258144;1.0886645523765617;10.013655384294685;0.9185296821508429;-0.05936294246584234;1.0439183790865816;1.000256142753507;0.9213660122205037;0.9990440118768579
23.882238;1.0850857144743802;0.9822451321926274;0.9044964893995548;0.035197802346535814;0.032419186717927054;1.0886922930587462;10.013601902639893;0.9185074089348043;-0.0594029351416827;1.0439235978908634;1.0002598478440563;0.9213637407618052;0.9990468447201237
23.892238;1.0850949893586626;0.9822697655423089;0.9044956628701182;0.03524150222054602;0.03246028353261681;1.0887202317152713;10.013545922587857;0.9184846414346883;-0.059443927989994594;1.043930191829786;1.0002641503391152;0.9213606774243804;0.9990506776769498
23.902238;1.0851043207781896;0.9822933804217064;0.9044943053903217;0.03528692983197711;0.032503011058332316;1.0887473460775716;10.013487755027421;0.9184633875917342;-0.05948392103027516;1.043938119271405;1.0002690098460478;0.9213586877580446;0.9990555649281577
23.912238;1.0851136703623498;0.9823164280773533;0.9044928568924686;0.03533233935739385;0.03254576255127098;1.088775614023902;10.013427689760201;0.9184426482744167;-0.05952491427972588;1.0439473406459672;1.0002743848665494;0.921356908079165;0.9990615439809137
23.922238;1.0851230020397733;0.9823393493105448;0.9044917517672824;0.035375984054207645;0.03258693062039597;1.088803014260288;10.01336601061969;0.9184224169636257;-0.05956490775188639;1.0439578184467577;1.00028022914731;0.921355218199856;0.9990686349039877
23.932238;1.0851322886115884;0.9823611448401895;0.9044901014791552;0.035421353520770194;0.03262972759566042;1.0888315356845955;10.013303012534058;0.9184016807147884;-0.05960490145710199;1.0439695089207122;1.0002864884708118;0.921352691694774;0.9990768468546287
23.942238;1.0851415029530527;0.9823805214651525;0.9044867546080828;0.035466222044577236;0.032672101767426555;1.0888591743234768;10.013239070540857;0.9183824240591322;-0.05964589540282494;1.043982351339122;1.0002931024579758;0.9213513868424925;0.9990861840782085
23.952238;1.0851515723784584;0.9824018336693994;0.9044849613074625;0.035511342075786344;0.0327147138142027;1.0888879187066063;10.013174682443903;0.9183636318587104;-0.059685889593577415;1.0439962683584374;1.0003000125047374;0.9213501615286672;0.9990966469470686
23.962238;1.085160532788355;0.9824220455900085;0.9044835697536863;0.03555490490475555;0.03275595384411206;1.0889157464789085;10.013110372012699;0.9183452887733503;-0.059725884032093675;1.044011175164828;1.000307163566614;0.9213490528143338;0.999108225716404
23.972238;1.0851690603098574;0.982440859748859;0.904481753917761;0.035599311906836274;0.032798009310470416;1.0889446349280751;10.013046537967881;0.9183273724226381;-0.05976587872086362;1.0440269820240387;1.0003144977883025;0.9213480209023565;0.9991208978161851
23.982238;1.085177667020421;0.982459634921745;0.9044803584457317;0.03564283378075466;0.03283926962622871;1.0889725662172107;10.01298342661665;0.918309844490805;-0.05980587366199796;1.0440435938776145;1.0003219544594606;0.9213470188223739;0.9991346390838693
23.992238;1.085186060997503;0.9824771625044809;0.9044785480491099;0.03568808077546002;0.032882143275656736;1.0890015222148568;10.012921219443523;0.9182926506002951;-0.05984586885641641;1.0440609128252882;1.0003294757732477;0.9213460024141802;0.9991494352350235
24.002238;1.0851942070019063;0.9824925971208034;0.9044756239576961;0.03573108257258379;0.03292297196703016;1.0890294810329502;10.012860097543198;0.9182757237081157;-0.059885864304691755;1.044078837480456;1.0003370088074672;0.9213449395339403;0.9991652832539225
24.012238;1.0852020609648392;0.9825084004775212;0.9044739392540914;0.03577629302477455;0.03296585172823567;1.0890584203451081;10.012800255547111;0.9182579832991248;-0.059925860007653695;1.0440972666270782;1.0003445052187485;0.9213428147055803;0.999182188498873
24.022238;1.0852095715691092;0.9825237254740286;0.9044727903297193;0.03581974327415544;0.03300712362590705;1.0890863209308446;10.012741929571494;0.9182413384233903;-0.059964855965323215;1.0441161085373145;1.0003519191942367;0.9213415527533205;0.9992001559836878
24.032238;1.0852166914384835;0.9825375581228437;0.9044713030672906;0.03586492693777008;0.03304999805558521;1.0891141648888527;10.012685435135946;0.9182247002236433;-0.060004852175703116;1.0441352827926176;1.0003592062737439;0.9213402898564245;0.999219178914645
24.042238;1.0852224270390964;0.9825499359723985;0.9044703545842893;0.035908563688575305;0.03309147803438004;1.0891429323150337;10.01263114129605;0.9182079975508147;-0.060044848633206416;1.0441547177985404;1.00036633041759;0.9213389741664999;0.9992392430091128
24.052238;1.0852286991458138;0.98256163108383;0.9044690685182931;0.03595373139304852;0.03313433145226497;1.0891706030716757;10.012579362021233;0.9181911843744668;-0.060084845327459946;1.0441743503101144;1.0003732747298482;0.921337624997249;0.9992603456944321
24.062238;1.085234551555608;0.982570963562324;0.9044667006456941;0.03599666994853674;0.03317511982736626;1.0891981624785165;10.012530271590126;0.9181742333695472;-0.06012384224472181;1.0441941234964078;1.0003800441498605;0.9213361964856833;0.9992824996268894
24.072238;1.0852400017392947;0.9825809429670678;0.9044660066600858;0.03604008967845701;0.03321633229695277;1.0892256023410773;10.012483940132922;0.9181571244099351;-0.060163839370995634;1.044213985889589;1.0003866593029824;0.9213348323201725;0.9993057133268378
24.082238;1.0852450709336305;0.9825915782593789;0.9044669726833166;0.036083995177715295;0.033257967563185914;1.0892539126018201;10.012440398487918;0.9181408389124067;-0.060202836694204544;1.0442338926450434;1.0003931478328023;0.9213344019621;0.9993299798892862
24.092238;1.0852497754436972;0.9825989138376517;0.9044659353106934;0.03612917639791529;0.033300747441965796;1.0892810716544898;10.012399645193467;0.9181233581291444;-0.06024283420467128;1.044253804468435;1.0003995324745558;0.9213330303484043;0.9993552825587813
24.102238;1.0852538606601303;0.9826054688943481;0.9044654198592047;0.03617174693589747;0.0333410974565825;1.0893080474347412;10.012361655032121;0.918105663335809;-0.06028183189450494;1.0442736864203368;1.0004058157421167;0.9213315681741919;0.9993815968496846
24.112238;1.0852569078500633;0.9826103191115461;0.9044649377863919;0.036215427516586525;0.033382451196605725;1.0893348102894966;10.012326403969238;0.9180877400337657;-0.0603218297566299;1.0442935118219845;1.0004119720846738;0.9213301323259359;0.9994088883397703
24.122238;1.085260606420278;0.9826150378333601;0.9044645668068367;0.03625892715589695;0.03342356564932032;1.0893623460763378;10.012293900351391;0.9180695810581209;-0.06036082778403175;1.0443132654231442;1.0004179548142749;0.9213285840737814;0.9994371140601654
24.132238;1.0852640312831272;0.9826170158474493;0.9044627228945403;0.036301977699596734;0.03346422093534244;1.0893886571645701;10.012264178334956;0.9180511867807791;-0.060399825968514294;1.044332931610423;1.0004237125428912;0.9213269842905607;0.9994662210867483
24.142238;1.0852672309036477;0.9826202387319343;0.9044630894782606;0.036343796763166715;0.03350369555170039;1.0894147526365892;10.012237173464621;0.9180325621208457;-0.060438824299485126;1.0443524743234274;1.0004292054537203;0.9213253278030901;0.9994961439342294
24.152238;1.085269296865994;0.9826211294230163;0.9044631912918139;0.03638760389610617;0.03354498286498943;1.08944064198347;10.012212673760223;0.9180137107113315;-0.060478822765305994;1.0443718363019627;1.000434413127207;0.9213236734625634;0.9995268088751851
24.162238;1.0852722235857897;0.9826219384403317;0.9044635043300931;0.03643123713468199;0.03358603529347138;1.0894663375395892;10.01219049402953;0.9179956375806667;-0.060517821356295354;1.0443909554358262;1.0004393323327143;0.9213228821821263;0.9995581396017081
24.172238;1.0852751258282902;0.982621791851428;0.9044640320430684;0.03647490257016311;0.03362707471184943;1.089491855395286;10.012170582373656;0.9179763581675309;-0.06055682006563606;1.044409774891396;1.0004439708562747;0.9213210259055344;0.9995900569923376
24.182238;1.0852771277107613;0.9826198153694105;0.9044647721609503;0.03651880604663432;0.03366832265626311;1.089517210313091;10.012152927169062;0.9179568983362819;-0.060595818887805894;1.0444282439217383;1.0004483444711818;0.9213191166449689;0.999622475786772
24.192238;1.0852802466898153;0.9826160364415694;0.9044641279286104;0.03656205106278979;0.03370889592993729;1.0895424138168819;10.012137479732976;0.9179372865535375;-0.06063481781713703;1.0444463153245136;1.000452478293604;0.9213171740822707;0.9996553046667344
24.202238;1.0852835984455753;0.9826130894905074;0.9044652847376831;0.03660580620829323;0.033749900181033805;1.0895674805467443;10.012124121555523;0.9179175492410725;-0.060673816846760695;1.0444639489222929;1.0004564074923004;0.9213152127221151;0.9996884518407283
24.212238;1.0852862820624127;0.9826088608020878;0.9044670396611162;0.03664805446982367;0.03378950730531613;1.0895924330264815;10.012112604995046;0.9178987112937206;-0.06071281596689308;1.0444811265895213;1.000460173285858;0.9213142407147397;0.9997218317030134
24.222238;1.0852900067749052;0.9826039758777745;0.9044685213466004;0.03669099561708728;0.03382968681883876;1.0896172993592264;10.012102581444356;0.9178787937966039;-0.060750815165205516;1.044497863203082;1.0004638151070313;0.9213122101256639;0.9997553715728945
24.232238;1.0852934094184257;0.9825975954828036;0.9044700680667671;0.036735063127547284;0.03387087671768765;1.0896421087709272;10.012093772125795;0.917858807742806;-0.06078981443086722;1.044514197865279;1.0004673656709493;0.9213102691665116;0.9997890188600754
24.242238;1.085298184114496;0.9825913026947684;0.9044717126060361;0.036778963909629675;0.0339118315635925;1.0896668855415323;10.012086133298633;0.9178397543933384;-0.06082881375754649;1.0445301735861352;1.0004708546930432;0.9213093710129253;0.9998227411749864
24.252238;1.085302438390886;0.982583851516283;0.9044738773693953;0.036821367322166405;0.03395138546581359;1.0896916442591162;10.01207987159849;0.9178196335942358;-0.060867813142105875;1.0445458257472993;1.0004743104563711;0.9213075403796228;0.9998565180505974
24.262238;1.0853081442638228;0.9825743351025349;0.9044740850556944;0.03686487048715387;0.033991869674292;1.0897163867306703;10.012075313674154;0.9177994486453477;-0.060905812581391404;1.0445611846986418;1.0004777518324637;0.9213057218160869;0.9998903319665047
24.272238;1.0853134171591285;0.9825650067319063;0.904475969078661;0.03690910106064207;0.03403300425453988;1.089741095619349;10.012072778030953;0.9177802047826893;-0.060944812070076675;1.0445762817414181;1.0004811863818464;0.9213050483251498;0.9999241616223898
24.282238;1.0853202156891213;0.9825564148369331;0.904478373890071;0.03695141641846006;0.03407229994313213;1.0897657351194676;10.012072583294467;0.9177599096993931;-0.060982811600269055;1.0445911524299825;1.0004846156234604;0.9213033917319514;0.9999579800952867
24.292238;1.0853266214513488;0.9825459028861179;0.9044803891919518;0.03699572156023795;0.03411341348129566;1.0897902657766896;10.012075103342056;0.9177405787071641;-0.061021811162610816;1.044605835369018;1.0004880344000928;0.9213028831753545;0.9999917590095054
24.302238;1.0853345589972234;0.9825362629089142;0.9044828979819884;0.03703810894215404;0.03415269098207771;1.0898146591096138;10.012080734545284;0.917720236800876;-0.06105981074881107;1.0446203681230983;1.0004914300038656;0.9213013996720347;1.0000254707043512
24.312238;1.0853420902955349;0.9825248339735759;0.9044849695240554;0.03708248369478866;0.03419378896881167;1.0898379025403209;10.012089825075526;0.917699913710489;-0.061098810353909086;1.0446347877195645;1.0004947855255195;0.9213000736812452;1.0000590850714535
24.322238;1.0853501607972098;0.9825117635891542;0.9044858495320557;0.037124664106600966;0.03423283165776927;1.0898619947137391;10.012102625018233;0.9176806394003602;-0.061136809976139316;1.0446491319247169;1.0004980821301372;0.9212997692573555;1.0000925675312136
24.332238;1.0853597037877454;0.9825009954700678;0.9044882734328467;0.037167147867167;0.03427209015118896;1.0898859325942702;10.012119275759135;0.9176604471091043;-0.0611748096163788;1.0446634322788333;1.0005013018544227;0.9212985625693166;1.0001258793516348
24.342238;1.0853687587701275;0.9824885999050907;0.9044901315992409;0.03721161170011899;0.03431317079761586;1.0899096992604682;10.012139875730881;0.9176413770150903;-0.06121380927892842;1.0446777079027771;1.000504430889836;0.9212985379219173;1.0001589762637808
24.352238;1.0853789721012697;0.9824771684932503;0.9044923195886759;0.03725326610657756;0.03435161588868134;1.089933258247788;10.012164577816796;0.9176214692196499;-0.061251808971338535;1.04469197107554;1.000507458171521;0.9212976001389402;1.0001918070303366
24.362238;1.0853889520330287;0.9824649708910426;0.9044942936987449;0.037296030945602285;0.03439107782522258;1.0899555532978369;10.012193606028802;0.9176027521690057;-0.061289808703155146;1.0447062359824038;1.0005103740311498;0.9212978420143132;1.0002243152123946
24.372238;1.0853994210138442;0.9824523157436685;0.9044956343918128;0.037340563945245264;0.03443214143266412;1.0899785130569826;10.012227158686297;0.9175832390683806;-0.061327808484529414;1.0447205179975185;1.0005131745301055;0.9212972889487127;1.0002564414018327
24.382238;1.0854104090576917;0.9824402887089511;0.904497215724157;0.037383370376359464;0.03447159416293613;1.0900010587381246;10.012265312382814;0.9175649314682465;-0.061365808324316484;1.044734823333848;1.0005158612816352;0.9212979452797557;1.0002881232537297
24.392238;1.0854229128674253;0.9824276715616442;0.9044969963732925;0.03742550687150707;0.03451038240636208;1.0900221125359801;10.012308025671697;0.9175458258207632;-0.061403808229546074;1.0447491411820018;1.0005184311475586;0.9212978142469932;1.0003192954599782
24.402238;1.085435040690065;0.9824163143426157;0.9044981802781835;0.03746834470264194;0.0345498338770603;1.090043605890566;10.012355189059111;0.9175279184134962;-0.06144180820560804;1.0447634482286041;1.0005208698387147;0.9212988828258558;1.00034989266203
24.412238;1.0854477963953668;0.9824059253070775;0.9044996196704831;0.037509448246466744;0.034587680771242836;1.090064482635286;10.01240662707629;0.9175102039104815;-0.06147980825489852;1.0447777189455354;1.0005231589018508;0.9213001337055418;1.0003798567848343
24.422238;1.0854612196722115;0.9823951220338766;0.9044999981525709;0.03755405539211356;0.03462874439806083;1.0900836930467237;10.01246204756228;0.9174916708766838;-0.061517808376245146;1.0447919314407352;1.0005252868107108;0.9213005338455323;1.0004091439763618
24.432238;1.085476308680308;0.9823862541055699;0.9045006601241212;0.03759671921100691;0.034667981938461635;1.0901031865662785;10.012521018348325;0.9174743003251102;-0.061555808566486125;1.0448060716835368;1.0005272531662786;0.9213020295807164;1.0004377230202737
24.442238;1.0854911545670993;0.9823770875367556;0.9045011544570842;0.03763959859487835;0.034707439348212035;1.090120910502412;10.012583000828762;0.9174560702578126;-0.0615938088228911;1.044820141016042;1.0005290648011336;0.9213025720302715;1.0004655686679051
24.452238;1.085506724096823;0.982368503128243;0.9045014936334247;0.03768248701081271;0.03474689407155297;1.0901388135206005;10.012647380753604;0.9174389635024556;-0.06163080914406899;1.044834157973076;1.0005307266307064;0.921304040545115;1.0004926604127067
24.462238;1.0855230104067406;0.9823587527501608;0.904500070717006;0.03772490348138539;0.03478590250018162;1.0901558502715325;10.012713487892938;0.9174219727303593;-0.06166880952680964;1.044848149602552;1.0005322330901754;0.921305522764628;1.0005189855754695
24.472238;1.0855400095819174;0.9823513218385999;0.9045001002454738;0.03776780737431083;0.03482534612157826;1.090170980477994;10.012780612414558;0.9174050992148048;-0.06170680996309654;1.044862142079626;1.000533569201223;0.9213068977002024;1.0005445372884219
24.482238;1.085557466157294;0.9823447135186448;0.9045004553073964;0.037808088817855565;0.03486237004715453;1.0901861646277882;10.012847982354117;0.9173873477010004;-0.06174381044216573;1.0448761551815307;1.0005347212209337;0.9213070436569776;1.0005693069963415
24.492238;1.0855759348304743;0.9823383374758439;0.9045002015226681;0.03785099994855689;0.03490178722467171;1.090199365775113;10.012914739569215;0.9173707258140994;-0.06178181095266897;1.0448902026053473;1.0005356856970158;0.9213080381109859;1.0005932781131164
24.502238;1.0855961420687488;0.9823333028457567;0.9044998273587398;0.0378937036546864;0.03494096362782779;1.0902125539842247;10.012980004737008;0.9173542501592253;-0.06181881148205602;1.044904296181161;1.0005364683237044;0.9213087018035538;1.0006164243582345
24.512238;1.0856161759841765;0.982327812252251;0.9044993191019344;0.03793660795400847;0.034980336087729234;1.0902237065203155;10.013043006919093;0.917336950318771;-0.06185681201797974;1.0449184426491385;1.0005370722193623;0.9213081218548664;1.0006387117444957
24.522238;1.085637003599789;0.9823209762646005;0.9044970838624155;0.037979022639662574;0.03501923846707945;1.090233807158849;10.01310310152382;0.9173208642560569;-0.06189381255065325;1.0449326407114445;1.0005374834493852;0.9213081053771476;1.0006600977436075
24.532238;1.0856586246509863;0.9823167514007597;0.9044967848183894;0.03802015922966583;0.03505694467455695;1.0902438454754564;10.0131596457806;0.9173050308458717;-0.0619308130712854;1.0449468906105683;1.0005376662966319;0.9213076650173618;1.000680527755317
24.542238;1.0856810505481296;0.982312410288141;0.9044959315315014;0.03806302939371517;0.035096224472886975;1.0902518138656574;10.013211932889709;0.9172894914387705;-0.06196881356977368;1.0449611991148615;1.0005375745079113;0.9213068090282999;1.0006999390589069
24.552238;1.0857043115729401;0.9823084038504244;0.9044949512327809;0.03810588561892286;0.035135469630662296;1.0902597058443368;10.013259234309839;0.9172742973288204;-0.06200581403663459;1.0449755710968518;1.000537168315799;0.9213053435745757;1.0007182692687802
24.562238;1.0857284471771906;0.9823046897085508;0.9044938112298787;0.03814872755149352;0.03517467981392445;1.0902655194055269;10.013300847263618;0.9172585078387424;-0.062042814465873036;1.0449900038541922;1.0005364192438444;0.9213022877607211;1.0007354591945776
24.572238;1.0857534902299875;0.9823016943565945;0.904492904300605;0.03818980820702534;0.035212247758318146;1.090270265589219;10.013336123719196;0.917244179780547;-0.06207981485376102;1.0450044900201698;1.0005353024415888;0.9212996038955082;1.0007514569887475
24.582238;1.0857794629057842;0.9822983996388479;0.9044912829333217;0.038232621304657426;0.03525138672485477;1.0902749744344393;10.013364468366122;0.9172303615183413;-0.06211681519627641;1.0450190224960683;1.0005337902729827;0.921296276482868;1.0007662277150249
24.592238;1.0858054134773902;0.9822930889924695;0.9044881408575228;0.03827339818373391;0.035288660264700684;1.0902776906854028;10.013385307034072;0.9172170949657341;-0.06215481548953535;1.04503359629505;1.000531850644365;0.9212923639175241;1.000779755001019
24.602238;1.085833269062843;0.9822900214489484;0.9044857451775224;0.038316181760821307;0.03532772455430037;1.0902794653938528;10.013398078671049;0.9172044188826226;-0.0621918157313039;1.0450482091570321;1.0005294474872313;0.9212877275678338;1.0007920328913835
24.612238;1.0858617839763738;0.9822873045946116;0.9044833146350028;0.03835632313332285;0.03536434189726234;1.0902813501064132;10.01340226676799;0.9171923677980289;-0.062228815920701355;1.045062866562665;1.0005265471303584;0.9212824309406009;1.000803059885616
24.622238;1.0858914633441346;0.982284377599516;0.9044798238346706;0.03839907861047574;0.035403329267795706;1.090281395960654;10.013397447756104;0.9171809685401867;-0.062265816056826774;1.0450775861071078;1.000523130535636;0.9212764616824245;1.0008128366654108
24.632238;1.0859220161906786;0.9822819798945146;0.9044761118268101;0.038440074366652935;0.035440671151701304;1.0902806567431438;10.013383319537867;0.9171702398376176;-0.06230181613846472;1.0450923960076433;1.0005192012070392;0.9212697313080075;1.0008213665689558
24.642238;1.0859534232928039;0.9822791274020063;0.9044712268810973;0.03848280533096709;0.03547958160719797;1.0902791866261;10.013359666936086;0.9171601959552665;-0.06233881616569222;1.045107331368371;1.0005147834860317;0.9212623505856601;1.0008286610471457
24.652238;1.0859856737269875;0.9822767581161826;0.9044660006300187;0.0385237787503963;0.035516845781834915;1.0902770357662661;10.013326316510417;0.9171508532302441;-0.06237581614193025;1.0451224259175584;1.0005099157374093;0.9212542297255484;1.0008347447459576
24.662238;1.086017795302526;0.9822717531367006;0.9044583462936908;0.038564468163087666;0.035553847424020686;1.0902752533662219;10.013283161319864;0.9171422333195511;-0.06241281607464942;1.045137702382841;1.000504643922848;0.9212453556511399;1.0008396569058504
24.672238;1.0860517062995136;0.9822689013378478;0.9044510468419025;0.038607172076793005;0.035592634482928244;1.0902718878088278;10.013230197987042;0.9171343561651333;-0.06244881597415308;1.0451531699936158;1.0004990164254344;0.921235652906331;1.0008434508735726
24.682238;1.086086424465406;0.9822670556005804;0.9044438170149969;0.03864637579826826;0.035628162450644166;1.0902679789060903;10.013167528567774;0.9171272339710306;-0.0624858158521204;1.0451688223807176;1.0004930811848947;0.9212252432965538;1.0008461902483572
24.692238;1.0861219148894488;0.9822648263189391;0.9044353346238881;0.03868732251511843;0.03566525011798488;1.0902635535464014;10.013095389601025;0.9171208799594116;-0.06252281572271473;1.0451846343272972;1.0004868896352823;0.9212140363688158;1.0008479400178214
24.702238;1.0861571591160768;0.9822618614685894;0.9044260294003912;0.0387284724063408;0.03570250803283565;1.0902586283198452;10.013014198010156;0.9171153223282554;-0.06255881560423988;1.0452005648842642;1.0004804996718357;0.9212019402740749;1.000848756965292
24.712238;1.0861940207873033;0.9822599630370275;0.9044159096278216;0.03876941692078644;0.03573949273695444;1.0902532165278034;10.012924517261217;0.917110606080477;-0.06259581551708569;1.0452165626906806;1.000473969005555;0.9211890733767993;1.0008486872646924
24.722238;1.0862314701856308;0.9822582846529035;0.904404958166722;0.038810363195372115;0.0357764223565264;1.0902473358759193;10.012826915262782;0.9171067817002133;-0.06263181548045114;1.0452325737238635;1.000467348784072;0.9211752945455611;1.0008477704627297
24.732238;1.0862684759665495;0.9822537474122012;0.904391116291404;0.03885278473471235;0.03581468057180886;1.0902410121218984;10.0127218100018;0.9171038925902936;-0.06266881551183154;1.0452485522342994;1.0004606819112363;0.9211607513860144;1.0008460414873253
24.742238;1.0863066240484227;0.9822523884224157;0.9043785399437391;0.0388928578269622;0.035850693389409626;1.0902342793008497;10.012609421632929;0.9171019679132144;-0.0627048156274764;1.045264461605656;1.0004540005885683;0.9211453348214298;1.0008435270019436
24.752238;1.0863453935083618;0.9822515279961664;0.9043651237940872;0.03893381617677737;0.03588744762904296;1.0902271792029217;10.012489833062041;0.9171010225819527;-0.06274081584221701;1.0452802667824728;1.0004473264059672;0.9211291483156692;1.0008402422910812
24.762238;1.0863834741143836;0.9822500863494479;0.9043509063379429;0.03897498326475108;0.03592436081078345;1.0902197601529995;10.01236310706787;0.9171010682947304;-0.0627778161696409;1.0452959317523665;1.0004406734426892;0.9211122980112495;1.0008361949503484
24.772238;1.0864227332168646;0.9822498209033471;0.9043359206563736;0.03901594754264636;0.035960990723782386;1.0902120768604524;10.012229403941225;0.917102125483655;-0.06281381662143302;1.045311418729476;1.0004340487127013;0.9210946883004362;1.0008313878436261
24.782238;1.0864621647201216;0.9822498454485245;0.9043201812878161;0.039056912301831406;0.035997555940763204;1.0902041895999222;10.0120890021827;0.9171052146652179;-0.06284981720509861;1.04532668680636;1.0004274545438956;0.9210774289728871;1.000825820359118
24.792238;1.0865007718534208;0.9822492763656111;0.9043037147612797;0.03909808072838418;0.03603427514207807;1.0901961551251573;10.011942206124374;0.917108334138925;-0.06288581792309456;1.0453416966142173;1.0004208927066047;0.9210585695625473;1.0008194988442054
24.802238;1.0865404480222258;0.9822486030717918;0.9042854180469896;0.039136813540729766;0.0360686580980407;1.0901880160158353;10.011789261729694;0.917112455628264;-0.062921818774795;1.0453564104318034;1.000414359133923;0.9210391567724218;1.000812447348264
24.812238;1.0865792182960394;0.982248585346307;0.9042676553279053;0.03917797418394821;0.036105243746433084;1.0901797994656282;10.011630377728642;0.9171175393719758;-0.062958819758593;1.0453707794602172;1.000407836207147;0.9210193199207629;1.0008047048228546
24.822238;1.086618951584419;0.9822496994841937;0.9042493379037165;0.039218923705382096;0.03614154483547666;1.090171516865349;10.011465802297254;0.9171235403078255;-0.06299482087199777;1.0453847373331802;1.0004012988867659;0.9209989971174024;1.0007963204685677
24.832238;1.086657649236357;0.9822501662075045;0.9042305146683852;0.03926007069151349;0.03617800475826707;1.0901631629060922;10.011295876071298;0.9171314004028562;-0.06303082211006152;1.0453982091325258;1.0003947297884161;0.9209793393373004;1.0007873594377872
24.842238;1.0866971614412908;0.9822517344377114;0.9042112702477965;0.03930100555920995;0.036214185854667756;1.090154724096782;10.01112106831659;0.9171390452844975;-0.06306582346350029;1.0454111253774017;1.0003881254357083;0.920958376631181;1.0007779030045563
24.852238;1.086735473940234;0.9822531179382896;0.904192084990603;0.03934039043914339;0.036248924400968136;1.090146186726406;10.010941990167389;0.9171473887185698;-0.06310182491899832;1.045423433412928;1.0003814890430003;0.9209373468201915;1.0007680307479263
24.862238;1.0867744218500142;0.9822551163860984;0.9041721319813284;0.03938131138575188;0.036284997095166055;1.0901375361920351;10.010759345367934;0.9171573359998941;-0.06313782646309758;1.0454350961197785;1.00037482120168;0.9209172834894443;1.0007578062049962
24.872238;1.0868119834859147;0.9822546957600531;0.9041502571179608;0.039421949890878924;0.036320798957904285;1.090127761195346;10.010573833677515;0.9171667849683416;-0.06317382808617644;1.045446082421537;1.0003681169892427;0.9208962851133866;1.0007472834480122
24.882238;1.0868487761896979;0.9822564951929557;0.9041301871636845;0.03946043348204547;0.03635458903706494;1.0901188655098946;10.010386060886903;0.9171766305050031;-0.06320982978220768;1.0454563683483509;1.0003613673699068;0.9208754286949725;1.0007365199988179
24.892238;1.0868862287301821;0.9822590805896662;0.9041094100710244;0.03950133255935774;0.03639052627920068;1.0901098720923428;10.010196517047271;0.9171877698044285;-0.06324483154565295;1.0454659411598433;1.0003545603783477;0.9208557067950325;1.0007255784354687
24.902238;1.0869220956290926;0.9822609486365631;0.9040884161336429;0.039542425420904484;0.036426647863985064;1.0901008169347954;10.010005634749216;0.9171980993153441;-0.06328083337037844;1.0454747960224982;1.0003476856761475;0.9208353038936298;1.0007145166397426
24.912238;1.0869582607899417;0.9822643180965652;0.9040676946055399;0.039581553330618156;0.03646091121502571;1.0900907431132878;10.00981383640817;0.9172085106937803;-0.06331683525136608;1.0454829379413588;1.00034074523481;0.9208151676356896;1.0007033753634729
24.922238;1.0869927580552794;0.9822664386336409;0.9040463672869732;0.03962261893310546;0.03649697575721097;1.0900817004640686;10.009621530384935;0.9172199009585752;-0.06335183718590777;1.045490385566171;1.0003337587394563;0.9207962277128556;1.000692171651671
24.932238;1.0870265260652279;0.9822691229813347;0.9040253434654313;0.039661921892220425;0.03653141205731054;1.0900727483241788;10.00942911312467;0.9172301899803407;-0.06338783917398602;1.0454971634473078;1.0003267581983524;0.9207766207391125;1.0006809026400905
24.942238;1.0870605137019878;0.982270516802426;0.9040021561559138;0.039702272528370025;0.036566777055167386;1.0900639503658847;10.00923696328706;0.9172403256529505;-0.06342284121824308;1.0455032950912089;1.0003197788247105;0.920757204570023;1.0006695567947088
24.952238;1.0870927797798098;0.9822732907264716;0.9039809009953051;0.03974154398873279;0.03660118502588921;1.0900543605366189;10.009045415524842;0.9172512738873283;-0.06345884332156645;1.0455088062372466;1.0003128484959594;0.9207391197206332;1.0006581272550894
24.962238;1.0871242759350526;0.9822760750178003;0.9039595577784668;0.03978079817773857;0.03663558543504057;1.0900460178152933;10.008854796163215;0.9172610077921478;-0.06349384548380395;1.0455137260697458;1.0003059798140403;0.9207202397688592;1.0006466225177737
24.972238;1.0871549938338905;0.9822788504569078;0.903938153288869;0.03982003454737396;0.03666998200079964;1.0900379531700002;10.00866549000339;0.9172715030705563;-0.06352984770147321;1.0455180861689535;1.0002991743536043;0.9207026975391696;1.0006350661328174
24.982238;1.0871859022148187;0.9822824898662942;0.9039167300371181;0.03985904983351165;0.03670415766516095;1.0900291950606178;10.00847789972523;0.9172807339860655;-0.06356484996985412;1.0455219262147273;1.0002924371929252;0.9206843507008099;1.0006234851446887
24.992238;1.087215094728796;0.9822852418399546;0.9038953045920851;0.039898254049932455;0.03673855526281038;1.0900217695788454;10.008292332911099;0.9172906730830098;-0.06359985228402992;1.0455252961181365;1.0002857827501315;0.92066725039125;1.0006119010722379
25.002238;1.0872435682783965;0.9822875247089593;0.9038734715249688;0.0399391926418782;0.03677456375454976;1.090013696994529;10.008108968368791;0.9172992987725199;-0.0636348546385715;1.0455282447145668;1.0002792247523113;0.9206493894085688;1.0006003302314186
25.012238;1.0872710905536183;0.982288356390712;0.9038505571409015;0.03997701009620805;0.03680772803541122;1.090006988165346;10.0079279110951;0.9173085995424927;-0.06366985702765676;1.0455308088425321;1.0002727691276867;0.9206327544325519;1.0005887870149646
25.022238;1.0872991854078187;0.9822920393097979;0.9038292889648706;0.04001597370283216;0.03684192155244695;1.0900006466800514;10.007749242338994;0.9173165698634961;-0.06370585944559472;1.0455330152417208;1.0002664175855636;0.9206154134199912;1.0005772851300994
25.032238;1.0873256869927317;0.9822948555276501;0.9038080838178644;0.040055131261829365;0.036876343181905864;1.0899936736910198;10.007573033596854;0.9173252059655033;-0.06374086188701805;1.0455348871200731;1.000260171127314;0.9205992177407023;1.0005658373567257
25.042238;1.0873515859567444;0.9822976812657624;0.9037869590867658;0.04009427981330638;0.036910773944741744;1.0899880698368836;10.007399348351898;0.9173325048093895;-0.06377586434685296;1.0455364466187766;1.0002540304575682;0.920582235892046;1.0005544553843362
25.052238;1.0873769074695758;0.9823005120484123;0.9037659224108555;0.040133420304269446;0.036945214877041145;1.0899818353657358;10.007228242879577;0.9173404640457501;-0.06381086682028701;1.045537714879651;1.0002479960091406;0.9205664575379869;1.0005431499699136
25.062238;1.0874016754939801;0.9823028631277382;0.9037445389874321;0.04017430159517679;0.03698127401232064;1.0899769701567044;10.007059765966432;0.9173470820318018;-0.06384586930277655;1.045538712015641;1.000242068037914;0.9205498819470039;1.0005319311067953
25.072238;1.0874259129178216;0.9823056910908131;0.903723698268257;0.04021342858674232;0.03701573806632753;1.0899714736794237;10.006893959220161;0.9173543578740335;-0.06388087179008224;1.0455394570649994;1.0002362467047026;0.9205344987920252;1.0005208081107886
25.082238;1.0874496417847601;0.9823067636101319;0.9037013569041519;0.040252069609661385;0.03704977325441411;1.0899673449434728;10.00673085846403;0.9173612913583842;-0.06391487427829401;1.0455399679583801;1.0002305320789726;0.9205192356099651;1.000509789623762
25.092238;1.087472883449174;0.9823095731775062;0.9036807338942223;0.04029118616788153;0.03708426361901833;1.089962582413318;10.006570494801279;0.9173668828055892;-0.06394987676384496;1.0455402615571088;1.000224924108396;0.9205032284650785;1.000498883601019
25.102238;1.0874956585618827;0.9823123686601644;0.9036602265787912;0.0403302985568127;0.03711876814673127;1.0899581839711814;10.006412894665257;0.9173731329899982;-0.06398487924351288;1.0455403537535402;1.0002194226342074;0.92048839819098;1.0004880973548222
25.112238;1.0875179870032905;0.98231514715983;0.9036398390616039;0.04036940742150047;0.03715328741985035;1.0899551470081124;10.006258080067377;0.9173790431223605;-0.0640198817143892;1.0455402595175562;1.0002140274946438;0.920473742595387;1.0004774376036736
25.122238;1.0875398878540576;0.9823183863359446;0.9036200167838112;0.04040676526433579;0.03718621486949602;1.0899514685288538;10.006106069595633;0.9173836148241066;-0.06405488417383053;1.0455399928852414;1.000208738615424;0.9204582597523654;1.0004669104481834
25.132238;1.0875613793815542;0.982321122884107;0.9035998799615392;0.040445868841403027;0.03722076513893695;1.089949145216207;10.00595687876923;0.9173888501055432;-0.06408888661941411;1.0455395669959247;1.0002035559571716;0.9204438709297643;1.000456521361648
25.142238;1.0875824790330257;0.9823238349230822;0.9035798734117322;0.040484970608236484;0.03725533156460113;1.0899461734970748;10.005810518947307;0.9173937513797561;-0.06412388904890277;1.0455389942101843;1.0001984793916312;0.9204297135651128;1.000446275240457
25.152238;1.087602938475124;0.9823263170232287;0.9035600329910157;0.04052319031680484;0.037289113922699194;1.0899435495601613;10.005666995896592;0.9173973214356379;-0.0641578914602391;1.0455382861971527;1.0001935086075906;0.9204146465678047;1.0004361764204028
25.162238;1.0876233035561087;0.9823272260167502;0.9035386881266071;0.04056180954869405;0.03732327214815587;1.0899422693664962;10.005526309226452;0.9174015633391762;-0.06419289385155752;1.0455374539364233;1.000188643037115;0.92040080034579;1.0004262286735903
25.172238;1.0876433245421853;0.9823303335384117;0.903519529729935;0.04059916056438738;0.037356282038942874;1.0899403287055767;10.005388452834833;0.9174054803141009;-0.06422689622117063;1.0455365077209493;1.0001838818400712;0.9203870337753066;1.0004164352461309
25.182238;1.087663016042544;0.9823329290594854;0.9035000691831769;0.04063825980372643;0.03739091639218176;1.0899387231951796;10.005253415750177;0.9174090756514055;-0.06426189856753475;1.045535457166651;1.0001792239876897;0.9203734823760342;1.0004067988935466
25.192238;1.0876823920303649;0.9823354913850942;0.9034807494616449;0.04067735948349118;0.03742556830247951;1.0899374482853927;10.005121182709058;0.9174113527335963;-0.06429590088922651;1.0455343112074214;1.0001746683386048;0.9203590049971425;1.0003973218749362
25.202238;1.0877014658795392;0.9823380189124404;0.9034615716548435;0.040716459988853766;0.037460237925388634;1.0899374993390423;10.00499173455013;0.917414315128036;-0.06433090318493676;1.0455330781499783;1.000170213599655;0.9203457325918036;1.0003880059517636
25.212238;1.0877202504025631;0.9823409904780516;0.9034429781807723;0.040753813387905874;0.037493318281983934;1.0899368716113318;10.004865048889924;0.9174169666100632;-0.0643649054534788;1.0455317657948342;1.0001658582588475;0.9203325240577305;1.0003788524520858
25.222238;1.0877387578289377;0.9823434438794209;0.9034240864780569;0.04079291660698145;0.037528023663863264;1.0899365601389925;10.004741100970652;0.9174193111449729;-0.06439890769380574;1.0455303815086376;1.000161600640323;0.9203194456335696;1.0003698623446777
25.232238;1.087756999774104;0.9823445902770985;0.9034041731264444;0.04082979297403276;0.037560698345856965;1.089936559745691;10.004619864095567;0.9174213528674469;-0.06443290990500997;1.045528932198945;1.0001574390621402;0.920306493892851;1.0003610362256015
25.242238;1.0877740230322972;0.9823460836825362;0.9033855604149683;0.04086910328673286;0.03759565966518095;1.0899378651389608;10.004501309621993;0.9174230959986158;-0.0644669120862794;1.0455274242742112;1.0001533719252635;0.92029366570173;1.0003523742651566
25.252238;1.087791766746542;0.9823488970324544;0.9033675429466836;0.040906464597396754;0.0376288119547561;1.0899384709871855;10.004385407061664;0.9174235447497734;-0.06450191423684272;1.0455258636514635;1.000149397656122;0.9202800307621033;1.000343876252295
25.262238;1.0878092769327241;0.9823516682650009;0.9033496701304348;0.04094382858436784;0.037661982239547954;1.0899393719933117;10.004272124291587;0.9174247032991083;-0.06453591635594927;1.0455242557850548;1.0001455146555362;0.9202674413039987;1.0003355417659303
25.272238;1.0878265635742872;0.9823543965301428;0.9033319419539309;0.040981195472023974;0.037695170479168566;1.089940562963494;10.004161427813694;0.917425575793443;-0.06456991844287749;1.0455226056704738;1.000141721352572;0.9202549672131338;1.0003273703252866
25.282238;1.0878436363333845;0.9823566006572897;0.9033139167283765;0.041020313911587815;0.03772998371947409;1.0899420388371306;10.004053283206636;0.9174261663452998;-0.06460392049695714;1.0455209178486728;1.0001380162649947;0.9202426058475544;1.000319361387795
25.292238;1.0878595402658497;0.9823583600009284;0.9032964681552238;0.04105789006764579;0.03776342754937468;1.0899437946939787;10.00394765506188;0.9174264790760126;-0.06463792251760954;1.0455191964665231;1.0001343980410082;0.920230354509158;1.000311514265552
25.302238;1.0878759480315;0.9823602719314524;0.9032787645683303;0.041096134532461415;0.03779747596079532;1.0899458257405765;10.003844506459018;0.9174265181894279;-0.06467192450438705;1.0455174453370373;1.0001308655090935;0.9202182104317833;1.000303828052136
25.312238;1.087892434074206;0.9823610732155899;0.9032600051776606;0.041133034505096394;0.03783029367760309;1.0899481272766276;10.003743799184784;0.9174262880227696;-0.06470592645698164;1.045515667940477;1.000127417674855;0.9202061708135105;1.0002963015415727
25.322238;1.087907777831598;0.9823626965372539;0.9032429860060369;0.04117062135970722;0.03786379029464093;1.0899506946681041;10.003645494060091;0.9174257930533317;-0.06473892837520444;1.0455138674602755;1.0001240536301004;0.920194162503937;1.0002889331623206
25.332238;1.0879239162140155;0.9823646742965526;0.9032256759240086;0.041209757872059;0.037898691493567914;1.0899545233082377;10.003549550325275;0.9174250378679595;-0.06477293025895477;1.0455120469004053;1.0001207724290073;0.9201823234462942;1.0002817210023256
25.342238;1.087939893034577;0.9823670864236503;0.9032089479605455;0.04124714984147408;0.03793200276049794;1.0899576085521885;10.003455925257228;0.9174240271206501;-0.06480693210818744;1.0455102091389965;1.0001175730345584;0.9201705806144002;1.0002746629423125
25.352238;1.087954751838766;0.982368571741268;0.9031923505402208;0.0412847485070523;0.03796555089105863;1.0899609457198638;10.003364574639594;0.917422765498074;-0.06484093392290526;1.045508356850084;1.0001144543498408;0.9201589313676234;1.0002677568464846
25.362238;1.0879704287470957;0.9823708917033565;0.9031759012913027;0.04132214864975844;0.03799889599589849;1.089964530215079;10.003275452884752;0.9174212576998797;-0.06487393570317729;1.0455064924373911;1.0001114152419315;0.9201473026407505;1.00026100072477
25.372238;1.0879859668021563;0.9823731655164865;0.9031595901039889;0.04135955297619071;0.03803225773706019;1.0899683576092853;10.003188512870853;0.9174195084244141;-0.06490793744913059;1.0455046181177794;1.0001084545633698;0.9201358329233693;1.0002543927608425
25.382238;1.0880004087494755;0.9823727636660392;0.9031417996894733;0.041396683640712584;0.03806541422596889;1.089971423571231;10.00310370668272;0.9174175223674949;-0.06494093916090975;1.0455027361383715;1.0001055712253457;0.9201243786704336;1.00024793117799
25.392238;1.0880156898517352;0.982374464348813;0.9031253203871257;0.04143584506961683;0.03810041571769187;1.089975723730644;10.003020986650915;0.9174153042592786;-0.06497494083864445;1.0455008489221012;1.0001027642558034;0.9201130785261031;1.0002416140898769
25.402238;1.0880298879500445;0.9823757179448401;0.9031094085564334;0.04147346453282279;0.038134045867820175;1.089980253623728;10.002940305755931;0.9174128589366188;-0.06500894248243655;1.0454989589557848;1.0001000327597582;0.9201018594525526;1.0002354394824595
25.412238;1.0880449376203343;0.9823778052736644;0.90309364012078;0.04151088581326887;0.03816747193197227;1.0899850088173813;10.002861618179217;0.9174101913871514;-0.06504194409236566;1.045497068551935;1.0000973758189546;0.9200906483148059;1.0002294052501695
25.422238;1.0880598802007626;0.9823798453429394;0.9030780045655102;0.04154831139182033;0.03820091349426772;1.0899899851248962;10.002784879939592;0.9174073067084334;-0.06507494566850253;1.0454951797087448;1.000094792408423;0.9200795133735903;1.00022350918717
