time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.432238;1.0880737566636223;0.9823809571760409;0.9030624913040617;0.041585943592287206;0.03823459011331008;1.0899951786830693;10.002710048470272;0.9174042100231228;-0.06510894721091233;1.0454932941059687;1.000092281324166;0.9200685230516694;1.0002177490073956
25.442238;1.0880882356845911;0.9823826998016975;0.9030471515774312;0.04162249701520625;0.03826726187828865;1.0900005858638433;10.002637081785405;0.9174009063882549;-0.06514194871966603;1.0454914131784727;1.000089841132168;0.9200575335002142;1.0002121223976546
25.452238;1.088101923286799;0.9823837163424494;0.9030318977702302;0.04166013773913076;0.03830096833779612;1.090006203148092;10.0025659382753;0.9173984007205149;-0.06517495019486588;1.0454895382022689;1.000087470199989;0.9200476106611841;1.0002066270104486
25.462238;1.0881164877044907;0.9823838174993953;0.9030151738896932;0.041697100118231266;0.038334028130921835;1.0900120270014955;10.002496576763118;0.9173946978004321;-0.06520895163665218;1.0454876703710199;1.0000851667797843;0.9200368282211823;1.0002012604419634
25.472238;1.0881300046309297;0.9823852205077798;0.9030006155572446;0.041733000501102735;0.03836615637423375;1.090017053799374;10.002428956644154;0.9173908023358365;-0.06524195304519145;1.0454858108689455;1.0000829290954965;0.9200260397455667;1.000196020258727
25.482238;1.0881434423129421;0.9823860975137348;0.9029857404727492;0.04177065393618364;0.03839990588537129;1.0900232798719114;10.002363038037686;0.9173867190115049;-0.06527495442066661;1.0454839609227233;1.0000807554419175;0.9200153139243183;1.000190904016859
25.492238;1.0881577686987427;0.9823878107658176;0.9029709977563378;0.041808109514148366;0.03843344957827206;1.090029701582296;10.002298781360325;0.9173824525368748;-0.06530795576326624;1.0454821217981494;1.0000786442573513;0.9200046487408318;1.0001859092559158
25.502238;1.0881710585230402;0.982390348845658;0.9029579739727236;0.041846251823314695;0.03846766819703095;1.0900363153142187;10.00223614671383;0.9173780076703599;-0.06534095707318023;1.045480294754919;1.00007659410645;0.9199940423870971;1.0001810334971457
25.512238;1.0881852433317316;0.9823919766465956;0.9029434714774359;0.041883715940319165;0.03850123916127564;1.0900421174443935;10.002175094247601;0.9173743891595133;-0.06537395835061258;1.0454784810361994;1.0000746035675094;0.9199844907084412;1.0001762742331177
25.522238;1.0881983973511102;0.9823931632648528;0.9029295178967875;0.04191963731912116;0.03853343604855459;1.0900491043599505;10.002115584998675;0.9173696016969636;-0.06540695959580062;1.0454766818767671;1.0000726711215346;0.9199739972664133;1.0001716289039029
25.532238;1.0882114875973643;0.9823920811039208;0.9029136302127446;0.04195683136437583;0.038566811780093406;1.0900562724308642;10.002057580886772;0.917364649944572;-0.06543996080902133;1.0454748984751197;1.000070795159105;0.9199635581818311;1.0001670948853327
25.542238;1.0882254810552312;0.9823935906612197;0.9028994711037407;0.04199430797231888;0.03860042217476287;1.0900636179337635;10.00200104422151;0.9173595384792392;-0.06547296199059265;1.0454731319844448;1.0000689740939621;0.919953172235605;1.0001626695209171
25.552238;1.0882384517835366;0.9823946633879689;0.9028858536289545;0.04203024151817433;0.038632657884152925;1.0900701370680954;10.001945937439894;0.9173552716633379;-0.06550596314087968;1.0454713835536287;1.0000672065047187;0.9199438357492628;1.0001583501949467
25.562238;1.0882513666115394;0.9823957011859121;0.9028723433475047;0.04206617897283508;0.03866490614354167;1.0900778260715056;10.001892223303315;0.9173498536048074;-0.06553896426028445;1.0454696543493613;1.0000654912034639;0.9199335526879086;1.0001541344090792
25.572238;1.08826519228942;0.982397105926596;0.9028585058850688;0.042103667528477856;0.038698554218948925;1.0900856812428006;10.00183986592073;0.917344288232508;-0.06557196534922924;1.045467945483584;1.0000638271392903;0.919923319461508;1.0001500198396411
25.582238;1.0882780026067784;0.982398078297256;0.9028452028142933;0.04213961262739413;0.038730826995673734;1.0900926988448718;10.001788831571803;0.9173395793805601;-0.06560396640816821;1.0454662578994467;1.0000622132458064;0.9199140612553299;1.0001460043512564
25.592238;1.0882904992694353;0.9823983378519269;0.9028315925998491;0.042176429760206816;0.0387639190438573;1.0901008750305516;10.001739088250098;0.9173337308200914;-0.06563696743759607;1.0454645923541515;1.0000606484301366;0.919903924889672;1.0001420859789978
25.602238;1.0883041784319807;0.9824001307578353;0.9028184964830056;0.04221218050893866;0.03879599588877233;1.0901082058378246;10.00169060511349;0.9173277462431866;-0.06566996843802912;1.0454629494653147;1.0000591316435177;0.9198938356710775;1.0001382629153917
25.612238;1.088316848801374;0.9823987849756881;0.9028034377034182;0.04224940528552822;0.03882946973553589;1.0901166872228794;10.001643352493158;0.9173226292258454;-0.06570196940999637;1.0454613297061388;1.0000576618548411;0.9198847187125062;1.0001345334780476
25.622238;1.0883294767445466;0.982399641246348;0.9027905205954575;0.04228536485598774;0.038861789187173014;1.0901253150709276;10.001597301611238;0.9173163832301345;-0.0657349703540407;1.0454597333884978;1.0000562380042688;0.9198747209508529;1.0001308960683506
25.632238;1.088342064260773;0.9824004709806964;0.9027776944635006;0.04232132791496073;0.0388941198069604;1.0901330851724806;10.001552424142066;0.9173100116240538;-0.06576797127070243;1.0454581606870603;1.0000548590932687;0.9198647673573899;1.0001273491789022
25.642238;1.0883546132673627;0.9824007946663338;0.902764515914571;0.04235904362297529;0.03892806855800061;1.0901419932194525;10.001508692090546;0.917304517653775;-0.06579997216050562;1.0454566117046122;1.0000535242981763;0.9198557827182969;1.0001238914309134
25.652238;1.0883680898503072;0.9824024546781162;0.9027518753583762;0.04239481208926523;0.03896020129201196;1.0901500348088502;10.001466077857668;0.9172979044388496;-0.06583197302396156;1.0454550865782362;1.0000522329288328;0.9198458425427026;1.0001205215351727
25.662238;1.0883805670519786;0.9824027296710981;0.9027388694238793;0.042432534690056374;0.03899417139612945;1.090159205469893;10.001424554859879;0.917292175030723;-0.06586497386157505;1.0454535855199147;1.000050984291034;0.919837012274468;1.0001172380976489
25.672238;1.0883930107171598;0.9824034621022638;0.9027263886934882;0.04246851139864817;0.03902654469793748;1.0901675007891187;10.001384098903307;0.9172853324472603;-0.06589697467384746;1.045452108735998;1.000049777596;0.9198271528451207;1.000114039401878
25.682238;1.088405422424461;0.9824041725644274;0.9027139902159799;0.042504491370592014;0.039058928147146586;1.0901769165628419;10.00134468906898;0.9172793796430677;-0.06592997546128267;1.0454506563771824;1.0000486119341234;0.9198184013498338;1.0001109234246366
25.692238;1.088417803864758;0.98240311271036;0.9027000653355388;0.04253999415581989;0.039090880182954826;1.0901854488228644;10.001306307012134;0.917272319467145;-0.06596197622439486;1.0454492285640715;1.000047486291528;0.9198086185513694;1.000107888077389
25.702238;1.0884301568359658;0.9824033015910708;0.9026873855836579;0.04257772977087853;0.039124890475403365;1.0901950937397236;10.001268935656936;0.9172661546759456;-0.06599397696370328;1.0454478253889141;1.0000463996023268;0.919799869811827;1.000104931399544
25.712238;1.0884424832028705;0.9824039514351407;0.9026752249116531;0.04261371915549541;0.03915730312073713;1.0902038475578446;10.001232558549999;0.9172588879626238;-0.06602597767971258;1.045446446904385;1.0000453507652713;0.9197901591167295;1.0001020515913728
25.722238;1.088454784888355;0.9824045825361987;0.9026631402026227;0.04264971154616021;0.03918972507437546;1.0902127066001306;10.001197159296158;0.917252521925835;-0.06605897837290653;1.0454450931361483;1.0000443385866131;0.9197815520554395;1.0000992469951315
25.732238;1.088467063845791;0.9824051956223709;0.9026511296659571;0.04268570688634285;0.0392221561283084;1.090222667255288;10.00116272054631;0.9172450590335369;-0.06609097904376104;1.0454437641282712;1.0000433617750468;0.9197719092618556;1.0000965160801556
25.742238;1.0884790571651657;0.9824055903683933;0.9026392263959095;0.04272082438532787;0.039253796489419616;1.090231725940825;10.001129223392178;0.9172385016067341;-0.06612297969275105;1.0454424600031749;1.0000424190600707;0.919763296560047;1.0000938573987594
25.752238;1.088492260463382;0.9824070507816005;0.9026273688704782;0.04275662435714377;0.03928602559019402;1.090241879072032;10.001096647676112;0.9172308518001774;-0.06615498032035694;1.0454411809463497;1.0000415092693675;0.9197537183902321;1.000091269538269
25.762238;1.0885044818388492;0.9824076152494177;0.9026155712125795;0.04279262828877908;0.03931848274669241;1.090251123049256;10.001064972762075;0.9172241116591792;-0.06618698092707845;1.0454399271465329;1.0000406312939683;0.9197451688536505;1.0000887511503982
25.772238;1.0885166869175273;0.9824064162238445;0.9026022342823365;0.04282815461387231;0.039350506871761504;1.0902604542710173;10.001034178133919;0.917216283227486;-0.06621898151342416;1.0454386987903763;1.0000397840787023;0.9197356524022061;1.0000863010158039
25.782238;1.088528876866264;0.9824069538423484;0.9025905708493174;0.042864164072390035;0.03938298038410999;1.0902708691574223;10.001004243672844;0.9172093685628311;-0.06625098207987563;1.0454374960333719;1.000038966673412;0.9197271630765688;1.0000839180122671
25.792238;1.0885400884519587;0.9824065991713615;0.9025789624985749;0.04290037723730905;0.039415681289305636;1.090280364154244;10.000975149947212;0.917202369680203;-0.06628298262687116;1.0454363189173925;1.0000381782916257;0.9197187025769288;1.000081601014468
25.802238;1.0885522513680423;0.9824071148568857;0.9025674267734971;0.04293639213001414;0.03944817032504651;1.0902899357280402;10.000946878378395;0.9171942885180545;-0.06631498315482966;1.0454351673605653;1.0000374183385488;0.9197092724338332;1.0000793488544302
25.812238;1.0885644023915506;0.9824076212183579;0.9025559525479484;0.04297240975340968;0.03948066684391892;1.0903005804062125;10.000919411057742;0.917187126913509;-0.06634598366419027;1.045434041207132;1.0000366863326289;0.9197007940978683;1.0000771603155547
25.822238;1.0885765424869163;0.9824081191608939;0.9025445382910159;0.04300843009972907;0.03951317066276869;1.0903102948253163;10.00089273079221;0.9171788866061988;-0.06637798415542387;1.0454329402602893;1.0000359817450652;0.9196914158012035;1.0000750340990943
25.832238;1.088588672415147;0.9824086093773496;0.9025331824162972;0.043044453149080696;0.03954568159488914;1.090320075741343;10.000866821447577;0.9171715693331823;-0.06640998462901697;1.0454318643068552;1.0000353039087588;0.9196830590860438;1.0000729688155707
25.842238;1.0886007927782184;0.982409092295256;0.9025218832761991;0.04308047886686361;0.039578199452045985;1.0903299200754633;10.00084166784681;0.9171641769116007;-0.06644198508546996;1.0454308131213923;1.000034652040906;0.9196747255436719;1.000070962989651
25.852238;1.088612904067267;0.9824078184843626;0.9025090320515858;0.04311602682312198;0.03961028277308116;1.0903398249916705;10.00081725542266;0.9171557111800736;-0.06647298552530347;1.0454297864356221;1.0000340253034923;0.9196653445996633;1.0000690150439238
25.862238;1.0886250066240033;0.9824087675759084;0.9024982828384686;0.04315030808717477;0.03964120674416017;1.0903507879225338;10.00079357011615;0.9171481738714833;-0.06650498594903818;1.0454287839175613;1.0000334228564376;0.9196570547213284;1.0000671233062366
25.872238;1.0886371005243334;0.9824092291744404;0.902487144414367;0.04318634146839439;0.039673744281959494;1.09036080653087;10.000770598230604;0.9171405665486649;-0.06653698635715737;1.0454278052294217;1.0000328438888837;0.9196487854718448;1.0000652860384578
25.882238;1.088649185502972;0.9824101639721675;0.9024764978149569;0.043220627609584915;0.03970468082442297;1.0903708786351207;10.000748326367463;0.9171328906324403;-0.06656798675009015;1.0454268501226829;1.000032287623949;0.9196404636099983;1.0000635014645796
25.892238;1.0886600319565922;0.9824095297976027;0.9024654844770554;0.04325598565466265;0.03973665068856193;1.0903810021674252;10.000726741547119;0.9171241474764997;-0.06659998712823165;1.045425918448782;1.0000317532875784;0.9196312355690309;1.000061767809827
25.902238;1.0886720973904302;0.9824104501077628;0.9024549342766013;0.04329027640452248;0.039767599079727725;1.0903911751816662;10.000705830820216;0.9171163384572637;-0.0666309874919749;1.0454250101095963;1.0000312400717253;0.9196229503734068;1.0000600833181275
25.912238;1.0886841521562132;0.982410882802131;0.902443988637459;0.043326319129992276;0.03980016032152874;1.0904013958550847;10.000685580886168;0.917108465044102;-0.06666198784172819;1.0454241250592278;1.0000307471839267;0.9196146822572413;1.0000584462509188
25.922238;1.0886961958020058;0.9824113083028129;0.9024330872780095;0.043362364086725315;0.039832727062683086;1.0904126625023065;10.000665979067614;0.9171005287802255;-0.06669398817791801;1.0454232633714995;1.0000302739134688;0.9196065031509031;1.0000568549436055
25.932238;1.088707263608023;0.9824095764240405;0.9024210530330803;0.043396381522559146;0.039863470155394445;1.0904229735687387;10.000647014442945;0.9170915312014556;-0.06672498850098518;1.045422425285688;1.000029819571264;0.9195972701778812;1.0000553078737267
25.942238;1.088719283822963;0.9824099872006575;0.9024102356959702;0.04343243069976035;0.03989604746551587;1.090433327530819;10.000628676909665;0.917083473783561;-0.06675698881138621;1.0454216111660097;1.0000293834029423;0.9195891226252431;1.0000538036316289
25.952238;1.0887312918445133;0.982410870668034;0.9023998993715114;0.043466732098164144;0.039927022653987954;1.0904437228513881;10.000610955223896;0.9170753579095674;-0.066787989109607;1.0454208213951213;1.0000289646100773;0.9195809173342289;1.0000523408499011
25.962238;1.0887432875262055;0.982411265957896;0.9023891601460764;0.04350278526089425;0.039959609983215974;1.090454158108794;10.000593836551618;0.9170671848358399;-0.06681898939616068;1.0454200562591018;1.0000285624310217;0.9195727261513646;1.0000509182142436
25.972238;1.088754306400544;0.9824112531695043;0.9023788893341639;0.04353729081036538;0.03999081431256787;1.0904646321236398;10.000577307503715;0.917058955726296;-0.06684998967155802;1.0454193159110954;1.000028176174809;0.9195645483644543;1.0000495345678617
25.982238;1.0887662768683732;0.9824116331871154;0.9023682225448306;0.043573347726052175;0.04002341108541298;1.0904751439148181;10.000561355273389;0.9170506717522484;-0.06688098993628505;1.0454186004419659;1.0000278051505087;0.9195563833477225;1.0000481890285207
25.992238;1.0887782343299572;0.982412486231103;0.9023580310987109;0.04360765661335703;0.04005440515621564;1.0904856925685456;10.000545968087257;0.9170413341304708;-0.06691199019080958;1.0454179099733798;1.000027448565475;0.919547233225709;1.0000468809994785
26.002238;1.0887892141973448;0.9824124514106359;0.9023478626054684;0.04364216751407224;0.040085622963581105;1.0904962771838467;10.00053113448404;0.9170329440868712;-0.06694399043559836;1.0454172446745316;1.0000271055402108;0.9195391649808139;1.0000456100283253
26.012238;1.0888011448198331;0.9824110602144943;0.9023356867533868;0.04367774949978265;0.040117791590289914;1.0905068968973117;10.000516842210335;0.9170245028305779;-0.06697499067112048;1.0454166046910138;1.0000267752234735;0.9195310350881133;1.000044375669888
26.022238;1.0888130615247387;0.9824118929711407;0.9023255893629151;0.04371206371819795;0.04014879826987512;1.0905175509107434;10.000503077852887;0.9170160115522282;-0.06700599089784096;1.0454159900525761;1.0000264568313277;0.9195229156122553;1.0000431774843774
26.032238;1.0888239996540814;0.9824113588054367;0.9023150699613073;0.04374832975261374;0.04018163543381339;1.0905282384981374;10.00048982688466;0.9170074714719751;-0.06703699111622229;1.045415400576291;1.000026149556397;0.9195148058235665;1.0000420150710412
26.042238;1.0888358876067157;0.9824121804750092;0.9023050295553767;0.043782647417407596;0.04021264978991878;1.0905389589999634;10.000477074022802;0.9169988839513945;-0.06706699132672038;1.045414835799199;1.0000258524696468;0.919506632173585;1.0000408880657161
26.052238;1.0888465318193392;0.982411916632575;0.9022950423272367;0.043816286073697835;0.040243088057268374;1.0905497118357967;10.000464804187233;0.9169902505782479;-0.06709799152976796;1.0454142950277803;1.0000255645296288;0.9194985400827306;1.0000397961362735
26.062238;1.0888583901437288;0.982412729332465;0.9022850560358708;0.04385060704993381;0.04027410960300682;1.0905604965312499;10.000453003352265;0.9169815731377181;-0.06712899172575659;1.0454137774509402;1.000025284693101;0.9194904563101022;1.0000387389418592
26.072238;1.0888702333107538;0.9824130577988235;0.902274654922747;0.04388667969249267;0.040306741800626746;1.0905703127071043;10.000441658447487;0.9169728534837835;-0.0671599919150102;1.0454132821982203;1.000025011999215;0.9194823804823422;1.000037716046361
26.082238;1.0888810968730824;0.982412982415754;0.902264711184854;0.04392120381765668;0.04033798945490193;1.0905811600105917;10.000430756571912;0.9169640934080742;-0.06719099209776468;1.0454128083371337;1.0000247455506677;0.9194743121335855;1.0000367268820651
26.092238;1.0888929095033826;0.9824120346099535;0.9022531956766764;0.04395504915349045;0.040368579860270336;1.09059203803521;10.000420284406168;0.9169552945859883;-0.06722099227419236;1.0454123548598089;1.0000244844905966;0.9194661776361407;1.000035770771197
26.102238;1.0889037425788735;0.9824119535841982;0.9022433028194636;0.04398957624764141;0.04039983390513712;1.0906029463008722;10.00041022804948;0.9169464585985754;-0.0672519924444536;1.0454119206636068;1.0000242280328508;0.9194581226985611;1.0000348469239262
26.112238;1.088915524731492;0.9824127512366216;0.902233444628678;0.04402390494711804;0.040430871692262484;1.0906138843073487;10.000400573217892;0.9169375870018319;-0.06728299260873341;1.045411504515426;1.0000239754639229;0.919450073810307;1.0000339544446786
26.122238;1.0889263271844343;0.9824126665335484;0.9022236010899124;0.044058434904885126;0.040462131758629054;1.0906248515837316;10.00039130586265;0.9169286813996818;-0.06731299276725279;1.0454111050681962;1.0000237261060543;0.9194419572830493;1.0000330923941287
26.132238;1.0889380785198282;0.9824134612957902;0.9022137915257002;0.04409276649189254;0.04049317541216331;1.090634847674468;10.000382412527406;0.9169197434923267;-0.06734399292025313;1.045410720960009;1.000023479277151;0.9194339189915526;1.0000322598693403
26.142238;1.0889488501492464;0.9824133743632935;0.9022039959322498;0.04412729923281371;0.040524441173860115;1.0906458721120904;10.000373880099465;0.9169107750699014;-0.06737499306796169;1.0454103509041524;1.0000232342611286;0.9194258852957397;1.0000314560838017
26.152238;1.0889596067096043;0.9824132866758467;0.9021942237618498;0.0441618333286516;0.040555709671472664;1.0906569244375008;10.000365695413045;0.9169017779095451;-0.06740499321057196;1.0454099937521444;1.0000229903408344;0.9194177824907374;1.0000306804179722
26.162238;1.0889713130404646;0.9824140790589854;0.9021844843463883;0.04419616911287196;0.04058676156325451;1.090668004232362;10.000357844591928;0.9168927536528596;-0.06743499334825395;1.045409648567194;1.000022746859957;0.9194096834341404;1.0000299323753308
26.172238;1.0889820410808357;0.9824122398496841;0.9021731500066517;0.04423022550856663;0.04061759421476397;1.0906781111193669;10.000350312637233;0.9168837037370603;-0.06746599348116696;1.0454093146355996;1.0000225032409913;0.9194016610794535;1.0000292114768552
26.182238;1.0889937201096322;0.9824130310238373;0.9021634540387289;0.044264563989355986;0.04064865127798932;1.0906892447565522;10.000343084056158;0.9168746293456909;-0.06749599360945845;1.0454089913591358;1.0000222590036212;0.9193935682384731;1.0000285172154468
26.192238;1.0890044219675332;0.9824129410253498;0.9021537685074184;0.04429910334936227;0.04067993008160456;1.0907004048307112;10.000336143791936;0.9168655314163986;-0.06752699373326172;1.04540867810998;1.0000220138019642;0.91938555122758;1.000027849056704
26.202238;1.0890151113774342;0.9824128507749058;0.9021441023772395;0.044333643967997355;0.040711211278340285;1.090711591030709;10.00032947771586;0.9168574107020787;-0.06755699385270897;1.0454083741809834;1.000021767432821;0.9193784600625429;1.000027206417099
26.212238;1.0890264883251313;0.982413922224513;0.9021349419049555;0.04436535532344455;0.0407398694736907;1.0907218030489876;10.00032307261014;0.9168482677562105;-0.06758699396795684;1.0454080788617952;1.0000215198201359;0.9193703732953115;1.0000265887064694
26.222238;1.0890371538251065;0.9824138325751115;0.9021253121620679;0.044399898447110404;0.0407711552163855;1.090733040641292;10.000316915803888;0.9168391029047064;-0.06761699407920346;1.0454077915607909;1.0000212709655212;0.9193622880672878;1.0000259953995747
26.232238;1.0890478079614971;0.9824142242203938;0.9021161404969972;0.044432692445511325;0.040800835854672396;1.0907443036357924;10.000310995148176;0.9168299163729817;-0.06764799418669126;1.0454075118967734;1.0000210208848908;0.9193542777910196;1.0000254259723842
26.242238;1.0890594154450541;0.9824150174007726;0.9021065537286783;0.04446703861709547;0.040831906554929534;1.0907545918207855;10.000305299730815;0.9168207084621304;-0.06767799429069761;1.0454072397116512;1.0000207696239918;0.919346195132235;1.0000248797979578
26.252238;1.0890700479055653;0.9824149311217163;0.9020969721009909;0.04450158538707476;0.04086319845483922;1.090765904849396;10.000299820576398;0.9168114795739882;-0.06770799439150339;1.0454069750074233;1.0000205172888708;0.919338113474561;1.0000243561408328
26.262238;1.0890806699548168;0.9824130956727128;0.902085797264631;0.04453565294572786;0.040894051168862994;1.0907762422540819;10.000294550190539;0.9168032301244786;-0.06773799448934667;1.045406717894048;1.000020263963185;0.9193310299971018;1.0000238541727091
26.272238;1.089092246099894;0.9824143728320952;0.9020766938476682;0.04456825232173041;0.040923520360461714;1.0907876034725839;10.000289481223284;0.9167939605124547;-0.06776799458440055;1.0454064686112006;1.0000200095997764;0.9193229500350913;1.0000233729547885
26.282238;1.0891028476947289;0.9824142897520226;0.9020671518625866;0.044602802509776406;0.040954817757655214;1.0907989878697875;10.00028460561337;0.9167846711947202;-0.06779799467679092;1.0454062275427005;1.0000197540569318;0.9193148707328815;1.0000229114607828
26.292238;1.089113439102657;0.9824142071035036;0.902057621779014;0.04463735378229251;0.040986116842102294;1.0908093948457944;10.000279914998616;0.9167753627627149;-0.06782799476661378;1.045405995160903;1.000019497234331;0.9193067919612575;1.0000224686779347
26.302238;1.0891240204340447;0.9824146046813734;0.9020485442030184;0.04467015565117419;0.0410158102997693;1.090820823925614;10.00027540183515;0.9167670359140428;-0.06785799485394184;1.045405771989626;1.00001923910649;0.9192997109793297;1.0000220437043041
26.312238;1.0891355562678373;0.9824154018085247;0.902039046515866;0.04470450994316237;0.04104689337511705;1.090831274673564;10.000271059337308;0.9167576913634737;-0.06788799493885143;1.04540555861474;1.0000189796664338;0.9192916333866706;1.000021635780983
26.322238;1.0891461181794213;0.9824157971250679;0.9020299904463261;0.044737313989146765;0.04107658986508077;1.0908427465730264;10.000266879840135;0.9167483297958035;-0.06791799502146051;1.0454053556864054;1.0000187189369512;0.9192835567232506;1.0000212442719696
26.332238;1.0891566707202442;0.9824157099380577;0.9020205033886389;0.04477186966789149;0.04110789501497443;1.090853239038622;10.000262854172302;0.9167389518458956;-0.06794699510194935;1.0454051638895008;1.0000184570041368;0.9192754073993613;1.0000208686240464
26.342238;1.089167213994512;0.9824143497358232;0.9020098598070704;0.044804195548481154;0.04113715321556015;1.0908647514406034;10.000258973204113;0.9167305580624205;-0.06797699518055265;1.0454049838670707;1.000018193987157;0.9192683308010096;1.0000205083745248
26.352238;1.0891777480648193;0.982414256118288;0.9020003917743419;0.04483875346291662;0.0411684610166575;1.0908752830646915;10.000255229326461;0.9167211489153496;-0.0680069952575192;1.045404816161589;1.0000179300075667;0.9192602588151145;1.0000201631766874
26.362238;1.0891882730138227;0.982414638595763;0.9019913739635715;0.04487156187197574;0.041198162818523225;1.090886833157363;10.000251616498915;0.916711724876058;-0.06803699533307486;1.045404661250674;1.000017665226514;0.9192521889717052;1.0000198327305838
26.372238;1.0891985242745184;0.9824143368761641;0.9019819607484187;0.044905241184164786;0.04122867450668495;1.0908974010433632;10.000248129773183;0.9167032864584723;-0.06806599540742933;1.0454045196120407;1.0000173999201423;0.9192450447577382;1.0000195166956054
26.382238;1.0892099954168388;0.9824155898092932;0.9019729712804069;0.04493785272580914;0.04125815960568051;1.0909079861271556;10.000244764846942;0.9166938341599692;-0.06809599548078969;1.0454043917603697;1.0000171344901356;0.9192369800227553;1.0000192146958273
26.392238;1.089220493026732;0.9824159562022705;0.9019639809932642;0.044970664160213676;0.04128786500045191;1.0909195878212063;10.000241517663795;0.9166843684221729;-0.06812599555333239;1.0454042782642927;1.000016869386542;0.9192289183056499;1.0000189263162302
26.402238;1.0892309813520926;0.9824158360738535;0.9019545589311633;0.04500522721933502;0.04131917878383804;1.090930205545875;10.0002383839527;0.9166758896715648;-0.06815499562517129;1.0454041797151246;1.00001660505711;0.9192217830303985;1.000018651031819
26.412238;1.0892414602684;0.9824161899423012;0.9019455872341479;0.0450380405686128;0.04134888641726971;1.0909418387458392;10.000235358270775;0.9166663983301951;-0.06818499569635807;1.045404096665271;1.0000163419597343;0.9192137283672253;1.000018388177344
26.422238;1.0892519297143826;0.9824165373175192;0.9019366250131566;0.04507085483551659;0.041378595131958074;1.0909524868432225;10.00023243338198;0.9166578948195928;-0.06821399576689528;1.0454040296045162;1.0000160805320868;0.9192066009370101;1.000018137013829
26.432238;1.0892623898416873;0.9824146470528707;0.9019256241529998;0.045104940341860696;0.041409471146865905;1.0909631492254812;10.000229601259816;0.9166483796466446;-0.06824399583675034;1.04540397897329;1.0000158211014938;0.9191985550476542;1.0000178968118911
26.442238;1.0892728410598334;0.9824149813232731;0.9019166813170669;0.04513775638114006;0.04143918192835643;1.0909748253573766;10.000226854673114;0.9166398534443158;-0.06827299590586677;1.045403945196838;1.0000155638401227;0.9191914370864188;1.0000176668501357
26.452238;1.0892832839612903;0.9824153091275827;0.9019077482875951;0.04517057325294518;0.04146889367613146;1.0909855148825789;10.000224187966937;0.9166303168824869;-0.06830199597417405;1.0454039287159558;1.000015308799754;0.9191833270783546;1.0000174463614522
26.462238;1.0892937192406236;0.9824156306349163;0.9018988251170427;0.045203390922823376;0.04149860634120539;1.0909962175838457;10.000221597262577;0.9166207705737628;-0.06833199604160765;1.0454039299201292;1.0000150559666052;0.9191752968268573;1.0000172344997753
26.472238;1.0893041476233323;0.9824154657269293;0.9018894709121434;0.045237960150137174;0.04152992713532659;1.0910079332599143;10.00021908014798;0.9166122150736994;-0.06836099610812502;1.0454039489939153;1.0000148053010096;0.9191681950889261;1.0000170303360503
26.482238;1.0893145698685975;0.982415775522784;0.9018805677710444;0.04527077932312627;0.04155964147241535;1.0910186616056645;10.000216634970808;0.9166026509469342;-0.06838999617369815;1.0454039858170183;1.0000145567764274;0.9191601017900742;1.0000168329386443
26.492238;1.089324986900351;0.9824160801211759;0.9018716747375696;0.045303599188153874;0.041589356565583165;1.0910294021712361;10.00021426037533;0.9165940788027389;-0.0684189962383001;1.0454040399654114;1.0000143103976993;0.9191530113464662;1.0000166414823306
26.502238;1.0893353998440718;0.9824163800262434;0.9018627917471926;0.04533641972581614;0.04161907237054009;1.0910401544015071;10.000211954916606;0.916584499253744;-0.06844899630190025;1.0454041107896779;1.0000140661771628;0.9191450037420855;1.000016455219604
26.512238;1.0893458098277022;0.9824149248226905;0.9018523113465119;0.04536876056063025;0.04164834786408879;1.0910519177117677;10.000209716386363;0.9165759128670822;-0.06847799636445337;1.045404197544411;1.0000138241069452;0.9191379246295203;1.000016273435997
26.522238;1.0893562177749574;0.9824152166060794;0.901843447799435;0.04540158245784817;0.04167806494856079;1.0910626916338884;10.000207541608496;0.9165663201409934;-0.06850699642588136;1.0454042994804782;1.0000135841381441;0.9191298541973553;1.000016095537013
26.532238;1.0893666243836644;0.9824155048086648;0.9018345934979934;0.04543440506597369;0.0417077825868159;1.0910734759680052;10.000205426946682;0.9165577214598043;-0.06853599648607227;1.0454044158185665;1.0000133461518081;0.9191227870856106;1.0000159210964132
26.542238;1.089376765640657;0.9824155912486443;0.9018257849777556;0.0454663476934466;0.04173670239971578;1.0910842707869042;10.000203368319779;0.9165491170703348;-0.06856499654490761;1.0454045456623464;1.0000131099254914;0.91911572627626;1.0000157498191509
26.552238;1.0893862068189262;0.9824149919884397;0.9018169377411723;0.04549937014051188;0.041766640030117624;1.091096076275636;10.000201360906512;0.9165395071535755;-0.06859399660229396;1.0454046880057435;1.0000128751065223;0.9191076747415815;1.0000155815363376
26.562238;1.08939661239354;0.9824157504582081;0.9018085494158762;0.045530444099363576;0.041794751769509884;1.0911068925677097;10.000199399920088;0.9165308919323093;-0.06862299665816383;1.0454048418489743;1.0000126412415493;0.9191006270467859;1.0000154161743633
26.572238;1.0894070180767819;0.9824160252549479;0.9017997273951327;0.045563269864493695;0.04182447115080947;1.0911177197167714;10.000197482062884;0.9165212717076371;-0.06865199671244174;1.0454050062717972;1.0000124078810482;0.9190925888917776;1.0000152536959537
26.582238;1.089417423713178;0.9824162968997211;0.90179091199362;0.04559609652949898;0.041854190859652515;1.0911285577137986;10.000195606060267;0.9165126468151052;-0.0686809967650215;1.0454051804012017;1.0000121746735282;0.919085554833981;1.000015094131068
26.592238;1.0894278290469523;0.9824165655480066;0.9017821024866036;0.04562892413017302;0.0418839108618448;1.091139406474909;10.000193771385684;0.9165030175639141;-0.06870999681579192;1.0454053633370268;1.0000119413639594;0.919077530629584;1.0000149376228735
26.602238;1.089438233860227;0.9824155606703524;0.9017721318487653;0.04565952130424777;0.041911582909563504;1.0911502658766428;10.000191976552138;0.9164943841922161;-0.06873899686467509;1.04540555410521;1.0000117077262503;0.9190705108331095;1.0000147843840954
26.612238;1.0894476736778465;0.9824149429296957;0.901763322037494;0.045692549023126625;0.041941522394274205;1.0911611358086342;10.000190219396382;0.9164857468501091;-0.06876699691162431;1.0454057517008328;1.0000114735265584;0.9190634235567554;1.000014634630072
26.622238;1.089458077284959;0.9824152030916147;0.901754526666143;0.04572537968264936;0.04197124310190786;1.0911720161764917;10.00018849892658;0.9164761056338391;-0.06879599695659065;1.0454059551941342;1.0000112385373938;0.9190554214169586;1.000014488535487
26.632238;1.0894684805182582;0.9824154603016337;0.9017457352474767;0.04575821149758346;0.042000963997627004;1.0911839068855336;10.000186816044405;0.9164674606642874;-0.06882499699949565;1.0454061637752516;1.0000110025545064;0.9190484242892142;1.0000143462258775
26.642238;1.0894788837007192;0.9824157144259144;0.9017369475133085;0.045791044520945706;0.042030685066636674;1.0911948078182003;10.000185172228468;0.9164588121647175;-0.06885299704022495;1.0454063767241168;1.0000107653781254;0.9190413603491008;1.0000142078183063
26.652238;1.0894883228675536;0.9824155650375915;0.9017285938535271;0.045822325665306536;0.04205901796917684;1.0912057187965847;10.000183568063346;0.9164491604937053;-0.06888199707864404;1.0454065933962249;1.0000105267640143;0.919033382445783;1.0000140734383576
26.662238;1.0894987272099543;0.9824158127813466;0.9017198124947979;0.045855161187628155;0.04208873935957323;1.0912166395236027;10.000182003556974;0.9164405061290317;-0.06891099711463997;1.0454068132054313;1.0000102864250269;0.9190264102241709;1.000013943167679
26.672238;1.0895091327815456;0.9824160572692373;0.9017110338107791;0.04588799804671502;0.04211846091860807;1.091227569587772;10.000180479508925;0.9164318496172329;-0.06893899714816457;1.0454070355717875;1.0000100440706883;0.9190193715823342;1.0000138170177428
26.682238;1.0895195399646636;0.9824167788219055;0.9017026983664386;0.04591908510322493;0.04214657535951787;1.091238508600722;10.00017899747669;0.9164231914826695;-0.06896799717923013;1.0454072599357302;1.0000097993728925;0.91901241659489;1.0000136949961844
26.692238;1.08952898469922;0.9824143846919261;0.9016923064074758;0.04595164220570107;0.0421760752879787;1.0912494562655426;10.000177557987843;0.9164135321277802;-0.06899599720786523;1.0454074858531397;1.000009551937214;0.9190043980984546;1.0000135771686396
26.702238;1.0895393958972004;0.9824146189251413;0.9016835333386805;0.045984483209957336;0.04220579733507798;1.0912604122518712;10.000176159514458;0.9164048717940919;-0.06902499723409099;1.0454077130082045;1.0000093014030238;0.9189974606162425;1.0000134636215918
26.712238;1.0895495446045516;0.9824151320352255;0.9016752392253591;0.04601469369667476;0.04223311413862632;1.091271376089479;10.000174799185764;0.9163962105840893;-0.06905299725792602;1.0454079410845576;1.0000090475836416;0.9189904567703546;1.0000133543951346
26.722238;1.089558995278553;0.9824144780376691;0.9016664565978063;0.04604773531094394;0.04226305534023772;1.0912823472257203;10.000173473651659;0.9163875484878631;-0.06908199727939189;1.0454081696600945;1.0000087905082777;0.9189835367400232;1.0000132494748935
26.732238;1.089569411734195;0.9824151812457493;0.9016581244873701;0.046078829304991624;0.04229117041589149;1.0912933251571462;10.000172179277387;0.9163778853786106;-0.06910999729851655;1.0454083982327298;1.0000085303372215;0.9189755529284315;1.0000131487886565
26.742238;1.0895788646744315;0.9824145195228932;0.9016493400325738;0.04611187367000864;0.04232111176666354;1.0913033095075342;10.00017091191949;0.9163692209945012;-0.06913799731532554;1.0454086262504259;1.0000082672401633;0.9189685746715659;1.0000130521383892
26.752238;1.0895892822821358;0.9824152150933889;0.9016410050081837;0.04614297041626051;0.0423492269949602;1.0913142999849024;10.000169667086956;0.9163605549548771;-0.06916699732981597;1.0454088530561054;1.0000080013168868;0.918961679938604;1.0000129591666893
26.762238;1.0895996997173938;0.9824154264391396;0.9016322270226949;0.046175819823151325;0.0423789496044533;1.091325296248305;10.000168441013756;0.9163518868097126;-0.06919499734194988;1.0454090778490532;1.0000077325811554;0.918954718136435;1.0000128694713903
26.772238;1.0896091522932037;0.9824152334183947;0.9016238773697638;0.04620711683087328;0.04240728388472115;1.0913362978224455;10.0001672314177;0.9163432160941951;-0.06922299735167622;1.0454092997675648;1.0000074610230834;0.9189477643951303;1.0000127827696454
26.782238;1.089619568543597;0.9824136851714635;0.9016134875593531;0.04623948844785884;0.042436565823922794;1.0913473041718567;10.000166036932383;0.9163335423835106;-0.06925099735895081;1.0454095180430873;1.0000071866681317;0.918939821367963;1.0000126989424372
26.792238;1.0896290194553582;0.982413483500731;0.9016051332624154;0.04627078784815419;0.04246490031261284;1.0913583148139543;10.000164855986258;0.9163248653312318;-0.06927899736375481;1.0454097320667803;1.0000069095449289;0.9189328830964537;1.0000126179246354
26.802238;1.0896394335145028;0.9824141579262936;0.9015967868193359;0.04630189085591964;0.04249301605910277;1.0913693292999964;10.000163686238434;0.9163161846622513;-0.06930799736610904;1.0454099413384914;1.0000066296347763;0.918926027583018;1.000012539538091
26.812238;1.089648881760781;0.9824134664010975;0.9015879866525005;0.046334943870517974;0.04252295810979145;1.0913803471714378;10.000162524660919;0.9163075001244256;-0.06933599736605614;1.045410145410394;1.0000063469279605;0.9189191037791344;1.0000124634020928
26.822238;1.0896592929268512;0.9824141308485024;0.9015796349913516;0.046366049082905696;0.04255107415182611;1.0913903680127481;10.000161367403836;0.9162988114334343;-0.06936399736362199;1.045410343844707;1.0000060615809252;0.9189121867458189;1.0000123889554913
26.832238;1.0896687383729426;0.9824139092953049;0.9015712701927364;0.04639735273785112;0.04257940920542512;1.091401391517438;10.000160209184362;0.9162901182388893;-0.06939199735879624;1.0454105361665318;1.0000057740072448;0.9189052760226157;1.0000123155386482
26.842238;1.0896791470764438;0.982414563172465;0.9015629127406898;0.046428459951071505;0.042607525584931354;1.091412417535302;10.000159043031486;0.9162814201257298;-0.06941999735154718;1.0454107218830544;1.0000054847697282;0.9188983711139892;1.000012242487258
26.852238;1.0896885904602929;0.9824138508035137;0.9015541009006931;0.04646151694414051;0.042637468276213744;1.0914234460901997;10.000157860893834;0.9162727166526582;-0.06944799734185958;1.0454109005678924;1.000005194385143;0.9188914715331359;1.0000121692050272
26.862238;1.0896989974464915;0.9824144945249269;0.9015457367830149;0.046492626050041105;0.04266558498161523;1.0914344772785063;10.000156654266153;0.9162640074073427;-0.06947499732977247;1.0454110719252707;1.000004903267742;0.9188845011552855;1.0000120952275728
26.872238;1.0897084393992305;0.9824125011625343;0.9015357513556465;0.04652345299309593;0.04269347982946477;1.0914445111333835;10.000155414048825;0.9162542920340705;-0.06950299731538827;1.0454112358176;1.0000046118080026;0.9188766134897681;1.000012020258674
26.882238;1.0897185807396248;0.9824129380056611;0.9015274177344115;0.04655368320961107;0.04272079899191101;1.091455547610722;10.000154130674831;0.9162455702197079;-0.0695309972988432;1.045411392210374;1.0000043204162177;0.9188697267458457;1.0000119441464919
26.892238;1.0897280218070224;0.9824126866656436;0.9015190323726218;0.04658499227140355;0.0427491349517116;1.0914665866202078;10.000152794984913;0.9162368416854769;-0.06955899728027568;1.0454115410315619;1.0000040295266173;0.9188628434442168;1.000011866860977
26.902238;1.0897384270082369;0.9824133112404323;0.9015106539381244;0.04661610499641523;0.042777252259625274;1.0914766280058217;10.000151398720467;0.9162281062144003;-0.0695869972598255;1.0454116821197856;1.0000037396271253;0.9188559634325825;1.0000117884677693
26.912238;1.0897478677331454;0.9824125698978912;0.9015018210373057;0.04664916735252556;0.042807195856083224;1.0914876715456172;10.000149934515287;0.9162193636780998;-0.06961399723764847;1.0454118152997554;1.0000034512612332;0.9188490109265637;1.0000117090427159
26.922238;1.0897573086030479;0.9824127845060682;0.9014938666540289;0.046678727382164734;0.042833925009012445;1.0914987170273507;10.00014839598537;0.9162106140184143;-0.06964199721393156;1.0454119403953643;1.0000031649649983;0.9188421374071968;1.000011628594584
26.932238;1.089767714239364;0.9824133948226662;0.9014854789723128;0.046709842737388416;0.0428620429179127;1.0915087643498018;10.000146777823776;0.9162018572152324;-0.06966999718890779;1.0454120571414256;1.0000028812074135;0.9188352670643021;1.0000115470366993
26.942238;1.0897771560139107;0.9824131201006804;0.9014770781742704;0.04674115604206522;0.04289037986963973;1.0915198136070545;10.000145075726735;0.916193093275693;-0.06969699716285542;1.0454121651674744;1.0000026004202283;0.9188283238746974;1.0000114641751534
26.952238;1.089786598352517;0.9824128415149964;0.9014686747719552;0.04677247017237193;0.04291871711686139;1.0915308651196967;10.000143286638917;0.9161843221870578;-0.06972499713606505;1.0454122640866583;1.0000023230598476;0.9188214592558692;1.0000113797696595
26.962238;1.0897970055744093;0.9824116886726221;0.9014586719389552;0.04680310775402158;0.04294639515199147;1.0915409193245198;10.000141409402758;0.9161755438582598;-0.0697529971087974;1.0454123535642823;1.0000020495640949;0.9188145970878198;1.0000112936757954
26.972238;1.0898064487894517;0.9824114040878585;0.901450263534277;0.046834423519383155;0.04297473312062013;1.0915519765860064;10.000139444922963;0.9161677581383808;-0.06977999708127958;1.0454124333371084;1.000001780280803;0.9188086582963013;1.0000112059077322
26.982238;1.0898158923335388;0.9824115978515289;0.9014422934647208;0.04686398834055559;0.04300146417175226;1.0915630371295082;10.000137395788201;0.9161589648542873;-0.06980799705372905;1.0454125032104313;1.0000015155043818;0.9188018003941717;1.0000111165502825
26.992238;1.0898263006608084;0.9824121905792796;0.9014338906610324;0.04689510866200069;0.043029584238233526;1.0915731010998488;10.00013526598524;0.9161501638196108;-0.06983499702635837;1.0454125630257947;1.000001255506883;0.9187948685572104;1.000011025665766
27.002238;1.0898357452093017;0.9824119017918067;0.9014254751329602;0.046926426593753436;0.04305792352067349;1.0915841686072543;10.000133060629697;0.916141354833781;-0.06986199699935798;1.0454126125946812;1.000001000435625;0.9187879387435514;1.000010933297307
27.012238;1.0898451907401754;0.9824116126687704;0.9014170574686464;0.04695774518478508;0.04308626329189233;1.091594239729917;10.000130785311624;0.9161325376368918;-0.06988999697288607;1.0454126516253746;1.0000007501909889;0.9187810870142478;1.0000108395040703
27.022238;1.089855602066202;0.9824122043192542;0.9014086483098689;0.04698886762458494;0.0431143848380859;1.0916053145102471;10.000128445194157;0.9161237118670322;-0.06991699694706868;1.0454126797336212;1.0000005044291906;0.9187741612550854;1.000010744382788
27.032238;1.0898650507764136;0.9824119157226499;0.901400226969518;0.047020187549720836;0.043142725620824746;1.0916153929543768;10.000126044382249;0.9161148771181564;-0.06994399692199708;1.0454126965643358;1.0000002626570408;0.9187672374816254;1.0000106480892763
27.042238;1.0898745015932003;0.9824116280080808;0.9013918042023471;0.04705150811854559;0.04317106690404819;1.0916264750350728;10.000123585819559;0.9161060330546508;-0.06997199689773678;1.0454127018951445;1.0000000243423015;0.9187603917857586;1.0000105508600092
27.052238;1.0898839548307995;0.9824100700779405;0.9013822137625125;0.047080597124222294;0.04319736060367821;1.091636560699664;10.000121071847154;0.9160971794776843;-0.06999899687435598;1.0454126956390088;0.9999997890107534;0.9187534717663733;1.0000104530492686
27.062238;1.0898931463469541;0.9824095883731517;0.9013738273963584;0.04711103819180004;0.04322490530830425;1.0916476498713772;10.000118505079868;0.9160893163088542;-0.07002599685194218;1.045412677793925;0.9999995562842368;0.9187475505086131;1.0000103551784811
27.072238;1.0899035696078823;0.9824101857094564;0.9013654128988529;0.04714216389190046;0.04325302939866959;1.0916577424238174;10.000115889025908;0.9160804435541847;-0.07005299683059045;1.0454126483981785;0.9999993258622785;0.9187406336811825;1.0000102579527421
27.082238;1.0899130312934804;0.982410384470517;0.9013574285803282;0.04717173493351306;0.043279765336123835;1.0916688381279065;10.000113228644132;0.9160715613070863;-0.07008099681038682;1.0454126075197525;0.9999990975150217;0.918733794499788;1.0000101621961368
27.092238;1.0899224955512528;0.982410104798702;0.9013490036770507;0.04720305833846013;0.043308109078009055;1.0916789366104294;10.000110530763395;0.9160626697238492;-0.07010799679141991;1.0454125552522342;0.9999988710841244;0.9187268803491113;1.0000100687235065
27.102238;1.0899319620638828;0.9824098271565571;0.9013405790273745;0.04723438223419361;0.04333645327625675;1.0916900373680545;10.000107803450312;0.9160537689522678;-0.07013499677380351;1.0454124917131433;0.9999986464454694;0.9187199675342709;1.0000099782663476
27.112238;1.0899414305275161;0.9824100318530298;0.9013325954139251;0.04726395469001065;0.04336319057184367;1.0917001398056876;10.000105054476156;0.9160458591069923;-0.07016199675765251;1.045412417135556;0.9999984234647972;0.9187140533294066;1.0000098914862487
27.122238;1.089950900698279;0.9824097579692864;0.9013241714269745;0.04729527952951172;0.04339153561355658;1.0917112432388756;10.0001022904997;0.9160369403071121;-0.07018899674303548;1.0454123319820576;0.9999982019897333;0.9187071438517538;1.000009808978687
27.132238;1.089960372480333;0.9824099660499808;0.9013161884737594;0.04732485289017722;0.04341827368891833;1.0917213468788165;10.00009951746323;0.9160280127243322;-0.07021599672996351;1.045412236867797;0.9999979818600585;0.918700236483925;1.0000097312205318
27.142238;1.0899708104440227;0.9824088239748003;0.9013061681787613;0.04735550185749994;0.04344596007880639;1.0917314498255763;10.000096741081297;0.9160190766085543;-0.07024299671839936;1.0454121323686087;0.9999977628887818;0.9186933315362225;1.0000096584910856
27.152238;1.089980286170104;0.9824085545382877;0.9012977447172809;0.04738682810443066;0.04347430615067906;1.091742551077743;10.000093967036246;0.9160111322659231;-0.07026999670826878;1.0454120189606404;0.9999975448045556;0.9186874264363051;1.0000095908297393
27.162238;1.0899897644704237;0.9824087667725554;0.9012897619178944;0.04741640277889006;0.04350104514062582;1.0917526495833372;10.000091201030603;0.9160021800203902;-0.07029599669948902;1.04541189711929;0.9999973272260082;0.9186804509362804;1.0000095280990344
27.172238;1.089999245591259;0.9824084998710224;0.9012813384798194;0.0474477298680467;0.04352939169404258;1.0917627442911142;10.000088448125624;0.9159932202275677;-0.07032299669199524;1.0454117674257368;0.9999971097135834;0.9186735555840491;1.00000947011577
27.182238;1.090008729604181;0.9824087146084592;0.9012733561016989;0.04747730533211832;0.04355613107860783;1.091773834193052;10.000085711569703;0.9159842533109211;-0.07034999668574705;1.045411630535195;0.9999968918835067;0.9186666644421876;1.000009416717608
27.192238;1.0900182164693237;0.9824089308260476;0.9012653744540117;0.04750688116236218;0.04358287060164382;1.0917839184045377;10.000082992514207;0.9159762797355407;-0.07037699668072735;1.0454114870513507;0.9999966735299256;0.9186607751938393;1.0000093677569082
27.202238;1.0900277060535946;0.9824086685187623;0.901256953229397;0.04753820941041759;0.043611217584482546;1.0917939961898981;10.000080290784918;0.9159672999406658;-0.07040399667693002;1.0454113374820129;0.999996454636579;0.9186538943544004;1.000009323110093
27.212238;1.0900371981232424;0.9824088888256692;0.9012489741997994;0.047567785919156544;0.04363795731583466;1.091805066889036;10.000077605466252;0.9159583143038111;-0.07042999667433672;1.045411182284439;0.9999962352861962;0.9186469429497611;1.0000092827018914
27.222238;1.090046692360712;0.9824086313342298;0.9012405564073558;0.04759911482372779;0.04366630449240918;1.0918151298904444;10.000074935156647;0.9159503231393044;-0.070456996672901;1.0454110218898525;0.9999960156287022;0.9186410719337171;1.0000092465443267
27.232238;1.0900561883477171;0.9824088569860682;0.9012325816685173;0.047628691905600214;0.04369304441607014;1.0918251846735603;10.000072278799935;0.9159413267112199;-0.07048399667254833;1.0454108566809879;0.999995795919151;0.9186342111099368;1.0000092147615143
27.242238;1.0900654211186913;0.9824088893973337;0.901224648464052;0.047657388534375206;0.04371898710960808;1.0918362308166683;10.000069636566257;0.9159323252524145;-0.07050999667318779;1.0454106869420647;0.9999955765016051;0.9186272813004684;1.0000091875052435
27.252238;1.0900749187881345;0.9824091209338619;0.9012166799575355;0.047686966133051144;0.04374572724092538;1.091846267998869;10.000067009385125;0.9159243189625306;-0.07053699667472099;1.0454105128333693;0.9999953577274688;0.9186214334978338;1.0000091648421605
27.262238;1.0900844161696277;0.982408875238359;0.9012082745804986;0.04771829618165736;0.04377407481346591;1.0918562960740568;10.000064397902278;0.9159153079728508;-0.07056299667703661;1.0454103344406354;0.9999951399142956;0.9186145204383822;1.000009146728721
