time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.122238;1.0916830073364685;0.9823762614190373;0.8998663324977568;0.05268464346719856;0.04825950893232176;1.0935243626396562;9.999964422190509;0.9144978884475283;-0.07496400452685535;1.0453786448563687;0.999993691070901;0.9175417260396496;1.0000130447256146
29.132238;1.091690586323271;0.9823765733177486;0.8998600092080965;0.052707693960763274;0.04828028537347383;1.0935327496499652;9.999965385706727;0.9144911025211729;-0.07498500451531616;1.0453787982218319;0.9999935154913673;0.9175365330575387;1.0000129369146544
29.142238;1.0916981656072962;0.9823764040670954;0.8998532485089298;0.052732499693197696;0.048302668880901185;1.0935411436540385;9.999966298400915;0.9144843114607385;-0.07500600450553664;1.0453789581401736;0.9999933469497597;0.9175313420896418;1.0000128346405797
29.152238;1.0917057452688899;0.9823767144202579;0.8998469309687465;0.052755550750478795;0.0483234443803552;1.0935495448688841;9.99996716277405;0.9144775150805486;-0.07502700449746086;1.045379124601392;0.9999931855833567;0.9175261529676898;1.0000127380120782
29.162238;1.0917133252926128;0.9823765438547523;0.8998401770645191;0.052780357008519116;0.048345826953613814;1.0935579536615756;9.999967981290803;0.9144717131355969;-0.07504800449103378;1.045379297457497;0.9999930315015733;0.9175219622319748;1.0000126469360187
29.172238;1.0917199410473581;0.9823742176913539;0.899832247981848;0.05280311904262869;0.048366379144233446;1.093566370377716;9.999968756554837;0.9144649052282764;-0.0750690044862222;1.0453794765164972;0.9999928847466679;0.9175167765024869;1.0000125611578983
29.182238;1.0917275214905258;0.9823745271932074;0.8998259425672601;0.052826170643875243;0.04838715331494561;1.0935747951578096;9.999969491528143;0.9144580907997214;-0.07509000448300726;1.045379661648776;0.9999927452119055;0.9175115923678605;1.000012480301873
29.192238;1.0917351022074933;0.9823743565852334;0.8998192019451742;0.05285097735948862;0.04840953463595143;1.0935832278185822;9.999970189446078;0.9144512691945511;-0.07511000448137196;1.045379852777647;0.999992612562071;0.9175063278924338;1.0000124039222056
29.202238;1.09174268361321;0.9823746667654487;0.8998129064418732;0.052874029145681165;0.04843030804278136;1.0935916678771098;9.999970853336203;0.9144454397938275;-0.07513100448129181;1.0453800498138346;0.9999924862346687;0.9175021433487363;1.0000123315274536
29.212238;1.0917502663763872;0.9823749776213271;0.8998066164366839;0.05289708098434576;0.048451081080206196;1.0936001146921026;9.999971485263433;0.9144386021102004;-0.07515200448273289;1.0453802526338016;0.9999923655498836;0.9174969635540702;1.0000122625345464
29.222238;1.091756886746643;0.982373928431998;0.8997998805560462;0.05292207870086349;0.04847367886141593;1.0936085675907177;9.999972086097012;0.9144317557964898;-0.07517300448566681;1.0453804610565367;0.9999922498462293;0.9174917850619925;1.0000121962648478
29.232238;1.091764474573715;0.982374241571816;0.8997936024258626;0.05294513060252956;0.04849445114827145;1.0936170259252567;9.999972655749056;0.9144249006433705;-0.07519400449008366;1.045380674814904;0.9999921385515119;0.917486607669108;1.000012132068683
29.242238;1.091772066170873;0.9823745562535535;0.8997873305144227;0.052968182532437486;0.04851522305887542;1.0936254890891124;9.999973193359496;0.9144190365878851;-0.07521400449598789;1.0453808935568945;0.9999920311502035;0.9174823456789432;1.0000120694560233
29.252238;1.0917796624387779;0.9823748726401461;0.8997810650079419;0.05299123449922229;0.04853599458951769;1.0936339564935755;9.999973698363647;0.9144121636781322;-0.07523500450339782;1.0453811168120715;0.9999919271440122;0.9174771693013323;1.0000120081127217
29.262238;1.091786299767739;0.9823738298009783;0.8997743544781607;0.053016232314800314;0.04855859083194453;1.0936424275562888;9.999974171988512;0.9144052820038473;-0.07525600451235175;1.0453813439494735;0.9999918261054058;0.9174719926934197;1.000011947817506
29.272238;1.091793908066729;0.9823741499023781;0.8997681027225023;0.05303928440086657;0.04857936156382623;1.0936509017225815;9.999974616752027;0.9143993916806333;-0.07527600452288856;1.0453815742561716;0.9999917277384647;0.9174677298145768;1.0000118883323377
29.282238;1.0918015235554985;0.9823744720522983;0.8997618584427515;0.05306233656957599;0.04860013186788891;1.0936593784527566;9.999975034838275;0.9143924928944903;-0.07529700453501413;1.0453818071074048;0.9999916318634281;0.9174625507674689;1.0000118293370215
29.292238;1.0918091468644016;0.9823730412217241;0.8997540144038768;0.05308490846604852;0.04862046176138461;1.0936678572304437;9.999975427928444;0.9143855859440284;-0.07531700454869819;1.0453820420627664;0.9999915383340399;0.9174572873539503;1.0000117704060651
29.302238;1.091815813950813;0.9823724870357935;0.8997477741128901;0.05310815137587769;0.048641448675674326;1.0936763376421592;9.999975797213775;0.9143796712583898;-0.07533800456390155;1.0453822788078757;0.9999914469395307;0.9174530997480621;1.0000117109842455
29.312238;1.0918234542510163;0.982372815720629;0.8997415535845312;0.053131203713887284;0.04866221755363005;1.0936848194317232;9.999976142536243;0.9143727493540383;-0.07535900458059712;1.0453825170133064;0.9999913573795316;0.9174479121835317;1.0000116503873762
29.322238;1.0918311035925932;0.9823731466883374;0.8997353410319865;0.05315425607094548;0.048682985920110326;1.093693302491432;9.999976462519294;0.9143658207105813;-0.07537900459876264;1.045382756248144;0.9999912693196293;0.9174426388856092;1.0000115878683715
29.332238;1.091837533891169;0.98237192861661;0.8997287276641514;0.0531783734537784;0.0487047840119196;1.0937017867915466;9.999976755422677;0.9143598856572981;-0.07540000461835439;1.0453829960167653;0.9999911824546347;0.9174384407811522;1.0000115226855104
29.342238;1.0918452026520817;0.9823722649247624;0.8997225307387339;0.05320142573871268;0.048725551318604246;1.0937092722215052;9.999977019306309;0.9143529443673766;-0.07542000463930397;1.0453832358144692;0.9999910965302989;0.9174331604894681;1.0000114541119944
29.352238;1.0918528818971072;0.9823726042748266;0.899716341333896;0.05322447794915946;0.04874631807666395;1.0937177584109459;9.999977252118018;0.9143469969243666;-0.07544000466155078;1.0453834750963724;0.9999910113221339;0.917428873681771;1.000011381435102
29.362238;1.0918596074483395;0.9823720661645093;0.8997101473490979;0.05324772052433903;0.04876730179820185;1.0937262446785034;9.999977452238914;0.9143400433726885;-0.07546100468506368;1.04538371328695;0.9999909266298835;0.9174236696559259;1.0000113039746423
29.372238;1.091867308452355;0.982372412109783;0.8997039719517625;0.0532707725317257;0.04878806747146033;1.0937347301685378;9.999977619057345;0.914333083743556;-0.07548100470981799;1.0453839499044535;0.9999908423028201;0.9174183807934051;1.0000112211070404
29.382238;1.0918750202090635;0.9823727615436149;0.8996978029393722;0.05329382445093481;0.048808832619009944;1.0937432140356553;9.999977753081433;0.9143271180689783;-0.07550200473576338;1.045384184613302;0.9999907582102668;0.91741416846646;1.0000111323449117
29.392238;1.0918817778254473;0.9823722337592561;0.8996916281607314;0.05331706667144767;0.04882981474274489;1.0937516954816178;9.999977855222438;0.9143201463701873;-0.0755220047628201;1.0453844171402353;0.999990674176841;0.9174088751493867;1.0000110374757771
29.402238;1.0918895099174812;0.9823725899292904;0.8996854709438918;0.05334011841738952;0.0488505788564642;1.0937601736601525;9.99997792567772;0.9143141686481223;-0.07554200479087644;1.04538464719314;0.9999905899963167;0.9174045766309896;1.000010936602528
29.412238;1.091896286999528;0.9823720684490088;0.8996793074452724;0.053363360455466816;0.048871559965163416;1.0937676476374985;9.999977963609506;0.914307184899893;-0.07556200481976608;1.0453848744299508;0.9999905055054615;0.9173992800372065;1.0000108299971333
29.422238;1.0919040378000426;0.9823706751665892;0.8996715535729406;0.053385931762023824;0.04889188319726262;1.0937761164942832;9.99997796803456;0.9143011951508415;-0.07558300484926703;1.0453850984576745;0.9999904206233251;0.9173950613828111;1.000010717949442
29.432238;1.0919117974863422;0.9823715202447153;0.8996658524763032;0.05340722808688872;0.048911038349381104;1.0937845794512375;9.99997793871244;0.9142941995064021;-0.07560300487913563;1.0453853188548579;0.9999903353243514;0.9173897632331642;1.000010600779058
29.442238;1.0919186012699051;0.9823710069645205;0.8996597048277163;0.053430469977642454;0.04893201812114723;1.0937930358968935;9.999977875932343;0.9142871981934767;-0.07562300490913292;1.045385535195034;0.9999902495940586;0.9173844651074121;1.0000104788688784
29.452238;1.091926377970204;0.9823713770231369;0.8996535739648324;0.053453521558006284;0.04895278002317315;1.0938004853538426;9.999977779939275;0.914281191526455;-0.0756430049390299;1.0453857470778947;0.9999901634318541;0.9173801641297996;1.0000103525772932
29.462238;1.091933198171857;0.9823708690774836;0.8996474359299536;0.0534767633278404;0.04897375901762334;1.0938089274467455;9.999977650738735;0.9142741798147248;-0.07566300496860828;1.0453859541776889;0.9999900768628031;0.9173748675899679;1.0000102221699325
29.472238;1.091940990537496;0.9823729998449393;0.8996429217489526;0.053500295152026436;0.048994960092960546;1.0938173618693774;9.99997748780444;0.9142681633318047;-0.07568400499766174;1.0453861562921103;0.9999899899051056;0.917370651588701;1.0000100878783666
29.482238;1.0919478255686315;0.9823724972119963;0.8996367925773029;0.05352353672908958;0.04901593838746746;1.0938257883464386;9.999977289750142;0.9142611423617947;-0.0757040050259955;1.0453863533460723;0.999989902554059;0.9173653583635232;1.0000099499770139
29.492238;1.0919556319340846;0.9823728778818308;0.8996306797694046;0.05354658801340178;0.04903669891604731;1.093833206590721;9.9999770546097;0.914255117214165;-0.07572400505343366;1.0453865453357658;0.9999898148014227;0.9173610639983614;1.0000098087949465
29.502238;1.0919624801880854;0.9823728608627459;0.8996249996999507;0.05356807390158094;0.04905606904778264;1.0938416162725535;9.9999767805689;0.9142480881862486;-0.07574400507983416;1.045386732295407;0.9999897266509147;0.9173557756835865;1.0000096647027297
29.512238;1.091970299144703;0.9823732468179919;0.8996188965276684;0.053591124894913175;0.04907682903543792;1.0938500170609833;9.999976466336493;0.9142420554841538;-0.07576400510509596;1.045386914286155;0.9999896381780153;0.9173514868313509;1.0000095181032846
29.522238;1.0919771595846872;0.982372754753709;0.8996127867275472;0.05361436581067149;0.04909780621459031;1.0938584087488459;9.99997611069842;0.9142360191304387;-0.07578400512915229;1.0453870913059808;0.9999895496104069;0.9173472010227202;1.0000093693896073
29.532238;1.0919849905280579;0.9823731461181854;0.8996066943611122;0.05363741643678338;0.04911856570455864;1.0938657913126102;9.999975711603822;0.9142289789404269;-0.0758040051519596;1.0453872631430081;0.9999894613087995;0.917341921821839;1.0000092188641265
29.542238;1.0919918628318073;0.9823718649662634;0.8995998682233126;0.05365666562698142;0.04913588735548263;1.093874164793139;9.999975265744538;0.9142229345856097;-0.07582400517348997;1.0453874293358207;0.9999893736699058;0.9173376424808116;1.0000090666944317
29.552238;1.091999705504967;0.9823722623439975;0.8995937880121812;0.05367971576463293;0.0491566463480165;1.0938825291827872;9.999974769579804;0.9142158856935123;-0.07584400519372177;1.0453875893182674;0.9999892870451393;0.9173323698229013;1.0000089129582355
29.562238;1.0920065893877648;0.982371782349358;0.8995877025446515;0.05370295563415457;0.04917762252051958;1.0938898845035268;9.999974221483608;0.9142098318974387;-0.07586400521262422;1.0453877425694673;0.999989201701002;0.9173280968473193;1.0000087577105543
29.572238;1.0920141795163876;0.9823724769362877;0.8995821192462897;0.05372336902594495;0.049195978891358974;1.0938982309113083;9.999973623047145;0.9142027728302773;-0.07588300523014264;1.0453878885901289;0.9999891178509308;0.9173227474599938;1.0000086010052862
29.582238;1.0920210744452739;0.9823720042182924;0.8995760479460627;0.05374660821962681;0.04921695463397628;1.093906568605245;9.999972978314933;0.9141967081529024;-0.0759030052461907;1.0453880267937694;0.9999890357358923;0.9173184800670332;1.0000084429000637
29.592238;1.0920279745192527;0.9823715353389173;0.8995699840045416;0.05376984705281328;0.049237930196224536;1.0939138976500873;9.999972292393695;0.9141896376061781;-0.07592300526065215;1.0453881564919196;0.9999889556464678;0.9173132187622456;1.0000082834285786
29.602238;1.092035843928817;0.9823724312892599;0.8995643792827691;0.05379114009643418;0.04925708063112103;1.093922217960755;9.99997157118184;0.9141835610147485;-0.07594300527339438;1.0453882770041008;0.9999888778834713;0.9173089566805904;1.0000081225126245
29.612238;1.092042753140883;0.9823719698216075;0.8995583303282144;0.053814378248896566;0.04927805593388655;1.0939305294161275;9.999970821894172;0.9141774782710627;-0.07596300528428576;1.0453883877573338;0.9999888027510384;0.9173046972917687;1.0000079599101515
29.622238;1.0920506308132527;0.9823728727222482;0.899552740854437;0.05383567066922437;0.04929720618170595;1.0939378318968949;9.999970053380096;0.9141703893525319;-0.07598200529320208;1.045388488310276;0.9999887306081803;0.9172993613446675;1.0000077952277586
29.632238;1.0920575475191368;0.9823724177531391;0.8995467075717235;0.05385890821924322;0.04931818135374277;1.0939461252333824;9.999969275583666;0.9141642943428321;-0.07600200530002221;1.045388578366921;0.9999886618849262;0.9172951079069335;1.0000076279167753
29.642238;1.092064467539448;0.9823719658480865;0.8995406824552117;0.05388214549315256;0.04933915651045615;1.0939534091823024;9.999968498121392;0.9141581934098969;-0.07602200530463601;1.045388657752244;0.999988596972813;0.9172908579966129;1.0000074573207163
29.652238;1.092072355173266;0.9823728779498542;0.8995351173817429;0.05390343713246659;0.049358306726155765;1.0939616834657686;9.999967729212203;0.9141510867511753;-0.07604100530697118;1.0453887263585033;0.9999885360916712;0.9172855325047817;1.000007282821051
29.662238;1.0920792810703435;0.9823724318518624;0.8995291088146821;0.05392667394566011;0.04937928195661638;1.093969947830779;9.999966975234155;0.9141449745490781;-0.07606100530701303;1.0453887841829754;0.9999884792908216;0.9172812904829012;1.0000071039251264
29.672238;1.0920871740452458;0.9823715936987911;0.8995219526306952;0.053947484861068144;0.049397992460711415;1.0939772020985534;9.999966239892403;0.9141388569543153;-0.07608100530480152;1.0453888314599225;0.9999884265758849;0.9172770523817891;1.0000069202449744
29.682238;1.092094104641191;0.9823711522315317;0.8995159601066085;0.053970721354715895;0.04941896785922258;1.0939854461778882;9.999965523847667;0.9141317341174239;-0.0761000053004032;1.0453888687657038;0.9999883780026393;0.917271738342439;1.0000067314773355
29.692238;1.0921010368774373;0.9823711927012223;0.8995104147037243;0.0539922021078132;0.049438335779360014;1.0939926800317463;9.999964826225685;0.9141256062899801;-0.07612000529387426;1.0453888969719176;0.9999883336508342;0.9172675070175822;1.000006537403409
29.702238;1.0921089346072976;0.9823721149748548;0.8995048877819203;0.054013493113291476;0.04945748645340032;1.094000903619125;9.999964146772884;0.9141194739096987;-0.07613900528525913;1.0453889170757058;0.9999882935903279;0.9172631957170394;1.0000063378527837
29.712238;1.0921158679956087;0.9823716769830323;0.8994989147937245;0.05403672946941973;0.049478462203952175;1.0940081168311409;9.999963486419789;0.9141123375844357;-0.07615900527460821;1.0453889300521466;0.9999882578685718;0.9172579738464397;1.0000061326928078
29.722238;1.0921228009162955;0.9823717197793348;0.8994933865651698;0.05405821020671572;0.04949783050683648;1.0940163194604646;9.999962846232547;0.9141061980294436;-0.07617900526196379;1.0453889367884048;0.9999882264572899;0.9172537514946496;1.0000059219156512
29.732238;1.0921297327556199;0.9823712824286293;0.8994874227632224;0.05408144673612877;0.049518806526196134;1.0940235112480539;9.999962226412997;0.9141000560206269;-0.0761980052473311;1.0453889381056012;0.9999881992313318;0.9172494489446914;1.0000057057281455
29.742238;1.092137627505944;0.9823722062105726;0.8994819144653277;0.054102738160430285;0.04953795772849404;1.094031691971394;9.999961626045115;0.9140929123753575;-0.076217005230687;1.0453889348339902;0.9999881760109371;0.9172441524787986;1.0000054845535975
29.752238;1.0921445555789273;0.9823722494844568;0.8994763973983931;0.054124219412381665;0.04955732635683202;1.0940388615051866;9.999961043010865;0.9140867679500607;-0.07623700521203283;1.0453889278461068;0.9999881565853802;0.9172399379957532;1.0000052589424258
29.762238;1.0921514811467248;0.982371812738984;0.8994704431323616;0.05414745665680342;0.049578302607980816;1.094047019846287;9.999960473873761;0.9140806236241443;-0.07625600519144202;1.045388918001476;0.999988140689782;0.9172356424361389;1.0000050294364249
29.772238;1.092159368525707;0.9823727375800038;0.8994649425668727;0.0541687489681735;0.04959745393337113;1.09405416711388;9.999959914194754;0.9140744802890722;-0.07627600516905779;1.0453889060691774;0.9999881279842471;0.9172314318372317;1.000004796518334
29.782238;1.0921662884934435;0.9823727825753894;0.8994594310512564;0.05419023116324405;0.04961682255224793;1.0940623035204982;9.999959359295243;0.9140673388734064;-0.076295005145059;1.0453888926846024;0.9999881180618259;0.9172261432699336;1.0000045606592933
29.792238;1.0921732055056654;0.9823723482848643;0.8994534797943424;0.05421346949391843;0.04963779869846096;1.0940694293351074;9.99995880512533;0.914061200323925;-0.07631400511962955;1.0453888783173153;0.9999881104851688;0.9172218529077949;1.0000043223107093
29.802238;1.0921801194030971;0.9823706397879888;0.8994463598199479;0.05423447212338256;0.04965672738343196;1.094077544815974;9.999958248772808;0.9140550654962747;-0.07633400509293845;1.0453888632968575;0.9999881048390478;0.9172176473869041;1.0000040818481528
29.812238;1.0921870300150907;0.9823706883965156;0.8994408454882563;0.05425595553388807;0.049676095825952664;1.0940846500970876;9.999957687988204;0.9140489350550984;-0.07635300506512997;1.045388847902435;0.9999881007152873;0.9172133601245591;1.0000038396041833
29.822238;1.092194637952691;0.9823709494045092;0.8994349443557854;0.05427812512784282;0.049696060192245727;1.094091745166653;9.999957120243899;0.9140418094289124;-0.07637200503632416;1.0453888323794938;0.9999880976557854;0.917208077478972;1.0000035959657871
29.832238;1.0922015419118023;0.982371001211353;0.8994294234396679;0.054299609537188466;0.049715428618519734;1.0940998299812945;9.999956542314337;0.9140356888009589;-0.07639100500662489;1.0453888168916963;0.999988095212693;0.9172037920801709;1.0000033514241937
29.842238;1.0922084426044174;0.9823710549843888;0.8994238981290982;0.054321094468407174;0.049734797078351274;1.0941069045469585;9.999955950367747;0.9140295731226468;-0.07641100497613411;1.0453888015206976;0.999988093083057;0.9171995902760405;1.0000031065449375
29.852238;1.0922153399952177;0.9823711109954998;0.8994183678150262;0.05434257993216879;0.04975416560716448;1.0941149689256284;9.999955340565677;0.9140234621136794;-0.07643000494495132;1.0453887863115987;0.9999880911427889;0.9171953051104672;1.0000028618945171
29.862238;1.0922222340226269;0.982371169378953;0.8994128319238951;0.05436406592902112;0.04977353423429233;1.0941220232677678;9.999954710180319;0.9140163552900232;-0.07644900491314353;1.0453887713442984;0.9999880893470916;0.9171900230714345;1.0000026180351402
29.872238;1.0922300892838406;0.9823716304000298;0.8994068622154644;0.054387119014017375;0.04979429328699181;1.09412906786021;9.999954058566152;0.9140102520441619;-0.07646800488072163;1.045388756807047;0.999988087622378;0.9171857370073938;1.0000023756485705
29.882238;1.092236976904751;0.982371693218456;0.8994013138807477;0.0544086060931406;0.04981366217208474;1.0941371031174127;9.999953387339465;0.914004151697074;-0.07648700484765122;1.045388743009332;0.9999880858915516;0.9171814502581974;1.0000021356185538
29.892238;1.0922438618708414;0.9823717579043538;0.8993957589769194;0.05443009368348771;0.04983303120784059;1.094144129503855;9.999952699809942;0.9139980535288225;-0.07650600481387275;1.0453887303293798;0.9999880841401335;0.9171771626524141;1.0000018989167971
29.902238;1.0922507446697214;0.9823718240846946;0.8993901974024596;0.05445158177261881;0.04985240040956884;1.0941511474400132;9.999952000373153;0.9139919568469336;-0.0765250047793177;1.0453887191447848;0.9999880823590934;0.9171728739366596;1.0000016664438076
29.912238;1.0922576257370042;0.9823718912117589;0.8993846290723393;0.05447307034779847;0.04987176979194879;1.0941591573086762;9.999951294334437;0.9139858610306767;-0.07654400474392441;1.0453887097890735;0.9999880804584642;0.9171685838024691;1.0000014390023957
29.922238;1.0922645054352609;0.9823719585955325;0.8993790539346427;0.05449455940086252;0.04989113937179258;1.094166159567117;9.999950587838999;0.9139787655058744;-0.07656300470764353;1.045388702547386;0.9999880782914556;0.9171632954150031;1.0000012173398753
29.932238;1.0922713840179257;0.9823702695586662;0.8993718644021299;0.054515568584187435;0.04991006939892424;1.094173154800142;9.999949887279959;0.9139726697421682;-0.07658200467043502;1.0453886976235054;0.9999880757499987;0.9171590014808815;1.0000010021772272
29.942238;1.092279226118069;0.982371215889207;0.8993662878228358;0.054536869449516294;0.049929222174704586;1.0941811436710385;9.999949198188528;0.9139665733090195;-0.07660100463226803;1.045388695040207;0.9999880727983776;0.9171547052172889;1.0000007942241533
29.952238;1.0922861025056363;0.9823712796373022;0.8993606926518708;0.054558359982961116;0.0499485924660626;1.0941881268597915;9.999948524900846;0.9139604759218822;-0.07662000459312689;1.0453886945689201;0.9999880694212336;0.9171504064583214;1.0000005941278092
29.962238;1.0922929775302337;0.9823713408716219;0.8993550912181908;0.0545798510353509;0.04996796301581771;1.0941951049913519;9.999947871748159;0.9139543774472197;-0.07663900455301541;1.0453886957477758;0.9999880656204765;0.9171461052011123;1.0000004023774014
29.972238;1.0922998509359407;0.9823713990704519;0.8993494838812448;0.05460134263411046;0.049987333819259204;1.0942030785433032;9.999947244414592;0.9139482778550175;-0.07665800451195502;1.0453886979594318;0.9999880614695796;0.9171418015853031;1.000000219312817
29.982238;1.092306722398173;0.9823714537299105;0.8993438710567517;0.054622834816196904;0.05000670486376999;1.0942100478051797;9.99994665017865;0.9139421771542958;-0.07667700446998427;1.0453887005363478;0.9999880571170066;0.9171374958346302;1.0000000452326903
29.992238;1.0923135915158269;0.9823715043194553;0.8993382531617639;0.05464432762774155;0.050026076136922046;1.0942170129278987;9.999946097186442;0.9139360753956534;-0.07669600442715356;1.0453887028328108;0.9999880527639984;0.9171331882394044;0.9999998804366126
30.002238;1.0923204579554884;0.9823715503078756;0.8993326305791152;0.0546658211183472;0.05004544762799279;1.0942239740086193;9.99994559322956;0.9139299726859854;-0.07671500438350429;1.045388704234074;0.9999880486757371;0.917128879120595;0.9999997251766685
30.012238;1.092327321605215;0.9823715912270342;0.8993270036878415;0.05468731533412132;0.0500648193228225;1.0942319311358384;9.999945144563926;0.9139238691086149;-0.07673400433905511;1.0453887041548127;0.9999880451948517;0.9171245687355225;0.9999995796426865
30.022238;1.092334182505149;0.9823716267005201;0.8993213728918867;0.05470881031332248;0.05008419120264264;1.094238884377357;9.99994475562905;0.9139167646392632;-0.0767520042938071;1.0453887020636197;0.999988042717232;0.917119177099254;0.9999994439988038
30.032238;1.092341040702185;0.9823716564107839;0.8993157385795247;0.05473030608589912;0.05010356324803909;1.0942458337515204;9.999944429859779;0.9139106591607228;-0.07677100424773818;1.0453886974875413;0.9999880416345821;0.9171148648139845;0.9999993183936713
30.042238;1.0923478962222963;0.9823716800794786;0.8993101010811303;0.05475180267517481;0.05012293544075262;1.0942527792278285;9.99994417081681;0.9139045525140234;-0.07679000420078971;1.0453886899373488;0.9999880422627856;0.9171105520841814;0.9999992029576107
30.052238;1.0923547490426797;0.9823716974606292;0.8993044606816006;0.05477330009777919;0.05014230776329306;1.0942607207980461;9.999943982877866;0.9138984445533482;-0.07680900415287883;1.0453886788412146;0.9999880447856024;0.9171062393091688;0.9999990978203912
30.062238;1.0923615990431057;0.9823717082920398;0.8992988176297857;0.054794798359782765;0.05016168019863455;1.0942676585840996;9.999943870953517;0.913892335200064;-0.07682700410392357;1.045388663624775;0.9999880492308025;0.9171018431047069;0.999999003120064
30.072238;1.0923684460351155;0.9823709168661613;0.8992924439750974;0.05481230491554617;0.05017739777545756;1.094274592868073;9.999943839513135;0.9138862244438511;-0.0768460040538526;1.0453886438346414;0.9999880554617561;0.9170975313396333;0.9999989189634297
30.082238;1.092375025930613;0.9823707248417406;0.8992868404869763;0.054832924140060274;0.05019597630611532;1.0942815240248251;9.999943892115224;0.9138801123142294;-0.07686500400260018;1.045388619135796;0.9999880632202353;0.9170932205669831;0.9999988453592659
30.092238;1.0923818660088178;0.9823707143448274;0.8992811905381743;0.054854424842974286;0.050215348973611955;1.0942884524573053;9.99994403173091;0.9138739988720183;-0.07688300395009644;1.0453885892411356;0.9999880722295029;0.9170888273026672;0.9999987822294735
30.102238;1.0923887018856497;0.9823706963779203;0.8992755386059672;0.054875926337715805;0.05023472166047189;1.0942963785653286;9.999944260806771;0.9138678842087994;-0.07690200389626291;1.0453885538872667;0.9999880822635726;0.9170845196552341;0.9999987295182022
30.112238;1.0923955329775155;0.9823706707935971;0.8992698849003863;0.05489742860350309;0.05025409433620295;1.094303302681114;9.999944580837353;0.9138617684298987;-0.07692000384102184;1.045388512881673;0.9999880931512124;0.9170801304272237;0.9999986872822462
30.122238;1.0924023587734617;0.982371117692556;0.8992646694011411;0.054917175457770404;0.05027185936078775;1.0943102250083288;9.999944992243606;0.9138556516091685;-0.07693900378430771;1.0453884661961008;0.9999881047384985;0.9170758277274346;0.9999986556533789
30.132238;1.0924091789270995;0.9823710760586104;0.8992590130487113;0.054938679163955305;0.050291231945289956;1.0943171456611382;9.99994549429106;0.9138495337730406;-0.07695700372606767;1.0453884140150653;0.9999881168510466;0.9170714439874713;0.9999986346792529
30.142238;1.0924159932926485;0.9823710259313194;0.8992533560635891;0.05496018354336905;0.050310604459104145;1.0943240647555235;9.999946085001808;0.9138434149631862;-0.07697600366625774;1.0453883566560667;0.9999881293110219;0.917067147056736;0.9999986242216421
30.152238;1.0924228018227955;0.9823709671423724;0.8992476989419684;0.054981688565672114;0.05032997689047919;1.0943309824653775;9.999946761691975;0.9138372952829277;-0.07699400360485095;1.045388294382843;0.9999881419516986;0.9170627689907495;0.999998624008697
30.162238;1.092429604383855;0.9823713800719127;0.8992424817231366;0.0550014379978553;0.05034774161648749;1.0943378990508852;9.999947521355733;0.9138311748430895;-0.07701300354185694;1.0453882272123804;0.9999881545911206;0.9170584774831776;0.9999986336787937
30.172238;1.0924364006684137;0.9823713042792972;0.8992368251250656;0.05502294418932527;0.05036711387720895;1.0943448149028263;9.999948360559994;0.9138250536872511;-0.07703100347733242;1.045388154835591;0.9999881670554521;0.9170541042859214;0.9999986527244539
30.182238;1.092443190294969;0.9823712205550206;0.8992311688281799;0.0550444508968071;0.05038648606712707;1.0943527305675693;9.99994927552923;0.9138189318259626;-0.07705000341136427;1.0453880767203314;0.9999881792322111;0.9170498169711133;0.9999986804517449
30.192238;1.0924490083826057;0.9823707292143367;0.8992259402495373;0.05506439044199155;0.05040446774090977;1.0943596466953773;9.99995026206613;0.913812809335687;-0.07706800334404339;1.0453879923159313;0.999988191067097;0.9170454470720012;0.9999987160544316
30.202238;1.0924557839122304;0.9823688754811203;0.8992186766198916;0.05508541763340828;0.050423400139533836;1.0943665639628;9.999951315269978;0.9138076863710471;-0.07708600327545867;1.0453879011773377;0.9999882025723373;0.9170420745501645;0.9999987587468137
30.212238;1.0924625523000604;0.9823692527792175;0.8992134603393872;0.05510516925752552;0.050441164590430757;1.0943734830018261;9.999952429692419;0.9138015631296952;-0.07710500320570675;1.0453878029568826;0.9999882138376189;0.91703778994522;0.9999988078064836
30.222238;1.092469313626947;0.9823691451314771;0.8992078042889782;0.05512667741925256;0.05046053665281112;1.0943804043060883;9.999953599986918;0.9137954398436222;-0.07712300313489698;1.0453876973582108;0.9999882249524247;0.9170334207860448;0.9999988625173649
30.232238;1.0924760679873275;0.9823690337738578;0.8992021480325892;0.055148185821773395;0.05047990872119462;1.0943873281534195;9.999954821806531;0.913789316736508;-0.07714100306315262;1.0453875840957747;0.9999882359618124;0.9170290501905156;0.9999989221560304
30.242238;1.0924828154649682;0.9823693997807691;0.8991969311903338;0.05516793812714536;0.05049767319024919;1.0943942546092034;9.999956091950276;0.9137831939945;-0.07716000299061072;1.0453874628654674;0.9999882469650102;0.9170247613048512;0.9999989860695132
30.252238;1.0924895561927328;0.9823692830612742;0.8991912743648832;0.055189446873218945;0.05051704532783259;1.0944011836139311;9.999957406904665;0.913777071786241;-0.07717800291741951;1.0453873333801522;0.9999882582017354;0.9170203849116365;0.9999990537443728
30.262238;1.0924953258572143;0.9823687642351825;0.8991860446607942;0.05520938790524947;0.050535027032733305;1.0944081151261087;9.999958761097561;0.9137709502354522;-0.07719600284373357;1.045387195487405;0.9999882699817656;0.9170160042962198;0.999999124793095
30.272238;1.0925020540116517;0.9823686445848312;0.8991803870866917;0.05523089687486255;0.05055439930157347;1.0944150492284714;9.999960146824625;0.9137648293956135;-0.07721400276970229;1.0453870492741395;0.9999882825799984;0.917011618828964;0.9999991989177992
30.282238;1.0925087766013886;0.9823690048095628;0.8991751688872005;0.055250649623349676;0.050572164018496124;1.0944219860892102;9.999961555838198;0.9137587093060316;-0.07723300269546837;1.045386895029171;0.9999882962260715;0.9170073123508687;0.9999992759275345
30.292238;1.0925154942241302;0.9823688850018022;0.899169510934191;0.05527215881050037;0.050591536431544896;1.0944289258220727;9.99996298096054;0.9137525900449489;-0.07725100262117948;1.0453867331028173;0.9999883111275814;0.9170029162602732;0.9999993557632835
30.302238;1.092522207488692;0.982369246761951;0.8991642929044452;0.05529191174377897;0.05060930128064379;1.0944358683599593;9.999964416677802;0.913747471731276;-0.0772690025469734;1.045386563849314;0.9999883274757602;0.9169995111565218;0.9999994384622632
30.312238;1.092527952414454;0.9823682496672257;0.8991586236327621;0.05531360949847563;0.05062889093085682;1.0944428134254214;9.999965859110274;0.9137413544875229;-0.07728700247294706;1.0453863876890122;0.9999883454261116;0.9169951041896297;0.9999995240921469
30.322238;1.0925346587659672;0.9823686165737336;0.8991534072743582;0.05533336259714087;0.05064665589547189;1.0944497606384491;9.99996730589305;0.9137352383841598;-0.07730500239916671;1.0453862051859022;0.999988365030392;0.9169906918910377;0.9999996127004661
30.332238;1.0925413625867455;0.9823685067947979;0.8991477525426605;0.0553548721859013;0.05066602854671658;1.0944567096262483;9.999968755942213;0.913729123429228;-0.07732300232570007;1.0453860170873317;0.999988386154633;0.9169862743437006;0.9999997042965401
30.342238;1.0925478006384646;0.9823669368030187;0.8991409759818386;0.055373264482718634;0.050682560139919695;1.0944636600110729;9.999970209048765;0.9137230095820539;-0.07734100225261853;1.0453858243054956;0.9999884084790406;0.9169818515960948;0.9999997988691719
30.352238;1.0925535363094399;0.9823664352996662;0.8991357514362147;0.05539320618623719;0.050700542409599744;1.0944706114238267;9.999971665414757;0.9137168967428466;-0.07735900217998143;1.0453856278565163;0.9999884315932533;0.9169774236622638;0.9999998963746625
30.362238;1.092560235154846;0.9823663386666374;0.8991301007321194;0.055414716143213694;0.050719915316140424;1.094477563623108;9.999973125232106;0.9137117847883972;-0.07737700210783559;1.0453854288266387;0.9999884550788627;0.916973986973178;0.9999999966863921
30.372238;1.0925669327405116;0.9823667269065449;0.8991248908706833;0.055434469826820355;0.050737680717446366;1.0944845165515014;9.999974588290634;0.9137056736499302;-0.07739500203623045;1.045385228368393;0.9999884785324221;0.9169695486412659;1.0000000996253164
30.382238;1.0925736292736208;0.9823671195693287;0.8991196822567007;0.055454223672500635;0.05075544627274021;1.0944914702626156;9.999976053923188;0.9136995633293082;-0.07741300196523018;1.0453850276328964;0.9999885015703222;0.9169651050260064;1.0000002050482235
30.392238;1.0925793604292677;0.9823661554537555;0.8991140232170438;0.055475922362859274;0.05077503672089671;1.094497424829367;9.999977521839666;0.9136934538600544;-0.07743100189490552;1.0453848276596218;0.9999885238187616;0.9169606559771989;1.0000003128732335
30.402238;1.0925860555913918;0.9823665563192703;0.8991088179474191;0.05549567658928592;0.050792802647617874;1.0945043803310865;9.999978993200243;0.9136873452835085;-0.07744900182531146;1.045384629370704;0.999988544892377;0.9169562013096297;1.0000004231149673
30.412238;1.0925927502945323;0.9823669608985572;0.8991036150814093;0.05551543104526388;0.05081056877694203;1.094511336890644;9.999980470692284;0.9136822376449976;-0.07746700175648405;1.045384433644317;0.9999885644067739;0.9169527372563999;1.0000005359466861
30.422238;1.0925984799963224;0.9823660079791187;0.8990979633324124;0.05553713038471411;0.050830159810010676;1.0945182946603995;9.999981957763652;0.9136761309708353;-0.07748500168846194;1.045384241319751;0.9999885820391867;0.9169482707536017;1.00000065167219
30.432238;1.092605173899693;0.9823664193508836;0.8990927671378692;0.055556885349425995;0.050847926325369705;1.0945252537650727;9.99998345777161;0.9136700252257666;-0.07750300162129267;1.0453840531452745;0.9999885975755535;0.9169437980153016;1.0000007706884635
30.442238;1.0926118674677239;0.9823668336109862;0.8990875751798834;0.05557664059486365;0.0508656930242929;1.0945322142763023;9.999984973308061;0.9136639203016537;-0.07752000155501429;1.0453838697678426;0.999988610894147;0.9169392343511343;1.0000008935034783
30.452238;1.0926175961723545;0.9823663695188272;0.8990823757267137;0.055596584206847655;0.050883676961605444;1.094539176202677;9.999986505741708;0.9136588160652646;-0.0775380014896378;1.0453836917655097;0.9999886219431792;0.9169357451852711;1.0000010206952497
30.462238;1.092624289259473;0.9823663074169843;0.8990767542111011;0.05561809655623322;0.050903051665432714;1.0945461394570009;9.999988055403438;0.9136527124341244;-0.07755600142514736;1.0453835196593664;0.9999886307681957;0.9169312531516436;1.0000011528290782
30.472238;1.092630982218116;0.982366726730982;0.8990715779838263;0.05563785267556756;0.05092081891793543;1.094552103831111;9.999989622343504;0.9136466094161303;-0.07757400136151954;1.0453833538809696;0.9999886375897891;0.9169267546679583;1.000001290388404
30.482238;1.0926367104990762;0.9823645094282787;0.8990647877256724;0.05565731677614671;0.05093836378219406;1.0945590690106661;9.999991206211147;0.9136405070985827;-0.07759100129873711;1.0453831947547463;0.9999886428921327;0.9169221650738346;1.0000014336744651
30.492238;1.0926434032492687;0.9823649296660696;0.8990596234996723;0.05567707351390629;0.05095613140782692;1.094566034643061;9.999992805048636;0.9136354056528107;-0.07760900123678142;1.045383042577287;0.9999886474265951;0.9169186499627167;1.0000015827468243
30.502238;1.0926500957823013;0.9823653501131697;0.8990544656000018;0.05569683059962025;0.05097389921933915;1.094573000417173;9.999994414806311;0.9136293053555337;-0.07762700117561892;1.0453828977499244;0.9999886521092991;0.9169141319854744;1.0000017375092896
30.512238;1.0926558233753296;0.9823644097737416;0.8990488624111828;0.05571853259327822;0.05099349189298231;1.0945799660465911;9.999996030568607;0.913623206541433;-0.07764500111519249;1.0453827608354387;0.9999886578753886;0.9169096078014811;1.0000018978689105
30.522238;1.0926625151125182;0.9823648307151429;0.8990437181435953;0.055738290383655575;0.051011260076155626;1.0945869311818104;9.99999764824573;0.9136181094771881;-0.07766200105542452;1.0453826325121762;0.9999886655366333;0.9169059894467793;1.0000020638415368
30.532238;1.0926692063867263;0.9823652519046572;0.8990385812716268;0.055758048515638224;0.05102902845539376;1.0945928954031807;9.999999264904703;0.9136120142639736;-0.0776800009962281;1.0453825134968313;0.9999886756634414;0.916901453853741;1.0000022355641172
30.542238;1.0926749326145857;0.9823647925092756;0.8990334398694879;0.05577799486374233;0.051047014061115975;1.0945998582924636;10.000000878419916;0.9136059208685404;-0.07769700093751862;1.0453824044809497;0.9999886885282064;0.9168968284352148;1.0000024132388474
30.552238;1.092681622979585;0.9823652135551645;0.8990283189291631;0.0557977535980029;0.051064782856168535;1.0946068194588454;10.000002488022995;0.9136008292413876;-0.07771500087922611;1.0453823060764942;0.9999887041689497;0.9168932795427804;1.000002597055854
30.562238;1.092687348313671;0.9823647533280992;0.8990231940257615;0.05581770045612887;0.051082768881087155;1.0946137785058918;10.000004094736274;0.9135947394308301;-0.07773300082129596;1.0453822187687698;0.9999887225364935;0.9168887302259958;1.0000027871307349
30.572238;1.0926940377569934;0.9823651727889174;0.8990180898752086;0.05583745967913842;0.05110053809724501;1.0946197350143874;10.00000570056374;0.9135886516534455;-0.07775000076368097;1.0453821428727663;0.9999887436022592;0.9168840927733355;1.0000029834746131
30.582238;1.0926997620127554;0.9823647103293388;0.8990129817619434;0.055857406919987064;0.0511185245122652;1.0946266885768132;10.00000730720698;0.9135835662907874;-0.07776800070634267;1.045382078495718;0.9999887673671984;0.9168805339178908;1.0000031860188525
30.592238;1.0927064500640193;0.9823651270669284;0.8990078942971834;0.05587716649589953;0.05113629409024136;1.094633638870479;10.00000891524881;0.9135774838316679;-0.07778500064926007;1.045382025546425;0.9999887938426867;0.916875892030713;1.0000033946796059
30.602238;1.0927121725066695;0.9823646614459307;0.8990028027624518;0.05589711397414721;0.05115428081420564;1.0946405857526589;10.00001052422478;0.913571404781721;-0.07780300059243381;1.045381983788839;0.9999888230784351;0.9168713339623152;1.0000036094095388
30.612238;1.0927188583416179;0.9823650745254456;0.8989977318015411;0.05591687374744115;0.05117205064860093;1.0946465293248615;10.000012133006374;0.9135663295578939;-0.07782000053588368;1.0453819529019064;0.9999888551909167;0.9168676871879758;1.0000038301910916
30.622238;1.0927252791102338;0.9823652976224464;0.8989927141553062;0.05593575290695817;0.051189026971712695;1.094653469884356;10.000013739558842;0.9135602584452377;-0.07783700047964913;1.045381932520141;0.9999888903413017;0.916863044437119;1.00000405695388
30.632238;1.0927309975814818;0.9823630685811997;0.8989860392685524;0.055955220122027804;0.05120657431736173;1.0946604078142057;10.000015340248913;0.9135541915947313;-0.07785500042379563;1.0453819222434222;0.9999889286757684;0.9168584875626322;1.000004289501142
30.642238;1.0927376790079337;0.982363474229424;0.8989809920534031;0.05597497993361219;0.05122434424248677;1.094666343530382;10.000016929613901;0.913549128996165;-0.07787200036841364;1.045381921640544;0.9999889702865655;0.9168548436036211;1.000004527525283
30.652238;1.0927433940627165;0.982363476733731;0.8989763793292499;0.05599317063095667;0.05124072344405694;1.0946732774680545;10.000018501197664;0.9135430704803381;-0.07789000031360922;1.0453819302464515;0.9999890152674157;0.9168502901139813;1.0000047706658273
30.662238;1.0927500718479821;0.9823638766469163;0.8989713461730386;0.05601293031536657;0.05125849323645629;1.0946802100599051;10.000020048916658;0.9135380157538824;-0.07790700025949286;1.0453819475661053;0.9999890638146096;0.9168466505456914;1.0000050185478253
30.672238;1.0927557831338046;0.982363392941311;0.8989663068172573;0.05603287757308283;0.05127647989231114;1.0946871417343993;10.000021567676171;0.9135319644026132;-0.07792400020617014;1.0453819731262497;0.999989116262246;0.916842017680894;1.0000052707566245
30.682238;1.0927624570877799;0.9823637869871543;0.8989612854238089;0.056052637112776166;0.05129424944827445;1.0946930729385482;10.000023053241527;0.9135259158740675;-0.07794100015374081;1.0453820065445816;0.9999891730425017;0.9168373884909766;1.000005526739293
30.692238;1.092768164557174;0.9823632975509115;0.8989562568282271;0.05607258418003822;0.05131223584288494;1.0947000041659134;10.000024502469598;0.9135208694972584;-0.07795900010229831;1.0453820475660704;0.9999892346010132;0.9168338449051142;1.000005785751177
30.702238;1.092773870265295;0.9823628053229002;0.8989512331970193;0.05609253113325257;0.05133022211870988;1.0947059359885263;10.000025913580963;0.913514824579828;-0.07797600005193712;1.0453820960312032;0.9999893013172896;0.9168292245497214;1.0000060469681544
30.712238;1.0927805390393408;0.9823636712514493;0.8989466663099048;0.05611053360118071;0.05134638368195894;1.0947128690667172;10.000027285765386;0.913509780524384;-0.07799300000276273;1.0453821517874184;0.9999893735018962;0.9168256054884885;1.000006309649154
30.722238;1.0927862420486814;0.982363173305405;0.8989416519136334;0.056130480332896984;0.05136436978867972;1.0947198041319977;10.00002861900083;0.9135037368526195;-0.07800999995488124;1.045382214656776;0.9999894514415103;0.9168209951719056;1.000006573157107
30.732238;1.092792909055251;0.9823635532563602;0.8989366537499625;0.05615023943547499;0.05138213889580951;1.094725741978739;10.000029914297574;0.9134986931114782;-0.07802799990839324;1.0453822844967247;0.9999895354082734;0.9168174716497589;1.0000068368762804
30.742238;1.0927986116738364;0.9823630499399826;0.8989316462398944;0.056170185957084166;0.05140012492936339;1.0947326834224953;10.000031173189695;0.9134926487527236;-0.07804499986340059;1.0453823612251998;0.9999896256336078;0.9168128721908203;1.000007100172758
30.752238;1.0928052800238783;0.9823634247225029;0.898926653374517;0.05618994487237792;0.05141789402273016;1.0947396291539577;10.000032396453364;0.9134876031382209;-0.07806199981999674;1.0453824447502051;0.9999897223446809;0.9168092747717015;1.0000073624392298
30.762238;1.0928109857863468;0.9823633964085493;0.8989220891338531;0.05620813427736961;0.05143427243421696;1.0947455795786616;10.000033583528218;0.9134815556856564;-0.07807899977825312;1.0453825349121224;0.9999898258817915;0.9168046866585838;1.0000076231741062
30.772238;1.0928166942176076;0.9823628845631527;0.8989170861784707;0.05622808039544881;0.05145225857655665;1.0947525348040454;10.000034733397412;0.9134765059651454;-0.07809599973822653;1.0453826315269126;0.9999899367247576;0.9168011004631527;1.000007882026913
30.782238;1.0928233703101877;0.9823614927904912;0.8989104882681425;0.056247358612706876;0.05146958835038538;1.0947584947535856;10.000035846010533;0.9134704536534908;-0.07811299969997164;1.0453827344412134;0.9999900553743022;0.9167965232623998;1.0000081387640773
30.792238;1.0928290850548117;0.9823609729885672;0.8989054853796011;0.056267304473813916;0.05148757474171753;1.094765459291729;10.000036922729041;0.913465398465453;-0.07812999966354477;1.0453828434566161;0.9999901822379256;0.9167929475282136;1.0000083931791812
30.802238;1.092835767711354;0.9823618094478835;0.8989009337246792;0.05628530591556525;0.05150373671746919;1.0947714283330683;10.00003796515809;0.9134593401364657;-0.0781469996290066;1.0453829582047638;0.9999903175771672;0.9167883801662673;1.0000086450706729
30.812238;1.0928414891071199;0.9823612797710374;0.8988959288488231;0.056305251532496395;0.05152172348896528;1.0947784018910292;10.000038973953682;0.9134542784092876;-0.07816399959641308;1.045383078144796;0.999990461491069;0.9167848133760367;1.000008894324045
30.822238;1.0928472138467464;0.9823607446933553;0.8988909221596872;0.056325197038772944;0.0515397104926115;1.0947853800058898;10.000039949201653;0.9134482130057042;-0.07818099956578312;1.0453832026625642;0.9999906139302804;0.916780253772535;1.0000091409507657
30.832238;1.0928539064697191;0.9823615650538587;0.8988863650468221;0.05634319818802137;0.05155587316037537;1.094791362672704;10.0000408911319;0.913443143609548;-0.0781979995370927;1.0453833311561607;0.9999907747291573;0.9167766934186878;1.0000093850401675
30.842238;1.0928596376463553;0.9823610187727168;0.8988813530092584;0.056363143526733724;0.05157386064792431;1.094798349888618;10.000041800000892;0.9134370698718713;-0.07821499951032333;1.0453834630368561;0.99999094365595;0.9167721391586131;1.0000096267148373
30.852238;1.0928653718411134;0.9823604669294006;0.8988763375180805;0.056383088792484146;0.05159184836541879;1.0948043416886848;10.000042675976015;0.9134319914194963;-0.0782319994855148;1.0453835977012313;0.9999911204652383;0.916768583519857;1.0000098660772478
30.862238;1.092872073539744;0.9823612708411156;0.8988717701387108;0.056401089762363486;0.05160801173488436;1.0948113380574709;10.00004351924292;0.913425907849536;-0.07824899946277698;1.045383734557522;0.9999913048828464;0.9167640337765035;1.000010103140775
30.872238;1.09287781341914;0.982360709072391;0.898866746599764;0.056421034934902345;0.051625999886633085;1.0948173388162277;10.000044329844409;0.9134208187656825;-0.07826599944225848;1.0453838730492813;0.9999914965268589;0.9167604826375895;1.00001033781199
30.882238;1.092883555932769;0.9823606237249403;0.8988621581158398;0.05643922308833958;0.05164238056302187;1.094824343610082;10.000045107700688;0.9134147238757152;-0.07828299942410206;1.0453840126381229;0.9999916949004732;0.9167559373471025;1.0000105699227355
30.892238;1.092890265498043;0.9823609355969731;0.8988571378317274;0.056458981005035984;0.05166015219836182;1.0948303519812925;10.000045852637726;0.9134096230216617;-0.0782999994084131;1.04538415279474;0.9999918994800003;0.916752390469022;1.0000107992742928
30.902238;1.0928957489811932;0.982360177318699;0.8988521456905648;0.056478045483248064;0.05167734756669934;1.0948373633935513;10.00004656381831;0.9134035161220497;-0.07831699939524221;1.0453842929798562;0.999992109770731;0.9167478491405723;1.0000110256854338
30.912238;1.0929014981932688;0.9823600850513192;0.8988475422163751;0.05649623361881952;0.05169372879137992;1.0948433771834554;10.000047239791888;0.9133984031568934;-0.0783329993845854;1.0453844325906456;0.9999923253091787;0.9167442204708777;1.0000112490181252
30.922238;1.0929082139151454;0.9823603923312078;0.898842506149909;0.05651599167392727;0.05171150100064808;1.0948503925726443;10.000047879330975;0.9133932841525445;-0.07834999937638815;1.0453845709872465;0.9999925456438445;0.9167406789412992;1.00001146914589
30.932238;1.0929139668981243;0.9823585421918082;0.8988362834466702;0.05653369959503598;0.05172744311227412;1.0948564087605164;10.000048481481478;0.9133871591031052;-0.07836699937053976;1.0453847076534286;0.9999927702826641;0.916736142817286;1.00001168593276
30.942238;1.0929197216586946;0.9823579693316198;0.8988312224576955;0.056553645016478526;0.05174543260278413;1.0948634249880638;10.000049045115942;0.9133820279636665;-0.07838399936687841;1.0453848423024037;0.999992998670077;0.916732604884235;1.000011899321837
30.952238;1.092925478031322;0.982357877939124;0.8988265941256571;0.056571833535150697;0.05176181461515745;1.0948694405447625;10.00004956862633;0.9133758907207495;-0.07839999936520169;1.0453849747942427;0.9999932302198848;0.9167279870974034;1.0000121094161099
30.962238;1.0929322004852324;0.9823581885357671;0.8988215315432617;0.056591592243949725;0.051779587628924865;1.0948754547673873;10.000050049503626;0.9133707474198774;-0.0784169993652691;1.0453851050015512;0.999993464350121;0.9167244533085467;1.0000123164032102
