time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.972238;1.0929379598382571;0.9823581011090822;0.8988168882613771;0.05660978119296181;0.05179597001978336;1.0948824670371282;10.00005048462431;0.9133655981896606;-0.07843399936682943;1.0453852328067808;0.9999937005299271;0.91672092181934;1.0000125204570893
30.982238;1.0929437209010084;0.9823575363631118;0.8988117973232477;0.05662972748770638;0.051813960265869326;1.0948884767950495;10.000050871613954;0.9133594432871233;-0.07844999936967742;1.0453853581990586;0.9999939383213977;0.9167163108899278;1.0000127217480255
30.992238;1.0929494839029492;0.9823574557238081;0.8988071373786909;0.05664791696281762;0.05183034300897489;1.0948954836156164;10.000051209516718;0.9133542831149468;-0.07846699937368797;1.0453854813037924;0.9999941773654951;0.9167127845286573;1.0000129204925807
31.002238;1.0929562135153434;0.9823577798587017;0.8988020418084292;0.056667676847381644;0.051848116747146074;1.0949014872595468;10.000051497876756;0.9133491182305067;-0.07848399937880292;1.0453856023331172;0.9999944173315461;0.9167092610976451;1.0000131169705397
31.012238;1.0929619803655202;0.98235770873664;0.898797364643506;0.05668586693658428;0.051864499816336264;1.0949074876328306;10.000051735964535;0.913342949332877;-0.07849999938499683;1.0453857215258295;0.9999946578541047;0.9167046589728203;1.0000133114788208
31.022238;1.0929677487918994;0.9823576432301214;0.8987926791528589;0.05670405734727366;0.051880883024204634;1.0949144847545331;10.000051923101916;0.9133377771896655;-0.07851699939225343;1.0453858390805637;0.9999948984683641;0.9167011424767949;1.00001350425913
31.032238;1.0929735186033152;0.982357103507876;0.8987875462753954;0.05672400524783448;0.05189887403405677;1.0949204788008313;10.00005205908049;0.9133316025654342;-0.07853299940055812;1.0453859551552842;0.9999951385727655;0.9166965480958243;1.0000136954858965
31.042238;1.0929792897738906;0.9823570506972715;0.8987828455568709;0.056742196366253786;0.051915257473472594;1.0949274700876108;10.000052144126952;0.9133264261949954;-0.07854999940988594;1.045386069952735;0.9999953774233543;0.9166930400776818;1.0000138853120777
31.052238;1.0929860270287959;0.9823578854657885;0.8987781507553142;0.05676020097168269;0.051931424180881175;1.0949334589537256;10.000052178589748;0.9133212487323618;-0.07856599942018085;1.0453861837401268;0.999995614188012;0.9166894507669345;1.0000140738861383
31.062238;1.0929918013564461;0.9823573663346241;0.8987729981405628;0.05678015010767592;0.051949415501210884;1.094939445717535;10.000052162676923;0.9133150706959734;-0.07858299943135144;1.045386296737107;0.999995848057474;0.9166849550807253;1.0000142612827794
31.072238;1.092997577641765;0.9823573346241841;0.8987682800352225;0.05679834254821886;0.05196579923456461;1.0949464307001597;10.000052096785463;0.9133098925187155;-0.07859899944328656;1.0453864089886873;0.9999960782874673;0.916681374040642;1.000014447436802
31.082238;1.0930033562600874;0.9823555526678511;0.8987619501011485;0.05681605516081074;0.05198174359000418;1.0949524142068239;10.000051982176025;0.9133047146354831;-0.07861599945587164;1.045386520359347;0.9999963041538213;0.9166778826290127;1.0000146322067376
31.092238;1.0930091376499453;0.982355054426004;0.8987567848974054;0.056836005862760185;0.051999735180152676;1.0949583965307923;10.00005182096538;0.91329953750523;-0.07863199946899735;1.0453866306322048;0.9999965249129498;0.9166743091740166;1.0000148154680732
31.102238;1.0930149222044034;0.9823550433503493;0.8987520561065357;0.05685419992162363;0.05201611914962149;1.0949653779798212;10.000051615556993;0.913293361610257;-0.07864899948256104;1.0453867395754532;0.9999967397634845;0.9166698287429045;1.0000149970920666
31.112238;1.0930207102035334;0.9823550390888443;0.8987473245221822;0.05687239455925544;0.05203250316211759;1.0949713588360237;10.00005136834289;0.9132881874397296;-0.07866499949647128;1.0453868469621164;0.9999969478558354;0.9166662622265894;1.0000151768717478
31.122238;1.0930274664083217;0.982355922354951;0.8987426028851064;0.056890403029341854;0.05204867039890152;1.0949773393044213;10.000051081207028;0.9132830154525766;-0.07868099951066482;1.045386952643101;0.9999971484174178;0.9166626988882045;1.0000153544963433
31.132238;1.0930332616523013;0.9823554516579294;0.8987374267287962;0.056910356164573336;0.05206666216106301;1.0949843195397988;10.000050754552772;0.9132768460699515;-0.07869799952512753;1.0453870566491348;0.9999973408674728;0.9166582280273676;1.0000155295938706
31.142238;1.0930390606008025;0.9823554685376595;0.8987326874577983;0.05692855270372572;0.052083046268450804;1.0949902996804128;10.00005038712001;0.913271679652614;-0.07871399953989336;1.0453871591949349;0.99999752480132;0.9166546703391749;1.0000157017718043
31.152238;1.0930448633613565;0.9823554927926448;0.8987279453849077;0.056946749903390124;0.0520994304129376;1.0949962798065729;10.00004997708121;0.9132665164480658;-0.07872999955500909;1.0453872605805388;0.999997699920039;0.9166511150821391;1.0000158706133901
31.162238;1.0930506700895128;0.9823555244770221;0.8987232002032857;0.05696494776659733;0.05211581460577023;1.0950022599275504;10.000049523394516;0.9132613566080027;-0.0787469995705014;1.0453873611253433;0.9999978659990926;0.9166476477880161;1.0000160356943286
31.172238;1.093056480940679;0.9823550832233557;0.8987180121694487;0.056984903581642314;0.05213380654917769;1.0950092400579414;10.00004902669392;0.9132552002664281;-0.07876299958638029;1.0453874611902463;0.9999980228495849;0.9166430999371684;1.0000161966217143
31.182238;1.0930622960010419;0.9823551295877413;0.8987132599305617;0.05700310275931642;0.052150190877438676;1.0950152202478634;10.000048489427948;0.9132500475853944;-0.0787789996026635;1.0453875611838424;0.9999981702522655;0.9166395496965862;1.0000163530596284
31.192238;1.0930681152942174;0.9823551829765927;0.8987085038743343;0.05702130256293326;0.05216657529043139;1.0950212005073425;10.000047915096928;0.9132448987471224;-0.07879499961938917;1.0453876614901263;0.999998307975086;0.9166360005641664;1.0000165047513456
31.202238;1.0930736752135917;0.9823550563455672;0.8987037900272306;0.05703862230687413;0.052182166716668;1.0950271807126213;10.000047307466621;0.9132397539208537;-0.0788119996366118;1.0453877624197594;0.9999984358641277;0.9166325383784848;1.0000166515397
31.212238;1.0930795032485614;0.9823551223457059;0.8986990264006497;0.05705682327579968;0.052198551351134624;1.0950341605437992;10.00004667080738;0.9132346132534526;-0.07882799965440342;1.0453878642542742;0.9999985538865371;0.9166289910924479;1.0000167933845856
31.222238;1.0930853359632977;0.9823551935971515;0.8986942591523448;0.05707502478134777;0.052214936121792836;1.0950401395017102;10.000046010534643;0.9132284768601147;-0.07884399967286108;1.0453879672634607;0.999998662106416;0.9166244483031551;1.000016930345159
31.232238;1.0930921381209617;0.9823543925588063;0.8986878932616253;0.05709255989665695;0.052230664857109144;1.0950461170570815;10.000045332901129;0.9132233447449284;-0.07885999969210018;1.0453880716400483;0.9999987606256605;0.9166209025242946;1.0000170624902496
31.242238;1.09309798039939;0.9823544717371528;0.8986831189985441;0.05711076241728509;0.05224704999158978;1.095052092815749;10.000044643933252;0.9132182167446522;-0.07887599971223927;1.0453881774857878;0.9999988495228327;0.9166173573405251;1.000017189819809
31.252238;1.0931038270896676;0.9823540733357795;0.8986779020463335;0.05713072276592376;0.0522650430391012;1.095059066533427;10.00004394876935;0.9132130925845404;-0.07889199973338804;1.0453882848713167;0.9999989288309991;0.9166138125786195;1.0000173122873013
31.262238;1.093109677757223;0.9823546378245244;0.8986735610885935;0.05714716878039266;0.05227982092407517;1.0950650380236409;10.000043251560614;0.9132079719407995;-0.07890799975563502;1.0453883938791044;0.9999989985960798;0.916610268035017;1.0000174298263131
31.272238;1.0931155319510595;0.9823547238651233;0.8986687784095228;0.05716537254692097;0.05229620672517163;1.0950710071105636;10.000042555598057;0.9132018544741862;-0.07892399977905408;1.0453885046278233;0.9999990589632681;0.9166057272323616;1.0000175423056161
31.282238;1.093121389255827;0.9823548115926446;0.898663994075134;0.05718357665318117;0.0523125927340108;1.0950769736243684;10.000041863795502;0.9131967398672186;-0.07893999980372113;1.045388617277105;0.9999991101583778;0.9166021825953118;1.0000176494559185
31.292238;1.0931272493170558;0.9823549008449923;0.8986592087254947;0.057201781067623886;0.05232897893124538;1.0950829373742785;10.00004117924811;0.9131916278199749;-0.07895599982969746;1.0453887320115662;0.9999991524069581;0.9165986377475159;1.000017750778776
31.302238;1.0931331117947656;0.9823549914719027;0.8986544229827484;0.057219985769395146;0.05234536529612455;1.0950888981659836;10.000040505120676;0.9131865180403524;-0.07897199985700827;1.0453888490392333;0.9999991859182435;0.9165950926850756;1.0000178455473714
31.312238;1.0931389762496047;0.9823550833168363;0.8986496374630724;0.057238190753801925;0.05236175181334276;1.0950958558515163;10.000039843968418;0.913181410273356;-0.07898799988566037;1.0453889685702946;0.9999992109072356;0.9165915474987103;1.0000179329594587
31.322238;1.0931448420768246;0.9823551762405354;0.8986448527936854;0.057256396034905475;0.0523781384802122;1.0951018102785226;10.000039197413157;0.9131763043194457;-0.07900399991565663;1.045389090755359;0.9999992276161335;0.916588002368359;1.000018012249124
31.332238;1.093150708607271;0.9823552701745176;0.8986400696357892;0.05727460163979939;0.05239452530902122;1.0951077611754256;10.000038566511831;0.9131702000378138;-0.07901999994697342;1.0453892156650002;0.9999992363520137;0.9165834613079411;1.0000180826634009
31.342238;1.0931565752596837;0.9823553650682877;0.8986352886800469;0.0572928075980594;0.05241091232313279;1.0951137080867803;10.00003795217003;0.9131650973469908;-0.07903599997954619;1.045389343343321;0.999999237494412;0.9165799172924474;1.0000181434111095
31.352238;1.0931614768926778;0.9823550604004847;0.8986309373770042;0.05730944280271361;0.0524259085760666;1.0951196503891063;10.000037355250562;0.913159996223976;-0.07905200001329543;1.0453894738617515;0.9999992314406764;0.916576374561516;1.0000181936750532
31.362238;1.0931673421133998;0.9823551563640366;0.8986261628947734;0.057327649498597075;0.05244229604412597;1.0951255874162111;10.000036776621359;0.9131548967115647;-0.07906800004816215;1.0453896073234026;0.9999992185493911;0.9165728336786295;1.0000182327256562
31.372238;1.0931732054764653;0.9823552520484466;0.8986213927347431;0.05734585659536389;0.052458683790342374;1.095131518624495;10.000036217376886;0.91314979886453;-0.07908400008410792;1.045389743816916;0.9999991991271279;0.9165692951646622;1.0000182600924028
31.382238;1.0931790660656284;0.9823553468720557;0.8986166276833344;0.05736406411342384;0.052475071853907845;1.0951374436489112;10.000035679373227;0.9131447026434335;-0.07910000012108198;1.0453898833343478;0.9999991734424802;0.9165657593804875;1.00001827563948
31.392238;1.0931849230250699;0.9823536828557797;0.8986102608245073;0.05738179174044485;0.05249102088123781;1.0951443622274402;10.000035165239916;0.9131396079140385;-0.0791160001589993;1.0453900257391242;0.9999991417403556;0.9165622264908965;1.0000182794729242
31.402238;1.093190775625957;0.9823537747074017;0.8986055083142733;0.057400000174233676;0.05250740970007476;1.095150274096522;10.000034677475364;0.9131345145521303;-0.07913100019775875;1.0453901708585966;0.9999991042972225;0.9165586101854861;1.000018271818182
31.412238;1.0931966232311159;0.9823538647589763;0.8986007631293278;0.05741820909144187;0.05252379894372201;1.0951561789881943;10.000034218075267;0.9131284225204443;-0.0791470002372844;1.045390318606642;0.9999990615561751;0.9165540867579628;1.0000182529724824
31.422238;1.0932024652402388;0.9823539529299584;0.8985960257904299;0.05743641850670992;0.05254018863729822;1.0951620767308536;10.000033788604188;0.9131233318561043;-0.0791630002775324;1.045390468986415;0.9999990142044923;0.9165505622092429;1.0000182233126471
31.432238;1.0932083010895948;0.9823545195166177;0.8985917359626456;0.05745287088729206;0.052554971095570134;1.0951679673394934;10.000033389343136;0.913118242603274;-0.07917900031844945;1.0453906219595201;0.9999989630887036;0.9165470400217289;1.000018183322825
31.442238;1.0932141303261054;0.9823546038364861;0.8985870149171136;0.057471081356465434;0.05257136174227252;1.095173851055494;10.000033018599037;0.9131131548252217;-0.07919400035994527;1.0453907773233577;0.9999989091040336;0.9165434335742647;1.0000181335814706
31.452238;1.0932199527086026;0.9823546862716795;0.8985823019403928;0.05748929239777225;0.05258775286962577;1.0951797283588547;10.000032673728525;0.9131080687065707;-0.07921000040191123;1.0453909347370798;0.9999988531576852;0.9165399154868036;1.0000180747125689
31.462238;1.0932248035882461;0.9823538862749414;0.8985775842190846;0.05750769018072822;0.05260436114898496;1.0951855999528741;10.000032352977657;0.9131029845894262;-0.0792260004442465;1.0453910938067397;0.999998796153488;0.9165363992160571;1.000018007342838
31.472238;1.0932306123059343;0.9823539652983025;0.8985728869908216;0.057525902420635204;0.0526207531797482;1.0951914666792597;10.000032056254843;0.9130979028729368;-0.07924100048686344;1.0453912540661243;0.9999987389917384;0.9165327981328386;1.000017932066666
31.482238;1.0932364144084525;0.9823545231154198;0.8985686367616621;0.05754235770519232;0.05263553792810741;1.0951973293776365;10.000031784419896;0.9130928238748228;-0.0792570005296811;1.0453914149313075;0.9999986825701936;0.9165292849492013;1.0000178494167271
31.492238;1.093242210181992;0.9823545990331957;0.8985639545382663;0.05756057125898341;0.05265193079887399;1.095203188809576;10.0000315383565;0.9130877477836283;-0.07927300057262596;1.0453915757435919;0.9999986277038203;0.9165257730586047;1.0000177598385747
31.502238;1.0932479999583395;0.9823546733053927;0.8985592794500415;0.057578785524639665;0.05266832407542913;1.0952090456664922;10.00003131881787;0.913082674673081;-0.07928800061563922;1.0453917358286795;0.9999985750206957;0.9165221758121027;1.0000176636918054
31.512238;1.0932535203569476;0.9823545598084348;0.8985546577396926;0.05759611988117805;0.05268392492302814;1.0952149005705694;10.000031126771502;0.9130776045256648;-0.07930400065866426;1.0453918944970015;0.9999985249721636;0.9165186660689354;1.000017561316709
31.522238;1.093259298702362;0.9823551109726161;0.8985504355055913;0.057612578032697696;0.052698711310858036;1.0952207540979275;10.000030963111334;0.9130725373066935;-0.07931900070161285;1.0453920510204473;0.9999984779246924;0.9165150705997193;1.000017453191708
31.532238;1.093264106667213;0.9823542993519064;0.8985457673138857;0.05763098065558407;0.052715322491296304;1.0952266068445253;10.00003082758621;0.9130674730614159;-0.07933500074435426;1.0453922046447723;0.9999984341980476;0.9165115622332944;1.0000173400430141
31.542238;1.0932698733077528;0.9823543665760774;0.8985411173071632;0.057649198093711454;0.052731717425824796;1.0952324594275613;10.000030718716499;0.9130624119567742;-0.07935100078673502;1.0453923546187207;0.9999983939916398;0.9165080541731465;1.0000172227181772
31.552238;1.093275633790892;0.9823531547880616;0.8985353036901789;0.05766517840540707;0.052746065712761074;1.0952383124513336;10.000030634827029;0.9130573542720982;-0.079366000828596;1.045392500251438;0.9999983572853994;0.9165044595221693;1.0000171019644346
31.562238;1.0932813879842778;0.9823532189558474;0.8985306624176576;0.05768339761522756;0.052762461495319005;1.0952441665377317;10.000030574040467;0.9130523003610969;-0.07938200086977941;1.0453926410458525;0.9999983238360196;0.916500951142082;1.0000169783515298
31.572238;1.0932871358322087;0.9823532820978674;0.8985260243380088;0.057701617738741676;0.05277885770645935;1.0952500223426545;10.0000305330614;0.9130472505335295;-0.07939700091013362;1.045392776760805;0.999998293276061;0.9164973555716732;1.0000168523153712
31.582238;1.0932919127007048;0.9823529440658524;0.8985218152290742;0.05771826700716957;0.052793863287355476;1.095255880501429;10.000030506793392;0.9130422048962846;-0.07941200094951525;1.0453929073061472;0.9999982652681955;0.916493759279441;1.000016724208522
31.592238;1.0932976478354528;0.9823530054579449;0.8985171810183221;0.05773648891915664;0.05281026038151953;1.0952617415878017;10.000030489485134;0.9130371633422092;-0.0794280009877884;1.0453930326128409;0.9999982396579612;0.9164902488769032;1.0000165943667396
31.602238;1.0933033765750517;0.9823535462163399;0.898512986969778;0.057752953999677135;0.05282505021386722;1.095267606116819;10.000030476207492;0.9130321256991225;-0.07944300102482024;1.045393152554602;0.999998216550337;0.9164866509818882;1.000016463218655
31.612238;1.0933090989784529;0.9823536056675075;0.898508353873704;0.0577711776487691;0.052841448215922425;1.095273474563107;10.000030463839853;0.9130270918250042;-0.07945900106047586;1.0453932669407506;0.9999981962680518;0.9164831387765809;1.0000163313058945
31.622238;1.0933138506517863;0.9823527835256235;0.8985037079981406;0.05778958798098335;0.05285806329575009;1.0952793474230562;10.000030451409254;0.9130220615705462;-0.07947400109462692;1.0453933755827272;0.9999981792284899;0.9164795385414591;1.0000161991383307
31.632238;1.0933195612411006;0.9823533213990205;0.8984995139529589;0.05780605546855619;0.05287285444842424;1.0952852253485326;10.000030439577413;0.9130170347079423;-0.07948900112717382;1.0453934783085037;0.9999981658250292;0.9164759364569358;1.0000160670515692
31.642238;1.0933252665931987;0.9823533778402942;0.8984948801759445;0.057824281431678254;0.052889253727347235;1.0952901092468312;10.000030429629058;0.9130120108890518;-0.07950500115806053;1.0453935749018972;0.9999981563246637;0.9164724186856638;1.0000159351964544
31.652238;1.0933309672649332;0.9823539133658148;0.8984906852570713;0.057840750333027685;0.05290404566624143;1.0952960001935568;10.000030422807733;0.9130069896810107;-0.07952000118728333;1.045393665128222;0.9999981507830815;0.9164688110953759;1.0000158036409896
31.662238;1.0933356992439298;0.9823530865011766;0.8984860377490351;0.05785916346187759;0.052920662286288736;1.0953018992231225;10.000030420307873;0.9130019706767053;-0.07953500121489733;1.0453937488529836;0.999998149074237;0.9164651997391126;1.0000156724970686
31.672238;1.093341392444909;0.9823536191161316;0.8984818418975657;0.05787563366188994;0.05293545485405404;1.0953078071850177;10.000030423398954;0.9129969535382387;-0.07955100124099648;1.0453938260683127;0.9999981510173201;0.9164616708243908;1.0000155419649643
31.682238;1.0933470829577263;0.9823536698384736;0.8984772064333252;0.05789386229047392;0.052951855383244664;1.0953137246736913;10.000030433123737;0.9129919379242166;-0.07956600126567481;1.0453938968168914;0.9999981564362107;0.9164580503345533;1.0000154122878486
31.692238;1.0933527716296136;0.9823541993444869;0.8984730102091839;0.05791033376101501;0.052966648379846;1.0953196519872501;10.000030449853824;0.9129879234343028;-0.07958100128900897;1.045393961146008;0.9999981651177143;0.9164554209971651;1.0000152836747458
31.702238;1.0933574947224975;0.982353366325857;0.8984683619670197;0.05792874938835582;0.052983265843496614;1.095325589141487;10.000030473564115;0.9129829096192734;-0.07959600131106721;1.0453940190678912;0.9999981767609172;0.9164517902725996;1.0000151562447999
31.712238;1.0933631823084635;0.9823538927967154;0.8984641659777297;0.05794522208844525;0.052998059058003824;1.095331535938431;10.000030504807093;0.9129778959692281;-0.07961200133191905;1.0453940705262024;0.9999981909878864;0.9164482414161541;1.0000150300263175
31.722238;1.0933688704010218;0.9823526599617323;0.8984583624337842;0.057961215053168966;0.05301241298851252;1.0953364921031157;10.000030545013864;0.9129728818719297;-0.07962700135163435;1.0453941154731548;0.9999982074319951;0.9164446010550341;1.0000149049785865
31.732238;1.093373594848961;0.9823518224813005;0.8984537147086308;0.05797963244538073;0.053029030553027295;1.0953424574143156;10.00003059568567;0.912967866630478;-0.07964200137026438;1.0453941539815286;0.9999982258050439;0.9164409564265825;1.0000147809869044
31.742238;1.0933792852276303;0.9823523444907388;0.8984495193865288;0.057996106864380476;0.05304382374773192;1.0953484317200346;10.00003065775186;0.9129628495375874;-0.07965700138782626;1.0453941862474732;0.9999982458661911;0.9164373078485488;1.0000146578473057
31.752238;1.0933849770293196;0.9823523846689739;0.8984448852379642;0.058014339642923275;0.05306022459852865;1.0953544149361911;10.00003073168867;0.9129578299350639;-0.07967200140432544;1.0453942125242255;0.9999982673853424;0.9164336554950016;1.0000145352760603
31.762238;1.0933897056381667;0.9823520230522766;0.8984406782698225;0.058031000627130694;0.05307523422891487;1.0953604070801681;10.000030818129083;0.9129528072737321;-0.07968700141978115;1.04539423310704;0.999998290163996;0.9164299993269996;1.000014412902969
31.772238;1.0933954003125088;0.9823525406053191;0.8984364848587144;0.05804747635697906;0.05309002718087094;1.0953664082448007;10.000030918641507;0.9129477811585794;-0.07970200143422208;1.0453942483766778;0.9999983140504572;0.9164263391272283;1.0000142902528917
31.782238;1.0934010963499825;0.9823525763047669;0.8984318529694814;0.05806571029424153;0.05310642777208383;1.0953714185377612;10.00003103573306;0.9129437513009884;-0.07971700144768315;1.0453942587865572;0.9999983389294904;0.9164236708169301;1.0000141668282003
31.792238;1.0934058289113275;0.9823522100939889;0.8984276485174815;0.05808237217696301;0.05312143712726994;1.095377438038335;10.000031171817676;0.9129387174609219;-0.07973200146021477;1.045394264731681;0.9999983647443802;0.916420001698319;1.0000140422487283
31.802238;1.093411526872655;0.982352242464595;0.8984230186871941;0.05810060659489674;0.05313783754855178;1.0953834667276554;10.000031328440363;0.9129336794778815;-0.07974800147188423;1.0453942664249216;0.9999983915465755;0.9164164147475132;1.0000139162501853
31.812238;1.0934162603844104;0.9823518726002926;0.8984188166682361;0.05811726880179543;0.053152846741311495;1.0953895043760036;10.00003150630122;0.9129286373059006;-0.0797630014827673;1.0453942639466638;0.9999984194839546;0.9164127356405064;1.0000137885449876
31.822238;1.0934219580511555;0.9823523813047259;0.8984146289284486;0.058133745565810545;0.05316763930209276;1.0953955504638933;10.000031705169533;0.9129235910032384;-0.07977800149293333;1.0453942573969517;0.9999984486945473;0.9164090510012887;1.0000136587599835
31.832238;1.093427390974728;0.9823527023483235;0.8984104896629795;0.05814934172589686;0.05318163923973594;1.0954006042346416;10.000031923577268;0.9129185407096123;-0.07979200150243186;1.0453942469598378;0.9999984791789444;0.916405273368734;1.0000135265116503
31.842238;1.0934321209852271;0.9823518457589969;0.8984058529820607;0.058167761955544885;0.05319825604843234;1.0954066648723315;10.000032159198687;0.9129144866210911;-0.07980700151129548;1.045394232881793;0.9999985107525148;0.9164025727675585;1.0000133914824134
31.852238;1.0934378130825468;0.982352348082607;0.8984016700464228;0.058184238702355916;0.053213048570649055;1.0954127316361868;10.00003240983693;0.9129094289948563;-0.07982200151954931;1.0453942154388043;0.9999985430952646;0.9163988695089772;1.000013253443658
31.862238;1.0934425373249188;0.9823519678260779;0.8983974759197776;0.05820090081427472;0.05322805767594271;1.0954188038106087;10.000032673874722;0.9129043681744996;-0.07983700152721204;1.0453941949018162;0.9999985758284168;0.9163951595317561;1.0000131122601197
31.872238;1.093448222417459;0.9823524664481197;0.8983932962446439;0.05821737736432113;0.05324285025960781;1.0954238806142669;10.000032949883911;0.9128993045529652;-0.07985200153429843;1.0453941715380428;0.9999986085958401;0.9163914424674313;1.0000129678756489
31.882238;1.0934539032177548;0.9823524831073059;0.8983886789230298;0.058235611779438555;0.05325925060734053;1.0954299612940204;10.000033236556245;0.9128942384759363;-0.07986700154083348;1.045394145622413;0.9999986411381596;0.9163877178449501;1.000012820253662
31.892238;1.0934586146867797;0.9823503399415294;0.8983828820125492;0.058251793146221545;0.05327382049373968;1.0954360453199523;10.000033533208121;0.9128901702148973;-0.07988200154687335;1.0453941173796208;0.9999986732883461;0.9163849813633399;1.0000126692610765
31.902238;1.093464285932853;0.9823508338688197;0.8983787073995789;0.05826826929433434;0.053288613085208984;1.095442132379684;10.000033839385726;0.912885100066015;-0.07989700155251155;1.0453940869235452;0.9999987049267566;0.9163812402178382;1.0000125146014234
31.912238;1.0934689877270662;0.9823504453500534;0.8983745214936303;0.058284930655524564;0.05330362214143819;1.0954472221590519;10.000034153669855;0.9128800284395203;-0.07991200155785791;1.0453940542854445;0.9999987359964725;0.916377490307631;1.0000123559167124
31.922238;1.0934746494795313;0.9823509352164371;0.8983703495708406;0.0583014064997864;0.053318414537351394;1.0954533142230842;10.000034473476035;0.9128749558431402;-0.07992600156301227;1.0453940194783353;0.9999987665505433;0.9163736442251991;1.0000121929536336
31.932238;1.0934793420189977;0.9823505415982263;0.8983661653537541;0.05831806754381047;0.053333423308496414;1.0954594080866067;10.000034795850354;0.9128708828615816;-0.07994100156805659;1.0453939825606264;0.9999987967531998;0.9163708724788191;1.0000120256103129
31.942238;1.0934849947435934;0.9823510252457993;0.8983619939531533;0.058334543127019765;0.053348215356591136;1.0954645033103256;10.000035118094118;0.9128658101700851;-0.07995600157305946;1.045393943698086;0.9999988267914348;0.9163670954603351;1.0000118538785046
31.952238;1.0934896785208832;0.9823506244373651;0.8983578091244545;0.05835120388505587;0.053363223718610735;1.0954705995366338;10.000035438154505;0.9128607384812709;-0.07997100157807507;1.0453939031392858;0.999998856764144;0.9163633094405321;1.000011677823216
31.962238;1.093495322843917;0.982351100302922;0.8983536361014278;0.058367679209511365;0.05337801531823606;1.0954766964597378;10.000035754578231;0.9128556684576903;-0.07998500158312806;1.0453938610893374;0.9999988867125574;0.9163594273187202;1.0000114976254608
31.972238;1.093499998696915;0.9823506917050349;0.8983494487004333;0.058384339670418235;0.053393023186627996;1.0954817937598051;10.000036065772512;0.9128516007230458;-0.08000000158820268;1.045393817610658;0.9999989167491047;0.9163566200118433;1.0000113135724051
31.982238;1.0935056357355377;0.9823511603561713;0.8983452722471287;0.058400814736148;0.05340781427302667;1.0954878910700494;10.000036369914259;0.912846535952194;-0.08001500159325792;1.045393772637914;0.9999989471230157;0.9163528079769242;1.0000111259506201
31.992238;1.0935103051622213;0.9823507454345407;0.8983410806213279;0.05841747491524462;0.053422821620720005;1.0954939880127859;10.000036665981735;0.9128414748840361;-0.08003000159825883;1.0453937260738546;0.9999989782270233;0.9163489874278349;1.000010934978594
32.002238;1.093515936821689;0.9823512086618401;0.8983368991829969;0.05843394974200773;0.0534376122181816;1.0954990842349992;10.000036954236233;0.9128364181897659;-0.08004400160319655;1.0453936778647912;0.9999990105610955;0.9163450710279449;1.0000107408804848
32.012238;1.09352060195565;0.9823503087226061;0.8983322625225267;0.05845236776079551;0.05345422685061789;1.0955051793837862;10.00003723540695;0.9128323663494322;-0.08005900160808654;1.0453936279822622;0.9999990446604757;0.9163422296629177;1.000010543998498
32.022238;1.0935262303074051;0.982350767807174;0.8983280745279217;0.05846884238468335;0.05346901703268699;1.0955112730823124;10.000037509620416;0.9128273196978874;-0.08007300161296746;1.0453935763568347;0.999999081056548;0.9163382962794698;1.0000103448110733
32.032238;1.093530893018045;0.9823503444625993;0.8983238698303172;0.05848550208689012;0.05348402352462563;1.0955163649947979;10.000037776097532;0.9128222785398353;-0.0800880016179151;1.0453935228355544;0.9999991202788175;0.9163344418065489;1.0000101438389464
32.042238;1.093536519870083;0.982350800195568;0.8983196739406791;0.05850197654997715;0.05349881332470459;1.0955224549599039;10.000038033301626;0.9128172431794894;-0.08010300162304144;1.0453934671652314;0.9999991628656407;0.9163305788859484;1.000009941515083
32.052238;1.0935411820877303;0.9823503739139232;0.8983154609582717;0.05851863609124936;0.053513819428365174;1.0955275430249392;10.00003827887235;0.9128132138977215;-0.08011700162847447;1.0453934090110122;0.9999992093525277;0.9163276163469274;1.0000097381411344
32.062238;1.0935468094186698;0.9823490688749207;0.898309649001205;0.0585346301239505;0.05352816958621718;1.0955336293104938;10.000038509852432;0.9128081909598479;-0.08013200163435207;1.045393348002452;0.9999992602297768;0.9163237369407168;1.0000095339710935
32.072238;1.0935514729513776;0.9823486399987231;0.8983054279520155;0.05855128955832837;0.05354317524989056;1.095539713877728;10.000038723361381;0.9128031746238513;-0.08014600164081384;1.04539328377117;0.999999315875642;0.9163197623650748;1.0000093293291454
32.082238;1.0935571022987043;0.9823490902237062;0.8983012160728167;0.05856776385729835;0.05355796416775232;1.095544796704672;10.000038916981328;0.9127991650644324;-0.08016100164796666;1.0453932160138042;0.9999993764542211;0.9163168642415437;1.000009124648117
32.092238;1.0935617684073031;0.9823486579680704;0.8982969877271793;0.058584423181514245;0.05357296928612925;1.0955508777354621;10.000039088868204;0.9127941622952647;-0.08017500165586187;1.0453931445713422;0.9999994418716212;0.9163128759207284;1.0000089204044966
32.102238;1.0935664360601791;0.9823482236217392;0.8982927559977296;0.058601082432609974;0.053587974086240386;1.0955559569720077;10.000039237953997;0.9127891662508694;-0.08019000166450647;1.0453930694228577;0.9999995118778086;0.9163089692029797;1.0000087170152863
32.112238;1.0935720699368614;0.9823491479954573;0.898288973279388;0.05861579838505521;0.053601154307157554;1.095562034478897;10.000039364294976;0.9127851769199077;-0.08020400167387216;1.0453929906283572;0.9999995861633753;0.9163059658589168;1.0000085147709137
32.122238;1.0935767407473627;0.9823487090567578;0.8982847355864101;0.05863245747901631;0.053616158356513344;1.0955681102625892;10.000039469598553;0.9127801943164399;-0.08021900168388964;1.0453929083398137;0.9999996643263487;0.916302049185468;1.0000083138391753
32.132238;1.0935823778740075;0.9823491484023121;0.8982805082775049;0.05864893149518528;0.053630945500337375;1.0955731842088725;10.000039557365858;0.9127752183470154;-0.08023300169445677;1.0453928228277407;0.999999745818098;0.9162980408247338;1.0000081143387225
32.142238;1.0935870521898248;0.9823487046144497;0.898276265664487;0.05866559044114691;0.05364594864539737;1.0955792561127518;10.000039631662089;0.912771248740829;-0.08024800170546709;1.0453927344144958;0.9999998299830524;0.9162951125879167;1.0000079164486653
32.152238;1.0935917285622954;0.9823482581846469;0.898272020735404;0.05868224931124538;0.05366095129183787;1.0955843257003726;10.000039695089725;0.9127662850875323;-0.08026200171683205;1.0453926433487755;0.9999999161818468;0.9162910975653615;1.0000077204441746
32.162238;1.0935971083854648;0.9823485048135345;0.898267833870802;0.058697842518992814;0.05367494462045378;1.095590392677236;10.000039747989817;0.91276232692102;-0.08027600172847835;1.0453925497459164;1.0000000038542756;0.91628807619813;1.0000075265869957
32.172238;1.0936017897455834;0.9823480533447474;0.8982635847423867;0.05871450127276542;0.05368994622278684;1.095595456835132;10.000039789518915;0.9127573737430517;-0.08029100174033822;1.0453924536531805;1.0000000924491128;0.9162841443850169;1.0000073350222127
32.182238;1.09360743866245;0.982348480515341;0.8982593468825921;0.05873097506460705;0.05370473081798806;1.095601518132777;10.000039819222687;0.9127524250103396;-0.08030500175236113;1.0453923551360296;1.0000001813845534;0.9162801236048235;1.0000071458271549
32.192238;1.0936121259238354;0.9823480254552678;0.8982550947587112;0.05874763373916846;0.053719731299242936;1.0956065767377454;10.000039837765097;0.9127484801649715;-0.08031900176453542;1.045392254285777;1.000000270092755;0.9162770980848016;1.0000069591062903
32.202238;1.0936168161032847;0.9823480494815728;0.8982512807907289;0.058762534097560576;0.05373312344939652;1.0956126330746114;10.000039847046544;0.9127435386470127;-0.08033400177688835;1.0453921512135491;1.0000003580378616;0.9162731635697711;1.0000067749762482
32.212238;1.093622473665948;0.9823484727394765;0.8982470397081431;0.05877900780826395;0.05374790632769627;1.0956176877965442;10.000039850404796;0.9127395998706921;-0.0803480017894557;1.045392046053696;1.0000004447305215;0.9162701373767236;1.000006593504812
32.222238;1.0936271690683927;0.9823480142153044;0.8982427850470927;0.05879566633128821;0.05376290507206051;1.095623741622625;10.000039852512417;0.912734663243999;-0.08036200180223788;1.0453919389315451;1.0000005297630885;0.91626611523147;1.0000064147600125
32.232238;1.0936318667578286;0.9823475543173324;0.8982385299934514;0.0588123247727214;0.05377790323332038;1.0956287951166397;10.000039858636296;0.9127297282201855;-0.08037600181517696;1.0453918299983829;1.0000006128012808;0.9162620936705329;1.0000062388936417
32.242238;1.0936375313105222;0.9823462150847421;0.8982326799381952;0.058828317974010995;0.05379224516781708;1.0956348485119138;10.000039873590064;0.9127257943333037;-0.08039100182816396;1.0453917195752789;1.0000006935330283;0.9162591569966861;1.0000060660968428
32.252238;1.0936422334822364;0.9823462319927945;0.8982288637422402;0.058843217910931535;0.05380563440125746;1.0956399016882297;10.00003990040077;0.912720861209529;-0.0804050018410511;1.04539160819437;1.0000007716086468;0.9162551379143946;1.0000058965043965
32.262238;1.0936469380672629;0.9823457667763863;0.8982246081714232;0.058859876042092474;0.05382063080342804;1.0956459543186023;10.000039938968092;0.9127169285660589;-0.08041900185366786;1.0453914964105375;1.0000008466148522;0.9162521169126157;1.0000057301869385
32.272238;1.0936526098302954;0.9823461806736575;0.8982203653299539;0.05887634929746045;0.05383541020460653;1.0956510060488656;10.000039985632345;0.9127119962225624;-0.08043300186585096;1.0453913845798695;1.000000918146246;0.9162481022697149;1.0000055672126535
32.282238;1.0936573194338788;0.9823457128199183;0.898216109135554;0.058893007235064014;0.05385040547060404;1.0956570565320631;10.000040034135578;0.9127070641005064;-0.08044700187746716;1.0453912728629262;1.0000009859201289;0.9162440908119003;1.0000054077158362
32.292238;1.0936620313526904;0.9823457247990991;0.8982122914604599;0.058907906740624495;0.0538637924248156;1.0956621053223286;10.00004007767478;0.9127031321992259;-0.08046100188842166;1.0453911613947962;1.0000010498042233;0.9162410794275161;1.0000052519414941
32.302238;1.0936667453089086;0.9823452566509648;0.8982080334898842;0.058924564530962995;0.05387878659028391;1.0956671518489447;10.000040110897025;0.9126982005781289;-0.08047600189867192;1.045391050386416;1.0000011097715016;0.9162371643814563;1.000005100233547
32.312238;1.0936724256341563;0.9823456700314196;0.8982037869458219;0.05894103758108864;0.05389356380177728;1.0956731955681696;10.000040130559455;0.9126942693370454;-0.08049000190823644;1.0453909401413988;1.000001165860193;0.9162341628879889;1.0000049529525878
32.322238;1.0936771426997274;0.9823456846037564;0.8981999646082663;0.05895593694512967;0.05390694912989252;1.0956782361383306;10.000040134831321;0.9126893385579161;-0.08050400191717175;1.045390831067595;1.0000012181398592;0.9162301709463356;1.0000048104034547
32.332238;1.093681860868815;0.9823452209842829;0.8981957006635664;0.05897259468232232;0.0539219416717916;1.095684273449525;10.00004012228279;0.9126854081883455;-0.08051800192554065;1.0453907236737259;1.0000012666736253;0.9162271811525994;1.000004672874148
32.342238;1.0936875445057357;0.982345640754426;0.8981914469088342;0.05898906778949897;0.053936717251651015;1.0956893074900862;10.000040091656675;0.9126804779724602;-0.08053200193340648;1.045390618566889;1.0000013115145454;0.9162232015275141;1.0000045407246108
32.352238;1.0936922639597286;0.9823456633588589;0.8981876161225159;0.059003967188136414;0.05395010090078023;1.095695338217795;10.00004004229568;0.9126765475557898;-0.0805460019408432;1.0453905164404136;1.0000013527681566;0.9162202246631106;1.0000044143816338
32.362238;1.0936969835049564;0.982345208893766;0.8981833423516937;0.059020625024108354;0.05396509171454725;1.0957003655778783;10.00003997443618;0.9126716166723239;-0.08056000194792544;1.0453904180260607;1.000001390640065;0.9162162586834287;1.0000042942161154
32.372238;1.0937017028208877;0.9823447575492962;0.8981790639813166;0.05903728290294046;0.053980081915936846;1.0957053895695863;10.000039889711983;0.9126676852209681;-0.08057400195469293;1.0453903240721443;1.0000014253904181;0.9162132962232064;1.0000041804480935
32.382238;1.0937064217972654;0.982344789356419;0.8981752192739049;0.05905218238853199;0.05399346373389677;1.0957114102207697;10.000039791813784;0.9126627532085235;-0.08058800196112868;1.0453902353666202;1.0000014572386446;0.916209345384302;1.0000040731812267
32.392238;1.0937121052087833;0.9823452239741689;0.8981709420122541;0.059068655751048284;0.05400823630885737;1.0957164275201385;10.000039685842317;0.9126588206661136;-0.08060200196716405;1.045390152747266;1.0000014862832283;0.9162063987363309;1.0000039724305987
32.402238;1.0937168239210036;0.9823452605157796;0.8981670837716862;0.05908355525111843;0.054021616910818214;1.0957214414416363;10.000039576349783;0.9126538875909811;-0.08061600197269682;1.0453900770652351;1.0000015125149995;0.9162024642729205;1.0000038780741651
32.412238;1.0937215427266715;0.9823448186964187;0.8981627785968874;0.059100213167993076;0.05403660469393917;1.0957274520182445;10.000039466131431;0.9126499539574019;-0.08063000197763434;1.0453900091036081;1.0000015359436816;0.9161995343689926;1.0000037898331355
32.422238;1.0937262617784866;0.9823431003261671;0.8981572966235917;0.05911463223783592;0.054049544976508795;1.0957324593082645;10.000039356624685;0.9126450198085406;-0.08064400198194221;1.0453899495215453;1.000001556735978;0.9161956168540942;1.0000037072780086
32.432238;1.0937319459724977;0.9823435417547577;0.8981529878532601;0.05913110553141687;0.054064315262573805;1.095738463302914;10.00003924865921;0.9126410853098035;-0.08065700198564854;1.0453898988820987;1.0000015752537912;0.9161926160365658;1.0000036298274635
32.442238;1.093736666278822;0.9823431028998673;0.8981486576697142;0.05914776328025843;0.05407930138698613;1.0957434639163952;10.000039142512493;0.9126361507165868;-0.08067100198880241;1.0453898576647525;1.000001591931173;0.9161887159358809;1.0000035567837622
32.452238;1.093741387626259;0.9823431440164673;0.8981447584797679;0.05916266246981467;0.054092679221460355;1.095748461035882;10.000039037743498;0.9126322163347096;-0.08068500199142296;1.0453898261821908;1.0000016071022382;0.9161858211144965;1.000003487402601
32.462238;1.0937461102105261;0.982342703687704;0.8981404123209555;0.0591793200930188;0.05410766432570741;1.0957544545910003;10.000038933531188;0.9126272824987262;-0.08069900199347653;1.0453898045316;1.000001620954016;0.9161819398491073;1.0000034209682525
32.472238;1.0937508341710862;0.9823427418151632;0.8981364979567136;0.059194219179367534;0.05412104120386132;1.0957594446285817;10.00003882879094;0.912623349546732;-0.0807130019948941;1.0453897926696272;1.0000016335775714;0.9161790649602475;1.0000033568737356
32.482238;1.093755559683806;0.9823422969994307;0.8981321375211775;0.05921087676871635;0.054136025440322456;1.095764431314179;10.000038721453251;0.912618417767492;-0.08072700199559989;1.0453897904716982;1.0000016450412168;0.9161752047800302;1.0000032946929673
32.492238;1.093761251724516;0.9823432099829361;0.8981282228103441;0.05922559144586089;0.05414918519540637;1.095770414856144;10.000038607932986;0.9126144873613695;-0.08074000199552253;1.0453897977046147;1.0000016554521611;0.9161722638544092;1.0000032342104432
32.502238;1.0937659814562979;0.9823427584755096;0.8981238498527029;0.05924224910830469;0.05416416878923073;1.0957753954636473;10.00003848325833;0.9126105584875869;-0.08075400199459576;1.0453898140260176;1.0000016649582046;0.9161694226141242;1.000003175387078
32.512238;1.0937704506656276;0.982342599171366;0.8981199581560196;0.05925626761763937;0.05417675230058295;1.0957803733857983;10.000038341406434;0.9126056313275277;-0.08076800199276064;1.0453898390565142;1.0000016737374908;0.9161655969473252;1.000003118265803
32.522238;1.0937751870054981;0.9823426202053509;0.8981160133117083;0.05927116678267612;0.05419012775323806;1.0957853489251;10.000038176008083;0.9126017061016752;-0.08078200198997162;1.0453898724661064;1.0000016820383886;0.9161627789866897;1.0000030628597625
32.532238;1.0937799276011893;0.9823421565361262;0.8981116242355172;0.05928782450864941;0.05420511088623106;1.095791322346887;10.00003798122332;0.912596783078973;-0.08079500198619946;1.0453899140557925;1.0000016902009952;0.9161588881669429;1.0000030090962508
32.542238;1.0937846729543088;0.982342168688183;0.8981076696110711;0.059302723670011395;0.05421848620737545;1.0957962937922472;10.000037752122438;0.9125928625376842;-0.08080900198142844;1.0453899637859387;1.0000016986064488;0.9161560929344242;1.000002956823955
32.552238;1.0937894235303298;0.982341696086743;0.8981032716517998;0.059319381387860214;0.05423346929882079;1.0958012632903953;10.000037484878787;0.9125889446794014;-0.08082300197565935;1.04539002165669;1.0000017076328076;0.9161533089943926;1.0000029058370776
32.562238;1.0937951444714347;0.982342580274129;0.8980993222821535;0.05933409620032963;0.05424662830757873;1.0958072308164382;10.000037177300973;0.9125840295986424;-0.08083600196891481;1.0453900875624418;1.0000017177069216;0.9161494520589689;1.0000028559361913
32.572238;1.0937999068728101;0.9823425799216424;0.8980953568484862;0.05934899528538992;0.05426000370777074;1.0958121963379974;10.000036829215636;0.9125801173095774;-0.08085000196122936;1.0453901613192467;1.0000017293726662;0.916146690785058;1.0000028070440414
32.582238;1.0938046757153708;0.9823420956220266;0.8980909499425237;0.059365652922526005;0.05427498695480425;1.0958171598410726;10.000036441960773;0.9125752078092001;-0.08086400195262801;1.04539024276517;1.000001743240633;0.9161429446302959;1.0000027592884073
32.592238;1.0938094512431153;0.9823438468898706;0.8980885883188303;0.059381032228494175;0.05428880165824343;1.095822121320319;10.000036017582447;0.9125713011560133;-0.08087700194310583;1.045390331775387;1.0000017598725957;0.916140117201353;1.0000027129337663
32.602238;1.0938142336583114;0.9823415974740751;0.898082571139748;0.05939720940672546;0.05430334599826516;1.0958280807565133;10.000035558971437;0.9125673974546612;-0.08089100193261613;1.0453904282412343;1.0000017796961076;0.9161373884802984;1.000002668211429
32.612238;1.0938190230892637;0.9823415842051485;0.8980786008050721;0.05941210819619382;0.05431672185858131;1.0958330381627928;10.000035070231416;0.9125624967723558;-0.08090500192107318;1.0453905320870693;1.0000018029543734;0.9161336736099207;1.0000026252356549
32.622238;1.093823819557039;0.982341568551603;0.8980746312776264;0.05942700686345137;0.054330097918139926;1.0958379937016038;10.000034555914949;0.9125585991300161;-0.08091800190836053;1.0453906433296132;1.000001829714036;0.9161308759738105;1.0000025840374627
32.632238;1.0938286230241978;0.9823415510130887;0.8980706634334588;0.05944190540176217;0.05434347421542835;1.0958429477205107;10.000034020084547;0.9125537045415202;-0.08093200189434406;1.0453907621000873;1.0000018599149436;0.9161271795245934;1.0000025446430516
32.642238;1.0938334334770357;0.9823410518239881;0.8980662589425725;0.05945856246299038;0.054358458566518685;1.0958479006364314;10.000033466396552;0.9125498129982785;-0.08094500187889878;1.0453908885425334;1.0000018934116817;0.916124399258021;1.0000025071281127
32.652238;1.0938382509445586;0.9823410322059309;0.8980622967318868;0.05947346073781814;0.05437183544666742;1.095853852793624;10.000032898469312;0.9125459243973598;-0.08095900186193537;1.0453910227274499;1.0000019300158112;0.9161217152992157;1.0000024715705398
32.662238;1.093843075478296;0.9823410123015125;0.8980583382425904;0.05948835885882159;0.054385212645191076;1.0958588044078483;10.000032320040392;0.9125410384858735;-0.08097200184340786;1.0453911647118619;1.000001969515966;0.9161179544744292;1.0000024379876884
32.672238;1.093847907174938;0.9823409924981058;0.898054383896057;0.059503256809485226;0.05439859016140392;1.095863755610594;10.00003173531105;0.9125371548962912;-0.08098600182330527;1.0453913145964113;1.0000020116250303;0.9161152855108587;1.0000024063497757
32.682238;1.093852746195747;0.9823409731644246;0.8980504339661022;0.05951815457293989;0.05441196799357501;1.0958687065128816;10.000031148856639;0.9125332732462306;-0.08099900180165232;1.0453914724785973;1.000002055920302;0.916112535469022;1.0000023766064747
32.692238;1.0938575926951435;0.9823409547228807;0.8980464886516251;0.05953305213426022;0.0544253461463611;1.095873657175771;10.000030564743343;0.9125283932247593;-0.08101300177852759;1.0453916383869655;1.0000021018894574;0.9161088850547485;1.0000023487043097
32.702238;1.0938634113842018;0.9823418183012433;0.8980425612303351;0.059547765399036896;0.05443850833296534;1.095879607532069;10.000029986125963;0.9125245146390922;-0.08102600175406467;1.0453918122469184;1.000002149050578;0.9161061494699896;1.0000023226087191
32.712238;1.093868272816638;0.9823413227826464;0.8980381864877016;0.059564421270751414;0.05445349494281397;1.0958845573580727;10.000029415540563;0.9125206374143885;-0.08103900172841208;1.0453919938504248;1.0000021970250512;0.9161034207512732;1.0000022983310188
32.722238;1.0938731414095895;0.9823413100279451;0.8980342557838079;0.059579318227581786;0.05446687411693148;1.0958895062851859;10.000028855187905;0.9125157615518158;-0.08105300170168692;1.0453921828122297;1.000002245511707;0.9160997908245733;1.0000022759360987
32.732238;1.0938780167918238;0.9823413003795934;0.8980303299012687;0.059594214974679954;0.054480253627240065;1.0958944538288589;10.000028307715825;0.9125118870617912;-0.0810660016739656;1.0453923785684913;1.000002294223353;0.9160970743298354;1.0000022554929695
32.742238;1.0938828985248783;0.9823412945963843;0.8980264086047124;0.0596091115113124;0.05449363345501128;1.095899399392094;10.000027777313111;0.9125080139020005;-0.08108000164529655;1.0453925804446773;1.0000023429100755;0.9160944515187164;1.0000022370282469
32.752238;1.0938877861723588;0.982341293385473;0.8980224916046723;0.05962400784159172;0.054507013578724346;1.095904342256409;10.000027269901675;0.9125041419633328;-0.08109300161570476;1.0453927877292517;1.0000023914528708;0.9160917447428643;1.0000022205302863
32.762238;1.0938926792967543;0.9823412973183723;0.8980185785742169;0.059638903975674215;0.05452039398035511;1.0959092816925922;10.00002679252083;0.9124992711119823;-0.0811060015852019;1.045392999763888;1.0000024398929115;0.916088045805854;1.0000022059462288
32.772238;1.0938975773769282;0.982340826510459;0.898014230030909;0.059655558699213976;0.05453538243529636;1.0959152171496447;10.00002635253373;0.9124954012340083;-0.08112000155380829;1.0453932160365267;1.0000024883928675;0.9160854349254457;1.000002193148445
32.782238;1.093902479738954;0.9823408420148619;0.8980103237475064;0.05967045452498532;0.054548763380601654;1.0959201483386087;10.000025956984638;0.9124915322594281;-0.08113300152156326;1.0453934361439292;1.0000025371921661;0.916082738613866;1.0000021819245737
32.792238;1.0939064208624971;0.9823382244374329;0.8980047992420662;0.05968505387156071;0.054561921795302365;1.0959250752020413;10.000025612607525;0.91248666420874;-0.0811460014885269;1.045393659667606;1.0000025865964133;0.916079049115013;1.0000021720192576
32.802238;1.0939113290467046;0.9823382528822229;0.8980008978726569;0.05969994954346495;0.05457530334324406;1.0959299978471317;10.000025325844028;0.9124827972046315;-0.08115900145479008;1.0453938861316756;1.000002637023898;0.9160763584164137;1.0000021631542793
