time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.812238;1.0939162384124048;0.98233828802937;0.8979969982384584;0.05971484523324384;0.0545886852155894;1.0959349164780818;10.000025102069609;0.9124789313961675;-0.08117300142047883;1.045394115035561;1.0000026890074634;0.9160737588701553;1.0000021549945575
32.822238;1.0939211477248705;0.9823383298735466;0.8979930999705787;0.05972974101019142;0.05460206741978485;1.095939831318245;10.000024945014529;0.9124750669165906;-0.08118600138573528;1.0453943458534514;1.0000027430616485;0.9160710729368994;1.0000021471413176
32.832238;1.0939260558549389;0.9823383784113048;0.8979892029040727;0.059744636948196664;0.05461544996097018;1.095944742497501;10.00002485720365;0.9124702039138983;-0.08119900135069524;1.0453945779932166;1.0000027995211112;0.9160673927077563;1.000002139149524
32.842238;1.0939309617992168;0.9823384336483829;0.8979853070902181;0.05975953311760393;0.05462883284318081;1.0959496499955872;10.000024840624485;0.9124663425514973;-0.0812120013154908;1.0453948107892574;1.0000028585091802;0.9160647099471845;1.0000021304888076
32.852238;1.093935864629595;0.9823384955511255;0.897981412703326;0.05977442957783263;0.05464221606573122;1.0959545537289128;10.000024896719266;0.9124624830003208;-0.08122500128027066;1.0453950435308093;1.0000029200761844;0.9160620283438208;1.0000021204779679
32.862238;1.093940763420654;0.982338564060448;0.8979775199233364;0.05978932637575901;0.05465559962042585;1.0959594536803883;10.000025026151425;0.9124586254629418;-0.08123900124521267;1.045395275482252;1.0000029843676856;0.916059436300534;1.0000021082971902
32.872238;1.0939453937718586;0.9823384553220481;0.8979736770988725;0.05980334290673641;0.054668191651500324;1.0959643499249563;10.000025228819137;0.9124537701353457;-0.08125200121052188;1.0453955058843662;1.0000030516628513;0.9160557599814779;1.0000020930891262
32.882238;1.0939502816417044;0.9823380566632481;0.8979693488753938;0.05981999935011606;0.05468318364087261;1.0959702425843405;10.000025503683977;0.9124499171344949;-0.08126500117640757;1.0453957339285453;1.0000031223375443;0.9160530796588039;1.0000020740759237
32.892238;1.093955162704686;0.9823381448094719;0.8979654617257241;0.05983489740178985;0.054696568161721304;1.0959751318227995;10.000025848840213;0.9124460664984713;-0.08127800114304307;1.0453959587294734;1.000003196858203;0.9160503988067817;1.0000020506260374
32.902238;1.093960036138732;0.9823382392509635;0.8979615766912545;0.0598497959492826;0.05470995302002079;1.0959800178490864;10.000026261861732;0.9124422181983526;-0.08129100111054796;1.0453961793276343;1.0000032757871742;0.9160477170860163;1.0000020222128991
32.912238;1.093964901169701;0.9823383398165562;0.8979576938953769;0.0598646950253115;0.05472333824459327;1.0959849008844489;10.000026739400909;0.9124383721354113;-0.0813040010790094;1.0453963947023033;1.0000033597667792;0.9160450342897164;1.0000019882910125
32.922238;1.0939697570498252;0.9823389267660727;0.8979542525486132;0.059877835761130385;0.054735116086954215;1.0959897811395025;10.000027276968629;0.9124335281898932;-0.08131700104850952;1.0453966037868605;1.0000034494702248;0.9160413542627874;1.0000019482342974
32.932238;1.0939736383248166;0.9823381588004174;0.897950361478654;0.05989291967153341;0.05474871841804805;1.0959946588175435;10.000027869682812;0.9124296862705455;-0.08133000101914156;1.045396805504693;1.0000035454993923;0.9160386690734161;1.000001901392663
32.942238;1.0939784735083495;0.982338277503595;0.8979464861925962;0.059907820381631186;0.05476210503887231;1.0959995341402833;10.000028512373559;0.912425846279479;-0.08134300099102033;1.04539699884633;1.0000036482701435;0.916035982642952;1.0000018471527063
32.952238;1.093983297120608;0.9823384021121077;0.8979426134008051;0.05992272162680214;0.054775492236478235;1.0960044073553066;10.000029199072737;0.9124220080145953;-0.08135600096427636;1.0453971829911133;1.000003757967411;0.9160332949105702;1.0000017849824705
32.962238;1.0939881085971854;0.9823385324641654;0.8979387427764376;0.05993762338023166;0.05478888004751467;1.0960092787239186;10.000029923703794;0.9124181711166646;-0.08136900093903061;1.045397357391609;1.0000038745532813;0.916030605770623;1.0000017145313018
32.972238;1.0939929077517274;0.9823386684120415;0.8979348737996548;0.059952525620280105;0.05480226848402282;1.0960141485494086;10.000030681721414;0.9124133351477395;-0.08138200091537512;1.0453975217488491;1.0000039977584472;0.9160269190353817;1.000001635673663
32.982238;1.0939976947164662;0.9823388098442166;0.8979310058052342;0.05996742833548545;0.05481565753556824;1.0960190171936648;10.000031470859694;0.9124094997084259;-0.08139500089336704;1.0453976759150692;1.000004127083135;0.9160242266215458;1.0000015484061155
32.992238;1.0940024698212345;0.982337197716353;0.8979255302578906;0.059981851187817;0.0548286081243986;1.0960238850349047;10.00003229034792;0.9124056644235088;-0.08140800087302703;1.0453978197700338;1.0000042619001015;0.9160215323175737;1.0000014527372556
33.002238;1.094006268864453;0.9823364690816085;0.8979216487983706;0.05999693846201133;0.05484221454895464;1.0960287524493797;10.000033139825895;0.9124018288360958;-0.0814210008543518;1.0453979531368103;1.0000044016486058;0.9160188360585462;1.0000013486786081
33.012238;1.0940110218218275;0.9823366259054305;0.8979177792982522;0.06001184254287114;0.0548556053096561;1.096033619809818;10.000034018955493;0.9123979924177593;-0.08143400083733754;1.0453980758074992;1.0000045459412004;0.9160161378989767;1.00000123631388
33.022238;1.0940157647671762;0.9823367869943461;0.8979139077775518;0.060026747085096956;0.054868996605623034;1.096038487458166;10.000034927187158;0.9123941547431432;-0.08144700082199416;1.045398187587144;1.0000046945058034;0.9160134379342519;1.000001115870396
33.032238;1.0940204984749968;0.9823369517388428;0.8979100333882898;0.06004165210119086;0.05488238841953617;1.0960433557273948;10.000035863348593;0.9123893155768805;-0.08146000080834943;1.0453982882474655;1.0000048471004783;0.9160097401851471;1.0000009876797533
33.042238;1.0940252235848587;0.9823375998039289;0.8979065942808726;0.06005479862064211;0.05489417292794104;1.0960482249889671;10.000036825379889;0.9123854747128975;-0.08147300079644569;1.045398377490543;1.0000050034697359;0.9160070367526211;1.0000008520580295
33.052238;1.0940299405651517;0.98233776972518;0.8979027114593592;0.06006970462371618;0.05490756569393169;1.0960530956080918;10.00003781018741;0.9123816318301693;-0.0814860007863327;1.0453984549897704;1.000005163301383;0.9160043316454719;1.0000007092676737
33.062238;1.0940336851014394;0.9823370602717892;0.8978988098423046;0.060084794703754406;0.05492117507255958;1.0960569678488659;10.000038813783332;0.9123777865562167;-0.08149800077806629;1.0453985204323337;1.0000053262149373;0.9160015359973894;1.0000005595596848
33.072238;1.094038386896942;0.9823372317841848;0.8978949150061012;0.06009970178366865;0.054934568627721156;1.096061841866475;10.000039831999162;0.912373938535016;-0.08151100077169361;1.0453985735537266;1.0000054918420473;0.9159988278715943;1.0000004031994298
33.082238;1.0940430816704931;0.9823374027051324;0.8978910129562999;0.06011460944778937;0.054947962513902555;1.0960667178120018;10.000040861542221;0.9123700873887775;-0.08152400076722205;1.0453986141749132;1.000005659945913;0.9159961184324534;1.0000002404967272
33.092238;1.094047769857437;0.9823380525223823;0.8978875420376097;0.060127758688200895;0.054959748887270246;1.0960715959564362;10.000041900703593;0.912366232691375;-0.08153700076462556;1.0453986422299408;1.0000058304547992;0.915993407757669;1.0000000718535371
33.102238;1.094052451814721;0.9823382198369075;0.897883623540111;0.06014266755762483;0.05497314330388587;1.096076476731201;10.000042948763724;0.912362373979059;-0.08155000076388978;1.0453986577917853;1.0000060034036504;0.9159906958778969;0.9999998977589045
33.112238;1.0940561630835695;0.982337503716426;0.8978796826827999;0.06015776051882581;0.05498675409561282;1.0960813606596884;10.000044004317369;0.9123575107707279;-0.08156200076501642;1.045398661069114;1.0000061788674293;0.9159868977490052;0.9999997187191765
33.122238;1.0940608331718797;0.9823376649630073;0.8978757453863068;0.06017267061645637;0.055000148855558914;1.0960862482525393;10.000045063993992;0.9123536426195276;-0.08157500076797954;1.045398652367971;1.0000063568856388;0.9159841835983347;0.9999995351862266
33.132238;1.0940654975573865;0.9823383028866532;0.8978722369101271;0.060185822274962344;0.0550119359306978;1.0960911399495161;10.000046122475771;0.912349769166647;-0.08158800077271969;1.0453986320502844;1.000006537409219;0.9159814686107594;0.9999993475297633
33.142238;1.0940701564665887;0.9823384565018477;0.8978682787440955;0.0602007335868559;0.055025330898949364;1.0960960361096272;10.000047173722253;0.9123458901555201;-0.0816010007791808;1.045398600489097;1.000006720347337;0.9159787531837785;0.9999991560849509
33.152238;1.0940738455345946;0.982337725262415;0.8978642963309743;0.06021582890295318;0.05503894210290864;1.0961009369905552;10.000048212095185;0.9123420054257931;-0.08161300078731128;1.0453985580253458;1.000006905628584;0.9159759486991467;0.9999989612432946
33.162238;1.0940784945235462;0.9823378703707565;0.8978603159474201;0.060230741366725946;0.05505233718158271;1.096105842699395;10.000049232381919;0.9123381148753184;-0.08162600079703501;1.045398504948803;1.0000070931629768;0.9159732337719838;0.9999987634874238
33.172238;1.0940831391531924;0.9823384915879877;0.8978567632800418;0.06024389530158953;0.05506412449087986;1.0961097532057915;10.000050229591665;0.9123342183498953;-0.08163900080824199;1.045398441505895;1.000007282756414;0.915970519565075;0.9999985633473586
33.182238;1.0940877797605748;0.9823368693209588;0.8978511525477472;0.06025832853157394;0.05507708061419673;1.0961146684349228;10.000051199052102;0.9123303155561042;-0.08165100082079797;1.045398367906116;1.000007474102554;0.9159677169631251;0.9999983613066811
33.192238;1.0940914519093072;0.9823361216192891;0.8978471253151996;0.0602734259825974;0.05509069194049521;1.0961195883216013;10.00005213661861;0.912326406122993;-0.08166400083456572;1.0453982843006158;1.0000076668733848;0.9159650041110444;0.9999981577041263
33.202238;1.094096085112744;0.9823367311599216;0.8978435395786821;0.06028658147831409;0.05510247931915907;1.0961245128312966;10.000053039543607;0.9123224897185642;-0.08167600084942131;1.0453981907903238;1.0000078608109568;0.9159622025356501;0.9999979527495484
33.212238;1.0941007147327202;0.9823368567698488;0.8978395043320521;0.06030149658719239;0.05511587452757591;1.096129442006891;10.000053907893232;0.9123185660621023;-0.08168900086524407;1.0453980875099727;1.0000080557552793;0.9159594903770778;0.9999977466576728
33.222238;1.0941043760302138;0.9823360982047801;0.8978354456189224;0.06031659549792201;0.05512948591414655;1.0961343759739814;10.000054744772612;0.9123146348818346;-0.08170200088190388;1.0453979746770432;1.0000082516119342;0.9159567782590755;0.9999975397237556
33.232238;1.094108998241718;0.9823366970783086;0.8978318293677318;0.06032975242402242;0.05514127336544527;1.09613931490266;10.000055554488348;0.9123106959358377;-0.08171400089926933;1.0453978525223417;1.0000084482891194;0.9159539766917493;0.999997332294187
33.242238;1.0941136165579843;0.98233681207914;0.8978277648366187;0.06034466894872165;0.05515466864259118;1.0961432589909972;10.000056340367264;0.9123067490394597;-0.08172700091720612;1.0453977212295327;1.000008645630163;0.9159512637736097;0.9999971247352684
33.252238;1.0941179675367079;0.9823367402705716;0.8978237403976556;0.060358705300305814;0.05516727232829557;1.0961482084028236;10.000057104073415;0.9123027940313785;-0.08173900093554999;1.0453975810045162;1.0000088433863354;0.9159484607203289;0.9999969174214447
33.262238;1.0941216133622829;0.9823364478961634;0.8978200853302961;0.06037204684252929;0.05517927593875844;1.096153163153614;10.000057846114228;0.9122978307515269;-0.08175200095409225;1.0453974321754829;1.0000090412743827;0.9159447495741916;0.9999967107364912
33.272238;1.0941262201743038;0.9823365522751834;0.8978159977133722;0.060386964703595315;0.05519267120259814;1.0961581231479014;10.000058566236959;0.9122938590570149;-0.08176400097259988;1.0453972751751965;1.0000092390385387;0.9159419434135423;0.9999965051024995
33.282238;1.0941308235620366;0.9823371333660884;0.8978123431518867;0.06040012380425253;0.055204458639638736;1.096163088364226;10.000059263587612;0.9122898788327056;-0.08177700099085622;1.0453971104145718;1.0000094364218797;0.9159392243389137;0.999996300985557
33.292238;1.0941344592010502;0.9823363498214267;0.8978082311143359;0.06041522567542982;0.05521807000674429;1.0961680588997023;10.000059937420772;0.9122858899869926;-0.08178900100870258;1.045396938165698;1.0000096331280444;0.9159364134268992;0.9999960988525866
33.302238;1.0941390569615632;0.9823369235968322;0.8978045667298357;0.060428385499458837;0.055229857418415226;1.0961720348580644;10.00006058768864;0.9122818924356371;-0.08180200102605305;1.0453967585402593;1.000009828904928;0.9159336888848477;0.9999958991551539
33.312238;1.0941436528411979;0.982337013481881;0.8978004590051891;0.060443304849670317;0.055243252628142704;1.0961770163368427;10.000061214395492;0.9122778861003534;-0.08181400104286614;1.0453965715761264;1.0000100236550418;0.9159308717736881;0.9999957023644243
33.322238;1.094147283054915;0.9823362192935287;0.8977963337522675;0.06045840768759611;0.055256863936152485;1.0961820035341694;10.000061816699537;0.9122738709478078;-0.08182700105909436;1.045396377398645;1.0000102173899656;0.9159281405229359;0.9999955090009083
33.332238;1.0941518781141113;0.9823367828213537;0.8977926567068336;0.060471568425170194;0.055268651267843395;1.096186996765115;10.000062392734083;0.9122698470395443;-0.0818390010746605;1.0453961763348587;1.000010410136747;0.9159253164680173;0.9999953196102842
33.342238;1.094155509881552;0.9823359823702621;0.8977885236054528;0.06048667178227913;0.05528226248782967;1.09619099635462;10.000062939662381;0.9122658145375401;-0.08185100108947588;1.0453959688417094;1.000010601948358;0.9159224891228813;0.9999951346599675
33.352238;1.0941601088474031;0.9823365401432443;0.8977848395378698;0.0604998330113643;0.05529404972885431;1.0961960025917128;10.000063453639815;0.9122617736488847;-0.0818640011034544;1.0453957553118403;1.000010792934375;0.9159197481839539;0.9999949544655784
33.362238;1.0941647112529174;0.9823366150794065;0.8977807138274898;0.0605147537046391;0.05530744474350225;1.0962010157661122;10.000063929747169;0.9122577245492556;-0.08187600111649335;1.0453955359874203;1.0000109832497606;0.91591691523073;0.9999947792675176
33.372238;1.0941683532523718;0.9823362873509611;0.8977770118062323;0.0605280984965259;0.0553194480182093;1.0962060361556392;10.000064362276348;0.9122546673509285;-0.08188800112846416;1.0453953110385987;1.000011173072736;0.915915075843245;0.9999946093335581
33.382238;1.0941729650366063;0.9823363576140058;0.8977728828369438;0.060543019666062535;0.055332842967177255;1.0962100639724706;10.000064745666712;0.9122506021477532;-0.08190100113924915;1.0453950806247436;1.0000113625798115;0.915912327547283;0.9999944449212245
33.392238;1.0941775827489704;0.9823351465516085;0.8977675844432146;0.0605557015101776;0.05534419109302429;1.0962150993213002;10.00006507547031;0.9122465290518929;-0.08191300114878272;1.0453948448695092;1.0000115519223947;0.9159094875304546;0.9999942861667023
33.402238;1.0941812426635893;0.9823348116135291;0.8977638805995761;0.06056904699188189;0.05535619427128345;1.0962201422046882;10.00006534860337;0.9122424481607432;-0.08192500115705115;1.0453946038864275;1.0000117412276701;0.9159066451945138;0.9999941330557812
33.412238;1.0941858752853777;0.9823348744351477;0.8977597517294362;0.06058396893906863;0.05536958912421199;1.0962251925856332;10.000065563035776;0.9122383595506786;-0.08193800116406923;1.045394357897201;1.0000119306115978;0.9159038900026872;0.999993985470406
33.422238;1.0941895524201775;0.9823345343386166;0.8977560495802503;0.06059731491862083;0.05538159220644366;1.0962292503900986;10.000065717490353;0.9122342633184075;-0.08195000116986242;1.0453941072823048;1.0000121201615773;0.9159010430080058;0.9999938432273175
33.432238;1.0941942046107558;0.9823345918412214;0.8977519231762756;0.060612237427892034;0.055394986943107606;1.0962343154231866;10.00006581112668;0.912230159599344;-0.08196200117445485;1.0453938524875837;1.0000123099190201;0.9158981935071308;0.9999937061143951
33.442238;1.094198868209829;0.9823351268508924;0.8977482373181039;0.06062540095037888;0.055406773785082596;1.0962393873131584;10.000065843057001;0.9122260485705209;-0.0819740011778655;1.0453935939327725;1.000012499896462;0.9158953412246036;0.9999935739436259
33.452238;1.0942025792813064;0.9823342980533722;0.897744100774581;0.06064050707928352;0.055420384452220056;1.096244465511426;10.000065812242662;0.912221930423527;-0.0819870011801231;1.0453933320088804;1.000012690087466;0.9158925753371683;0.9999934465760372
33.462238;1.0942072675921013;0.9823348275308194;0.8977404181599332;0.060653671248131674;0.0554321711207572;1.0962485493526801;10.000065718078455;0.9122178053239028;-0.08199900118128721;1.0453930670814118;1.0000128804885868;0.9158897165035358;0.9999933238893117
33.472238;1.0942110038924224;0.9823344740415093;0.8977367238071906;0.06066701872728971;0.055444173774844764;1.0962536381718067;10.000065560794024;0.9122136734346075;-0.08201100118144966;1.0453927994643881;1.0000130711569295;0.9158868539437534;0.9999932057564445
33.482238;1.0942157176228517;0.9823349994075218;0.8977330443619597;0.060680183595320486;0.055455960234107704;1.0962587314140266;10.000065340968803;0.9122095349420826;-0.08202300118071394;1.0453925294278803;1.000013262203593;0.9158839874201302;0.9999930920601819
33.492238;1.0942194794414948;0.9823346429163798;0.8977293530999918;0.060693531763664675;0.055467962656587516;1.09626282870117;10.000065058962967;0.9122053900197234;-0.08203500117916947;1.0453922572303302;1.0000134536839522;0.9158811167886676;0.9999929826553253
33.502238;1.0942242187576927;0.9823351662609757;0.8977256767920014;0.06070669736537888;0.05547974887979109;1.0962679298105678;10.000064715113034;0.9122012388043607;-0.08204800117687523;1.045391983133348;1.000013645481318;0.9158783316768119;0.9999928773190111
33.512238;1.0942280061633707;0.9823343280712229;0.8977215499535797;0.06072180561144718;0.0554933588773312;1.0962730345426628;10.000064310428948;0.9121970814118341;-0.08206000117385438;1.045391707456068;1.0000138372737493;0.9158754532081935;0.999992775779256
33.522238;1.0942327709465913;0.9823348504001926;0.8977178774000454;0.0607349720007615;0.05550514484967444;1.0962771426028501;10.000063847285237;0.9121939179704116;-0.08207200117009449;1.0453914306474543;1.000014028563994;0.9158735674017157;0.9999926777548227
33.532238;1.0942375482762958;0.9823353723692874;0.8977142069482523;0.06074813880781321;0.055516930679809756;1.0962822536462515;10.00006332981455;0.9121897486539144;-0.08208400116555484;1.0453911532769053;1.0000142187071397;0.9158706829161113;0.9999925829496783
33.542238;1.094241373362265;0.9823345330963474;0.8977100863846286;0.06076324827895117;0.05553054023188019;1.096287367424262;10.000062763499544;0.9121855736522895;-0.08209600116018048;1.0453908760100254;1.0000144069727535;0.9158677964733142;0.9999924910208366
33.552238;1.094246175562447;0.9823350545843692;0.8977064204239951;0.060776415940332736;0.05554232569673979;1.096291483829716;10.000062153927196;0.9121813931211719;-0.08210800115391752;1.0453905996284225;1.000014592649404;0.9158649089663443;0.9999924015721914
33.562238;1.094250025503695;0.9823346953322579;0.8977027433996996;0.060789766871733;0.055554327002331504;1.0962966027850396;10.000061505930104;0.9121772072049603;-0.08212000114672659;1.0453903250032444;1.00001477512776;0.9158620214132674;0.9999923141978433
33.572238;1.0942548526501057;0.9823347364898423;0.8976986431392285;0.060804694789751985;0.0555677198347309;1.0963017241254438;10.000060823622405;0.912173016101016;-0.08213200113858007;1.0453900530157982;1.000014953956425;0.9158591348791502;0.9999922284823557
33.582238;1.0942587277357523;0.9823343777200253;0.8976949709947141;0.06081804656588363;0.05557972064549182;1.0963058476019634;10.000060110455696;0.9121688200858961;-0.08214400112943984;1.045389784505041;1.0000151288504557;0.9158562503670064;0.9999921439414361
33.592238;1.0942635802019536;0.9823349002958818;0.8976913151639261;0.0608312159614984;0.05559150512643486;1.0963109729622358;10.000059369078299;0.9121646194742978;-0.08215600111923957;1.0453895202485097;1.0000152996611842;0.9158533686654885;0.999992060010376
33.602238;1.094267480504753;0.9823327838621736;0.8976860415632836;0.06084408825160889;0.05560306642212682;1.0963151000022142;10.000058601173537;0.9121614145737384;-0.08216800110788364;1.04538926095696;1.000015466333338;0.9158514862206621;0.9999919760875491
33.612238;1.0942723577054088;0.9823328284828693;0.8976819541818722;0.06085901795697748;0.05561645813014193;1.0963202285469367;10.00005780748651;0.9121572056733125;-0.08218000109525456;1.0453890072840744;1.000015628807586;0.9158486113102448;0.9999918915735916
33.622238;1.0942762820467715;0.9823324743121067;0.8976782968006508;0.060872371461754816;0.05562845773416681;1.0963253583876602;10.00005698863033;0.9121529930168523;-0.08219200108122508;1.0453887598235792;1.0000157869164241;0.915845739927171;0.9999918059095101
33.632238;1.0942811826698289;0.9823330024528302;0.8976746576567454;0.06088554266955092;0.05564024095687951;1.0963294892474964;10.000056145986415;0.9121487768064491;-0.08220400106566847;1.0453885190578105;1.0000159403573614;0.915842871958135;0.9999917186579034
33.642238;1.0942851301073775;0.9823326518991076;0.8976710102585465;0.06089889705189354;0.05565223987543826;1.0963346207935114;10.000055281738724;0.9121445572782922;-0.08221600104845889;1.0453882852781013;1.000016088705863;0.9158400072267248;0.9999916295981084
33.652238;1.0942888257433778;0.9823321209843445;0.8976674172563109;0.06091137118227;0.055663447090845454;1.0963387526109376;10.000054398572846;0.9121403347678803;-0.08222800102946921;1.0453880585320448;1.0000162314314365;0.915837145563679;0.9999915386861863
33.662238;1.0942937610382404;0.9823321759501342;0.8976633551247023;0.06092630305257504;0.055676837097747796;1.0963438841656372;10.000053499135163;0.9121361097225467;-0.08224000100857957;1.0453878386259068;1.0000163679247032;0.915834286816856;0.9999914458916814
33.672238;1.0942977431054095;0.9823318339818391;0.8976597240898538;0.0609396584748321;0.05568883494481637;1.0963490148687796;10.000052585081958;0.9121328826401578;-0.08225200098569682;1.0453876252042689;1.0000164975484598;0.9158324267970428;0.9999913511594269
33.682238;1.0943027009167376;0.9823323765801353;0.8976561120712593;0.060952831492976874;0.05570061639265102;1.0963531442144536;10.00005165639538;0.912128653941117;-0.08226400096076263;1.0453874179019884;1.0000166197310738;0.9158295734755733;0.999991254539136
33.692238;1.094306704378195;0.9823320430429374;0.8976524922434915;0.06096618743355598;0.05571261350590197;1.0963582718741238;10.000050711408385;0.9121244238859162;-0.08227600093373715;1.04538721647752;1.000016734052046;0.9158267228072863;0.9999911562416509
33.702238;1.0943116820837344;0.982332595156711;0.8976488912539579;0.06097936094019898;0.05572439424637397;1.0963623976652164;10.000049747783944;0.9121201925683822;-0.08228700090457935;1.0453870208621099;1.0000168402546625;0.9158237850711604;0.9999910565476572
33.712238;1.0943157039303297;0.9823322719950977;0.8976452819183232;0.06099271728014561;0.05573639068647645;1.0963675214270512;10.000048763915615;0.9121159599262949;-0.0822990008732486;1.0453868311252854;1.0000169381969295;0.9158209401579671;0.9999909557470468
33.722238;1.0943206987538185;0.9823328350083482;0.8976416905323109;0.061005891146009544;0.055748170805915695;1.0963716429177086;10.000047759364099;0.9121127257911269;-0.08231100083972041;1.0453866473889137;1.000017027816433;0.9158190943364131;0.9999908541570606
33.732238;1.0943247365903688;0.9823320426625877;0.8976376507333936;0.06102100726509223;0.055761774501957156;1.0963767617823963;10.000046734345528;0.9121084899717067;-0.08232300080399697;1.0453864697939785;1.0000171091818675;0.9158162557614988;0.9999907520984097
33.742238;1.0943287814876839;0.9823317361789443;0.8976340531098506;0.06103436395169636;0.055773770114350085;1.096381877611502;10.000045689301682;0.9121042522811259;-0.08233500076610024;1.0453862985258833;1.0000171825499722;0.9158134204019707;0.9999906498274113
33.752238;1.094333797477192;0.9823323156250737;0.8976304715110558;0.06104753810709662;0.05578554949019676;1.0963859900090174;10.000044624773917;0.9121000124882681;-0.08234600072605762;1.0453861337800916;1.0000172482891951;0.9158104983035555;0.9999905475008224
33.762238;1.0943378544749536;0.9823320193538243;0.8976268785193214;0.06106089485833516;0.05579754467490463;1.0963910985440768;10.000043541410294;0.912095770279092;-0.08235800068388731;1.0453859756750572;1.0000173067270786;0.9158076691697821;0.9999904451875283
33.772238;1.0943428810318652;0.9823326082129809;0.8976233004661335;0.06107406903143467;0.055809323669060676;1.0963952026886492;10.000042440153004;0.9120925253068974;-0.08237000063957586;1.0453858241976772;1.0000173580646874;0.915805838902616;0.9999903429331234
33.782238;1.0943469466591542;0.9823323205326147;0.8976197099526763;0.061087425708041605;0.05582131851063872;1.0964003018767399;10.00004132256987;0.9120882772874036;-0.08238200059306822;1.0453856791948655;1.0000174024034474;0.9158030155313108;0.9999902408782237
33.792238;1.094351014887514;0.9823320366113758;0.8976161198566234;0.061100782315265355;0.055833313222609815;1.096404395588948;10.00004019090922;0.9120840260241234;-0.08239300054428603;1.0453855404037062;1.0000174398544;0.9158001050761032;0.9999901393639481
33.802238;1.094356049325361;0.98233263678711;0.897612543130855;0.06111395635183193;0.05584509184152476;1.0964094834011682;10.000039047725933;0.9120797713915157;-0.08240500049315537;1.0453854075473088;1.0000174706416567;0.9157972876156054;0.9999900389160314
33.812238;1.0943601195608943;0.9823305999624553;0.8976073446959395;0.061126832538937755;0.05585664749527099;1.0964135650756293;10.00003789583122;0.9120765133604505;-0.0824170004396197;1.0453852804640804;1.0000174951304026;0.9157954693594251;0.9999899401151723
33.822238;1.0943641893784481;0.9823303257129579;0.8976037534473575;0.06114018902842269;0.05586864202833258;1.0964186406423226;10.000036738920665;0.9120722520323292;-0.08242800038362685;1.045385159137295;1.0000175137785154;0.9157925686305871;0.9999898434840003
33.832238;1.0943692227088762;0.982330934864476;0.8976001749689541;0.06115336304560146;0.055880420570001976;1.0964227103684208;10.000035581765161;0.9120679876648129;-0.08244000032511482;1.0453850436186192;1.0000175270629152;0.9157897615310876;0.9999897494367612
33.842238;1.0943732895173337;0.9823306657589969;0.8975965825097597;0.06116671956019292;0.05589241512473136;1.096427774672956;10.000034429326249;0.9120637206656554;-0.0824520002640159;1.04538493400235;1.0000175354745449;0.9157869581696922;0.999989658270195
33.852238;1.0943783186988263;0.9823312791537686;0.8975930032044526;0.06117989366295219;0.05590419373143809;1.0964318340567183;10.000033285710659;0.9120604514973493;-0.08246300020026917;1.045384830471509;1.0000175395666409;0.9157850645449807;0.9999895702050291
33.862238;1.0943823804626236;0.9823310132618366;0.8975894104269523;0.06119325025275628;0.05591618837926501;1.0964368890455634;10.000032153576004;0.9120561805850621;-0.0824750001338462;1.0453847332764061;1.0000175399354836;0.9157822690336813;0.9999894854602727
33.872238;1.0943864392382368;0.9823307482963193;0.8975858178832545;0.061206606864604315;0.05592818309516782;1.0964409401390613;10.000031034143651;0.9120519083060458;-0.08248700006477298;1.0453846426385938;1.0000175371251399;0.9157794777599955;0.9999894043095234
33.882238;1.0943914594947988;0.9823313645857706;0.8975822392266793;0.06121978108220317;0.05593996191481054;1.0964459877731996;10.000029927819023;0.9120476350229868;-0.08249799999311669;1.0453845587063448;1.0000175315501076;0.9157766008378871;0.9999893270530894
33.892238;1.0943955115259751;0.982331100646723;0.8975786476546316;0.06123313771238417;0.05595195680866665;1.0964500323129966;10.000028834703379;0.9120443611617463;-0.0825099999189602;1.0453844815448174;1.0000175234910658;0.9157748145313822;0.9999892539169889
33.902238;1.0943995596621814;0.9823308370068796;0.8975750567404163;0.061246494341327895;0.05596395180559131;1.0964540740562567;10.000027754916644;0.9120400872884095;-0.08252099984240631;1.0453844110964838;1.0000175131653322;0.9157719469353508;0.9999891849931085
33.912238;1.0944045682938512;0.9823314543355103;0.8975714801890843;0.06125966862161189;0.055975730944373345;1.0964591132337043;10.00002668903067;0.9120358141037418;-0.08253299976359582;1.045384347196539;1.0000175008188774;0.9157691742758233;0.9999891202481364
33.922238;1.0944086078737922;0.9823311914705668;0.8975678914280322;0.06127302531323863;0.055987726185656166;1.0964631500334947;10.000025637949568;0.9120325423794552;-0.08254399968270247;1.0453842896887469;1.000017486761399;0.9157673122673103;0.9999890595669747
33.932238;1.0944126431146193;0.9823309290690937;0.8975643043131266;0.06128638206609043;0.05599972158325676;1.096468184631884;10.000024602664753;0.9120282728827428;-0.08255599959992167;1.0453842385407255;1.0000174713390126;0.9157645492932946;0.9999890028046978
33.942238;1.0944166740492913;0.982330667030478;0.8975607191976395;0.06129973890279114;0.05601171716477639;1.09647221716093;10.00002358476734;0.9120240063083558;-0.08256699951547822;1.0453841938403983;1.0000174549059166;0.915761700920002;0.999988949785033
33.952238;1.0944216653335994;0.9823312858886675;0.8975571498771894;0.06131291353726488;0.056023496987953655;1.096477247674115;10.00002258609783;0.9120197432710294;-0.08257899942963488;1.0453841557052905;1.0000174378644258;0.9157589472606008;0.9999889002409268
33.962238;1.094425687362452;0.9823315046669089;0.8975540085552192;0.06132451094106555;0.056033885139756476;1.096481276252771;10.000021606929543;0.9120164843294645;-0.08258999934268499;1.0453841242497104;1.0000174207232937;0.9157571035165091;0.9999888537886209
33.972238;1.0944297045050666;0.9823312433412259;0.8975504311346524;0.06133786817019744;0.05604588134496546;1.0964853031557382;10.000020645173617;0.9120122299615041;-0.08260199925493374;1.0453840996346626;1.0000174040043532;0.9157543576197789;0.9999888100293097
33.982238;1.0944346810645031;0.9823318628644001;0.8975468700137809;0.061351043296441574;0.05605766180974388;1.0964903288046577;10.000019697326774;0.912007980549828;-0.08261299916667135;1.0453840821472378;1.000017388028151;0.9157515243942136;0.9999887687083853
33.992238;1.0944386872436758;0.9823316019890146;0.8975432980689206;0.06136440088810787;0.05606965845211382;1.0964943536613476;10.000018759479378;0.912004736445293;-0.0826249990781538;1.0453840722294363;1.0000173728270607;0.9157497794130052;0.9999887297389809
34.002238;1.0944426874127724;0.9823313414819969;0.8975397285037492;0.061377758677311496;0.05608165532823522;1.0964993781580656;10.000017827712977;0.9120004980147391;-0.08263599898961799;1.045384070361474;1.0000173582971934;0.9157469496434922;0.9999886930751124
34.012238;1.0944466812809275;0.9823310816040394;0.8975361610077007;0.0613911166773557;0.056093652448583116;1.0965034027105103;10.000016898297815;0.9119962655813298;-0.08264699890130378;1.0453840769060128;1.0000173444105787;0.9157441205189093;0.9999886586340213
34.022238;1.0944516333082603;0.9823321836322527;0.8975330477067345;0.06140253295085987;0.056103826029708405;1.0965074277295175;10.000015968246432;0.9119930393403831;-0.08265899881345277;1.0453840920825876;1.000017331263827;0.9157423775575283;0.9999886263763658
34.032238;1.0944556138701291;0.9823301662256195;0.8975278758699013;0.061415411056108454;0.05611538478756998;1.096512453540909;10.000015035945806;0.9119888193482729;-0.08266999872630731;1.0453841160256176;1.0000173190121109;0.9157395477505983;0.999988596404223
34.042238;1.0944595875230296;0.9823299101123298;0.8975243134597112;0.0614287696934827;0.05612738266997858;1.096516480314667;10.000014100765512;0.9119846055788662;-0.08268099864010887;1.0453841488104831;1.0000173078739862;0.9157367166041688;0.9999885689537981
34.052238;1.0944635542289916;0.9823296558625234;0.8975207525473978;0.061442128538391934;0.0561393808033316;1.0965215081140296;10.00001316209335;0.9119813980308404;-0.08269299855507997;1.0453841904418033;1.0000172982256;0.9157349696776738;0.9999885443198474
34.062238;1.0944684788014725;0.9823302843516271;0.8975172065894678;0.06145530543147489;0.05615116324509235;1.0965255369533569;10.00001221879962;0.9119771968022418;-0.08270399847140998;1.0453842408723653;1.0000172906466862;0.9157321339040713;0.9999885227461502
34.072238;1.0944721687092736;0.9823303326343542;0.8975141368715283;0.061466024326307524;0.056160762899293996;1.0965295668197477;10.000011268916177;0.9119740020556275;-0.08271499838925768;1.0453843000661693;1.0000172858451621;0.9157302907518011;0.9999885043510158
34.082238;1.0944761155428453;0.9823300851014389;0.8975105800481885;0.061479383823813225;0.056172761716169424;1.0965345977318508;10.000010309705907;0.9119698139582125;-0.08272699830875466;1.0453843680177717;1.0000172845498059;0.915727538071859;0.9999884891631927
34.092238;1.0944800562808135;0.9823298400474109;0.8975070242854437;0.061492743533667064;0.05618476072248139;1.096538629795252;10.000009338351813;0.9119656326862292;-0.08273799823000513;1.045384444703878;1.000017287454181;0.9157246904394074;0.9999884771993617
34.102238;1.0944849560554093;0.9823304782996618;0.8975034829008098;0.06150592133549625;0.05619654398156515;1.0965426631977897;10.00000835259807;0.9119624584442877;-0.08274899815309071;1.0453845300385307;1.000017295180634;0.9157228334384986;0.9999884685223263
34.112238;1.0944888860533666;0.9823307190928852;0.897500367516162;0.061517521668029894;0.05620693548154711;1.0965476981579096;10.000007350349987;0.9119582914363199;-0.08276099807807415;1.0453846238538331;1.0000173082349326;0.915720064994805;0.9999884632917445
34.122238;1.0944928116973882;0.9823304824879665;0.8974968137187022;0.06153088196029172;0.05621893498650123;1.0965517348526792;10.000006328466425;0.9119541318353008;-0.0827719980050028;1.045384725870911;1.0000173269955586;0.915717199655129;0.9999884617371458
34.132238;1.0944967336301805;0.9823302487270925;0.897493260080561;0.06154424242448977;0.05623093462788645;1.0965557733768394;10.000005282858957;0.911950979794623;-0.08278299793391274;1.0453848356558222;1.000017351742404;0.9157153230757205;0.9999884640265189
34.142238;1.0945006523599854;0.9823300175835002;0.8974897062697598;0.06155760306155123;0.056242934382714584;1.0965608137575984;10.000004210308976;0.9119468354618465;-0.08279399786481534;1.0453849526403869;1.0000173826453294;0.9157124427514933;0.9999884701821532
34.152238;1.0945055330786535;0.9823311497682644;0.8974866043051941;0.061569022002259936;0.056253110462174474;1.096564856004849;10.00000310986476;0.9119436989800925;-0.0828049977976939;1.0453850762514179;1.0000174197180676;0.915710549671918;0.9999884801344071
34.162238;1.094509446922351;0.9823309232051887;0.8974830490075847;0.06158238296763072;0.05626511037108476;1.0965689001662433;10.000001982870812;0.9119395704968136;-0.08281699773253703;1.0453852060234048;1.0000174628462555;0.9157077416209054;0.9999884938220464
34.172238;1.094513359260511;0.9823306987372822;0.8974794923086007;0.061595744065066765;0.05627711032283445;1.0965739463501434;10.00000083233614;0.911935450170087;-0.08282799766936723;1.0453853415844743;1.0000175118701289;0.9157048328566658;0.9999885112430085
34.182238;1.0945172708493514;0.9823309564657274;0.8974763726566095;0.061607345440544865;0.056287502449877014;1.0965779947332712;9.999999662187262;0.9119323381505511;-0.08283899760823865;1.045385482596603;1.0000175665968631;0.9157029090068671;0.9999885324447431
34.192238;1.0945211825058263;0.9823307353138311;0.8974728120817993;0.06162070674613155;0.05629950245241819;1.0965820455394009;9.999998476581563;0.9119282345404405;-0.08284999754923067;1.0453856287456347;1.0000176267480771;0.9156999776157874;0.9999885575097405
34.202238;1.0945250950190455;0.9823305150045659;0.897469249280745;0.06163406813131893;0.05631150247453277;1.096586098921024;9.999997279521098;0.9119251393480571;-0.08286099749244324;1.0453857797209871;1.0000176919187487;0.9156980298382962;0.9999885865670499
34.212238;1.0945299738141718;0.9823316558312707;0.897466136615704;0.06164548773879338;0.05632167876402399;1.0965911548853806;9.999996074799549;0.9119210524521425;-0.08287199743796876;1.0453859351535009;1.0000177615974288;0.9156950732408606;0.9999886197519048
34.222238;1.0945338901049617;0.9823314352900756;0.8974625693861329;0.0616588492093909;0.056333678821844445;1.0965952134162702;9.99999486605599;0.9119179735804364;-0.08288299738585483;1.0453860946247528;1.0000178352734939;0.9156930990459682;0.999988657089387
34.232238;1.0945378091813416;0.9823316942251549;0.8974594389481165;0.06167045081509975;0.05634407102038966;1.0965992746108986;9.999993656992011;0.9119139023108414;-0.08289499733609981;1.045386257769844;1.0000179125116335;0.9156902055748973;0.9999886984402564
34.242238;1.0945417315527028;0.9823314716600606;0.8974558677770568;0.06168381227963334;0.056356071046923625;1.0966033386694372;9.999992451259324;0.9119098381128774;-0.0829059972886775;1.0453864243432458;1.00001799287688;0.915687207453209;0.999988743586549
34.252238;1.0945456575989312;0.982331247622834;0.8974522948214736;0.0616971737316626;0.05636807102154925;1.0966084058393764;9.999991251390904;0.9119067804173552;-0.08291699724355381;1.0453865941988252;1.0000180758378119;0.9156851910256972;0.9999887923648775
34.262238;1.0945495874771838;0.9823297422463941;0.8974475510805722;0.06170829495165433;0.05637802423449976;1.0966124764128085;9.999990058544899;0.9119027286605073;-0.08292799720066975;1.0453867672486918;1.0000181607852667;0.9156821645711197;0.999988844765167
34.272238;1.094553521112986;0.982329514424388;0.8974439745109425;0.06172165636175072;0.056390024041203274;1.0966165507041126;9.999988874066105;0.9118996822701255;-0.08293899715991801;1.0453869434210632;1.0000182470935828;0.9156801199793146;0.9999889009525973
34.282238;1.0945584229989038;0.982330645434987;0.8974408482901138;0.061733075951050806;0.056400199990089404;1.096620628928103;9.999987700049697;0.9118956406319352;-0.08294999712116748;1.0453871226263738;1.0000183341163826;0.9156770655584012;0.9999889611691845
34.292238;1.0945623634301964;0.9823304132970512;0.8974372673890272;0.06174643728870683;0.056412199531934916;1.0966257110698403;9.999986538161652;0.9118926031260782;-0.08296099708430964;1.0453873047766704;1.0000184211136018;0.9156749931532192;0.9999890255815889
34.302238;1.0945663068457803;0.9823301788934822;0.8974336838925825;0.061759798559433185;0.056424198898180365;1.0966297968848098;9.999985389459006;0.911888569231655;-0.08297199704927075;1.0453874898217494;1.0000185071688918;0.9156719110338213;0.9999890942124575
34.312238;1.0945702529721593;0.9823304224965359;0.8974305362096905;0.061771399820158904;0.05643459020494917;1.0966338860236189;9.999984255338571;0.9118855385557865;-0.08298299701599841;1.045387677726932;1.000018591157784;0.9156698109732595;0.9999891670056529
34.322238;1.0945742015641324;0.9823301834835433;0.8974269462260289;0.06178476090095547;0.056446589150900506;1.096637978170459;9.999983137662994;0.9118815107566499;-0.082993996984451;1.0453878683980988;1.0000186717983444;0.9156667011508667;0.9999892439295934
34.332238;1.094578152464543;0.982330422640969;0.8974237911589475;0.06179636192209696;0.05645697999768427;1.0966430730903949;9.999982038353046;0.9118784854627829;-0.08300499695459264;1.0453880616129698;1.0000187477556566;0.9156645732676615;0.9999893249808725
34.342238;1.0945821056021632;0.982330179554383;0.8974201929985468;0.06180972273176583;0.05646897844951144;1.0966471705578926;9.999980959648045;0.9118744622180329;-0.08301599692638312;1.045388257027371;1.0000188177239362;0.915661435517057;0.9999894101297201
34.352238;1.0945860609556293;0.9823304151844324;0.8974170290361646;0.061821323410335194;0.05647936877364245;1.0966512702977247;9.999979904601895;0.9118714404835268;-0.08302599689976214;1.0453884542666707;1.0000188804744212;0.9156591890277949;0.999989499354587
34.362238;1.0945900185839854;0.9823301692453982;0.8974134213445955;0.06183468381789404;0.05649136669086591;1.0966553720276662;9.999978877115336;0.9118674197084967;-0.08303699687464114;1.045388653016376;1.0000189349013544;0.9156560235074227;0.9999895927390792
34.372238;1.0945939786568186;0.9823304027784022;0.8974102473956586;0.061846283995932845;0.05650175649144815;1.0966594754745944;9.99997788172416;0.9118643993757742;-0.08304799685090648;1.045388853020132;1.0000189800457215;0.915653840260491;0.9999896905217383
34.382238;1.0945989061332921;0.9823315164746317;0.897407081999874;0.06185770208545805;0.056511930206085435;1.096664580353713;9.999976922843045;0.9118603789956435;-0.08305899682843701;1.0453890539909463;1.0000190150643158;0.9156506478268458;0.9999897930625051
34.392238;1.0946028718546519;0.982331749442138;0.8974038981413848;0.061869301556913295;0.05652231957896928;1.0966686864319255;9.999976003173579;0.911857358086475;-0.0830699968071274;1.0453892555643642;1.0000190391661112;0.915648438391421;0.9999899007237082
34.402238;1.0946068408130345;0.9823315023169773;0.8974002707743584;0.06188266055754762;0.05653431663894627;1.096672793591754;9.999975122848715;0.9118533361315225;-0.08308099678690332;1.045389457375386;1.000019051601353;0.9156452207271911;0.9999900137515496
34.412238;1.0946108131936811;0.9823317359252558;0.897397077678517;0.0618942590425557;0.05654470567900156;1.0966769018105964;9.999974280571289;0.9118503125481853;-0.08309199676772763;1.0453896591425684;1.0000190517237397;0.9156429871040053;0.9999901322471041
34.422238;1.0946147890084297;0.9823319699100362;0.8973938802623999;0.061905856919890645;0.0565550945766614;1.096681011127521;9.999973475319154;0.9118462867137983;-0.08310299674959815;1.0453898606427472;1.000019039034496;0.9156397461917847;0.9999902562332273
34.432238;1.094618768104127;0.9823317238120242;0.8973902399775662;0.06191921413416382;0.05656709120327166;1.0966851215933582;9.999972707149146;0.9118432579986279;-0.08311299673254165;1.045390061644099;1.0000190131908975;0.9156373992540665;0.9999903857677206
34.442238;1.0946227502484824;0.9823319581544427;0.8973870346746736;0.06193081063031988;0.056577479827415914;1.0966902331553334;9.99997197738513;0.9118392257818925;-0.08312399671660366;1.0453902618910544;1.0000189739969572;0.9156341362859265;0.9999905209768764
34.452238;1.094626735222702;0.9823317121786969;0.8973833870159956;0.06194416640999137;0.05658947616695597;1.0966943455493219;9.999971288175526;0.9118361894751684;-0.08313499670183665;1.0453904611172427;1.00001892131901;0.9156318585366269;0.9999906620321266
34.462238;1.094630722903053;0.9823319464592754;0.8973801749994912;0.06195576143489626;0.05659986446804569;1.0966984583084824;9.999970641404353;0.9118321485471448;-0.08314599668830291;1.0453906590495332;1.0000188550065838;0.9156285747058664;0.9999908091677473
34.472238;1.094634713291382;0.9823321806630251;0.8973769604260717;0.06196735573111191;0.05661025256660156;1.0967025708560858;9.999970038204843;0.9118291025488995;-0.08315599667608424;1.0453908554259332;1.0000187749475598;0.9156261863201777;0.9999909626438737
34.482238;1.094638706428877;0.9823319345171564;0.8973733052794224;0.06198070936003637;0.05662224829966694;1.096706682583126;9.999969479647335;0.911825051144374;-0.0831669966652703;1.0453910500189234;1.0000186811377176;0.9156228840064725;0.9999911226577931
34.492238;1.094642702243182;0.9823304087273133;0.8973684801238209;0.06199182194646916;0.05663219711358292;1.0967107929509823;9.999968967619779;0.9118219941328569;-0.08317799665593596;1.045391242632369;1.0000185736576561;0.9156205695647737;0.9999912893287441
34.502238;1.0946467004921328;0.9823301628894289;0.8973648239289903;0.06200517425831435;0.05664419231239619;1.0967149016146094;9.999968505245278;0.9118179314561019;-0.08318899664812918;1.0453914331201062;1.0000184526299785;0.9156172522462845;0.9999914627189376
34.512238;1.0946507008678046;0.9823303977786112;0.8973616072233136;0.062016765892587075;0.056654579349489566;1.0967200083750792;9.999968096853262;0.9118148631792498;-0.08319899664187129;1.0453916214253238;1.0000183181831253;0.9156148339386461;0.9999916428434863
34.522238;1.0946544398433582;0.9823304515917893;0.8973584419402881;0.062027476294504946;0.0566641752260654;1.0967241129650087;9.999967747383108;0.9118117894674648;-0.08320999663717492;1.045391807524871;1.0000181704184608;0.9156125015449139;0.9999918297169441
34.532238;1.0946584438061113;0.9823302072138584;0.8973547902114469;0.06204082683335116;0.05667616949874611;1.0967282149250017;9.999967461571773;0.911807710567033;-0.08322099663406637;1.045391991308676;1.000018009414242;0.9156091694210557;0.9999920234011006
34.542238;1.094662449420378;0.9823304436149931;0.8973515803429256;0.062052416779693885;0.056686555548992414;1.0967323136604894;9.999967243508399;0.9118046267238641;-0.08323099663258927;1.0453921725546633;1.000017835277263;0.9156067394979415;0.999992223979421
34.552238;1.094666456694711;0.9823306802855457;0.8973483742984893;0.06206400625756712;0.056696941218167624;1.0967364085569946;9.999967096436116;0.9118005381112946;-0.08324199663279766;1.0453923509977283;1.0000176481960832;0.9156034029828133;0.9999924315045363
34.562238;1.0946704656008788;0.982330436603902;0.8973447338739062;0.062077355428091785;0.05670893434992147;1.0967404990582723;9.99996702267863;0.9117974449133683;-0.08325299663475455;1.0453925263976924;1.0000174484391875;0.9156010617973243;0.999992645958932
34.572238;1.094674475978269;0.9823306728504134;0.8973415369963905;0.06208894417485527;0.05671931918000238;1.0967445846710429;9.999967024218984;0.9117933474464119;-0.08326299663853065;1.0453926986015185;1.000017236334822;0.9155976343039265;0.9999928672455355
34.582238;1.0946784875883844;0.9823309083461234;0.897338345089517;0.06210053264437649;0.056729703558940824;1.0967486649350886;9.99996710384603;0.9117902461240479;-0.0832739966441918;1.0453928675618311;1.0000170123029828;0.9155952950105202;0.9999930952424823
34.592238;1.0946825002429457;0.9823311427637059;0.8973351582842601;0.0621121208834543;0.05674008747007164;1.0967527394444858;9.999967265566529;0.9117871413096401;-0.08328499665178303;1.0453930332636088;1.0000167769003916;0.9155929579329205;0.9999933298229116
34.602238;1.0946865138494872;0.9823308954158416;0.8973315379111507;0.0621254690498939;0.05675207877413809;1.0967568078795484;9.99996751376114;0.911783033235818;-0.0832949966613152;1.0453931956908271;1.0000165307905347;0.9155895368784103;0.9999935707906533
34.612238;1.0946905283803405;0.9823311265469377;0.8973283616172111;0.06213705693376615;0.05676246172066569;1.0967618699485553;9.999967852083206;0.9117799220626316;-0.08330599667274802;1.0453933548938443;1.0000162747010566;0.9155872059588208;0.9999938178812032
34.622238;1.09469454383746;0.9823313554641365;0.8973251906721517;0.06214864466895494;0.05677284418007473;1.0967659252757291;9.999968282563964;0.9117758079774317;-0.08331599668598351;1.04539351099441;1.0000160094552895;0.9155837918470079;0.9999940708750288
34.632238;1.0946985602123325;0.9823311015285884;0.8973215862709281;0.06216199241078595;0.05678483402865154;1.096769973375456;9.999968804545778;0.9117726912212509;-0.08332699670088566;1.0453936641022519;1.000015735962231;0.9155814685066233;0.999994329690232
34.642238;1.094702577413594;0.9823313251246211;0.8973184258334859;0.062173579895297405;0.056795215525457035;1.0967740137691537;9.999969414091085;0.911769572010809;-0.08333699671731437;1.045393814319988;1.0000154550952562;0.9155790583414312;0.999994594366658
34.652238;1.0947065952054935;0.9823315457087738;0.8973152703729268;0.062185167272160995;0.0568055965541039;1.0967780461162133;9.999970104818507;0.9117654504187528;-0.08334799673514809;1.0453939618880217;1.000015167586891;0.9155757477924581;0.9999948649831539
