time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.662238;1.094710613228198;0.9823317630324241;0.8973121196184273;0.06219675455878719;0.05681597713365471;1.0967820702536408;9.999970869456101;0.9117623263424051;-0.08335799675427563;1.0453941072739972;1.0000148740288055;0.9155733467529529;0.9999951416129353
34.672238;1.0947136663882695;0.9823310961741848;0.8973089596325358;0.06220852318004502;0.0568265730818412;1.0967860861781515;9.999971700623652;0.9117581996185555;-0.08336899677457704;1.0453942510714331;1.0000145749340752;0.9155700458377278;0.9999954243321203
34.682238;1.0947176838561068;0.9823308258605531;0.8973053787442836;0.06222187049609353;0.05683856072367722;1.0967900939858855;9.999972590668271;0.9117550701710416;-0.08337899679593247;1.0453943938627566;1.0000142707995003;0.9155676548817409;0.9999957132105727
34.692238;1.0947217006842522;0.9823310321124726;0.8973022406188783;0.06223345758542972;0.056848940127540534;1.0967940938013856;9.999973531431793;0.9117519380582694;-0.08338999681825636;1.045394536174426;1.0000139621672437;0.9155653604406889;0.9999960082929971
34.702238;1.094725716687178;0.9823312348434683;0.8972991062912129;0.06224504460689474;0.05685931919505221;1.096798085761343;9.999974514138945;0.9117478034683995;-0.08339999684150966;1.0453946784645392;1.0000136496710372;0.9155619847750179;0.999996309582693
34.712238;1.094729731821665;0.9823314343990808;0.8972959755546782;0.06225663155154169;0.05686969795664341;1.0968020700567302;9.999975529308928;0.9117446667511103;-0.08341099686567174;1.0453948211395747;1.0000133339905937;0.9155597018609477;0.9999966170068162
34.722238;1.0947337462018536;0.9823316310511148;0.8972928482154792;0.062268218413952005;0.05688007644727988;1.096806047000781;9.99997656693703;0.9117415284371;-0.0834209968907167;1.045394964603356;1.0000130156935094;0.9155573335876526;0.9999969303816195
34.732238;1.0947377599061099;0.9823300646939025;0.8972881162102886;0.062279324870332706;0.05689001594730615;1.096810017047086;9.999977616824118;0.9117373892198245;-0.08343199691662115;1.0453951092571747;1.0000126951085337;0.9155540660489122;0.9999972493526581
34.742238;1.0947417728095659;0.9823297753503378;0.8972845563684079;0.06229267178363297;0.0569020018846794;1.0968139807242947;9.999978668924483;0.9117342499499513;-0.08344199694336812;1.0453952555058095;1.0000123723877143;0.9155517082252881;0.9999975733100891
34.752238;1.094745784582066;0.9823299632979333;0.8972814381877805;0.0623042584178275;0.05691237978238966;1.0968179385671295;9.999979713797392;0.9117311116065814;-0.08345199697092794;1.0453954038499875;1.000012047673157;0.9155493548553673;0.9999979013898798
34.762238;1.0947497947458573;0.9823301479740774;0.8972783228303615;0.06231584499642796;0.05692275755365708;1.09682189109341;9.999980743070365;0.9117269751920605;-0.08346299699923984;1.0453955549031224;1.000011721181966;0.9155461007378767;0.9999982326201288
34.772238;1.0947528379942058;0.9823294484513321;0.897275196593818;0.06232761283498885;0.056933350997812014;1.0968258387942298;9.99998174970538;0.9117238416397023;-0.08347299702821323;1.045395709224097;1.0000113931876788;0.9155437547692502;0.9999985661102769
34.782238;1.0947568431567947;0.9823296256797149;0.8972720868887233;0.06233919938472372;0.056943728609292546;1.0968297820795618;9.99998272798507;0.9117207118009146;-0.08348299705774483;1.045395867141382;1.0000110639893813;0.9155414118786301;0.9999989011391884
34.792238;1.0947608449178332;0.9823297988316431;0.8972689800752146;0.062350785978929193;0.05695410618575627;1.0968337212347414;9.999983673626286;0.9117165864216374;-0.08349399708773944;1.0453960287179918;1.000010733895041;0.9155381670946139;0.9999992371304486
34.802238;1.0947648428205454;0.9823299678959947;0.8972658762739086;0.062362372645390435;0.05696448375057265;1.09683765649531;9.999984584163837;0.9117134660826233;-0.08350399711812252;1.045396193786154;1.0000104031751293;0.9155358293665783;0.9999995735893575
34.812238;1.094768836617115;0.9823301330074937;0.8972627757177986;0.062373959404938506;0.056974861318766036;1.096841588120888;9.999985459054537;0.9117103512048549;-0.08351399714884705;1.0453963619611621;1.0000100720421936;0.9155334937318621;0.9999999100405451
34.822238;1.0947728263062706;0.9823302943401531;0.8972596786882776;0.06238554627867473;0.05698523889816011;1.0968455163537738;9.999986299597644;0.9117062421369454;-0.08352499717989614;1.0453965326929844;1.000009740716769;0.9155302553855271;1.0000002459965016
34.82906;1.0947748826169719;0.9823296514765949;0.8972574354897119;0.06239397519233636;0.05699283224132497;1.0968484413899937;9.999987109032224;0.9117041392325892;-0.08353199721126482;1.0453967053544748;1.0000094094713183;0.9155286455630979;1.0000005809832613
34.82906;1.0947750057910355;0.982329645669596;0.8972573624213657;0.06239396530693679;0.05699281771064081;1.0968483634113868;9.99998789221334;0.911704042859453;-0.08353199724292981;1.0453968792425163;1.0000090785961115;0.9155283903972625;1.0000009145704676
34.829061;1.094775125511039;0.9823296369505539;0.8972572930766551;0.06239395554584196;0.05699280322900051;1.0968482825715216;9.99998865485128;0.9117039533409491;-0.08353199727484929;1.0453970535247172;1.000008748366332;0.9155281368134259;1.0000012463280474
34.829062;1.094775241986059;0.9823296257287433;0.8972572272211485;0.0623939459471109;0.05699278882643721;1.0968481989661523;9.999989403264113;0.9117038708798165;-0.08353199730699155;1.0453972272342187;1.0000084190458733;0.915527884823027;1.000001575751294
34.829064;1.0947753553996724;0.9823296123687686;0.8972571646510197;0.06239393654269515;0.05699277453463387;1.0968481127301875;9.99999014430084;0.9117037955217573;-0.08353199733933192;1.0453973993021477;1.000008090896766;0.9155276345481533;1.0000019022484905
34.829068;1.0947754658891347;0.9823295972729595;0.8972571053204759;0.0623939273539268;0.05699276038413711;1.0968480241846499;9.99999088455339;0.9117037271602972;-0.08353199737179842;1.0453975686371197;1.0000077641572498;0.9155273861630947;1.0000022251798364
34.829076;1.0947755735605913;0.9823295809815029;0.8972570493345924;0.062393918396219585;0.05699274640237857;1.0968479338364088;9.999991629598195;0.9117036655762802;-0.08353199740423056;1.0453977342351195;1.000007439006834;0.9155271398315257;1.0000025438780193
34.829092;1.0947756785308451;0.9823295641349545;0.897256996859184;0.062393909688051655;0.05699273261501636;1.0968478422652101;9.999992384269369;0.9117036104961561;-0.0835319974364031;1.0453978952033642;1.000007115543184;0.9155268956844064;1.0000028576536413
34.829124;1.0947757809599592;0.9823295473762802;0.8972569480307452;0.06239390125881674;0.056992719046271526;1.0968477500530012;9.999993153229322;0.9117035616168273;-0.0835319974680919;1.0453980507057459;1.00000679377137;0.9155266538117386;1.0000031658183248
34.829188;1.0947758810671264;0.9823295312955624;0.8972569028971777;0.062393893154630925;0.0569927057163642;1.096847657818597;9.999993940726037;0.9117035185874632;-0.08353199749912261;1.0453981999623667;1.0000064736206673;0.915526414279446;1.0000034677246887
34.829316;1.0947769438532766;0.9823303969947036;0.897256875101138;0.06239370421736061;0.05699247688620981;1.0968475662861223;9.999994749968181;0.9117034809879779;-0.08353199752936621;1.0453983422941924;1.0000061549381498;0.9155261771757781;1.0000037628308411
34.829572;1.0947770401504942;0.9823299031808158;0.8972563983083781;0.06239545722494561;0.0569940719573124;1.0968474762457356;9.999995583061718;0.9117034483426681;-0.08353199755870633;1.0453984771249885;1.0000058374483298;0.9155259426601104;1.000004050695951
34.830084;1.0947771349584965;0.9823298912809516;0.8972563633762941;0.06239545048265938;0.056994059419251786;1.0968473884078824;9.999996441571636;0.9117034201504116;-0.08353299758703076;1.0453986039694265;1.0000055208143666;0.9155258022522725;1.0000043308272053
34.831108;1.0947772284855644;0.9823294008417286;0.8972558923743608;0.06239720459115022;0.05699565504175109;1.0968473032472679;9.999997326887952;0.911702395898843;-0.08353399761425423;1.0453987224358874;1.0000052048094503;0.9155246693191836;1.0000046025994092
34.833156;1.0947782855759225;0.9823297931803885;0.8972554373033775;0.06239877811896081;0.05699703519839879;1.0968482209174097;9.99999823987965;0.9117023751350002;-0.0835359976403401;1.045398832224669;1.00000488938226;0.9155246272928632;1.0000048654062412
34.837252;1.0947803062843051;0.9823301081640633;0.8972541203763905;0.0624036916661187;0.057001415671345285;1.0968501412953366;9.999999180776454;0.9117003575957001;-0.08353999766530779;1.0453989331497455;1.0000045745506523;0.9155227804733073;1.0000051188201327
34.845444;1.094783290629297;0.9823298660197644;0.8972515026972785;0.06241370559209334;0.05701040437113292;1.0968530640873486;10.000000149931202;0.9116983432456609;-0.08354899768922476;1.0453990251606342;1.000004260349384;0.9155213947946816;1.0000053625984175
34.855444;1.0947872385531292;0.9823300279157614;0.8972484616332869;0.06242529944891374;0.0570207855658451;1.0968569889525297;10.000001148524277;0.9116943321996311;-0.08355899771216954;1.0453991083145102;1.0000039469294335;0.9155181140647909;1.0000055966259978
34.865444;1.094790220442538;0.9823293134151868;0.8972454083938453;0.062437075398045945;0.05703138289813246;1.0968609156701512;10.000002178563108;0.9116913246408583;-0.08356899773418976;1.0453991827181501;1.0000036346180379;0.9155158347478545;1.0000058208265066
34.875444;1.0947941655574547;0.9823294842122099;0.8972423703442373;0.06244867110825137;0.057041764902311616;1.0968648442288054;10.000003242607537;0.9116883207690206;-0.08357899775530081;1.045399248468514;1.0000033238660053;0.9155135610782241;1.0000060350520832
34.885444;1.0947981089797478;0.9823296599455206;0.8972393337499839;0.06246026778443649;0.05705214736185508;1.0968687747394286;10.000004343762031;0.9116853207744565;-0.08358899777551708;1.0453993056442028;1.000003015222124;0.915511293053579;1.0000062390759676
34.895444;1.094802050516596;0.9823298406291499;0.8972362986251194;0.062471865431270666;0.05706253031552806;1.096872707283262;10.000005485770957;0.9116813248620091;-0.08359999779487434;1.0453993543581699;1.0000027093545438;0.9155081261703306;1.000006432699797
34.905444;1.0948059899724016;0.9823300260633369;0.8972332651004209;0.06248346404935478;0.05707291380196214;1.0968766418709899;10.000006672502405;0.9116783332695118;-0.08360999781342938;1.0453993947826214;1.0000024070345594;0.9155058694482289;1.00000661581559
34.915444;1.094808962545735;0.9823293353288532;0.8972302197144602;0.062495244756728775;0.05708351359228768;1.0968805785416171;10.000007907015386;0.9116753462316223;-0.0836199978312601;1.0453994271011917;1.0000021091055202;0.9155036183484073;1.0000067883582775
34.925444;1.094812897848414;0.9823295293888346;0.8972271902008215;0.0625068452993108;0.05709389824657016;1.0968845174252575;10.000009190906518;0.9116723639453662;-0.08362999784847772;1.0453994514782503;1.0000018164892888;0.9155013729338318;1.0000069502587068
34.935444;1.0948168314426139;0.9823297273291927;0.897224163031427;0.06251844678985331;0.05710428353245817;1.096887458707937;10.000010524100169;0.9116683865301081;-0.08363999786523191;1.0453994681149223;1.0000015301826657;0.915498137562696;1.0000071014736234
34.945444;1.0948207636761529;0.9823299288526499;0.8972211383393722;0.06253004919814675;0.057114669470705974;1.09689140262589;10.000011905398434;0.9116654139686747;-0.08364999788168855;1.0453994772637825;1.00000125117044;0.9154959040720951;1.0000072420211887
34.955444;1.0948246949995;0.9823301336001249;0.8972181162629992;0.0625416524865163;0.05712505606895578;1.0968953494639622;10.00001333341779;0.9116624461358598;-0.0836609978979795;1.0453994791474428;1.0000009802991228;0.9154937681440333;1.0000073719113398
34.965444;1.09482766131307;0.9823294604488355;0.8972150831485298;0.06255343768091866;0.05713565904923743;1.096899299476692;10.000014806610833;0.9116584829157025;-0.08367099791416871;1.045399473933334;1.0000007182178967;0.9154905512555939;1.000007491009752
34.975444;1.0948315928615544;0.9823279096766107;0.8972104585227934;0.06256456230383493;0.057145608232882686;1.096903252804206;10.000016322087147;0.9116555242543335;-0.0836809979302686;1.0453994617711626;1.00000046540207;0.9154883364743606;1.0000075990103985
34.985444;1.0948355257272788;0.9823281207664607;0.8972074442470739;0.06257616805784082;0.05715599678085855;1.0969072094101324;10.000017874370007;0.9116525700865943;-0.0836909979462702;1.0453994428198672;1.0000002221859792;0.9154861281185904;1.0000076955456634
34.995444;1.0948391974591873;0.9823281518631967;0.8972044826076067;0.0625868939696349;0.05716559536429737;1.096911169005188;10.000019455573698;0.9116496202302234;-0.08370099796215565;1.0453994172541525;0.9999999887630397;0.9154839263285227;1.00000778027562
35.005444;1.0948431352305528;0.9823283646825628;0.897201472745155;0.06259850125122868;0.05717598518296756;1.096915131064543;10.000021057193534;0.9116466743801044;-0.08371099797790979;1.0453993851988221;0.9999997652037552;0.9154817312018292;1.0000078528795504
35.015444;1.0948461116723924;0.9823281776131542;0.8971988899685795;0.06260852983396811;0.05718498343935825;1.0969190950298835;10.00002267187199;0.9116427322399224;-0.08372099799354177;1.0453993466630875;0.9999995515323086;0.9154785469911488;1.0000079130593476
35.025444;1.0948500567269717;0.9823283910447146;0.89719588439532;0.06262013840719875;0.057195374459909784;1.0969220605197425;10.000024293874999;0.9116397936302246;-0.08373099800909921;1.045399301582489;0.9999993478037625;0.9154763653256748;1.0000079606566457
35.035444;1.0948540060902303;0.9823286045050383;0.8971928810711927;0.06263174754172014;0.05720576603735931;1.0969260273337273;10.000025918472558;0.9116368584314397;-0.08374099802466403;1.0453992498899531;0.9999991541197982;0.9154741903075755;1.0000079957893049
35.045444;1.094857960145171;0.9823288178946656;0.8971898800463718;0.06264335717123495;0.057216158133616864;1.0969299953016767;10.00002754066608;0.9116339264992115;-0.08375099804033732;1.04539919153031;0.9999989705878021;0.9154720217877328;1.0000080188614529
35.055444;1.0948609544002228;0.9823281505550397;0.8971868675091945;0.06265514817950328;0.05722676641310636;1.096933964229187;10.000029153932749;0.9116299976836468;-0.08376099805622457;1.0453991264310267;0.9999987972542665;0.9154688638366365;1.0000080304522152
35.065444;1.0948649184077406;0.9823283637440022;0.8971838708026626;0.06266675856478404;0.05723715942585144;1.0969379340043668;10.000030750039022;0.9116270718594043;-0.08377099807242924;1.0453990544779919;0.9999986340746924;0.9154667079852904;1.000008031194499
35.075444;1.0948688874020416;0.9823285767894725;0.8971808759610364;0.06267836921888961;0.0572475528396571;1.0969419046479303;10.00003232024931;0.911624148917772;-0.08378099808905656;1.0453989755482407;0.9999984809763804;0.9154645583271387;1.000008021725136
35.085444;1.0948718965385573;0.9823279088551528;0.8971778690619877;0.06269016099023779;0.057258162311555255;1.0969448762691132;10.000033856780208;0.9116212287892608;-0.08379099810621204;1.0453988896086235;0.9999983379414731;0.9154624147033733;1.0000080027140243
35.095444;1.09487587517763;0.9823286011250699;0.8971753162495619;0.06270001152140856;0.05726694850646;1.0969488490892532;10.000035353061216;0.9116183114513551;-0.08380099812397472;1.0453987968357092;0.9999982050043851;0.9154602769415922;1.0000079749311959
35.105444;1.0948798585347543;0.9823288118622733;0.8971723263333721;0.06271162255936955;0.05727734286317659;1.0969528235172803;10.000036803202567;0.9116143968265741;-0.08381099814237356;1.0453986976840952;0.9999980822112727;0.9154571491225646;1.0000079392606256
35.115444;1.094883846551112;0.9823290209337814;0.8971693380657931;0.06272323363451783;0.05728773744364128;1.0969568001325425;10.00003820186395;0.9116114846990072;-0.08382099816140465;1.0453985928295162;0.9999979696223908;0.9154550227497779;1.0000078966268733
35.125444;1.0948868743047515;0.982328347277093;0.8971663377766155;0.06273502559048046;0.057298347895150335;1.096960779541815;10.000039544652935;0.9116085748006726;-0.0838309981810542;1.0453984830122087;0.9999978673345714;0.9154529018558606;1.0000078479180332
35.135444;1.094890870929731;0.9823285517331314;0.8971633531275414;0.0627466366282488;0.05730874280132812;1.096964762257377;10.000040828660657;0.9116056669211255;-0.08384099820129064;1.045398368947926;0.9999977754773003;0.9154507861726802;1.000007793953772
35.145444;1.0948948712290678;0.9823292336396661;0.8971608091274246;0.06275648713223221;0.05731752993295058;1.0969677487215164;10.00004205249101;0.9116027608535586;-0.08385099822206842;1.0453982513621907;0.9999976941885811;0.9154486753424265;1.000007735451612
35.155444;1.0948979099066076;0.9823285514218713;0.8971578146704801;0.06276827884318448;0.057328140744102495;1.0969717393958571;10.000043215928747;0.9115998562698089;-0.08385999824336975;1.0453981310095846;0.9999976236167089;0.9154464773613832;1.0000076729526186
35.165444;1.0949019158368614;0.9823287463676538;0.8971548360827458;0.06277988957558259;0.05733853595668591;1.0969757347922042;10.000044320364205;0.911595952728464;-0.08386999826523199;1.0453980086584234;0.9999975639392623;0.9154433792180405;1.0000076067871477
35.175444;1.0949059237205099;0.9823289375781508;0.8971518596588582;0.06279150016756414;0.05734893123927143;1.0969797354790662;10.000045369517302;0.9115930498176127;-0.08387999828772562;1.0453978851083106;0.9999975153354776;0.9154412804482412;1.0000075371833603
35.185444;1.094909933032732;0.982329124833649;0.8971488854670189;0.06280311061072635;0.05735932657276362;1.0969837421299666;10.000046368986382;0.9115901472508907;-0.08388999831091913;1.0453977612156915;0.9999974778899258;0.9154391847381492;1.0000074644263846
35.195444;1.0949129785058742;0.982328907671884;0.8971463384632661;0.06281314120076407;0.05736832971529778;1.096986755531805;10.000047324983111;0.911587244824171;-0.08389999833487756;1.0453976379255632;0.9999974514912577;0.9154370915573047;1.0000073888850702
35.205444;1.0949169891187776;0.9823290865541191;0.8971433688835097;0.06282475131918219;0.057378725090055545;1.0969907764898126;10.00004824375427;0.9115843423383844;-0.08390999835967247;1.0453975162796871;0.9999974358273613;0.9154350004356554;1.0000073109161187
35.215444;1.094920999751722;0.9823292610106354;0.8971404015882397;0.06283636126982647;0.05738912046191515;1.0969948057470762;10.00004913174519;0.9115814395986697;-0.08391899838535563;1.0453973973270143;0.9999974304578308;0.9154328193364016;1.0000072307971242
35.225444;1.0949240454101816;0.9823290306064256;0.8971378613540102;0.06284639127469868;0.057398123588881265;1.096998843971145;10.000049995479916;0.9115775364300055;-0.08392899841192117;1.0453972819805257;0.9999974348660912;0.915429735493169;1.0000071487284625
35.235444;1.0949280553703025;0.9823274353641234;0.8971332903874389;0.06285752047051474;0.05740808023739875;1.0970018917022721;10.000050840894849;0.9115746326579353;-0.08393899843931782;1.0453971709468688;0.9999974485015121;0.9154276484920515;1.0000070648768693
35.245444;1.0949320646417808;0.9823275960084875;0.8971303293161795;0.06286912973755597;0.05741847553753269;1.0970059492949114;10.000051672237642;0.9115717281157529;-0.08394899846750166;1.0453970647978823;0.999997470831857;0.91542556213167;1.0000069794838107
35.255444;1.0949351081542904;0.9823268714669753;0.8971273564896164;0.06288091946031663;0.057429086460153794;1.0970100169346448;10.000052491299158;0.9115688226696644;-0.08395899849645748;1.0453969640743535;0.9999975013357143;0.9154234759387306;1.0000068929870092
35.265444;1.0949391150724264;0.9823275035219554;0.8971248382748134;0.06289076760773835;0.057437873771861034;1.0970140946334244;10.000053298019203;0.911565916244118;-0.0839679985261723;1.0453968692485196;0.9999975394640124;0.9154212977819928;1.0000068060420262
35.275444;1.094942155704211;0.9823267706085795;0.8971218697049983;0.06290255669654063;0.05744848458645364;1.097017182197628;10.000054091594528;0.9115630088823642;-0.08397799855661663;1.0453967805616213;0.9999975846907443;0.9154192108827617;1.000006719413884
35.285444;1.094946159436721;0.9823269146085155;0.897118917013728;0.06291416476019501;0.057458879682860224;1.0970212792902325;10.000054871042327;0.911560100755618;-0.08398799858774977;1.0453966979199527;0.9999976365873144;0.9154171234368023;1.000006633794711
35.295444;1.0949501615621493;0.9823275354164028;0.8971164049947372;0.06292401196424896;0.05746766681295741;1.0970253855170538;10.000055635630245;0.9115571920446188;-0.08399699861952636;1.0453966210084162;0.9999976947739456;0.9154149435730446;1.0000065496739357
35.305444;1.0949531974592368;0.9823267918803655;0.8971134423436135;0.0629358001164648;0.057478277416312916;1.097029500425281;10.00005638534106;0.9115532828185796;-0.08400699865189855;1.045396549517108;0.9999977588108637;0.9154118588679434;1.000006467358634
35.315444;1.094957196745378;0.982326925657812;0.8971104950982973;0.06294740733392361;0.05748867227442423;1.097032623495433;10.000057120979585;0.9115503730438776;-0.08401699868480998;1.0453964831922522;0.9999978281568621;0.9154097690908389;1.0000063870636864
35.325444;1.0949611947486573;0.982327536480099;0.8971079877793168;0.06295725375992767;0.05749745913293576;1.0970367541726405;10.00005784373166;0.9115474626862997;-0.08402699871818327;1.045396421693836;0.9999979021820959;0.9154076786030297;1.0000063089378783
35.335444;1.0949642266380681;0.9823267830033215;0.8971050288880081;0.06296904121215517;0.05750806944441635;1.0970408918724563;10.000058554648447;0.911544551783058;-0.08403599875191824;1.0453963645111752;0.9999979802047976;0.9154054959033388;1.0000062330480664
35.345444;1.094968221652975;0.9823269065814328;0.8971020843862395;0.0629806478350052;0.05751846402501612;1.0970450359762074;10.000059254818284;0.911541640406718;-0.08404599878590537;1.045396311027371;0.9999980615517698;0.9154034049544275;1.000006159388454
35.355444;1.0949712500314417;0.9823266259480283;0.8970995649086869;0.06299067430560616;0.05752746626827592;1.0970481858457861;10.000059945809195;0.9115387285722012;-0.08405499882004319;1.0453962605912757;0.9999981456012955;0.9154012224955757;1.000006087892674
35.365444;1.0949752410047529;0.9823267413382892;0.8970966204321305;0.06300228055836159;0.057537860701669226;1.097052340806106;10.000060629290353;0.9115358162178969;-0.08406499885425635;1.0453962125125118;0.9999982318206635;0.9153991323858485;1.000006018470269
35.375444;1.094979229552536;0.9823273324793274;0.897094114233128;0.06301212602912033;0.0575466471759347;1.0970565000623453;10.000061306080587;0.9115329032736176;-0.08407499888851609;1.0453961660701998;0.9999983198396802;0.9153970428668056;1.0000059510900445
35.385444;1.094982250570264;0.9823265579484961;0.8970911550516336;0.06302391251845468;0.057557257153812415;1.0970596626182834;10.00006197557336;0.9115299897014862;-0.08408399892285108;1.0453961205906284;0.9999984094863916;0.9153948619805191;1.000005885801194
35.395444;1.094986233095875;0.9823271396002293;0.8970886478034878;0.06303375762382118;0.05756604357352366;1.0970638272895181;10.000062635736564;0.9115270754884536;-0.08409399895733587;1.0453960754888696;0.9999985007128672;0.9153927731940956;1.0000058226509472
35.405444;1.0949892471433442;0.982326835877604;0.8970861260396634;0.0630437831174226;0.057575045611040716;1.097067992829406;10.000063283309844;0.91152316068355;-0.08410299899207069;1.0453960302378964;0.9999985934758177;0.9153895967302447;1.000005761630564
35.415444;1.0949932216836984;0.9823269277347506;0.8970831786297203;0.06305538847867445;0.05758543989788214;1.0970711581100043;10.000063914060226;0.9115202454874378;-0.08411299902717191;1.045395984368898;0.9999986876446963;0.9153875076513739;1.0000057027447453
35.425444;1.0949971914466092;0.9823274952536191;0.8970806688961066;0.06306523301070599;0.05759422623553655;1.097075322264358;10.00006452359464;0.9115173302699988;-0.08412299906276455;1.0453959374781583;0.9999987829626561;0.9153854182581712;1.00000564613128
35.435444;1.0950001911083818;0.9823266973357805;0.8970777055649295;0.06307701849876589;0.057604836026859604;1.0970794847041563;10.000065108252501;0.9115144154739492;-0.084131999098965;1.0453958891595587;0.9999988791064675;0.9153832367379348;1.0000055920816282
35.445444;1.0950041495288692;0.9823272561622193;0.8970751935738623;0.06308686256774439;0.05761362217244759;1.0970826450225806;10.000065665073075;0.9115115015183824;-0.08414199913586337;1.0453958389579647;0.9999989757836899;0.9153811471228296;1.0000055409053696
35.455444;1.0950071366132315;0.9823264501734769;0.8970722278646268;0.0630986475576498;0.05762423169719758;1.097086802930057;10.000066191701672;0.911508588772226;-0.08415099917352058;1.0453957864170973;0.9999990727406424;0.9153789658969853;1.0000054927776472
35.465444;1.0950110813352227;0.9823270016155294;0.8970697132908506;0.06310849112700184;0.05763301751375789;1.0970909582834778;10.000066686784505;0.911505677571283;-0.0841609992119974;1.0453957311136877;0.9999991697312252;0.9153768772110779;1.0000054477662261
35.475444;1.0950140538370354;0.9823261890466621;0.8970667446197216;0.06312027561524901;0.05764362665183371;1.0970941110741925;10.000067149833898;0.9115027682619824;-0.084169999251394;1.0453956726361395;0.9999992665236631;0.9153746974431151;1.0000054060101373
35.485444;1.095017983398769;0.9823267349390933;0.8970642266607077;0.06313011872117101;0.05765241204739511;1.0970982613631457;10.000067580573935;0.9114998612216292;-0.08417999929184966;1.0453956106235087;0.9999993628843582;0.9153726106830806;1.0000053678642176
35.495444;1.0950206772772628;0.9823239767986388;0.8970596972518524;0.06314054183336212;0.057661791738102756;1.0971024092602442;10.00006797854978;0.9114969567928537;-0.08418899933351068;1.0453955448087118;0.9999994585132488;0.9153704331918737;1.0000053339012402
35.505444;1.095024591327229;0.9823245191450823;0.8970571757353837;0.06315038456470976;0.0576705766775473;1.0971055548979909;10.000068343167579;0.9114940552283826;-0.08419799937651457;1.045395474905882;0.9999995530214351;0.9153682570717859;1.00000530478801
35.515444;1.0950275327961414;0.9823236990850116;0.8970542002750964;0.06316216828168442;0.05768118489152038;1.0971096983916482;10.000068674060266;0.9114911567603272;-0.08420799942100145;1.0453954004769381;0.9999996459931451;0.915366174476192;1.0000052811666906
35.525444;1.0950314309873797;0.982324238626859;0.897051676325004;0.06317201072956168;0.05768996933410478;1.0971138398762146;10.000068971376129;0.9114882617003421;-0.08421699946711976;1.0453953209637532;0.9999997370568429;0.9153640016463169;1.0000052636111318
35.535444;1.0950353209249748;0.9823242966596494;0.8970487133203485;0.06318361378549091;0.057700361414284945;1.0971169795995568;10.00006923556898;0.9114853704488459;-0.08422699951501358;1.0453952358201826;0.9999998259252337;0.9153619228952715;1.000005252624069
35.545444;1.0950382376657293;0.9823239533351048;0.8970461753251238;0.06319363650330208;0.05770936088901864;1.097121117968363;10.000069467134955;0.9114824834331797;-0.08423599956480858;1.0453951446247205;0.9999999124323646;0.9153597546609183;1.0000052486732531
35.555444;1.0950421105510535;0.9823240093402509;0.8970432134432825;0.06320523949948459;0.05771975235305722;1.0971252554564637;10.000069666866604;0.9114796010392558;-0.08424599961660309;1.0453950471012297;0.9999999965725904;0.9153576815210797;1.0000052521920846
35.565444;1.0950450099509261;0.9823236640881384;0.8970406777466493;0.06321526221810476;0.05772875117100178;1.0971283924300372;10.000069836367409;0.9114767235687116;-0.08425499967046858;1.045394943069535;1.0000000785125829;0.9153555199303509;1.0000052634824284
35.575444;1.0950488652059822;0.9823237181336952;0.8970377191498;0.06322686534917515;0.05773914195131036;1.0971325290832168;10.000069978544758;0.9114738512280293;-0.08426399972645529;1.0453948324137075;1.000000158570752;0.915353362264178;1.0000052826395174
35.585444;1.0950517466957816;0.9823233707334604;0.8970351875046494;0.06323688827516846;0.057748140051415355;1.0971356654894848;10.000070097693328;0.9114709841475199;-0.0842739997845922;1.0453947150587128;1.0000002371656087;0.915351300728068;1.0000053096035961
35.595444;1.0950555839197385;0.9823234223256059;0.8970322335119575;0.06324849175835001;0.057758530102206544;1.0971398016086666;10.0000701985565;0.9114681223963693;-0.0842829998448893;1.0453945909646303;1.0000003146786356;0.9153491512003701;1.0000053442596917
35.605444;1.0950584475564458;0.982323072233037;0.8970297066963597;0.0632585151199489;0.05776752746971413;1.0971439372828478;10.000070285032528;0.9114652659673688;-0.08429199990733466;1.0453944601582554;1.000000391277808;0.9153470056793096;1.0000053864469378
35.615444;1.0950622673618482;0.9823236014592894;0.8970271959653617;0.06326835844056249;0.057776308889684484;1.0971470723353711;10.000070359688518;0.911462414762621;-0.084301999971879;1.0453943227439042;1.0000004669099383;0.9153449561513879;1.0000054358821828
35.625444;1.095065114156037;0.9823227685585533;0.8970242344461787;0.0632801432202283;0.057786913454533746;1.0971512066874831;10.00007042403523;0.9114595685857491;-0.08431100003842527;1.0453941789071757;1.0000005414746367;0.9153428182580926;1.0000054921044716
35.635444;1.095068917808297;0.9823232954675847;0.8970217265576452;0.06328998733374346;0.057795694166065795;1.0971543403430368;10.000070479174713;0.911456727149106;-0.08432000010681936;1.0453940289295407;1.0000006149339857;0.915340683882821;1.000005554489557
35.645444;1.0950717491807245;0.9823224602426266;0.8970187667180024;0.06330177298710565;0.057806298025973944;1.097158473247755;10.000070526496295;0.9114538901289945;-0.08433000017684637;1.045393873159746;1.00000068728795;0.9153386449401608;1.0000056223170588
35.655444;1.095074573355074;0.982322104047266;0.8970162456692133;0.06331179836830331;0.057815293633206005;1.0971616051727715;10.000070567799295;0.9114510571901449;-0.08433900024824816;1.0453937119392591;1.000000758562349;0.915336516918028;1.00000569485375
35.665444;1.0950783555089951;0.9823226272086412;0.8970137384287925;0.0633216440014553;0.05782407334072268;1.097165735698473;10.00007060487057;0.9114482279255656;-0.08434800032074039;1.0453935455651273;1.0000008288450446;0.9153343916044411;1.0000057714174833
35.675444;1.0950811667155314;0.9823217884044105;0.8970107784139232;0.06333343130008495;0.057834676242871724;1.0971698642146959;10.000070639301116;0.9114454018783053;-0.08435700039402978;1.0453933743634198;1.0000008982713071;0.915332268677042;1.00000585137808
35.685444;1.0950849370919435;0.9823223098901203;0.8970082705243406;0.06334327817734849;0.05784345538247983;1.0971729899461307;10.000070672651546;0.911442578714068;-0.0843670004678571;1.0453931988093763;1.0000009669423702;0.9153302400039937;1.0000059340956204
35.695444;1.095087737669281;0.9823219504528281;0.897005748179323;0.06335330597202612;0.057852449854620125;1.0971771121048641;10.000070706388719;0.9114397583116359;-0.08437600054202915;1.0453930195183079;1.000001034892216;0.9153281208990991;1.0000060188703308
35.705444;1.0950914982995448;0.9823219913143878;0.8970028003706121;0.06336491497018393;0.05786283646303409;1.0971802300804885;10.00007074181485;0.911436940684577;-0.08438500061639449;1.0453928370527863;1.00000110215231;0.9153260031139181;1.0000061049516744
35.715444;1.095094289714409;0.982321632115078;0.8970002763573565;0.06337494406762305;0.05787183054979791;1.0971843434871553;10.000070780399973;0.9114341259077426;-0.08439400069080014;1.045392651760505;1.0000011688324848;0.9153238863490043;1.0000061915886873
35.725444;1.0950980416656395;0.9823221539965653;0.8969977652678836;0.06338479356966926;0.05788060892116636;1.097187452074069;10.000070824091823;0.9114313140625239;-0.08440300076508603;1.0453924638297982;1.0000012351348315;0.9153217705138427;1.000006278098139
35.735444;1.0951008250325636;0.9823213156075268;0.8969948007117802;0.06339658473158681;0.05789121065215387;1.0971915556463465;10.00007087547695;0.9114285051486736;-0.08441300083911146;1.0453922734394516;1.0000013013322522;0.9153197478651671;1.0000063639161731
35.745444;1.0951045698736896;0.9823218390708084;0.8969922878302544;0.06340643546516028;0.05789998879743639;1.0971946540261395;10.000070937710248;0.9114256990968141;-0.08442200091277254;1.0453920808332442;1.0000013677793338;0.9153176339813514;1.0000064485599809
35.755444;1.095107347459315;0.9823214830516042;0.8969897602157578;0.0634164669766925;0.0579089824100469;1.0971987470053974;10.000071013784487;0.9114228958886539;-0.08443100098599544;1.0453918863597296;1.0000014348912973;0.9153155210107201;1.0000065315281645
35.765444;1.0951101234886487;0.9823211283728281;0.8969872316471229;0.06342649902979765;0.05791797592494979;1.0972018343254606;10.000071105928852;0.911420095602544;-0.08444000105871757;1.0453916905323606;1.0000015030310612;0.9153134089280925;1.0000066122862703
35.775444;1.0951138637258333;0.9823194146695167;0.8969826692328527;0.06343763193897324;0.057927923088258455;1.097205915677586;10.000071216284196;0.9114172983965441;-0.08444900113086776;1.0453914940306672;1.000001572380167;0.9153112978434775;1.0000066903387523
35.785444;1.095116639675963;0.9823190631853538;0.8969801378063796;0.06344766497052896;0.05793691637841391;1.097208990714667;10.000071348079548;0.9114145045163197;-0.0844580012023395;1.04539129761153;1.0000016428921137;0.9153091879916682;1.0000067652823816
35.795444;1.095120381820033;0.982319594203532;0.8969776182291026;0.06345751825020368;0.0579456939922005;1.0972130591091565;10.000071505594748;0.911412714253354;-0.08446800127295939;1.0453911020152795;1.0000017143615765;0.9153081676996345;1.000006836822274
35.805444;1.095123161562172;0.9823187663557297;0.8969746435000208;0.06346931288504065;0.057956294965222845;1.0972161205869726;10.000071693013677;0.9114099278364268;-0.08447700134248852;1.0453909079332449;1.0000017865545605;0.9153060612908557;1.0000069047587448
35.815444;1.095125944506831;0.9823184210239166;0.8969721041133379;0.06347934694913904;0.05796528793009531;1.0972201748823653;10.000071913832821;0.9114071453317543;-0.08448600141067761;1.0453907160354656;1.0000018592950526;0.915303957079332;1.0000069689619107
35.825444;1.0951296963006953;0.9823189584972797;0.8969695747128617;0.06348920113405593;0.05797406529492078;1.0972232216785958;10.000072170915653;0.9114043666018253;-0.08449500147733198;1.0453905270211754;1.0000019324502347;0.9153018553338559;1.0000070293176058
35.835444;1.095132488427513;0.9823186173765094;0.896967026741825;0.06349923565029161;0.057983058187799315;1.097227260584876;10.000072466151817;0.9114015913524873;-0.08450400154233548;1.0453903416437131;1.0000020058734351;0.9152997563290367;1.000007085613817
35.845444;1.0951362514868181;0.9823191586419247;0.8969644873985761;0.06350909023575163;0.05799183554252941;1.097230291131048;10.000072800043203;0.9113988192225682;-0.08451300160563245;1.0453901606870704;1.0000020794147801;0.9152976603349058;1.000007137483045
35.855444;1.0951390572159945;0.9823183404271589;0.8969614896460847;0.06352088594861871;0.05800243637895744;1.0972343127609858;10.000073171739807;0.9113960498390558;-0.08452200166718907;1.0453899849259234;1.0000021530180037;0.9152955676085289;1.0000071844826903
35.865444;1.0951418717119952;0.982318003708042;0.896958924233542;0.06353092088517191;0.05801142931364853;1.0972373248371454;10.000073579601851;0.9113932828194423;-0.08453100172695205;1.0453898150787158;1.0000022267895743;0.9152934784333008;1.0000072261863193
35.875444;1.0951456609367614;0.9823185485816562;0.8969563664108855;0.06354077584881655;0.05802020673136479;1.0972413266761323;10.000074022000199;0.9113905177645283;-0.08454000178482295;1.04538965172573;1.0000023009606231;0.9152913930848037;1.0000072621937552
35.885444;1.0951484961734024;0.9823182137353379;0.8969537884925679;0.0635508109837992;0.05802919970634518;1.097244317620127;10.000074497290736;0.9113877542916715;-0.08454900184065928;1.04538949524213;1.0000023758154448;0.9152893117262394;1.0000072921147853
35.895444;1.0951513424483088;0.9823178798089046;0.8969512048337414;0.06356084621673522;0.05803819269998689;1.097248297073073;10.000075003237045;0.9113849920701167;-0.0845580018942987;1.0453893458335757;1.0000024516342052;0.9152872343904052;1.0000073155503377
35.905444;1.0951551643957116;0.9823179471075467;0.8969481913082318;0.06357246242702642;0.05804857810160436;1.097251264488567;10.000075537122308;0.9113832307713307;-0.08456700194558905;1.0453892036241985;1.000002528630791;0.9152861567716609;1.0000073320654548
35.915444;1.0951580321436007;0.9823176149854052;0.8969455977296464;0.06358249787576745;0.05805757111544921;1.0972552194076721;10.000076096156299;0.9113804699794201;-0.08457600199441417;1.0453890687082625;1.0000026069379855;0.9152840873417355;1.0000073412197041
35.925444;1.0951618746198084;0.9823181643069867;0.8969430139287321;0.06359235342154872;0.058066348580989344;1.0972581615052939;10.000076677548972;0.9113777092212486;-0.08458500204071309;1.0453889412021242;1.0000026866362868;0.9152820216638448;1.0000073426487792
35.935444;1.0951647615131528;0.9823178337550036;0.8969404125012601;0.06360238912431773;0.05807534152557821;1.0972620905920136;10.000077278681637;0.9113749481002373;-0.08459400208448155;1.0453888213145017;1.000002767699652;0.9152799595620339;1.0000073361028117
35.945444;1.0951676566393846;0.9823175038107478;0.8969378078171264;0.06361242498399423;0.05808433439443335;1.0972650066349094;10.000077897154119;0.9113721863660752;-0.08460300212575424;1.0453887093786203;1.000002849895744;0.9152779008917356;1.0000073214690581
35.955444;1.0951715238244595;0.9823180548977231;0.8969352141504098;0.06362228103851258;0.0580931116417624;1.0972689097652304;10.000078530367583;0.9113694238852662;-0.08461200216457375;1.0453886057985946;1.0000029328230347;0.9152758454886111;1.0000072988550666
35.965444;1.095174432734506;0.9823172453235651;0.896932165325268;0.06363407823580064;0.058103712212868926;1.0972718002315676;10.000079175611154;0.9113666605625902;-0.08462100220095868;1.0453885109305947;1.0000030160649542;0.9152737931317435;1.0000072686772545
35.975444;1.0951773474237112;0.982316916394181;0.8969295529519664;0.06364411470497992;0.05811270471290132;1.0972746783375273;10.000079830646742;0.9113648962489899;-0.08463000223489373;1.0453884250187522;1.000003099310214;0.9152727392604274;1.0000072316313238
35.985444;1.0951812320397274;0.9823174686426432;0.8969269531119809;0.06365397144346903;0.058121481536937074;1.0972785443625526;10.000080493677096;0.9113621306963677;-0.08463900226633952;1.045388348234302;1.0000031823645847;0.9152706921334293;1.0000071885344068
35.995444;1.0951841564572198;0.9823171412590647;0.8969243386555488;0.06366400836606716;0.0581304737086764;1.0972813985079184;10.00008116324034;0.9113593635761988;-0.08464700229525085;1.0453882807058674;1.0000032650820574;0.9152685547574405;1.000007140192908
36.005444;1.09518708466349;0.9823168154915394;0.896921724216152;0.06367404550310632;0.05813946570307981;1.0972852409640796;10.000081838872076;0.911356594519907;-0.0846560023215976;1.0453882224715112;1.0000033473227952;0.9152665120427942;1.0000070873702867
36.015444;1.0951909804612443;0.9823173726693714;0.8969191242106972;0.06368390292239078;0.05814824200171829;1.097288072027745;10.000082521609238;0.9113538231792314;-0.08466500234537067;1.0453881734326689;1.000003428974762;0.9152644716123692;1.00000703074694
36.025444;1.0951936501864756;0.9823168723100804;0.8969165621996642;0.06369305984383984;0.05815644350990894;1.0972918920960715;10.000083213393074;0.9113510492822418;-0.08467400236657448;1.045388133389828;1.0000035099754352;0.9152624335603808;1.00000697082775
36.035444;1.0951965839398226;0.9823165554744517;0.8969139499551393;0.06370309755389693;0.05816543493698183;1.0972947015641494;10.00008391590813;0.9113482726035842;-0.08468300238523736;1.0453881021339366;1.0000035903021407;0.9152603978761216;1.0000069078938503
36.045444;1.0952004824876715;0.982317123336;0.896911352994713;0.06371295550865422;0.0581742106629186;1.0972975008046044;10.000084629778435;0.9113464928771672;-0.08469200240143752;1.0453880795192374;1.0000036699508672;0.9152593601561013;1.0000068420656536
36.055444;1.095203415559061;0.9823150539218206;0.8969071357566475;0.06372251315427264;0.05818276312463984;1.0973012902576138;10.000085354500982;0.9113437097626356;-0.08470100241530312;1.0453880654540832;1.0000037489161449;0.9152573288182417;1.0000067734221991
36.065444;1.0952063472319375;0.9823147499284038;0.8969045283773707;0.0637325511874074;0.05819175395386928;1.0973040704842794;10.000086088897579;0.9113409229014137;-0.08470900242697862;1.0453880598354899;1.000003827187635;0.9152552068180353;1.0000067020837944
36.075444;1.0952092769188648;0.9823144503466883;0.8969019232510294;0.06374258925150401;0.05820074458934843;1.0973068421214336;10.000086831476553;0.9113381319945907;-0.08471800243660482;1.0453880625232492;1.0000039047818277;0.9152531790373236;1.0000066281980828
36.085444;1.0952131688466822;0.9823145553802369;0.8968988961492529;0.06375420847502575;0.05821112748151081;1.0973106058463649;10.000087580397379;0.9113353368146584;-0.08472700244432001;1.0453880733283811;1.0000039817613446;0.915251152845568;1.0000065518468508
36.095444;1.095216092892697;0.9823142642180096;0.8968962966078359;0.0637642465215741;0.05822011778285182;1.0973133624287998;10.000088333316453;0.9113325371664441;-0.08473600245024417;1.045388091951095;1.000004058203222;0.9152491283541883;1.0000064730065563
36.105444;1.0952190130955919;0.9823139768512026;0.8968937004754692;0.06377428450968435;0.058229107946737586;1.0973171128036296;10.000089087550132;0.9113307328589976;-0.08474500245445614;1.0453881179464766;1.0000041341841142;0.9152481015125202;1.0000063916115158
36.115444;1.095222893533502;0.9823145735245098;0.8968911222193364;0.06378414258925393;0.05823788250879279;1.097319858056218;10.000089840513832;0.9113279237018257;-0.08475300245699852;1.0453881507876863;1.000004209805696;0.9152459885920547;1.0000063075886414
36.125444;1.0952258041861367;0.9823142925995236;0.8968885342787865;0.0637941803858348;0.05824687248049816;1.0973225993140772;10.000090589908003;0.9113251095131323;-0.08476200245790119;1.0453881899920514;1.000004285174251;0.9152439707975872;1.0000062208063527
36.135444;1.0952287094939375;0.9823140142944947;0.8968859509504243;0.06380421803586406;0.058255862402147376;1.097326337678862;10.000091333277009;0.9113222901079838;-0.08477100245720358;1.0453882352277173;1.0000043603187623;0.9152419558897869;1.0000061310409505
36.145444;1.0952316092605323;0.9823137381988417;0.8968833724690121;0.06381425550460731;0.05826485230838861;1.0973290742565236;10.000092067107119;0.9113194652859877;-0.08477900245496182;1.0453882863450943;1.0000044351328476;0.915239851604;1.0000060380246962
36.155444;1.095235468105952;0.9823143444936794;0.8968808130614263;0.06382411298376653;0.05827362675434709;1.0973318101592429;10.000092786301025;0.9113176348690687;-0.08478800245123351;1.045388343410245;1.0000045094093182;0.9152388392052864;1.0000059414972384
36.165444;1.0952383564155141;0.9823140714898559;0.8968782449530642;0.06383415003136178;0.05828261674354735;1.09733554642119;10.000093485059054;0.9113147987379893;-0.08479700244606857;1.0453884067699823;1.0000045829468087;0.91523683481583;1.0000058412096562
36.175444;1.095241238915786;0.9823137994356061;0.8968756823323168;0.06384418684418515;0.05829160682278677;1.0973382839155812;10.000094158640154;0.9113119568353946;-0.08480600243953197;1.045388476998365;1.000004655620738;0.9152348340076611;1.0000057369581565
36.185444;1.0952441156107087;0.9823140084168719;0.8968735638980181;0.06385246234372749;0.05829898908252092;1.0973410233253154;10.000094804221927;0.9113091091895349;-0.08481400243172386;1.0453885547022315;1.000004727384528;0.9152327437776205;1.000005628643342
36.195444;1.0952479512120445;0.9823146182820105;0.8968710266661677;0.06386231891537024;0.05830776393084541;1.0973447651310329;10.000095420676983;0.9113062559137267;-0.08482300242276963;1.0453886403681905;1.000004798251429;0.9152307490237518;1.000005516282809
36.205444;1.095250816046324;0.9823143480002601;0.8968684812275034;0.06387235499897169;0.05831675439743777;1.097347509605702;10.000096008280988;0.9113043971076564;-0.08483200241280486;1.0453887343427997;1.0000048682594822;0.9152297522898615;1.0000054000184908
36.215444;1.0952536746875958;0.9823140781163658;0.8968659415437831;0.06388239085333587;0.058325745010780604;1.0973502568726294;10.000096568640123;0.9113015327490885;-0.08484000240196744;1.0453888368718782;1.0000049374777826;0.9152276689695257;1.0000052801218817
36.225444;1.0952565270412002;0.9823138086580784;0.8968634074570766;0.06389242649134456;0.058334735771368815;1.0973540070133063;10.000097104641698;0.9112986627043516;-0.08484900239037717;1.0453889481199152;1.0000050060516334;0.9152256797325845;1.0000051569458603
36.235444;1.095260337932244;0.9823144203887635;0.8968608927627245;0.06390228221713344;0.05834351120985567;1.0973567601182268;10.00009761990677;0.9112957868504244;-0.08485800237811535;1.0453890681864082;1.0000050741348216;0.9152236917029992;1.0000050308794546
36.245444;1.0952631780673672;0.9823141522790989;0.8968583692597293;0.06391231744443389;0.05835250226437677;1.0973595162401204;10.000098117518379;0.9112939052051937;-0.08486600236523657;1.0453891971399054;1.0000051417659028;0.9152226078609772;1.0000049023326316
36.255444;1.0952660125575295;0.9823138852103109;0.8968558509272904;0.06392235244771821;0.05836149347097778;1.097363275338119;10.00009859876749;0.9112910179657253;-0.08487500235180247;1.0453893350090868;1.000005208845789;0.915220622381347;1.0000047716532976
36.265444;1.0952688417948817;0.9823136194490111;0.8968533378541591;0.06393238721005996;0.058370484841595474;1.0973660373093397;10.000099062929824;0.9112881254134422;-0.08488300233789783;1.045389481746259;1.000005275170126;0.9152185456590816;1.0000046389986863
36.275444;1.0952716661924382;0.9823133551262287;0.8968508302133916;0.06394242171160572;0.0583794763937024;1.097368802065769;10.000099508776252;0.9112852277567861;-0.08489200232362018;1.045389637216955;1.000005340466472;0.9152165634343467;1.0000045043849368
36.285444;1.0952754509749052;0.9823139727634681;0.8968483422837261;0.0639522762749883;0.058388252687185206;1.097372569551855;10.000099936843544;0.9112833250425132;-0.08490000230907485;1.0453898011534353;1.000005404451718;0.9152154862787779;1.0000043679278956
36.295444;1.0952782670834418;0.9823137108460397;0.896845846333914;0.06396231019013572;0.05839724465833556;1.0973753397216726;10.000100349912374;0.9112804171745427;-0.0849090022943897;1.0453899731236598;1.0000054668629466;0.91521350874301;1.0000042299959344
36.305444;1.0952810796714543;0.982313929987241;0.8968437952397118;0.06397058263662998;0.058404628926589305;1.0973781125558848;10.000100751558007;0.9112775039740094;-0.0849180022797205;1.0453901525865683;1.000005527427703;0.9152115341130056;1.0000040911986343
36.315444;1.0952838890572139;0.982313669263063;0.8968413121619512;0.0639806158582867;0.05841362138168043;1.0973818880844923;10.000101145137577;0.9112745852130942;-0.08492600226524322;1.0453903388840118;1.0000055858214698;0.9152094699365475;1.000003952341496
36.325444;1.0952866955334128;0.9823134087169101;0.8968388358382482;0.0639906487104682;0.058422614093938605;1.0973846663470812;10.000101533738123;0.9112726606375179;-0.08493500225116642;1.0453905311717693;1.0000056416533991;0.9152084978135824;1.0000038143514582
36.335444;1.0952904641899766;0.9823140286166823;0.8968363805223729;0.06400050156519173;0.058431391613942826;1.0973874473408523;10.000101920067623;0.9112697300342558;-0.08494300223774082;1.0453907284552482;1.0000056944713704;0.9152064410240244;1.0000036781697252
36.345444;1.09529326590168;0.9823120061210691;0.896832310372894;0.06401005328959496;0.058439946306237694;1.0973902310138066;10.000102306480235;0.9112667932757976;-0.08495200222520935;1.0453909296952786;1.0000057437842362;0.915204480994097;1.0000035447203268
36.355444;1.0952960658823436;0.9823117436846872;0.8968298553677745;0.06402008486137951;0.05844893977677506;1.0973940172838679;10.000102695491366;0.9112638502551923;-0.08496000221372552;1.0453911338946742;1.0000057890898204;0.9152024321306831;1.0000034149706851
