time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.365444;1.095298864579507;0.9823114797200277;0.8968274075846334;0.06403011591499659;0.058457933482581784;1.097396806074742;10.000103089831653;0.9112619008354288;-0.08496900220331657;1.0453913401522315;1.0000058298646297;0.9152014757437438;1.0000032899181162
36.375444;1.0953016623982383;0.9823116941804624;0.8968254055703067;0.06403838523859823;0.05846531947321721;1.0973995973661463;10.000103491959472;0.9112589449263943;-0.08497700219391001;1.0453915476591296;1.0000058655225237;0.9151994347766365;1.0000031704503585
36.385444;1.0953044597011667;0.9823114261715902;0.8968229722646679;0.06404841514009753;0.05847431362080579;1.097402391245335;10.000103903990366;0.9112559825684805;-0.08498600218538309;1.045391755655859;1.0000058954216828;0.9151974906619247;1.0000030572584644
36.395444;1.095308221627315;0.9823120364169039;0.8968205601736743;0.06405826489996781;0.05848309254647287;1.0974061879179435;10.000104327707415;0.9112540139042116;-0.08499400217760258;1.0453919634150548;1.0000059189276724;0.9151964535070424;1.0000029508549853
36.405444;1.095311019076178;0.982311763400026;0.8968181410425617;0.06406829362999988;0.058492087130125665;1.097408987643421;10.00010476441596;0.9112510391060993;-0.0850030021704573;1.0453921702764803;1.0000059354270499;0.9151945178410742;1.0000028515886132
36.415444;1.0953138172949437;0.9823114873756057;0.8968157287383172;0.06407832179120897;0.05850108192786596;1.0974117906275525;10.000105215056596;0.9112480583544146;-0.08501100216388485;1.0453923757085108;1.0000059442801104;0.9151924937371675;1.0000027596465486
36.425444;1.0953166168041104;0.9823116882608601;0.8968137616449446;0.06408658820795297;0.05850846898993147;1.0974145969022908;10.00010568033045;0.9112450718629362;-0.08501900215787925;1.0453925793029142;1.0000059448205503;0.9151904741890471;1.000002675114977
36.435444;1.0953194180746555;0.9823114050031092;0.8968113625829209;0.06409661529209927;0.05851746419766588;1.0974184062532946;10.000106160743844;0.9112430799192675;-0.08502800215247629;1.045392780639716;1.0000059364360059;0.9151895479088955;1.000002598115375
36.445444;1.095322221414888;0.9823111174699842;0.8968089698581565;0.06410664188098535;0.058526459621456896;1.0974212182557723;10.000106656742103;0.9112400828966413;-0.08503600214772508;1.0453929791550645;1.0000059186826056;0.9151875379454812;1.0000025289055197
36.455444;1.0953259917311882;0.9823117057676674;0.8968065971869867;0.06411648852073709;0.05853523985468416;1.0974240323520368;10.000107168964464;0.9112370811915969;-0.08504500214365884;1.0453931741492046;1.0000058913608607;0.9151856260971757;1.000002467824802
36.465444;1.0953287995711605;0.9823118884116944;0.8968046545115914;0.06412475301326634;0.05854262783551356;1.0974268478969882;10.000107698320289;0.9112350751005096;-0.08505300214028219;1.0453933648572198;1.0000058545211847;0.915184622488969;1.000002415164432
36.475444;1.0953316097943802;0.982311584816111;0.8968022783221266;0.06413477831847395;0.05855162404667755;1.0974306641901805;10.000108245606055;0.9112320646941743;-0.085061002137582;1.0453935504585012;1.000005808447055;0.9151826288802309;1.0000023711089105
36.485444;1.0953344225021109;0.9823112748124827;0.8967999065302137;0.06414480324130546;0.05856062057636993;1.0974334805125003;10.000108811235426;0.911229049770201;-0.08507000213555165;1.0453937300554401;1.0000057536220748;0.9151807340016365;1.0000023357592782
36.495444;1.0953372378038801;0.9823109580662026;0.8967975384779712;0.0641548277948525;0.05856961746123961;1.097436296188464;10.00010939535434;0.9112270299464219;-0.08507800213421059;1.0453939027164776;1.0000056906598602;0.9151797476874951;1.0000023091774368
36.505444;1.0953400558163735;0.9823111147426996;0.8967956120435092;0.06416309075402421;0.05857700679929065;1.0974391107170636;10.000109997825586;0.9112240048433408;-0.08508600213360297;1.0453940675081586;1.0000056202222667;0.915177771539046;1.000002291382928
36.515444;1.0953428765696853;0.9823107842078749;0.8967932496555082;0.06417311460570488;0.058586004524986676;1.0974419238946675;10.000110618134542;0.9112209742136929;-0.08509500213377011;1.0453942234241105;1.0000055429505295;0.9151758941307159;1.0000022822997603
36.525444;1.0953456999788649;0.9823104468634514;0.8967908893751293;0.0641831381306238;0.0585950027413427;1.097445735778913;10.000111255396956;0.9112189379437445;-0.08510300213470787;1.045394369358529;1.0000054594359182;0.91517492506665;1.0000022817581478
36.535444;1.0953494907263879;0.9823109834041199;0.8967885448963087;0.06419298192654277;0.0586037860810477;1.0974485465257227;10.00011190774761;0.9112158959831934;-0.08511100213635006;1.0453945042388637;1.0000053702390015;0.9151729658275366;1.0000022895705052
36.545444;1.0953523192023162;0.9823111129294447;0.8967866262517048;0.06420124357307957;0.0586111774728069;1.0974513563063932;10.00011257150601;0.911212848278412;-0.08512000213859436;1.0453946271725911;1.0000052759150246;0.9151711048086764;1.000002305586225
36.555444;1.095355149953032;0.9823112357179905;0.8967847087280203;0.06420950490809656;0.0586185694905385;1.097454165340255;10.000113241950693;0.9112107947472419;-0.08512800214133537;1.045394737469613;1.0000051769914489;0.9151701512352891;1.0000023296841378
36.565444;1.0953579825485849;0.9823108714562272;0.8967823535430375;0.06421952721560088;0.05862757012198905;1.097456973874056;10.000113915159913;0.9112077353619144;-0.08513600214448237;1.0453948346502104;1.0000050739197994;0.915168206275035;1.0000023617066036
36.575444;1.0953608164699051;0.9823109809113857;0.8967804374115135;0.06422778797214462;0.05863496351824374;1.0974607821408158;10.000114588551636;0.9112046702905752;-0.08514500214795448;1.0453949185508056;1.0000049671059927;0.9151663581454568;1.0000024014070266
36.585444;1.0953636512520504;0.9823106037943743;0.8967780830458266;0.06423780972879559;0.05864396561417048;1.0974635904394574;10.000115259908117;0.9112025999065009;-0.0851530021516658;1.0453949893449648;1.0000048569750015;0.9151654159444684;1.0000024484957486
36.595444;1.0953662234276345;0.9823100415936602;0.8967757804067863;0.06424695060362891;0.05865217863040462;1.0974663992047475;10.000115926514338;0.9111995246627654;-0.08516100215552753;1.0453950473543328;1.0000047439045656;0.9151634807715576;1.0000025026823778
36.605444;1.0953690589386886;0.9823101339227793;0.8967738645422273;0.06425521055575684;0.058659574359806926;1.0974692089198033;10.000116585203205;0.911196444982517;-0.08516900215944975;1.0453950928411633;1.0000046281172317;0.9151615475956886;1.0000025636181693
36.615444;1.0953718945655062;0.9823097413425033;0.8967715099558234;0.06426523155857827;0.05866857882058203;1.0974720199993864;10.000117232791343;0.9111943612090402;-0.08517700216332827;1.0453951259125822;1.0000045097264232;0.9151606113442323;1.0000026308333496
36.625444;1.0953747303278896;0.9823093447560249;0.8967691549203483;0.06427525234308287;0.058677584042644094;1.0974758327859733;10.000117866195794;0.9111912736085792;-0.08518600216704982;1.0453951465479339;1.000004388853535;0.915158772980521;1.000002703742284
36.635444;1.0953775662883323;0.9823094251409001;0.8967672376273498;0.06428351161979379;0.05868498204728057;1.0974786476267375;10.000118482040186;0.9111881823881001;-0.08519400217052148;1.0453951547746156;1.000004265636039;0.9151568410922176;1.0000027817217398
36.645444;1.0953804023957692;0.9823090225887561;0.8967648807483485;0.06429353201260568;0.05869398869652479;1.0974814648942313;10.000119076446731;0.9111860876776186;-0.08520200217368197;1.045395150832188;1.0000041401210626;0.9151559034673341;1.0000028642011225
36.655444;1.0953842031316718;0.9823077374235452;0.8967609286128516;0.06430289262778945;0.058702342118871924;1.0974842848679403;10.000119645299634;0.9111829895248568;-0.08521000217647982;1.0453951351186388;1.0000040121974392;0.9151539680214804;1.0000029506538837
36.665444;1.0953870384655444;0.9823078119549993;0.8967590071249932;0.06431115140966635;0.058709742098583394;1.0974871076362043;10.000120184158597;0.9111808879560964;-0.08521800217885774;1.0453951080248765;1.0000038816625514;0.9151530255233049;1.0000030405813132
36.675444;1.0953898726113778;0.9823074053537028;0.8967566451581392;0.06432117138617587;0.058718750611440725;1.0974899331629275;10.000120687786817;0.9111777830747323;-0.08522700218076902;1.0453950699039902;1.0000037483025719;0.9151511773261738;1.0000031335774262
36.685444;1.0953927050039365;0.9823074787088794;0.8967547193994047;0.06432942991942256;0.058726151722042826;1.097492761410404;10.000121150177096;0.9111746751428594;-0.08523500218220696;1.0453950211790526;1.0000036118838298;0.9151492323005368;1.0000032293441292
36.695444;1.0953955350530262;0.9823070718395409;0.896752352597534;0.06433944967807861;0.05873516129603126;1.0974965924295403;10.000121565523376;0.9111725645754949;-0.08524300218321716;1.0453949623899217;1.000003472109861;0.915148278582414;1.0000033276528353
36.705444;1.0953983622068626;0.9823066655028774;0.8967499830002288;0.06434946934397587;0.058744171349679485;1.0974994263992224;10.000121929316958;0.9111694518388812;-0.08525100218388541;1.0453948941133286;1.0000033286157737;0.9151463242089263;1.0000034283398747
36.715444;1.0954011861026975;0.9823067404289947;0.8967480488938858;0.0643577275692158;0.05875157390094709;1.097502263582075;10.000122238337086;0.911166337357468;-0.08525900218431719;1.045394816920586;1.0000031810129175;0.9151443642314989;1.0000035312989246
36.725444;1.095404006655982;0.9823063364087317;0.8967456731836274;0.06436774702945978;0.058760584824518396;1.0975051042784323;10.000122490158038;0.9111642214841855;-0.08526700218461636;1.0453947314546619;1.0000030289089115;0.9151433937608947;1.0000036364802118
36.735444;1.095406823984914;0.9823064146118825;0.8967437327671722;0.06437600500919258;0.058767988187199895;1.097507948821725;10.00012268310145;0.9111611044991798;-0.08527500218486053;1.0453946384914161;1.0000028719002432;0.9151414209712772;1.0000037439295846
36.745444;1.0954096382646665;0.9823060150788444;0.896741350600077;0.06438602420331412;0.05877699985774248;1.0975107975140073;10.000122816011432;0.9111589866310851;-0.08528300218507757;1.045394538917437;1.0000027096337243;0.9151404366185358;1.0000038537657072
36.755444;1.0954124496617872;0.9823060991120632;0.8967394035720977;0.0643942818863244;0.05878440390092768;1.0975136505217256;10.000122887896516;0.9111558681139471;-0.0852920021852304;1.0453944336552032;1.0000025418862437;0.9151385420404581;1.000003966055711
36.765444;1.0954152583553147;0.9823057065839148;0.8967370146459691;0.06440430078509365;0.05879341620839276;1.0975165078598317;10.000122897998073;0.9111527492274433;-0.08530000218521647;1.045394323590222;1.0000023685723425;0.915136545925271;1.0000040807275343
36.775444;1.095418064546527;0.9823057984314687;0.8967350606939927;0.06441255816863227;0.05880082087679559;1.0975193694756569;10.00012284597768;0.9111506302409872;-0.08530800218487747;1.0453942096262399;1.000002189717987;0.9151355366081041;1.0000041975985965
36.785444;1.0954208684299511;0.9823054141606927;0.8967326646409365;0.06442257680616559;0.05880983381732462;1.0975232353519497;10.000122732327382;0.911147511319509;-0.08531600218400687;1.0453940928162782;1.0000020054261745;0.9151335224464171;1.0000043164519195
36.795444;1.0954236701693503;0.9823055144151898;0.8967307033140559;0.06443083397548485;0.05881723912582428;1.0975261055624843;10.000122559056912;0.9111453925337046;-0.08532400218236881;1.0453939743849388;1.0000018158285138;0.9151324945598917;1.0000044370709498
36.805444;1.0954264699009293;0.9823051384609106;0.8967282996540232;0.06444085249348121;0.05882625271835203;1.0975289802500774;10.000122329615746;0.9111422739760303;-0.08533200217974089;1.045393855646804;1.000001621037155;0.915130461643153;1.0000045592450422
36.815444;1.0954292677626047;0.9823047664416102;0.8967258920859613;0.06445087103244257;0.05883526665846616;1.0975318595852586;10.000122048010603;0.9111401558397577;-0.08534000217595113;1.0453937379326224;1.0000014211147443;0.9151294151055436;1.0000046828027214
36.825444;1.0954320639109127;0.9823048785097914;0.8967239190615719;0.06445912824191073;0.058842673008714486;1.0975347438023824;10.000121718346444;0.9111370383657571;-0.08534800217087794;1.0453936225722278;1.0000012160795144;0.9151273638846107;1.0000048076522283
36.835444;1.0954348584871332;0.9823045139741428;0.8967215035768207;0.0644691469617966;0.05885168768859697;1.097537633263663;10.000121344524985;0.9111339217471077;-0.08535600216441411;1.0453935108509071;1.0000010059143756;0.9151253038592175;1.0000049338046126
36.845444;1.0954376515366036;0.9823046335736338;0.8967195224093911;0.0644774044117973;0.05885909479279793;1.097540528439917;10.000120929515127;0.9111318061216875;-0.08536400215643901;1.0453934039043355;1.0000007905972383;0.9151242308575056;1.000005061389976
36.855444;1.095440442935757;0.9823042768891451;0.8967170983260044;0.06448742342783138;0.05886811023648136;1.0975434298053397;10.000120474981992;0.9111286916059224;-0.08537200214684484;1.0453933026937485;1.0000005702062695;0.9151221537379589;1.0000051906274967
36.865444;1.0954432324163919;0.9823044047322026;0.8967151079496138;0.06449568119826884;0.05887551811271513;1.0975463377209287;10.000119981295233;0.9111265782840654;-0.08538000213558344;1.0453932080784856;1.000000344982067;0.9151210639048658;1.0000053217020959
36.875444;1.0954460196938867;0.9823045368257379;0.8967131125634203;0.06450393915749034;0.05888292638146813;1.097549252434565;10.000119447485003;0.9111234661823661;-0.08538800212267178;1.045393120850951;1.0000001152514015;0.9151189702153231;1.000005454638956
36.885444;1.0954488045858815;0.9823041927666373;0.8967106735143153;0.06451395876425807;0.058891943004443545;1.0975521742274643;10.000118871603027;0.9111213552486127;-0.08539600210815561;1.0453930417098105;0.999999881310779;0.9151178640448023;1.000005589320601
36.895444;1.0954515870235633;0.9823043330573986;0.8967086675464747;0.06452221718888661;0.05889935207096487;1.0975551035470559;10.000118251301332;0.9111182453512551;-0.08540400209206325;1.0453929712364285;0.9999996433830165;0.9151157541448245;1.0000057255986639
36.905444;1.095454367006161;0.9823039969468159;0.8967062175212819;0.06453223733346843;0.058908369491106546;1.0975580410133317;10.000117583865785;0.9111161363504879;-0.08541200207437882;1.0453929098640953;0.9999994016988163;0.9151146317830942;1.0000058633400943
36.915444;1.095457144565759;0.982304144949787;0.8967042001642537;0.06454049636104031;0.05891577933994838;1.0975619872972249;10.000116866381294;0.9111130281856775;-0.08542000205505854;1.0453928578321736;0.999999156617678;0.915112505737773;1.0000060024071211
36.925444;1.0954599197249928;0.9823038162657929;0.8967017383768283;0.06455051720086943;0.05892479751887337;1.0975649429135872;10.000116096934503;0.9111099208892344;-0.08542700203406688;1.0453928152255918;0.9999989086296411;0.9151102784314252;1.0000061426815874
36.935444;1.0954626925056;0.9823039712681524;0.8966997089377862;0.0645587769838972;0.05893220809443368;1.097567908042356;10.000115275612032;0.9111078145514337;-0.08543500201138994;1.0453927821214115;0.9999986582563806;0.9151091324447107;1.0000062841167223
36.945444;1.0954654630018419;0.9823036489406578;0.8966972347445853;0.06456879863491168;0.0589412269562186;1.0975708824562873;10.000114404049835;0.9111047092769217;-0.08544300198703395;1.0453927587151575;0.9999984059751187;0.9151069835282362;1.0000064267358968
36.955444;1.0954682313652628;0.9823038094048764;0.896695192464014;0.0645770592490316;0.05894863815046663;1.0975738655656808;10.000113484517641;0.9111026051904172;-0.08545100196103278;1.0453927453147287;0.9999981521921901;0.9151058233121574;1.0000065706031969
36.965444;1.0954709976848316;0.9823022102431641;0.8966915353684187;0.06458483998713273;0.05895561114077684;1.0975768565733097;10.000112519535202;0.9110995025075534;-0.0854590019334557;1.0453927422367353;0.9999978972126322;0.9151036608178521;1.0000067157856698
36.975444;1.0954737619488786;0.9823018933536155;0.896689040577394;0.06459486298692299;0.05896463077009764;1.0975798546243989;10.000111511774861;0.911097401535479;-0.085467001904406;1.0453927497158162;0.9999976411486625;0.9151024875312233;1.0000068622790452
36.985444;1.0954755593701808;0.9823011765304646;0.8966869625521334;0.06460330400563985;0.05897225797006588;1.0975828588546859;10.00011046396871;0.9110943025854096;-0.08547500187402464;1.0453927678388;0.9999973838261365;0.9151003123761133;1.0000070099373908
36.995444;1.095478319553403;0.9823008596769589;0.8966844524820939;0.06461332800724222;0.05898127796974898;1.097585868476384;10.00010937862032;0.9110922059512807;-0.08548300184249924;1.0453927965077978;0.9999971248462041;0.9150991266961511;1.0000071584796202
37.005444;1.0954810777366106;0.9823010222545298;0.896682373063503;0.0646215910340714;0.05898869016785089;1.0975888829816691;10.000108257422564;0.9110891119251203;-0.0854900018100552;1.0453928354977748;0.9999968637880234;0.9150968458038536;1.0000073075596871
37.015444;1.0954838337862387;0.982301183525124;0.8966802859663653;0.06462985455685881;0.058996102499138635;1.0975919022421483;10.000107101134821;0.9110870207363385;-0.08549800177692078;1.0453928845647549;0.9999966003491509;0.9150956477501394;1.0000074568159965
37.025444;1.095486587495556;0.9823008628219547;0.8966777530554546;0.06463988005713643;0.059005122888213725;1.0975949263499363;10.00010591067439;0.9110839325551343;-0.08550600174329386;1.045392943480215;0.9999963343405399;0.915093447829742;1.0000076059036842
37.035444;1.095489338703436;0.9823010204014526;0.8966756517379046;0.06464814451830662;0.05901253537050663;1.0975979553987671;10.000104688229662;0.9110818476250756;-0.0855140017093408;1.0453930119935528;0.9999960656538958;0.9150922372496404;1.00000775457703
37.045444;1.0954920872927905;0.9823011754930441;0.8966735442206066;0.0646564094218695;0.05901994786253878;1.097600989425489;10.0001034366304;0.9110787662789531;-0.0855220016752176;1.0453930897765908;0.9999957942563347;0.9150900247298034;1.000007902751182
37.055444;1.0954948331782295;0.9823008473337442;0.8966709927910375;0.06466643628123617;0.059028968280615025;1.09760402841288;10.000102157713126;0.9110766888263518;-0.08552900164108847;1.0453931763597946;0.9999955201580677;0.9150887080538922;1.0000080504423932
37.065444;1.0954975763773467;0.9823009962454967;0.8966688750135844;0.06467470207522998;0.05903638065185582;1.0976070722248037;10.000100851593926;0.9110736155264284;-0.0855370016071238;1.0453932711490797;0.9999952434085783;0.9150864829004723;1.0000081976648003
37.075444;1.0955003170934285;0.9823011417465305;0.8966667529066752;0.06468296831595184;0.059043792883319075;1.0976101205497464;10.000099516974084;0.9110715466012987;-0.08554500157348884;1.045393373526134;0.9999949641631859;0.9150852470041995;1.0000083443846879
37.085444;1.0955030557434462;0.9823008034441916;0.8966641882357719;0.06469299653069549;0.059052812879409104;1.0976131729168943;10.000098151479483;0.9110684822352485;-0.0855530015403493;1.0453934828759412;0.9999946827187133;0.9150830090158086;1.000008490496523
37.095444;1.0955057928871952;0.9823009419763867;0.8966620578567907;0.06470126365502038;0.05906022465726725;1.0976162287427949;10.000096751837201;0.9110664226090821;-0.08556000150787281;1.045393598515826;0.9999943994847496;0.9150816665602105;1.0000086357872053
37.105444;1.0955075643178331;0.9823001965038999;0.8966599089635287;0.06470971008832978;0.05906785144073715;1.0976192873785557;10.00009531457573;0.9110633678876718;-0.08556800147620058;1.0453937196385132;0.9999941149145913;0.9150794153597333;1.0000087799361674
37.115444;1.0955103001271844;0.9822998480917917;0.8966573313118675;0.06471973956125074;0.05907687051084092;1.097622348193184;10.00009383752311;0.9110613181628023;-0.08557600144542929;1.0453938453634821;0.9999938294230108;0.9150781532443123;1.000008922572783
37.125444;1.0955130360956058;0.9822999769130842;0.8966551875343906;0.06472800787194961;0.05908428120507854;1.0976254106789871;10.000092320828944;0.9110582734725313;-0.08558400141562506;1.0453939748609877;0.99999354338253;0.9150758890629159;1.000009063329506
37.135444;1.0955157728635119;0.9823001027526878;0.896653039194462;0.06473627654010122;0.059091691436873775;1.0976284744872253;10.00009076641749;0.9110562338533295;-0.08559100138683579;1.0453941074178337;0.9999932571777514;0.9150745205050811;1.0000092018306375
37.145444;1.0955185111651466;0.982299745359062;0.8966504478634472;0.06474630710969771;0.05910070912667732;1.0976315393959084;10.000089176981593;0.9110531993231027;-0.0855990013590951;1.045394242422316;0.9999929712072625;0.915072243364414;1.0000093376695354
37.155444;1.0955212517950144;0.9822998654577201;0.8966482904425349;0.06475457646175538;0.05910811831192438;1.0976346053136106;10.000087555608355;0.9110511698357484;-0.08560700133242848;1.0453943793397067;0.9999926858567578;0.9150709554296501;1.0000094704365794
37.165444;1.0955239955562008;0.9822999828532522;0.8966461285655575;0.06476284614694429;0.05911552693458854;1.0976376723342507;10.000085905672302;0.9110491452615971;-0.08561400130685522;1.045394517727573;0.9999924014905567;0.915069567790896;1.0000095997232687
37.175444;1.0955267432206157;0.9823000976592915;0.8966439622884865;0.0647711161635308;0.05912293497941747;1.0976407407576598;10.000084230697013;0.9110461253748187;-0.08562200128238169;1.0453946572720245;0.999992118453579;0.915067272348257;1.0000097250690942
37.185444;1.0955285307013138;0.9822988490140927;0.8966413389523136;0.06478132690433527;0.05913216570460304;1.0976428110378114;10.000082534089826;0.9110441098541728;-0.0856300012589852;1.0453947977512787;0.9999918370882837;0.9150659672342223;1.0000098459414732
37.195444;1.0955312881349406;0.9822989587668176;0.8966391637257312;0.06478959755751817;0.059139572567488884;1.0976458836518073;10.000080818694435;0.9110410982944722;-0.0856370012366031;1.0453949388768444;0.9999915577539579;0.915063568104545;1.0000099617561438
37.205444;1.0955340512357101;0.9822990658965178;0.8966369838920502;0.0647978685107713;0.059146978830030054;1.0976489589283196;10.000079086368963;0.9110390901929668;-0.08564500121514207;1.0453950801307856;0.9999912808570612;0.915062253811712;1.0000100719255052
37.215444;1.0955365573972402;0.9822989915365601;0.8966348515477193;0.06480525913752237;0.05915359486967307;1.0976520369919072;10.00007733763661;0.9110360849558964;-0.0856530011944966;1.0453952207716597;0.9999910068635087;0.9150599400071674;1.0000101759539115
37.225444;1.0955393331176948;0.9822986130527841;0.896632224243981;0.06481529225263166;0.05916260788025455;1.0976551178772527;10.000075571605361;0.911034081982166;-0.08566000117455082;1.045395359990089;0.9999907362245617;0.9150585246571458;1.0000102734652951
37.235444;1.095542115599311;0.9822987125699364;0.8966300312618305;0.06482356403429491;0.05917001230290659;1.0976582016433165;10.000073786518724;0.9110310807316729;-0.08566800115515735;1.0453954970294215;0.9999904692913273;0.9150562039540232;1.0000103641147062
37.245444;1.095544904974856;0.9822988101670906;0.8966278346289767;0.06483183604947017;0.059177416099739026;1.0976612883706767;10.00007198055078;0.9110290806831658;-0.08567500113612107;1.04539563116628;0.9999902062955174;0.9150547819410594;1.0000104475381517
37.255444;1.0955467365652987;0.9822980255250446;0.8966256205705222;0.064840287034405;0.059185034555719745;1.0976643781347069;10.000070152082728;0.911026081289828;-0.0856830011172175;1.0453957616616278;0.9999899473599715;0.9150524547092003;1.0000105234139565
37.265444;1.0955495401759188;0.9822976396742024;0.8966229794188298;0.06485032105604964;0.05919404505457179;1.0976674710330376;10.000068299948962;0.9110240820295131;-0.08569100109823408;1.0453958878201202;0.9999896925652212;0.9150511200493271;1.000010591554089
37.275444;1.0955523515269676;0.9822977325821145;0.8966207740501917;0.0648585936407703;0.059201446944277106;1.0976705671808333;10.000066424356657;0.9110220824363156;-0.08569800107900262;1.0453960090680974;0.9999894420805274;0.915049689045823;1.0000106519619285
37.285444;1.095555171327044;0.9822978237368265;0.8966185662149331;0.064866866385343;0.059208848184029716;1.097673666629954;10.000064527065826;0.9110190820594141;-0.08570600105941252;1.0453961249290826;0.9999891962483224;0.9150473537929509;1.0000107048396623
37.295444;1.0955580003372898;0.9822961511842325;0.896614748089221;0.06487465896751966;0.059215810344764815;1.0976767692921203;10.000062610070579;0.911017080469795;-0.08571300103941061;1.0453962349587367;0.9999889555443334;0.9150459185530403;1.0000107505357048
37.305444;1.0955608392542453;0.9822962378323347;0.8966125357402295;0.06488293201595761;0.059223210258680305;1.0976798749313106;10.000060674892561;0.9110140773242779;-0.08572100101899188;1.045396338732201;0.9999887204420156;0.9150435797784399;1.0000107894621901
37.315444;1.0955627239057617;0.9822954412233886;0.8966103070681964;0.0648913839274785;0.05923082478381084;1.0976819832226752;10.00005872343599;0.9110120723832673;-0.08572800099817639;1.0453964358774008;0.9999884913074713;0.9150421416513538;1.0000108220043251
37.325444;1.095565584399537;0.9822950422379015;0.8966076521427085;0.06490141892852577;0.05923983133524173;1.0976850937675875;10.000056758735958;0.9110100654938524;-0.0857360009769793;1.0453965260920626;0.999988268410269;0.9150407962875875;1.000010848416646
37.335444;1.0955684564316372;0.9822951209752148;0.8966054335523446;0.06490969246692373;0.05924722926936734;1.0976882060206399;10.000054784558142;0.911007056598753;-0.08574300095539492;1.045396609118837;0.9999880519621696;0.9150383610008508;1.0000108687743245
37.345444;1.0955713403746798;0.982295197208654;0.8966032127873417;0.06491796619848315;0.059254626586002605;1.0976913192863833;10.000052804355096;0.9110050457367743;-0.08575100093339386;1.0453966846981022;0.9999878420949817;0.9150370146116317;1.0000108830349155
37.355444;1.095574236394439;0.9822952709999965;0.8966009897366656;0.06492624014327963;0.0592620233237351;1.097694432845571;10.000050820447308;0.9110020329776543;-0.08575800091092507;1.045396752518722;0.999987638821748;0.915034578727843;1.0000108911307857
37.365444;1.0955761795811618;0.9822944618042491;0.896598750073778;0.06493469298492816;0.05926963479647111;1.0976975461028586;10.000048833894446;0.9110000183570877;-0.08576600088792777;1.0453968122003061;0.9999874420605727;0.9150332322503066;1.0000108930161458
37.375444;1.095579099167815;0.9822945309454498;0.8965965221638673;0.06494296740064659;0.05927703050707472;1.0977006586982123;10.000046845033099;0.9109970019214938;-0.08577300086433905;1.045396863369345;0.9999872517343342;0.9150307967738678;1.000010888678443
37.385444;1.0955820300480927;0.982294597938561;0.8965942916661299;0.06495124207622394;0.05928442578509265;1.0977037705161472;10.000044854393089;0.9109949838153695;-0.08578100084007792;1.045396905821518;0.9999870678853948;0.9150294511204273;1.0000108781223191
37.395444;1.0955849720168709;0.9822941826233239;0.8965916200506605;0.06496127869357345;0.05929342866685032;1.0977068815508586;10.000042863106179;0.9109929642627758;-0.0857880008150329;1.0453969396288567;0.9999868907179036;0.9150280123178429;1.0000108613635328
37.405444;1.095587924917925;0.982294245812667;0.8965893840310175;0.06496955389843902;0.05930082327083859;1.0977089917825584;10.00004087253872;0.9109899434770811;-0.08579600078908566;1.045396965107352;0.9999867205334685;0.9150256723937638;1.0000108384696846
37.415444;1.095589923771626;0.9822934268298473;0.8965871308979617;0.06497800796897418;0.059308432887464665;1.0977121011943998;10.000038883917005;0.9109879216367344;-0.08580300076213801;1.0453969827071135;0.9999865576306785;0.9150242351414619;1.0000108095818574
37.425444;1.0955928978849336;0.9822934872556733;0.896584889126545;0.06498628363137933;0.05931582703054656;1.0977152098124403;10.000036897975347;0.9109858989200715;-0.08581100073410311;1.045396992903384;0.9999864022339768;0.9150228925973173;1.0000107748701985
37.435444;1.0955958821313405;0.9822935469045362;0.8965826445218562;0.06499455948852455;0.05932322100013542;1.0977183176643808;10.000034914537318;0.9109828755182349;-0.08581800070488482;1.0453969961666394;0.9999862544832254;0.915020461746636;1.0000107344620617
37.445444;1.0955988760622803;0.982293606231341;0.8965803971484841;0.06500283551076531;0.05933061482693671;1.0977214247497746;10.000032932445974;0.9109808516146617;-0.08582600067439006;1.0453969929951694;0.9999861144971592;0.9150191215885017;1.000010688389815
37.455444;1.0956018790965263;0.9822936656837841;0.8965781471171675;0.06501111166286246;0.05933800853699133;1.0977245310694614;10.000030950265916;0.9109778273187966;-0.08583300064257668;1.04539698389134;0.9999859824204029;0.9150166937112016;1.000010636621347
37.465444;1.0956039257274917;0.9822928450812186;0.8965758803779817;0.06501956647977089;0.05934561740838882;1.097727636620138;10.000028967393492;0.9109758026053805;-0.08584000060947991;1.0453969693082812;0.9999858584214536;0.9150152634789703;1.000010579168926
37.475444;1.095606944710564;0.9822929060772099;0.8965736256843843;0.06502784273987572;0.059353010949407765;1.0977297413484755;10.000026983996284;0.9109737773571405;-0.08584800057518538;1.0453969496544935;0.9999857426950333;0.915013929473914;1.0000105161264512
37.485444;1.0956099704396995;0.9822929684363668;0.8965713690591708;0.06503611897502175;0.0593604044369071;1.0977328451444914;10.000024999722827;0.9109707514483792;-0.08585500053978704;1.0453969253227826;0.9999856354204288;0.915011508733627;1.0000104475887226
37.495444;1.0956130022120496;0.9822925521703754;0.8965686723945464;0.06504615685318439;0.05936940586325002;1.0977359478621638;10.000023013035287;0.9109687247897088;-0.08586200050336833;1.0453968966999199;0.9999855366482089;0.9150100864198395;1.0000103736002783
37.505444;1.0956150747692202;0.9822917376953444;0.8965663985897783;0.0650546114217224;0.05937701454213308;1.097739049337118;10.000021022078121;0.9109666973733889;-0.08587000046600778;1.045396864161457;0.9999854462289107;0.9150087609278849;1.0000102941544629
37.515444;1.0956181173939294;0.9822918064513596;0.896564138227548;0.06506288724151452;0.05938440796519661;1.0977421493985497;10.000019026425734;0.9109636692922142;-0.08587700042778987;1.0453968280543928;0.9999853638770517;0.9150063491428236;1.0000102091762209
37.525444;1.09562116503681;0.9822918783506137;0.8965618776733215;0.06507116281204677;0.0593918014033804;1.0977452478654697;10.000017028010966;0.9109616406831382;-0.08588500038881236;1.045396788657651;0.9999852892918459;0.9150050301092405;1.000010118566075
37.535444;1.0956242173581168;0.9822919537493915;0.8965596176971518;0.06507943809825929;0.059399194879080366;1.0977473445462442;10.000015030430564;0.9109596116839286;-0.08589200034919509;1.0453967461411044;0.9999852222361273;0.9150036206882632;1.0000100223100656
37.545444;1.0956263091670808;0.9822911521861292;0.8965573448737932;0.06508789159845248;0.05940680365821727;1.0977504392089619;10.000013038026086;0.9109565824815509;-0.0858990003090869;1.0453967005679758;0.9999851625830685;0.9150012192721422;1.0000099204996702
37.555444;1.095629369621612;0.9822912349072274;0.8965550884671633;0.06509616627954873;0.05941419727521853;1.0977535315361753;10.00001105557295;0.9109545533715367;-0.08590600026866575;1.045396651929893;0.9999851103079983;0.9149998170720771;1.0000098132321622
37.565444;1.0956324335482053;0.9822913212529774;0.8965528347434513;0.06510444066650423;0.05942159099301215;1.0977566212078167;10.000009087970204;0.9109515246887815;-0.0859140002281269;1.045396600189405;0.9999850654168669;0.9149975167576995;1.0000097005463782
37.575444;1.0956345358064485;0.9822905305405354;0.8965505697496216;0.06511289326251928;0.05942920005922382;1.0977597080544526;10.000007140092272;0.9109494966378264;-0.08592100018765475;1.0453965453606369;0.9999850279124243;0.9149961215710499;1.0000095824682333
37.585444;1.0956376056539066;0.9822906239341613;0.8965483222291841;0.06512116711304766;0.0594365939957131;1.0977617920621756;10.00000521718551;0.9109474692382973;-0.0859280001474048;1.0453964875871984;0.9999849978231516;0.9149947296972906;1.000009459082144
37.595444;1.0956406780046126;0.9822907207473277;0.896546078135484;0.06512944074056973;0.05944398804053734;1.0977648732481275;10.000003325373092;0.9109444424463501;-0.08593600010750882;1.045396427110679;0.9999849751960916;0.9149924394497014;1.0000093305467106
37.605444;1.095643752489151;0.9822908208480968;0.8965438377267643;0.06513771416732751;0.059451382192589636;1.0977679515218437;10.000001471736246;0.9109424162503001;-0.08594300006808604;1.0453963641553778;0.9999849600451604;0.9149910541470424;1.000009197014787
37.615444;1.095645863855267;0.9822900434195948;0.8965415870444815;0.06514616586316435;0.05945899168163693;1.0977710265692773;9.999999663695265;0.9109403906480665;-0.08595000002924494;1.0453962988223522;0.999984952346837;0.9149896720248162;1.0000090585287467
37.625444;1.0956489412561754;0.9822901494792774;0.8965393550544034;0.06515443892466602;0.05946638603529919;1.09777409788789;9.999997908199914;0.9109373656395683;-0.08595699999107045;1.0453962310457412;0.9999849520896509;0.914987297307201;1.0000089150827864
37.635444;1.0956520196265245;0.9822884965159434;0.8965355200083218;0.06516223150862538;0.05947334209705665;1.097776164985472;9.999996211440033;0.9109353412769887;-0.08596499995361348;1.045396160666268;0.9999849593105221;0.9149860148230128;1.0000087668080875
37.645444;1.095654133893517;0.9822877274849648;0.8965332840593233;0.0651706826827408;0.05948095185496534;1.0977792275057;9.999994578677198;0.9109333176637566;-0.08597199991690196;1.0453960875803554;0.9999849741013169;0.9149846407497373;1.0000086140106639
37.655444;1.0956572131041165;0.9822878418265187;0.896531068139177;0.0651789552693057;0.05948834646676881;1.09778228522941;9.999993014015105;0.9109312949034913;-0.0859789998809596;1.0453960117997398;0.9999849965747761;0.9149832686132624;1.0000084570771968
37.665444;1.095660291701663;0.9822879588119959;0.8965288582598926;0.06518722769441498;0.05949574115911569;1.0977853381014884;9.999991520566688;0.9109282731140556;-0.08598599984582186;1.0453959333887137;0.9999850267360855;0.9149809024041998;1.000008296424826
37.675444;1.0956633689124575;0.9822880781714097;0.896526654738826;0.06519549993636645;0.05950313592193466;1.0977883862351083;9.99999010060765;0.9109262524772407;-0.08599399981154261;1.0453958524187834;0.99998506435407;0.9149796268924861;1.0000081324571792
37.685444;1.0956654793255105;0.9822877992372661;0.8965248819815758;0.06520218855642013;0.059509137975054596;1.0977904297821586;9.999988755005777;0.9109242331959136;-0.08600099977817995;1.0453957689813047;0.9999851090144974;0.9149782582579856;1.0000079655020442
37.695444;1.0956685520226273;0.9822879222250712;0.896522692040702;0.06521046034735442;0.05951653281355145;1.0977934687870767;9.999987482416914;0.9109212154303185;-0.08600799974577901;1.0453956831977873;0.9999851602613206;0.9149758946018348;1.0000077958186442
37.705444;1.095671621766537;0.9822880464812913;0.8965205091934609;0.06521873189819585;0.059523927664612085;1.0977965031642536;9.999986279663442;0.9109191993497873;-0.08601499971437916;1.045395595236677;0.9999852176665788;0.9149745266490098;1.0000076236598094
37.715444;1.0956737233224125;0.9822872910130609;0.8965183193594815;0.06522718157569833;0.05953153774500333;1.097799532740988;9.999985143145064;0.9109171852028458;-0.08602199968403162;1.0453955053309194;0.999985280887172;0.9149731582693205;1.0000074493025333
37.725444;1.0956767858614564;0.9822874166411122;0.8965161514169828;0.06523545262302033;0.059538932637961214;1.0978015572824016;9.999984069443258;0.9109141732959748;-0.08602899965479682;1.045395413742395;0.9999853497024702;0.9149707932411074;1.0000072730116323
37.735444;1.0956798442723266;0.9822875424264933;0.8965139914318597;0.0652437234146169;0.0595463275943226;1.0978045765079265;9.999983055135647;0.9109121639485094;-0.08603699962672419;1.0453953207401372;0.999985423987622;0.9149695160889337;1.0000070949659519
37.745444;1.095681933519963;0.9822867876107046;0.8965118254524982;0.06525217229350055;0.05955393786437878;1.0978075900990794;9.999982097285834;0.9109101574597955;-0.08604399959982797;1.0453952266311144;0.9999855037048325;0.9149681426628296;1.0000069152420343
37.755444;1.0956849830209798;0.9822869134798481;0.8965096824053043;0.06526044255644528;0.05956133306065525;1.0978105976959522;9.999981194353309;0.9109081540591146;-0.08605099957407758;1.0453951317046444;0.9999855889325996;0.9149667666190967;1.0000067338787932
37.765444;1.095688027943769;0.9822888014798663;0.8965091562990419;0.06526919287528218;0.059569166805247736;1.0978125989462282;9.999980346541902;0.9109051538692342;-0.0860579995494182;1.0453950361412407;0.9999856798821467;0.9149643921004799;1.000006550907834
37.775444;1.0956901035614;0.9822880475651005;0.8965070170830215;0.06527764094663518;0.05957677760747267;1.0978155936197822;9.999979555266174;0.9109031569229998;-0.0860649995257992;1.0453949400785727;0.9999857768995433;0.914963009937158;1.0000063663343057
37.785444;1.095693139552911;0.9822881750000382;0.896504901382439;0.06528591043890286;0.05958417345973308;1.0978185816757111;9.999978821970949;0.9109011632254217;-0.08607199950316827;1.0453948437242782;0.9999858804561419;0.9149616241882254;1.0000061801438436
37.795444;1.0956961712251259;0.982288783621059;0.8965032331296207;0.06529241782976446;0.0595899616221531;1.0978215632581483;9.999978147485505;0.9108981728109833;-0.08607899948144457;1.0453947473634089;0.9999859911029692;0.9149592388894654;1.0000059923003994
37.805444;1.0956982338567605;0.9822880323485728;0.896501121066117;0.06530086513838984;0.059597573293481615;1.097823538712736;9.999977532134153;0.910896185751108;-0.08608599946051998;1.0453946513349175;0.9999861093989856;0.9149578448972925;1.0000058027420442
37.815444;1.0957012569790154;0.9822881629761283;0.8964990319881391;0.06530913391562342;0.059604970098830076;1.097826508548258;9.999976975488082;0.9108942021380557;-0.08609299944029224;1.045394555996526;0.9999862358843319;0.9149564465935679;1.0000056114389049
37.825444;1.0957042755293565;0.982288295149367;0.8964969514839662;0.06531740247653968;0.05961236724907744;1.0978294732370526;9.999976476198606;0.9108922220725015;-0.08609999942068039;1.0453944616661848;0.9999863711096403;0.9149550440727375;1.000005418422253
37.835444;1.0957063242747906;0.9822875484530117;0.8964948651961835;0.0653258491090259;0.05961997993734346;1.0978314330497216;9.999976032845261;0.910889245640249;-0.08610799940159977;1.045394368631237;0.9999865156189811;0.9149527360240353;1.000005223724275
37.845444;1.0957093324050926;0.9822876843030988;0.8964928017482661;0.06533411728369513;0.059627377751123506;1.0978343881220318;9.999975644677907;0.9108872728565909;-0.08611499938294448;1.0453942772428826;0.999986669875136;0.914951325570871;1.0000050273371066
37.855444;1.0957123349218347;0.9822878223068002;0.8964907467852354;0.06534238531681504;0.05963477587728788;1.0978373386319822;9.999975311186727;0.9108853035862129;-0.0861219993646062;1.0453941879761428;0.9999868342316567;0.9149499116474888;1.000004829232895
37.865444;1.0957143669589269;0.9822875624055745;0.8964891241129302;0.06534906960570841;0.05964078151184026;1.0978402848919195;9.999975031176414;0.9108833375248236;-0.08612899934649526;1.0453941013583807;0.9999870089471057;0.9149484948398441;1.000004629387031
37.875444;1.095717358125257;0.9822877054687821;0.8964870851771031;0.06535733744992903;0.0596481802190224;1.0978422272912038;9.999974801906873;0.910880374279329;-0.08613599932854918;1.0453940178472205;0.9999871941708344;0.9149460802195939;1.000004427799141
37.885444;1.095719115997275;0.9822867926805986;0.8964850916070334;0.0653649028685123;0.059655005003570356;1.0978451661729234;9.99997461866316;0.9108784134514081;-0.08614299931072458;1.045393937792224;0.9999873898951045;0.9149446594036896;1.0000042245218126
37.895444;1.0957220964739571;0.982286942099004;0.8964830662944618;0.06537317063446874;0.059662404185920954;1.0978481017737203;9.99997447555349;0.9108764546841189;-0.0861499992929761;1.0453938615008815;0.9999875958857168;0.9149432371867564;1.000004019662267
37.905444;1.0957250720363214;0.9822870951844858;0.896481046700013;0.06538143839603364;0.05966980355498046;1.0978500342473059;9.999974367179597;0.9108744976931727;-0.08615699927524048;1.0453937893031977;0.9999878116593737;0.9149418138708126;1.0000038133874618
37.915444;1.0957270781505632;0.9822868518852731;0.8964794560389142;0.06538812246915478;0.05967581028304995;1.0978529637433696;9.999974289488529;0.910871542258784;-0.08616399925741902;1.0453937214999833;0.9999880365904057;0.914939394185175;1.0000036059559063
37.925444;1.0957300446782432;0.9822874933162262;0.89647788373426;0.06539462834187196;0.059681601963385095;1.097855890473644;9.999974238916845;0.9108695881904346;-0.08617099923936207;1.0453936583167895;0.9999882700515274;0.914937969517948;1.0000033976794223
37.935444;1.09573204231387;0.9822867780758922;0.8964758619881665;0.06540307435454733;0.059689216940685984;1.0978578146813534;9.99997421098943;0.9108676352965327;-0.08617799922089353;1.04539360000353;0.9999885114592626;0.9149365446048533;1.0000031888529983
37.945444;1.0957350008628282;0.9822869477229893;0.8964738572352908;0.0654113422089611;0.05969661684490114;1.0978607365622404;9.999974199828971;0.9108656833505482;-0.08618499920186197;1.0453935469266522;0.9999887602630618;0.9149351197266992;1.0000029797898626
37.955444;1.0957379556942115;0.9822871215173361;0.8964718548491113;0.06541961013061434;0.05970401684610753;1.0978636562001185;9.99997419859794;0.9108627320541971;-0.08619199918216267;1.0453934995122585;0.999989015956928;0.9149326995270646;1.0000027708690604
37.965444;1.0957399422013248;0.9822868989031158;0.8964702787468917;0.06542629439800117;0.05971002411857209;1.0978655735199008;9.999974200329829;0.9108607810097473;-0.08619899916173539;1.04539345816626;0.9999892781121964;0.9149312751781834;1.0000025624714095
37.975444;1.0957428902722846;0.9822870801813604;0.8964682808955378;0.0654345625741818;0.05971742426330721;1.0978684883371996;9.999974198468736;0.9108588297297977;-0.08620499914057635;1.0453934233112658;0.999989546366734;0.9149297568414674;1.0000023548918997
37.985444;1.095744870743895;0.9822863842538401;0.8964662710028861;0.0654430091229875;0.05972503962353719;1.097871400529565;9.999974186815292;0.910856877715667;-0.0862119991187419;1.0453933954498293;0.9999898203206266;0.9149283328022183;1.0000021483109944
37.995444;1.0957478136309795;0.9822848103995855;0.8964626697723471;0.06545079746943931;0.059732001467301475;1.0978733101703637;9.999974159642939;0.9108549245487726;-0.08621899909631935;1.045393375144317;0.9999900993882506;0.9149269086790597;1.0000019427964482
38.005444;1.0957507544096896;0.9822854822981784;0.8964611171651694;0.06545730451030521;0.05973779363494961;1.0978762174916;9.999974112534673;0.9108519698846006;-0.08622599907338856;1.0453933629341596;0.9999903827345482;0.9149244887452468;1.0000017383125839
38.015444;1.0957527283088957;0.982284796874737;0.8964591140326954;0.06546575201896478;0.059745408903854914;1.0978791227305742;9.999974043234007;0.9108500133619117;-0.08623299904999439;1.0453933592251463;0.9999906693362378;0.9149230638909234;1.0000015347359221
38.025444;1.09575566476582;0.9822849957233045;0.896457127214799;0.06547402184313816;0.059752808923984733;1.0978810260196141;9.999973951262463;0.9108480545791962;-0.08623999902613835;1.045393364245817;0.9999909580734826;0.914921638367932;1.000001331889476
38.035444;1.0957576340721977;0.982284317544069;0.8964551278863386;0.06548247030467795;0.0597604240246578;1.0978839273850711;9.999973836730842;0.9108460931851184;-0.08624699900179626;1.0453933781267948;0.9999912478166239;0.9149202120535473;1.0000011295970472
38.045444;1.095760565840052;0.9822850036322067;0.8964535829745338;0.06548897926668172;0.05976621586782673;1.0978868267753383;9.999973700119186;0.9108431289327892;-0.08625399897693842;1.0453934009605723;0.9999915375292332;0.9149177893260856;1.0000009277210251
38.055444;1.0957634953938744;0.9822852124304375;0.8964516013487923;0.06549725084869801;0.0597736156069537;1.097888724088882;9.99997354307424;0.9108411616329019;-0.08626099895153003;1.0453934327738768;0.9999918263049054;0.9149163611801496;1.000000726186208
38.065444;1.0957654581102518;0.9822845433260841;0.8964496068698554;0.06550570124501409;0.05978123042704784;1.09789161922741;9.999973368895835;0.9108391911155634;-0.08626799892552993;1.045393473538597;0.9999921132927624;0.914914931925047;1.0000005250166115
38.075444;1.0957683837946932;0.9822852375404891;0.8964480664108238;0.06551221234127995;0.05978702202181317;1.0978945120997203;9.999973182317264;0.9108372172297918;-0.08627399889890969;1.0453935232522382;0.9999923976459485;0.9149134071072029;1.0000003243441724
38.085444;1.0957703431063723;0.9822845728622217;0.8964460743807703;0.06552066431638096;0.05979463670932167;1.0978964025765447;9.999972989411472;0.9108352398396965;-0.0862809988716701;1.0453935819810654;0.9999926785732272;0.9149119752180148;1.000000124367174
38.095444;1.095773265908968;0.9822847904095822;0.896444097577988;0.06552893906665991;0.05980203617004697;1.0978992904946585;9.999972797897607;0.9108322588412707;-0.08628799884383895;1.0453936498081395;0.9999929553665634;0.9149095464179913;0.9999999253239374
38.105444;1.0957752228891489;0.9822841285225535;0.8964421071723973;0.06553739275363296;0.0598096507093523;1.097902175662681;9.999972616893583;0.9108302742190738;-0.0862949988154612;1.045393726732853;0.9999932273537526;0.9149081118137095;0.9999997274976263
38.115444;1.095778143932363;0.9822848282849329;0.8964405702835275;0.06554390725585142;0.059815441995537726;1.097904057823516;9.999972456005759;0.9108282861143201;-0.08630199878656802;1.045393812612992;0.9999934939188009;0.9149066759101093;0.9999995311700869
38.125444;1.0957800998014373;0.9822841673260874;0.8964385817535655;0.06555236267329148;0.05982305631007088;1.097906936689131;9.999972324637927;0.9108262948265055;-0.08630799875713639;1.0453939071659049;0.9999937546244366;0.9149051445629487;0.9999993365020134
38.135444;1.0957830204924215;0.9822843866264723;0.8964366088724575;0.06556064091621114;0.05983045533120213;1.0979088120601;9.999972231630545;0.9108243007298502;-0.08631499872709983;1.0453940099471297;0.999994009307319;0.91490370676942;0.999999143465863
38.145444;1.095784976753275;0.982284204793778;0.8964350614288787;0.06556733605918874;0.059836461353180895;1.0979116838741536;9.999972184771039;0.9108223041790562;-0.08632199869639288;1.0453941202704562;0.9999942580832063;0.9149022685121865;0.9999989519467369
38.155444;1.0957878983443767;0.9822844220243402;0.8964330915603708;0.06557561604092092;0.05984386003110533;1.0979145521614087;9.99997219017261;0.910819305366408;-0.08632899866496851;1.0453942371646359;0.9999945013167105;0.9148998344391417;0.9999987619209003
38.165444;1.0957908205364157;0.9822846376235965;0.8964311232270823;0.0655838968730481;0.059851258499687296;1.097916417024681;9.99997225221751;0.9108173041453911;-0.08633599863279526;1.045394359470432;0.999994739572709;0.9148983957261844;0.9999985735135793
38.175444;1.09579277868762;0.9822844509035731;0.8964295803432221;0.06559059451046774;0.059857263892373135;1.0979192786487169;9.999972374370168;0.9108153000444252;-0.08634199859985746;1.0453944860010558;0.9999949734879481;0.9148968625169998;0.9999983868900405
38.185444;1.095795702674975;0.9822846621532075;0.896427614991597;0.06559887694299757;0.0598646618869149;1.0979211372341215;9.99997255988127;0.9108132924788163;-0.08634899856615962;1.0453946155842773;0.9999952036113533;0.914895423557174;0.9999982021257519
38.195444;1.0957976631854884;0.9822844705919681;0.8964260751570341;0.06560557609112351;0.05987066677440697;1.0979239928538784;9.99997281182755;0.9108112809211442;-0.08635599853173014;1.0453947470205347;0.9999954303437116;0.9148939844336091;0.9999980191821439
38.205444;1.095800589984621;0.9822846767591665;0.8964241129081868;0.06561385997532362;0.05987806423919088;1.097926845410932;9.999973133285133;0.9108092649404301;-0.08636299849661618;1.0453948791081484;0.9999956539905894;0.9148925450640517;0.999997837974683
