time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.215444;1.095802553540997;0.9822839997974984;0.8964221376474255;0.06562232249363036;0.059885676563070256;1.0979286947537579;9.999973527893983;0.910806244185215;-0.08636899846088135;1.0453950106844236;0.9999958748708736;0.9148900154051252;0.9999976584331944
38.225444;1.0958054834744673;0.9822846813524244;0.8964206162233265;0.06562884559675113;0.05989146546323318;1.0979315407845196;9.999973999857941;0.9108042183921016;-0.08637599842461033;1.0453951406419517;0.9999960934059876;0.9148885752236868;0.9999974804839321
38.235444;1.0958074502660111;0.9822839996467677;0.8964186431698075;0.06563730926166685;0.05989907722689402;1.097933383546968;9.99997455312851;0.910802187426674;-0.0863829983879024;1.0453952679953258;0.9999963101127769;0.9148871345597729;0.9999973040150929
38.245444;1.0958103837004112;0.9822841961766797;0.8964166856279133;0.0656455954688288;0.05990647359548333;1.097936223313658;9.999975190942534;0.910800151295951;-0.08638999835085122;1.0453953919577932;0.9999965255140719;0.9148856935062443;0.9999971288996028
38.255444;1.0958123544199765;0.9822839899116587;0.8964151532119181;0.06565229801693878;0.059912476863685726;1.0979390605503856;9.999975915968978;0.9107981100876112;-0.08639599831353446;1.0453955119945244;0.9999967400611723;0.9148841578083523;0.999996955030058
38.265444;1.0958152921577973;0.9822841813957769;0.8964131979579342;0.0656605850524727;0.059919872760208236;1.097940895820532;9.999976729827024;0.9107960638778542;-0.08640299827603504;1.0453956278735295;0.9999969541338948;0.9148827165148256;0.9999967823037844
38.275444;1.0958172672915603;0.9822839701367835;0.8964116675932887;0.065667288274144;0.05992587557164957;1.0979437297455248;9.999977631964605;0.9107930127065857;-0.08640999823847653;1.0453957396176925;0.9999971680896172;0.9148802798585621;0.9999966105488675
38.285444;1.0958202092604936;0.9822841568953133;0.8964097141412837;0.06567557586771534;0.059933271038454576;1.097945562982342;9.999978619334042;0.9107909565962942;-0.08641599820102375;1.045395847356204;0.9999973822879942;0.9148787446963166;0.9999964394487894
38.295444;1.0958221882142125;0.9822839411403783;0.8964081854545792;0.06568227947655032;0.05993927345433412;1.0979483962099585;9.999979687074886;0.9107888955273702;-0.0864229981638494;1.04539595123785;0.9999975970583521;0.9148773047583176;0.9999962685598679
38.305444;1.0958251334355078;0.9822841233979069;0.8964062337009294;0.06569056732260742;0.05994666858272467;1.0979502301072068;9.99998082912094;0.9107868294375704;-0.08642999812711338;1.0453960514026948;0.999997812646581;0.9148758659851257;0.9999960974214017
38.315444;1.0958271149872738;0.9822834226150751;0.8964042684252227;0.06569903308391423;0.05995427872109497;1.097953065273855;9.999982038571325;0.9107847583067081;-0.08643599809096131;1.0453961479580096;0.9999980291789641;0.9148743341810541;0.9999959256630647
38.325444;1.0958300621793013;0.9822840802108189;0.896402756639736;0.06570555881247132;0.059960065649959385;1.0979559021537089;9.999983308500875;0.9107826822255171;-0.08644299805552147;1.0453962410453836;0.9999982466438424;0.9148728984051397;0.9999957530491975
38.335444;1.0958320452834491;0.9822833743523933;0.896400792785838;0.0657140244243554;0.05996767565905016;1.0979577410551558;9.999984633001837;0.9107806013885402;-0.08644999802088658;1.0453963309090035;0.9999984649049993;0.9148714641696066;0.9999955794830058
38.345444;1.0958349939505165;0.9822840270583485;0.8963992820344847;0.06572054994386227;0.059973462535070604;1.0979605822482827;9.999986007457288;0.9107785160824512;-0.08645599798708309;1.0453964178284496;0.999998683728681;0.9148699368834021;0.9999954049704909
38.355444;1.0958369787302964;0.9822833166830629;0.8963973186501836;0.06572901528900396;0.05998107255711701;1.0979624260456968;9.999987427902314;0.9107754266628053;-0.08646299795406555;1.045396502056878;0.999998902796819;0.9148675098767044;0.9999952295325926
38.365444;1.0958399293758772;0.9822839652620298;0.8963958076019335;0.06573554050264001;0.05998685950797465;1.0979652728306826;9.999988890193073;0.9107733334373823;-0.08646899792175741;1.0453965838335424;0.9999991217233848;0.91486598502599;0.9999950531592063
38.375444;1.0958419164264985;0.9822814891103462;0.8963922349460268;0.06574352517752975;0.059994031350461975;1.0979671230281138;9.99999038943159;0.9107712365552952;-0.08647599789009686;1.0453966633899192;0.9999993400676432;0.9148645556591042;0.9999948758627857
38.385444;1.0958448696816712;0.9822821347303087;0.8963907215123279;0.06575004999462228;0.05999981849194051;1.0979699770432467;9.999991919985165;0.9107691360078384;-0.08648299785904168;1.0453967409590639;0.9999995573587086;0.9148631271198314;0.9999946977455237
38.395444;1.095846859886313;0.9822814187611296;0.8963887533292019;0.0657585145320279;0.06000742889532902;1.0979718352230703;9.999993476026141;0.9107670316736242;-0.08648899782853374;1.0453968167839078;0.9999997731836352;0.9148616047915547;0.9999945189820938
38.405444;1.0958488522931653;0.9822811830552416;0.896387220889028;0.06576521668969319;0.0600134314703727;1.0979746978633473;9.999995051899065;0.9107649234123565;-0.08649599779847361;1.0453968910831823;0.9999999873083012;0.9148601777613573;0.9999943397233703
38.415444;1.0958518121459242;0.9822813481457315;0.8963852615620874;0.06577350284753544;0.06002082712958965;1.0979765652628863;9.999996641931345;0.9107628111854471;-0.086501997768732;1.0453969640091345;1.0000001997239973;0.9148586570308229;0.9999941600372988
38.425444;1.0958538102289668;0.9822811139171989;0.8963837229215442;0.0657802043951941;0.06002683012454471;1.0979794377881822;9.999998239839696;0.9107606950408229;-0.08650899773916768;1.0453970356927569;1.0000004105666835;0.9148572317637185;0.9999939799954557
38.435444;1.095856776484807;0.9822812814342506;0.896381757148864;0.06578848991677057;0.06003422625712127;1.0979813158870964;9.999999838453597;0.9107585749986317;-0.08651499770964165;1.0453971063534806;1.0000006199818559;0.9148557128319645;0.999993799831881
38.445444;1.0958587815964782;0.9822810506259598;0.8963802121046687;0.06579519076332042;0.06004022976631085;1.0979842000494988;10.000001430339745;0.910755451042772;-0.0865219976800459;1.0453971762958207;1.000000828038219;0.9148532937141819;0.9999936199863133
38.455444;1.0958617553584271;0.9822812226765197;0.8963782400461313;0.06580347557055298;0.06004762643967086;1.0979860907873709;10.000003008822137;0.9107533232145298;-0.08652799765032573;1.0453972457510088;1.000001034706407;0.9148517760957973;0.9999934410070956
38.465444;1.0958637681860002;0.9822809976302939;0.8963766887343957;0.06581017564225472;0.06005363047928917;1.0979889886590286;10.000004568819168;0.9107511916416757;-0.08653499762045708;1.045397314719382;1.0000012398803995;0.9148503533848608;0.9999932634074483
38.475444;1.0958667494259262;0.9822811767110933;0.896374710281363;0.06581845965528833;0.06006102765643694;1.0979918942707663;10.000006107491446;0.9107490564611914;-0.08654199759039295;1.0453973829205752;1.0000014434183566;0.9148489308051019;0.9999930875197038
38.485444;1.095868769002029;0.9822809599084154;0.8963731522745861;0.06582515886442662;0.06006703216259214;1.0979938082357696;10.00000762443765;0.9107469177459477;-0.086547997560041;1.0453974498484495;1.0000016451674878;0.9148474135652991;0.9999929134223439
38.495444;1.0958707912033867;0.9822802677495553;0.8963711522839823;0.06583361976242456;0.060074644889351124;1.097996731124159;10.000009121082043;0.9107447755132243;-0.08655499752928533;1.045397514925781;1.0000018449921102;0.9148459906480363;0.9999927409493125
38.505444;1.09587378034144;0.982280941973655;0.8963696009789351;0.06584014027387783;0.060080434723504744;1.097998663423049;10.0000105996427;0.9107426297821924;-0.08656099749802432;1.045397577686318;1.0000020428486143;0.9148444725674449;0.9999925696906138
38.515444;1.0958758062924001;0.9822802611810953;0.8963675925524976;0.06584860021735024;0.06008804786301822;1.0980016055248376;10.000012062469878;0.9107404806232857;-0.08656699746620729;1.04539763781653;1.0000022388451029;0.9148429535930067;0.9999923990291139
38.525444;1.095878798069031;0.9822809476629402;0.8963660321463246;0.06585511976170433;0.060093838078722726;1.0980035577607703;10.00001351188206;0.9107383281674303;-0.08657399743384803;1.0453976950644117;1.000002433199334;0.9148415279839028;0.999992228272341
38.535444;1.0958808253464283;0.9822802800276447;0.8963640141774041;0.06586357872712392;0.06010145154740882;1.0980055204541015;10.000014950458311;0.9107361725937844;-0.08657999740100769;1.0453977491678186;1.0000026261385735;0.9148400061820239;0.9999920567761664
38.545444;1.0958838168158778;0.9822809804598254;0.8963624439826673;0.0658700973083897;0.06010724202824253;1.0980084938972408;10.000016381704274;0.9107340141582064;-0.0865869973677716;1.0453977997852646;1.000002817824288;0.9148385773515499;0.9999918839751292
38.555444;1.095885841789691;0.9822803272248606;0.8963604160471699;0.06587855531703354;0.06011485567513587;1.0980104782064757;10.000017810264923;0.910731853250967;-0.08659299733423671;1.0453978464200555;1.0000030083081657;0.914837052305232;0.9999917093538511
38.565444;1.09588786395281;0.9822801614925322;0.8963588212587869;0.06588525067226342;0.06012086132969606;1.0980134731871065;10.000019241783788;0.9107296903969501;-0.08659999730051553;1.0453978884718904;1.0000031975129002;0.914835620549563;0.9999915324263361
38.575444;1.0958908470790762;0.9822808834309019;0.8963572356075127;0.06589176785473805;0.0601266518570064;1.098015478380356;10.000020682673828;0.9107265261952302;-0.08660599726674681;1.0453979253798915;1.0000033852517365;0.9148330974906876;0.9999913527442755
38.585444;1.0958928606128742;0.9822802513797223;0.8963551918417585;0.06590022449210164;0.06013426540861279;1.098018493262066;10.000022139025381;0.9107243612895481;-0.08661299723308256;1.0453979566936904;1.0000035712444226;0.9148316637005827;0.9999911699500835
38.595444;1.0958958332249054;0.982280987082709;0.8963535953744763;0.06590674083510122;0.0601400557606372;1.0980205174019113;10.000023615491518;0.910722196372643;-0.08661899719965961;1.0453979820468826;1.0000037551099685;0.9148301345381199;0.9999909838359304
38.605444;1.0958978344305097;0.982280368665423;0.896351540775918;0.06591519668486978;0.06014766907396065;1.0980235505091134;10.00002511533328;0.9107200321462466;-0.08662499716659608;1.045398001125096;1.0000039363863111;0.914828604844145;0.9999907943284856
38.615444;1.0958995653915422;0.9822800597789776;0.8963499719577647;0.06592100936823647;0.0601528850977236;1.0980255924566307;10.000026640879325;0.9107178692457581;-0.0866319971340114;1.0453980136956715;1.000004114556909;0.9148271694429893;0.9999906015112994
38.625444;1.0959025165217497;0.9822808162310136;0.8963483590464005;0.06592752465671037;0.060158674974318815;1.0980286433008122;10.00002819361548;0.9107157082003378;-0.08663799710203524;1.0453980196252943;1.0000042890839385;0.9148256390568884;0.9999904057441107
38.635444;1.095904495261526;0.9822802189022841;0.8963462876881828;0.06593597951220599;0.06016628774127606;1.0980307032533785;10.000029773856477;0.9107135494416573;-0.08664499707079752;1.0453980188065504;1.0000044594578228;0.9148242031691155;0.9999902076204307
38.645444;1.095907431435664;0.9822809895752885;0.8963446631723371;0.06594249419793992;0.06017207720958143;1.0980337726686338;10.00003138047029;0.9107113933134295;-0.08665099704042027;1.045398011061256;1.0000046251726329;0.9148226724224241;0.9999900077150056
38.655444;1.095909395635378;0.9822804061904552;0.8963425800206288;0.06595094845402347;0.06017968955173291;1.0980358520767233;10.00003301137904;0.9107092400954915;-0.08665699701101552;1.0453979960776592;1.0000047856529504;0.9148211416312156;0.999989806472454
38.665444;1.0959113527649944;0.9822803096901387;0.8963409293517552;0.06595764019069907;0.06018569366457527;1.0980389421667205;10.00003466444654;0.9107070900815739;-0.08666399698267989;1.045397973408885;1.0000049402286812;0.9148197057694752;0.9999896043633426
38.675444;1.0959142676813556;0.9822811000943595;0.8963392875466494;0.06596415400485063;0.06019148247288492;1.0980410436646661;10.000036337851364;0.9107049436275351;-0.08666999695550026;1.045397942573499;1.0000050881697151;0.91481817573504;0.9999894020495167
38.685444;1.0959162108306506;0.9822805356107941;0.8963371876641392;0.06597260742531898;0.060199094138628874;1.098043157237346;10.000038030080276;0.9107028011196228;-0.08667599692957649;1.045397903167591;1.000005228780988;0.9148166466616531;0.999989200370088
38.695444;1.0959181470697736;0.9822804571872581;0.8963355208518996;0.06597929840169144;0.060205097572461924;1.0980462835521314;10.000039739677515;0.9107006629459233;-0.0866829969050418;1.045397854906247;1.0000053614845092;0.9148152137218426;0.9999890002037418
38.705444;1.0959210412440807;0.9822812648566951;0.8963338633200841;0.06598581160830719;0.06021088572359772;1.0980484233280063;10.000041464618754;0.910698529488921;-0.08668899688206455;1.04539779763731;1.000005485811023;0.9148136877797755;0.9999888023635399
38.715444;1.0959229637940944;0.9822807169607729;0.8963317478888777;0.0659942645764548;0.06021849676728782;1.098051577217285;10.000043202150577;0.9106964010886626;-0.0866949968608224;1.045397731321007;1.0000056013352583;0.9148121638090307;0.999988607594469
38.725444;1.0959258444127196;0.9822815353756635;0.8963300800390016;0.06600077767115298;0.06022428456048161;1.09805374567544;10.000044949414303;0.9106942779941076;-0.08670199684147115;1.045397655992426;1.0000057076108464;0.9148107366617184;0.9999884166021022
38.735444;1.0959277536163818;0.9822814786351619;0.8963283926613121;0.06600746837150304;0.060230287277960835;1.0980569289511608;10.000046703530694;0.9106921603609197;-0.08670799682412446;1.045397571782415;1.0000058041656388;0.9148092167813519;0.9999882300722402
38.745444;1.0959296563680603;0.9822809470406694;0.8963262619648692;0.06601592136171615;0.060237897881499074;1.0980591271486506;10.000048460566694;0.9106900483185886;-0.08671399680884022;1.0453974789690639;1.000005890555706;0.9148076988899982;0.9999880487201188
38.755444;1.095932517615794;0.9822817818111711;0.8963245789681878;0.06602243458971839;0.060243685303629474;1.09806134029094;10.000050214555813;0.9106879420362494;-0.08672099679563235;1.0453973779919195;1.0000059663921836;0.9148062777606771;0.9999878733230424
38.765444;1.0959344078994673;0.9822799791513243;0.8963212685609582;0.06602864516560872;0.06024924943547711;1.0980645683222174;10.000051957639492;0.9106858416835661;-0.08672699678450228;1.045397269425;1.0000060313351742;0.9148047638560229;0.9999877046655498
38.775444;1.0959362922926155;0.9822794638471438;0.8963191230934953;0.0660370984108865;0.06025685978251531;1.0980668110387428;10.000053681293082;0.9106837473207531;-0.08673299677543997;1.0453971539193747;1.0000060850715171;0.9148032520666208;0.9999875434515236
38.785444;1.095939136050988;0.9822803148317051;0.8963174256890236;0.06604361194575357;0.0602626470182432;1.0980700680059552;10.000055377578912;0.9106816588441757;-0.08673999676839983;1.0453970321452912;1.0000061272551506;0.9148018373005256;0.9999873902491082
38.795444;1.0959410101473444;0.9822802905475355;0.8963157092460748;0.06605030314686576;0.06026864930517432;1.0980723385513935;10.000057039111818;0.9106795760252401;-0.08674599676330638;1.0453969048077907;1.0000061574867631;0.9148003300082019;0.9999872454794163
38.805444;1.0959428799924957;0.9822797911554145;0.8963135500298085;0.06605875672582924;0.06027625961204161;1.098075621848946;10.000058658114733;0.910677498610081;-0.08675199676008111;1.045396772704272;1.0000061753959286;0.9147988251564523;0.9999871094031503
38.815444;1.0959457109016775;0.9822806575413148;0.8963118391413479;0.0660652705843176;0.06028204687352822;1.0980779170092299;10.000060226071957;0.9106754263923844;-0.08675799675865062;1.045396636695948;1.0000061807625666;0.9147973230479906;0.99998698202978
38.825444;1.095947573580448;0.9822806476751842;0.896310109501462;0.06607196203697867;0.06028804923077874;1.098080223153376;10.000061734164866;0.9106733591864934;-0.08676499675894767;1.0453964976030576;1.0000061736030241;0.9147959188935942;0.9999868630543965
38.835444;1.0959494328911294;0.9822806416205714;0.896308375645402;0.06607865351586001;0.06029405163286964;1.098083539480162;10.000063173680944;0.9106712967996908;-0.08677099676092143;1.0453963561488664;1.0000061541581906;0.9147944232920316;0.9999867519565971
38.845444;1.0959522534445363;0.9822810391418635;0.8963062138038167;0.06608692976879708;0.06030144704156843;1.0980858652399792;10.00006453594644;0.9106692390550085;-0.08677699676452985;1.045396213019623;1.0000061227899077;0.9147929312551075;0.9999866481339386
38.855444;1.0959541052963209;0.9822810391056532;0.8963044715731129;0.06609362120544586;0.06030744954411882;1.0980891996156927;10.000065811939812;0.9106671857930511;-0.08678299676971454;1.0453960689585393;1.0000060798933186;0.9147914429587857;0.9999865509437958
38.865444;1.095955952882058;0.9822810411917414;0.8963027251421607;0.06610031257143943;0.060313452099027096;1.0980915416762524;10.000066992116597;0.9106651368777658;-0.08678899677639947;1.0453959247303237;1.0000060258713528;0.914789958644401;0.9999864597277888
38.875444;1.095958760639771;0.9822819252240366;0.8963009889508872;0.06610682635382349;0.06031923965791063;1.0980938904456978;10.00006806677914;0.9106630921846091;-0.08679599678451823;1.0453957810055758;1.0000059611362697;0.9147885734360435;0.9999863738638967
38.885444;1.095960598677331;0.9822814487008364;0.8962987957598278;0.0661152798179795;0.060326850340315916;1.0980972449678856;10.000069026827845;0.9106610515243274;-0.08680199679403325;1.0453956383759844;1.0000058861245122;0.9147870977294466;0.999986292795512
38.895444;1.0959624316359133;0.9822814518194906;0.8962970364834675;0.06612197082586223;0.06033285308043446;1.098099604335648;10.000069864559215;0.9106590146301679;-0.08680799680493381;1.0453954974484925;1.0000058013176134;0.9147856264080579;0.999986216017935
38.905444;1.0959652241627356;0.9822823339233214;0.896295287164418;0.06612848418265024;0.06033864086730602;1.0981019677073531;10.00007057427939;0.9106569812475854;-0.08681399681722506;1.045395358819754;1.0000057072328652;0.9147841593934732;0.9999861430405597
38.915444;1.0959670465050477;0.9822823329589897;0.8962935185578662;0.06613517479293271;0.06034464382264962;1.0981053342672689;10.000071152477313;0.9106549511839618;-0.08681999683091016;1.0453952229821977;1.000005604370381;0.9147826965669824;0.9999860733694623
38.925444;1.0959688635032436;0.9822818484907084;0.8962913065144413;0.06614362747014667;0.060352254940273645;1.0981077031655253;10.000071597183142;0.9106529242918625;-0.08682599684597274;1.0453950903425668;1.0000054931667262;0.914781237732608;0.9999860065621464
38.935444;1.0959706753555933;0.9822818404826794;0.8962895271640166;0.06615031753383926;0.06035825821382052;1.0981110735181296;10.000071907110561;0.9106509004595824;-0.0868329968623774;1.0453949613631648;1.0000053740143209;0.9147798774664357;0.9999859422982882
38.945444;1.0959734470786193;0.9822827086536647;0.8962877563629282;0.06615682983035137;0.060364046632428024;1.0981134444152827;10.000072081976427;0.9106488796114673;-0.08683899688008352;1.0453948366585661;1.0000052473374574;0.9147784254511167;0.9999858803485984
38.955444;1.0959752491593973;0.9822826914308597;0.8962859647751887;0.0661635192149636;0.060370050295164346;1.0981158148783705;10.000072123361285;0.9106468617094813;-0.08684499689904482;1.045394716944043;1.0000051136341914;0.9147769761125335;0.9999858204722785
38.965444;1.0959770464152228;0.9822821891122918;0.8962837282646885;0.06617197056743966;0.06037766219543181;1.098119183811297;10.000072034565141;0.9106448467450373;-0.08685099691919844;1.0453946029370667;1.0000049734425196;0.9147755291267121;0.9999857624067764
38.975444;1.0959798036368202;0.9822830431983295;0.8962819375086817;0.06617848180226603;0.06038345129111391;1.0981215500110144;10.00007181992454;0.9106428346942109;-0.0868569969404675;1.0453944953335592;1.0000048273047457;0.914774084383254;0.9999857059937295
38.985444;1.0959815911823336;0.9822830124798083;0.8962801250919356;0.06618517011480414;0.06038945569899374;1.0981239122378736;10.000071484335923;0.9106408254866564;-0.08686299696276852;1.0453943948172766;1.0000046757875927;0.914772641913445;0.9999856512736813
38.995444;1.0959833738134872;0.9822829778191513;0.8962783055039877;0.06619185811418665;0.06039546040483828;1.0981272693061186;10.000071032661134;0.9106388190310093;-0.0868689969860059;1.0453943020348069;1.000004519544444;0.9147712018529897;0.999985598435771
39.005444;1.0959861163147224;0.9822838200199959;0.8962764934549745;0.06619836844246772;0.06040125039378703;1.098129620149982;10.000070469225388;0.910636815240121;-0.08687499701007338;1.0453942175767683;1.0000043593613481;0.9147697644545191;0.9999855477340139
39.015444;1.0959878891140866;0.9822837780601142;0.8962746604106892;0.06620505593594818;0.060407255742234954;1.0981319638010567;10.000069798342906;0.9106348140119789;-0.08688199703487781;1.0453941419556383;1.0000041961238109;0.9147684250182329;0.9999854994695714
39.025444;1.0959896571013552;0.9822832524619125;0.8962723832709171;0.06621350558189602;0.06041486942874334;1.0981352992603624;10.000069025366859;0.9106328152000497;-0.08688799706036131;1.0453940755729176;1.0000040307499465;0.914766993932229;0.9999854539579307
39.035444;1.0959914203435395;0.9822832040590185;0.8962705392757906;0.06622019268237621;0.060420875405523024;1.0981376253660171;10.000068156679049;0.9106308186133245;-0.08689399708649737;1.0453940187863877;1.000003864188265;0.9147655664894692;0.9999854114523988
39.045444;1.0959941437223193;0.9822840332882452;0.8962687053674873;0.06622670224589516;0.060426666638392086;1.0981399408133652;10.000067198946049;0.9106288240408169;-0.08689999711326607;1.0453939720382612;1.0000036974282929;0.9147641430163832;0.9999853721291787
39.055444;1.0959958976950634;0.9822839790082222;0.8962668531376482;0.0662333890360115;0.060432673151988095;1.098143244332035;10.000066158989938;0.910626831297624;-0.08690599714063701;1.0453939358869722;1.0000035314288498;0.9147627238340765;0.9999853361134736
39.065444;1.0959976470654302;0.9822839218443435;0.8962649975975808;0.06624007570241984;0.060438679868699496;1.0981455348219178;10.000065043904106;0.9106258402621357;-0.08691199716858548;1.04539391090537;1.0000033670439037;0.9147623046845661;0.9999853034614937
39.075444;1.0959993916841926;0.9822838617299198;0.8962631392411471;0.06624676227357731;0.06044468672726025;1.098147811354711;10.000063860648572;0.9106238508261663;-0.0869179971971253;1.0453938975260635;1.0000032050089926;0.9147608947693762;0.9999852741362836
39.085444;1.0960020961971948;0.9822841988189831;0.8962608548192418;0.06625503382538546;0.06045208666081938;1.0981510731046757;10.000062615500784;0.9106218628058731;-0.08692399722631743;1.045393895973681;1.000003045916107;0.9147594895931178;0.9999852480355552
39.095444;1.096003830982753;0.9822841323490463;0.8962589923327026;0.06626172031799575;0.060458093630114305;1.098153319243944;10.000061313929862;0.9106198759482185;-0.08692999725624945;1.0453939062549833;1.0000028902199327;0.9147580890480448;0.9999852250658132
39.105444;1.0960055610503812;0.9822840624326732;0.8962571286242557;0.0662684068229313;0.06046410059253544;1.098155548896376;10.000059961212374;0.9106178900050329;-0.08693599728700581;1.0453939281101696;1.0000027383767884;0.9147566928864971;0.9999852052245353
39.115444;1.0960072867107502;0.9822839888328584;0.8962552642885232;0.06627509337738866;0.060470107520052885;1.0981587612241575;10.00005856307302;0.9106159047471203;-0.08694199731864198;1.0453939610408003;1.0000025909965466;0.9147553007597718;0.9999851886647411
39.125444;1.0960099731171455;0.9822847918692954;0.896253414378766;0.06628160270736443;0.060475899371726406;1.098160955535675;10.000057125182227;0.9106139199168376;-0.08694799735118562;1.0453940044466599;1.0000024488396873;0.9147539123038183;0.9999851757079397
39.135444;1.0960116910003284;0.9822847100542962;0.8962515503743446;0.06628828949322124;0.0604819061679612;1.098163131325742;10.00005565247488;0.9106119352251905;-0.08695399738466036;1.0453940577242664;1.000002312735894;0.9147525271782105;0.9999851667796766
39.145444;1.0960134055304647;0.9822846238128278;0.8962496872332736;0.06629497647091943;0.0604879128785641;1.0981662882712036;10.000054149626017;0.9106099504259658;-0.08695999741910287;1.0453941203025328;1.0000021835273876;0.9147511449964424;0.9999851623351396
39.155444;1.0960151170515804;0.9822845331021589;0.8962478253447799;0.06630166370394476;0.060493919494251994;1.0981684261977656;10.000052621579782;0.9106079653870583;-0.08696599745456644;1.0453941916479168;1.0000020619940824;0.914749765281785;0.9999851628273994
39.165444;1.0960177907439876;0.98228483835802;0.896245541380617;0.06630993639083622;0.060501319014634174;1.0981705450513448;10.000051073221863;0.9106059801007785;-0.08697199749111034;1.0453942712069448;1.000001948747842;0.9147483875315627;0.9999851686734283
39.175444;1.0960194974643351;0.9822847392834538;0.896243683279001;0.06631662435747265;0.0605073254242183;1.0981736448725865;10.000049509302952;0.9106039946767179;-0.08697799752877422;1.0453943583425909;1.000001844132512;0.9147470112932738;0.9999851802342162
39.185444;1.0960212026279883;0.9822828741056178;0.8962402198895824;0.06632283247480308;0.06051289350320902;1.0981757257492732;10.000047935001431;0.9106020093797379;-0.08698399756756199;1.045394452370148;1.000001748197702;0.9147456361951408;0.9999851978396916
39.195444;1.0960229068818685;0.9822827679664479;0.8962383678731046;0.0663295214143979;0.06051889973381913;1.0981777878262873;10.000046356042452;0.9106010246587868;-0.08698999760745137;1.045394552668906;1.0000016607737234;0.9147452574124916;0.9999852218053555
39.205444;1.0960255756265072;0.9822835392515078;0.8962365343584572;0.06633603364300539;0.060524690890473326;1.0981798313571276;10.000044778205625;0.9105990410549794;-0.08699599764840375;1.0453946587813359;1.0000015815477727;0.9147438837941545;0.9999852524398224
39.215444;1.0960272796653725;0.9822834267983565;0.8962346909885879;0.06634272371905736;0.06053069699594696;1.0981828567164909;10.000043206893858;0.9105970590437298;-0.08700199769035809;1.0453947704511743;1.0000015101046358;0.9147425106657492;0.9999852900441167
39.225444;1.0960289840511055;0.982283311083907;0.8962328530231032;0.06634941441383506;0.060536703039831906;1.0981848644581182;10.00004164690005;0.9105950789908583;-0.08700799773322518;1.0453948875740577;1.000001445972052;0.9147411379158584;0.9999853348931655
39.235444;1.0960306889602796;0.9822831918790877;0.8962310211957627;0.06635610575862619;0.06054270901371067;1.0981868553664136;10.000040102606496;0.9105931012429456;-0.08701399777688631;1.0453950100616602;1.0000013886563508;0.9147397654288921;0.9999853872553194
39.245444;1.0960323947045527;0.9822830690478676;0.8962291961970816;0.06636279777378847;0.06054871490581638;1.0981898303536466;10.000038578559778;0.9105911262009109;-0.08701999782118537;1.0453951377081971;1.0000013377029355;0.9147383930676273;0.9999854474025152
39.255444;1.0960350666286833;0.9822838232988548;0.8962273932005707;0.0663693132486766;0.060554505698857765;1.0981917903156353;10.000037079548843;0.9105891543236319;-0.08702499786593183;1.0453952701969471;1.0000012928092143;0.9147369255629715;0.9999855155466416
39.265444;1.0960367757969114;0.9822836937540442;0.8962255837338814;0.06637600665792802;0.06056051137056359;1.0981937360484502;10.000035610300523;0.910587186140146;-0.08703099791093107;1.0453954072386837;1.0000012538636658;0.9147355531629964;0.9999855918040367
39.275444;1.09603848780807;0.982283561482987;0.8962237827914102;0.06638270079322428;0.060566516883993324;1.0981956682121974;10.00003417551051;0.9105852222277713;-0.08703699795600782;1.04539554866339;1.000001220849976;0.9147341809178172;0.9999856762620373
39.285444;1.0960402035463688;0.982283426976826;0.8962219906408351;0.06638939567906589;0.0605725222013082;1.0981985874162346;10.00003277971877;0.9105832630611284;-0.08704299800100848;1.0453956943766964;1.0000011937398423;0.9147328091177822;0.9999857690511389
39.295444;1.0960419239944859;0.9822832906871991;0.8962202072953065;0.06639609133550936;0.06057852728519845;1.0982004943597727;10.000031426556566;0.9105823088782125;-0.08704899804580715;1.0453958442761508;1.0000011724518307;0.914732433469845;0.9999858703119009
39.305444;1.0960446149440166;0.9822835532745966;0.8962180089268159;0.06640437304709848;0.06058592512723365;1.0982023898529096;10.00003011827342;0.9105803597338614;-0.0870549980903082;1.045395998205033;1.0000011568501705;0.9147310631924103;0.9999859800898689
39.315444;1.09604634755628;0.9822834144262055;0.8962162427703407;0.0664110702686731;0.060591929637361236;1.0982042747502228;10.000028856464787;0.9105784156364105;-0.08706099813443376;1.0453961559570175;1.0000011467546233;0.9147296938384917;0.9999860982594807
39.325444;1.0960480871351408;0.9822832747040353;0.896214485064998;0.06641776824357347;0.06059793381283525;1.0982071498995318;10.000027643087227;0.9105764766023319;-0.0870669981781151;1.0453963173252672;1.0000011419667798;0.9147283254938913;0.9999862245315776
39.335444;1.0960498339039515;0.9822831344940641;0.8962127358502124;0.06642446693702879;0.06060393762626305;1.098209016163374;10.0000264805383;0.9105745426239493;-0.08707199822130843;1.045396482099755;1.0000011423239603;0.9147268630231101;0.9999863585431372
39.345444;1.0960515879447756;0.9822829943477865;0.8962109952182621;0.06643116630723424;0.0606099410508105;1.0982108745562718;10.000025371516395;0.910572613667813;-0.0870779982640208;1.04539665001247;1.00000114773417;0.9147254967550099;0.9999864999567094
39.355444;1.0960543141879906;0.9822837355137803;0.8962092777075457;0.06643768914929356;0.06061572907426334;1.0982127263961337;10.000024319217772;0.9105706897585055;-0.08708399830631185;1.0453968207898212;1.0000011581568615;0.9147241313383083;0.9999866484592181
39.365444;1.0960560832612574;0.982283597369666;0.8962075540557454;0.06644438972837785;0.06062173165686208;1.098215573286704;10.000023327363623;0.9105687710300833;-0.08708999834827408;1.0453969942619037;1.0000011735725145;0.9147227665094231;0.9999868036467741
39.375444;1.0960578602900768;0.9822834609068808;0.8962058385010478;0.06645109082375315;0.06062773379726391;1.0982174169432544;10.000022400094656;0.9105678576839774;-0.08709599839001549;1.0453971703473146;1.0000011939839024;0.9147223974724419;0.99998696492902
39.385444;1.0960596454765088;0.9822833262653153;0.8962041307421468;0.06645779237810986;0.06063373549210959;1.0982192590218234;10.000021541260931;0.9105659499428275;-0.08710199843164221;1.0453973489826505;1.00000121942746;0.9147210331288469;0.9999871315542037
39.395444;1.0960614388775953;0.9822831934524487;0.8962024305168305;0.06646449433468925;0.06063973675137546;1.0982211010342562;10.000020752895635;0.9105640480468649;-0.08710699847324145;1.045397530116972;1.000001249958964;0.9147195735280016;0.9999873026898001
39.405444;1.0960632404495247;0.9822830624569312;0.896200737530365;0.0664711966387221;0.06064573759927614;1.0982239443752442;10.000020034707298;0.9105621522774116;-0.08711299851488304;1.045397713711717;1.0000012856158822;0.9147182088700371;0.9999874774648335
39.415444;1.096065751891831;0.9822836367260452;0.8961991193469124;0.06647684151386965;0.06065073421272161;1.0982257904112207;10.000019385342865;0.9105602629578636;-0.08711899855663323;1.0453978997241289;1.000001326368532;0.9147168436330543;0.99998765497083
39.425444;1.0960675690305368;0.9822835091304167;0.8961974396857597;0.06648354436058625;0.06065673433893755;1.0982276405286067;10.000018803569146;0.9105583803650276;-0.08712499859856314;1.0453980881054585;1.0000013721177858;0.9147154775437748;0.9999878342688036
39.435444;1.0960693932278005;0.9822838632100991;0.896196204244742;0.06648848488729801;0.060661126123445;1.0982294961326629;10.00001828855043;0.9105565046029269;-0.08713099864075514;1.0453982787577238;1.0000014227734741;0.9147141104497942;0.9999880144310997
39.445444;1.0960712239630652;0.9822837380976988;0.896194536091613;0.06649518808078546;0.060667125645517045;1.0982323585972613;10.00001784010985;0.9105556355959693;-0.08713599868330318;1.0453984714450495;1.000001478287606;0.9147136425585922;0.9999881946031095
39.455444;1.0960730607091396;0.9822836139226242;0.8961928728397207;0.06650189140709323;0.06067312489747463;1.0982342291766112;10.000017458892806;0.9105537732388458;-0.08714199872630643;1.0453986657863767;1.00000153858037;0.9147122736425913;0.9999883741111705
39.465444;1.0960749028818528;0.9822834905830061;0.8961912138200311;0.06650859485528154;0.06067912389211396;1.0982361089712138;10.000017145739834;0.9105519175458888;-0.08714799876987424;1.045398861355523;1.0000016035148005;0.9147109041769771;0.9999885525981987
39.475444;1.096077714748417;0.9822842486300124;0.8961895728970799;0.06651512135291784;0.060684907667477375;1.0982379989696787;10.000016900661201;0.910550068692091;-0.08715399881413183;1.0453990577404335;1.0000016729968781;0.9147095345152544;0.9999887300262542
39.485444;1.096079566291297;0.9822841267781807;0.8961879203013089;0.0665218250864973;0.060690906183044735;1.098239900100541;10.000016722447823;0.910548226996388;-0.08715899885920023;1.0453992545129391;1.0000017470556672;0.9147080697625362;0.9999889065034422
39.495444;1.096081422093855;0.9822840055307601;0.8961862700091331;0.06652852900523652;0.06069690447711626;1.098242813265338;10.000016609049016;0.9105463928525362;-0.08716499890516571;1.0453994511822717;1.0000018258011907;0.9147067008682207;0.9999890821127426
39.505444;1.0960832819580615;0.9822838847756967;0.8961846215385193;0.06653523314590351;0.06070290256244987;1.0982447393227788;10.000016557916625;0.9105455665970248;-0.08717099895206998;1.0453996471535654;1.0000019093459984;0.9147063283764727;0.9999892569125003
39.515444;1.0960851456652612;0.9822837644349643;0.8961829744571332;0.06654193754084266;0.06070890045319342;1.0982466790045562;10.000016566005483;0.9105437484165058;-0.08717699899991387;1.0453998417216623;1.000001997751945;0.9147049617695542;0.9999894310605272
39.525444;1.0960870130292304;0.982283644547916;0.8961813283020594;0.06654864221243766;0.06071489816935718;1.0982486328365586;10.000016629391103;0.9105419383354494;-0.08718199904866929;1.0454000341288143;1.0000020909808;0.9147035015240472;0.9999896048284954
39.535444;1.0960888839481477;0.9822835252984661;0.8961796825741307;0.06655534716982128;0.060720895737226256;1.0982506011315296;10.000016742435738;0.9105401362109314;-0.08718799909829485;1.045400223602364;1.0000021888776636;0.9147021384466675;0.9999897784240159
39.545444;1.0960917232128298;0.9822842875281976;0.8961780513642792;0.06656187537691814;0.060726678216651994;1.0982535840525534;10.000016897527514;0.9105383417399288;-0.08719399914873491;1.0454004093381246;1.0000022911839053;0.914700777236729;0.9999899518301884
39.555444;1.096093601212613;0.9822841702003579;0.8961764051043413;0.06656858088906513;0.060732675554896476;1.0982555817169137;10.000017086084922;0.9105365545192351;-0.08719899919992366;1.0454005905437036;1.0000023975567491;0.914699322457496;0.9999901248252462
39.565444;1.0960954828058576;0.9822840540062753;0.8961747579350553;0.0665752866485141;0.060738672799151856;1.098257594264753;10.000017299711985;0.9105357740839708;-0.08720499925182275;1.0454007665535763;1.0000025076307757;0.9146989600791733;0.9999902971001844
39.575444;1.0960973680153234;0.9822844192574122;0.896173547652846;0.06658023006995639;0.06074306193384613;1.098259621831439;10.000017531129577;0.910533999876643;-0.08721099930445327;1.0454009368842003;1.0000026210940247;0.914697603755303;0.9999904683665202
39.585444;1.096099256878859;0.9822847855812075;0.8961723357188285;0.0665851736846513;0.06074745100440626;1.0982616644757883;10.000017775138334;0.9105322312386728;-0.08721599935788288;1.0454011011778883;1.0000027376959113;0.9146961534459398;0.9999906384471307
39.595444;1.0961011495055624;0.9822846725774386;0.8961706837109786;0.06659188003368628;0.060753448058253647;1.0982637221364153;10.000018028371654;0.9105304674728578;-0.08722199941219703;1.0454012591246742;1.0000028571850799;0.9146947997036511;0.9999908073454891
39.605444;1.096103046034594;0.9822845604639757;0.8961690297440993;0.06659858652121163;0.060759445083659554;1.0982667946299964;10.00001828778753;0.9105287078829608;-0.08722799946749034;1.0454014104494385;1.0000029792629312;0.914693447026024;0.9999909752334604
39.615444;1.0961049465412476;0.9822844491592775;0.8961673738389445;0.06660529311034748;0.06076544209512323;1.098268881729214;10.000018549883357;0.9105279517371897;-0.08723299952386514;1.0454015549173212;1.0000031036036523;0.9146929953052216;0.9999911423450061
39.625444;1.0961078158594773;0.982283456637057;0.8961641226033692;0.0666113424681809;0.06077078594903368;1.0982709832559605;10.000018811038277;0.9105261982507477;-0.08723899958140414;1.0454016923001972;1.0000032298989294;0.9146916442107157;0.9999913088527068
39.635444;1.0961097244198514;0.9822833468066414;0.8961624629935075;0.0666180491404704;0.060776782947291746;1.0982730990257248;10.000019067769724;0.9105244466573682;-0.08724499964012258;1.045401822359216;1.0000033578884782;0.9146902936450775;0.9999914747928766
39.645444;1.0961116372092894;0.9822832375845437;0.8961608015289609;0.06662475578406515;0.060782779942116845;1.098275228687062;10.000019316550096;0.9105226963006612;-0.08724999969995766;1.0454019448520995;1.0000034874095953;0.9146888479767572;0.9999916400654003
39.655444;1.0961135544012515;0.9822831287244047;0.896159138071214;0.06663146235629192;0.06078877693988914;1.0982783716546676;10.000019553538888;0.9105209466734564;-0.08725599976081244;1.045402059515839;1.0000036184303125;0.914687497629814;0.999991804471717
39.665444;1.096115476070769;0.9822835002426005;0.8961579105493085;0.06663640622177787;0.06079316591578123;1.0982805272066776;10.000019774564748;0.9105191973867555;-0.08726199982259654;1.0454021660881683;1.0000037509463091;0.9146861468271973;0.9999919677441028
39.675444;1.09611740220285;0.9822833913316933;0.8961562422191934;0.06664311252509446;0.06079916293872393;1.0982826946239543;10.000019975621614;0.9105184480953157;-0.08726699988522496;1.0454022643601057;1.000003884805557;0.9146856952131389;0.9999921296001282
39.685444;1.0961193327628154;0.9822832822775975;0.8961545708398443;0.06664981862853278;0.06080515997920425;1.0982848732084993;10.000020153640653;0.9105166984545767;-0.08727299994858685;1.0454023541308972;1.0000040196261217;0.9146843423402283;0.999992289809925
39.695444;1.0961212677397452;0.9822831731681375;0.8961528959095243;0.06665652448622823;0.06081115703491824;1.0982870622111705;10.000020306777486;0.9105149481149417;-0.08727800001252761;1.045402435147185;1.0000041548141931;0.9146828924503452;0.9999924481842698
39.705444;1.0961232071294698;0.9822830641420881;0.8961512168779988;0.06666323005777869;0.06081715409970877;1.098289260838983;10.000020433934935;0.9105131967128499;-0.0872840000768767;1.0454025071630182;1.000004289643966;0.9146815360017672;0.9999926045212572
39.715444;1.0961251508889558;0.9822829553868214;0.8961495331961474;0.06666993530955899;0.06082315116693611;1.098291468370887;10.000020534563347;0.9105124438531006;-0.08728900014148205;1.0454025700599914;1.000004423396075;0.9146810772445608;0.9999927586339816
39.725444;1.096127098927219;0.9822833274640326;0.8961482825381324;0.06667487759728297;0.060827540199002765;1.0982946842520602;10.000020608972365;0.910510689102165;-0.08729500020620949;1.0454026239479708;1.0000045554689927;0.914679715892299;0.999992910393293
39.735444;1.0961300159404814;0.9822841006172406;0.896146602625826;0.0666814052097872;0.06083332231561108;1.0982969080856981;10.00002065798962;0.9105089320239709;-0.08730100027093517;1.045402669175304;1.000004685373906;0.9146783518312388;0.999993059672538
39.745444;1.096131972139432;0.9822839941280925;0.896144901946105;0.06668810934836295;0.06083931936358691;1.0982991395604143;10.000020682531275;0.9105071722242111;-0.08730600033556399;1.0454027062222468;1.0000048126552201;0.9146768896563531;0.999993206310867
39.755444;1.096133932189015;0.9822838886860993;0.8961431945845613;0.06669481309457963;0.06084531639716122;1.0983013783798123;10.000020684052915;0.9105054093554353;-0.0873120004000503;1.0454027355740263;1.000004936816666;0.9146755204412801;0.9999933501955793
39.765444;1.0961358959626997;0.9822837842738588;0.8961414801625245;0.0667015164660102;0.060851313414426664;1.0983036242284403;10.000020664982527;0.9105046431277503;-0.08731700046438302;1.045402757644658;1.0000050573109136;0.9146750489600451;0.9999934913491254
39.775444;1.096137863388669;0.982283680802436;0.8961397584706213;0.06670821949604724;0.0608573104103084;1.098305876770936;10.000020628595228;0.910502873374088;-0.08732300052854866;1.0454027727731918;1.0000051736062396;0.9146736755334309;0.9999936299580832
39.785444;1.0961398344549065;0.9822840585350812;0.8961384676231567;0.06671315959769764;0.06086169933703518;1.098308135690156;10.00002057870647;0.9105011001258188;-0.08732800059251582;1.045402781239239;1.000005285252403;0.9146722049657698;0.9999937663751046
39.795444;1.096141809202388;0.9822839568956965;0.8961367312897965;0.06671986210275771;0.060867696240367794;1.0983114007714527;10.000020519072192;0.9104993235983933;-0.08733400065625782;1.0454027832197959;1.0000053918903566;0.9146708285155132;0.9999939010467928
39.805444;1.0961437877230136;0.9822838562174745;0.8961349876950274;0.06672656444129073;0.06087369306028692;1.098313671961087;10.000020452778918;0.9104985440534306;-0.08733900071978334;1.0454027787752644;1.0000054932432862;0.9146703509499876;0.9999940344014915
39.815444;1.0961457701575905;0.9822837563795136;0.8961332367927277;0.06673326667093198;0.06087968977736749;1.0983159493249564;10.00002038262181;0.9104967616340521;-0.08734500078313286;1.0454027679072295;1.0000055891344153;0.9146689726557746;0.9999941668242375
39.825444;1.0961477567015274;0.9822841374532867;0.8961319166347793;0.06673820619209966;0.06088407834878469;1.0983182329344412;10.000020311831506;0.9104949763056497;-0.08735000084635391;1.0454027505701051;1.0000056795137189;0.9146674984560206;0.9999942986458162
39.835444;1.0961497475991937;0.9822840385882363;0.8961301507194555;0.06674490834546318;0.06089007484963565;1.098320522774619;10.000020243601945;0.9104931879303384;-0.08735600090949855;1.0454027266600958;1.000005764446259;0.9146661198631317;0.9999944300701659
39.845444;1.0961517430687013;0.9822839399154578;0.8961283771138748;0.06675161052442952;0.060896071259369744;1.0983228187299836;10.000020180326418;0.9104923963659363;-0.08736100097264053;1.04540269608445;1.000005844084714;0.9146656419152839;0.9999945611740155
39.855444;1.0961537432113402;0.9822838412641067;0.89612659578803;0.06675831276710494;0.06090206759769083;1.0983251206122948;10.00002012390513;0.9104906014685693;-0.08736700103587586;1.0454026588250014;1.000005918648953;0.9146642653729272;0.9999946919677871
39.865444;1.0961557480245403;0.9822837424890405;0.8961248068733542;0.06676501510963154;0.06090806388637623;1.098327428169959;10.00002007582738;0.9104888030112226;-0.08737200109929072;1.0454026148838664;1.0000059883692276;0.914662795177835;0.9999948223975121
39.875444;1.096157757439791;0.9822841238482668;0.8961234489190693;0.06676995491848706;0.06091245211193488;1.0983297410529087;10.000020036441672;0.9104870006461124;-0.08737800116292908;1.045402564193153;1.0000060534270703;0.914661422819893;0.9999949523413966
39.885444;1.0961597712401996;0.9822840247813872;0.8961216461760797;0.06677665755123627;0.060918448370036286;1.0983330588089941;10.0000200049172;0.9104851939980879;-0.08738300122678938;1.0454025065914585;1.0000061139501741;0.9146599575482811;0.9999950816613791
39.895444;1.0961617889861084;0.9822839257469649;0.8961198375231942;0.0667833603636184;0.06092444464690651;1.0983353809548615;10.000019979830826;0.910484382805032;-0.08738900129083796;1.0454024418544436;1.000006170012967;0.9146595859848151;0.9999952102495021
39.905444;1.096164774938154;0.9822847075590301;0.8961180382491291;0.06678988656161369;0.060930226038877676;1.0983377070117066;10.000019959191716;0.9104825669573605;-0.08739400135502051;1.0454023697521837;1.0000062216096821;0.9146581262136516;0.9999953380040826
39.915444;1.0961667988805566;0.9822850895745914;0.8961166578843246;0.0667948270768716;0.06093461436367889;1.098340036479969;10.0000199400117;0.9104807464464935;-0.0874000014192673;1.0454022900950481;1.0000062686567803;0.9146567646951735;0.9999954647970493
39.925444;1.0961688250395067;0.9822849920606325;0.8961148352060988;0.06680153045381916;0.060940610774709816;1.0983423688403584;10.00001991827501;0.9104799213365146;-0.08740500148349889;1.0454022027323127;1.00000631108966;0.9146563056347943;0.9999955905112121
39.935444;1.0961708528033463;0.982284895544157;0.896113008824842;0.06680823400983958;0.06094660723065045;1.0983447035906142;10.000019889569305;0.9104780918093427;-0.08741000154763764;1.0454021075220719;1.0000063489887603;0.9146548535778185;0.9999957150809277
39.945444;1.096172881561476;0.9822852803955038;0.8961116172382453;0.06681317505416094;0.06095099568563421;1.0983470402677866;10.00001984987916;0.910476258228372;-0.08741600161162039;1.045402004320631;1.0000063825919063;0.9146534994238972;0.9999958384890152
39.955444;1.096174910604094;0.9822851859258509;0.8961097843316344;0.06681987897092957;0.06095699220420986;1.0983493784374636;10.00001979613591;0.9104744211132084;-0.08742100167540648;1.0454018930346276;1.0000064122068608;0.9146520520651681;0.9999959607415175
39.965444;1.0961769390424665;0.9822850923512851;0.8961079484561865;0.06682658307390808;0.06096298873413956;1.0983517176824982;10.000019726350159;0.9104735810477115;-0.08742700173896795;1.0454017736825272;1.0000064381446885;0.9146516981566344;0.9999960818381715
39.975444;1.0961789658392216;0.9822849995863785;0.8961061097996524;0.06683328735910149;0.0609689852558575;1.098354057635839;10.00001963901528;0.9104717386236291;-0.08743200180226215;1.0454016463723756;1.0000064606948926;0.9146502557537901;0.9999962017795064
39.985444;1.0961809898809818;0.9822853878419099;0.8961047067653887;0.06683822911134797;0.060973373706097476;1.0983563980360374;10.00001953194046;0.9104698943870242;-0.0874380018652182;1.0454015112278876;1.000006480129006;0.9146489115415074;0.9999963205593413
39.995444;1.096183010115999;0.982285296408672;0.8961028633645103;0.0668449337196248;0.06097937013472028;1.0983597387005908;10.000019401641062;0.9104680487421029;-0.0874430019277594;1.0454013683457344;1.0000064967431832;0.9146474745000512;0.9999964381089944
40.005444;1.0961850257049053;0.9822852055164825;0.8961010182178981;0.06685163845498773;0.060985366473828705;1.0983620793908428;10.000019243683798;0.9104672018891454;-0.08744800198983618;1.0454012178132635;1.0000065108737288;0.9146470357944559;0.9999965543487149
40.015444;1.0961870360081745;0.9822855952866016;0.8960996100025586;0.0668565805718273;0.06098975465383898;1.0983644197077422;10.000019052974023;0.9104653538611371;-0.08745400205142494;1.0454010598071275;1.0000065228382533;0.9146457002277883;0.9999966693587943
40.025444;1.0961890404647678;0.9822855046964871;0.8960977629248228;0.06686328547279552;0.06099575072546596;1.098366759114989;10.00001882382626;0.9104635046093583;-0.0874590021124929;1.0454008947335558;1.0000065328818988;0.9146442719011099;0.9999967834417134
40.035444;1.0961910385972593;0.9822854135122576;0.8960959156701478;0.06686999043022679;0.06100174662448528;1.0983690970502782;10.000018550412912;0.9104626540474646;-0.08746400217297169;1.0454007232626477;1.000006541207415;0.9146438417009658;0.9999968970132244
40.045444;1.0961930301139582;0.9822858015352058;0.8960945068488118;0.06687493270509677;0.06100613428676662;1.0983714330468168;10.00001822741128;0.9104608020152747;-0.08747000223276269;1.0454005462221425;1.000006548069288;0.9146425142941904;0.9999970104550807
40.055444;1.0961950149020758;0.9822857077418555;0.8960926604833056;0.06688163772811626;0.061012129771051964;1.0983737667663218;10.000017850573204;0.9104589482430624;-0.08747500229175706;1.0454003645099492;1.000006553837525;0.9146410937171979;0.9999971240225084
