time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.915444;1.0965188560275736;0.9822973661515108;0.8958256869485103;0.06789061070250817;0.061914655894722705;1.0987034642791176;9.999994117566365;0.9101680272873133;-0.08836199590449836;1.0453969338043456;0.999992333705744;0.9144574076259478;0.9999985075391579
41.925444;1.0965210188459693;0.9822974910013037;0.8958245262199193;0.06789555156709429;0.06191904840295569;1.0987052665506445;9.999992249828377;0.9101669663784819;-0.0883659959111322;1.0453969204617954;0.9999923698598916;0.9144568639528051;0.9999985038824276
41.935444;1.0965231784988843;0.9822976160826511;0.89582335511841;0.06790049278948629;0.06192344079145949;1.0987060560485609;9.999990340571154;0.9101659087182696;-0.08836999591795085;1.0453969038303432;0.9999924118496374;0.9144563185847469;0.999998498001764
41.945444;1.0965243699457408;0.9822968612487534;0.8958221586929275;0.06790561001383068;0.06192804776203802;1.0987078323718953;9.999988396609542;0.9101638544665958;-0.08837399592491975;1.04539688411448;0.9999924595285781;0.9144547757630352;0.9999984899717818
41.955444;1.096526522807503;0.982297468374438;0.8958214048420061;0.06790878852752466;0.06193083181378746;1.0987095953325818;9.999986425287371;0.9101628037763643;-0.08837899593203134;1.045396861559211;0.9999925128708718;0.9144543223306173;0.9999984801975744
41.965444;1.0965277074716415;0.982296716014919;0.8958201883339002;0.06791390622212518;0.06193543852824445;1.0987103449464344;9.999984434097943;0.9101607568312279;-0.08838299593933004;1.0453968363636075;0.9999925718715851;0.9144527739438972;0.9999984692995
41.975444;1.0965298538492356;0.9822968460701706;0.8958189775749396;0.06791884840596833;0.06193983042763622;1.098712081358333;9.999982430048094;0.910159713882858;-0.08838699594690522;1.0453968085776528;0.9999926364630546;0.9144522174723964;0.9999984579990724
41.985444;1.0965310325405846;0.9822960977629742;0.895817743564246;0.06792396638019474;0.06194443695426697;1.0987138048470428;9.999980419194829;0.9101586752378249;-0.08839099595488038;1.0453967780839692;0.9999927064908399;0.9144516572162079;0.9999984470367543
41.995444;1.096533173501072;0.9822962327321474;0.8958165166284945;0.06792890876711224;0.061948828719045154;1.0987145158298084;9.999978406980846;0.9101566412286226;-0.08839499596339227;1.0453967446755703;0.9999927817137177;0.9144500975471838;0.9999984370917895
42.005444;1.0965353120385337;0.982296370859341;0.8958152825192205;0.06793385119081297;0.06195322045838427;1.0987162147670309;9.999976398596232;0.9101556122236663;-0.08839999597255438;1.0453967081581421;0.9999928618726622;0.9144496255770455;0.9999984287263904
42.015444;1.0965364833061573;0.9822956320383683;0.895814026968171;0.06793896925051557;0.061957826904581924;1.098716902051513;9.999974398369023;0.9101545886217512;-0.08840399598243998;1.0453966683970568;0.9999929467924268;0.9144490526579561;0.9999984223426686
42.025444;1.0965386168508173;0.9822957779198339;0.8958127802946236;0.06794391158954408;0.06196221867290141;1.0987185779624915;9.999972409004306;0.9101525707641619;-0.08840799599309651;1.0453966252817175;0.9999930364106898;0.9144474803723078;0.9999984181669179
42.035444;1.0965397828093493;0.9822950476726482;0.8958115134938325;0.06794902945950868;0.06196682519462207;1.0987202426500549;9.999970431710521;0.9101515588599011;-0.08841199600457088;1.0453965787033;0.9999931307554493;0.9144468997260732;0.9999984163067719
42.045444;1.096541910814184;0.9822956830141163;0.8958106949819795;0.06795220823232478;0.06196960900323722;1.0987208961393382;9.999968466976485;0.9101505530007774;-0.08841599601692991;1.0453965286250055;0.9999932298755332;0.9144463158132791;0.9999984168423183
42.055444;1.0965430712305795;0.9822949621518191;0.8958094195897636;0.06795732579715633;0.06197421567182018;1.0987225384109423;9.99996651552929;0.9101485532105925;-0.08841999603026642;1.0453964751613565;0.9999933337545891;0.9144447336826662;0.9999984198597018
42.065444;1.09654519389503;0.9822951264031838;0.8958081554976793;0.06796226756875022;0.06197860772684396;1.098723169522552;9.99996457894346;0.9101475594856278;-0.08842499604469173;1.0453964185407207;0.9999934423114707;0.9144442409468083;0.9999984254077887
42.075444;1.0965463493009118;0.9822944142136724;0.895806873327548;0.06796738480691224;0.06198321457745654;1.0987247896936139;9.999962658916747;0.9101465717955134;-0.08842899606031197;1.0453963589661353;0.9999935554831423;0.9144436491476722;0.9999984334671244
42.085444;1.0965484672983306;0.9822945863208357;0.895805602995587;0.0679723262696111;0.061987606836009346;1.0987263993674175;9.999960755558812;0.9101445900562631;-0.08843299607719661;1.0453962965251022;0.999993673334868;0.9144420598615614;0.9999984439897053
42.095444;1.0965505831708902;0.9822947616381548;0.8958043297255427;0.06797726759318765;0.061991999223023175;1.0987269992414967;9.999958866698211;0.9101436141096282;-0.08843699609537485;1.0453962312188685;0.9999937961231876;0.9144414637621422;0.9999984569496791
42.105444;1.0965517322641802;0.9822945394192727;0.8958034766307735;0.06798062107068062;0.06199499838010232;1.0987285901908281;9.9999569886843;0.9101426437104793;-0.08844099611486111;1.045396162992001;0.9999939242405732;0.9144408654556895;0.9999984723307836
42.115444;1.0965538444936944;0.9822947198640235;0.8958021972423086;0.06798556216839058;0.06199939109212138;1.098729173093265;9.999955117580825;0.910140678560546;-0.08844499613566845;1.0453960916958944;0.9999940581183344;0.9144392695554272;0.9999984901317257
42.125444;1.096554990269821;0.9822940217533631;0.8958008996425156;0.06799067881194813;0.06200399869293476;1.0987307486881985;9.99995325041685;0.9101397183751984;-0.08844899615780667;1.0453960171261414;0.9999941981972547;0.9144386666950773;0.9999985104675336
42.135444;1.0965570992626985;0.9822942059676353;0.8957996132871069;0.06799561985449999;0.06200839181101919;1.098732317540464;9.999951386128927;0.9101387629034942;-0.08845399618129116;1.045395939165847;0.9999943449064554;0.9144381583708137;0.9999985336255381
42.145444;1.0965582417545512;0.9822935109880951;0.8957983081843428;0.06800073654656251;0.06201299985117333;1.0987328800611667;9.999949525587514;0.9101378118936226;-0.08845799620615058;1.045395857848344;0.9999944985433933;0.9144375512252698;0.9999985599952522
42.155444;1.0965603474975492;0.9822936976787743;0.8957970138295834;0.06800567776278471;0.06201739343503274;1.0987344365412002;9.999947670676514;0.9101358650401413;-0.08846199623240389;1.0453957733036883;0.9999946591066295;0.9144359468042762;0.999998589960893
42.165444;1.0965614868903364;0.9822934847781053;0.8957961383198954;0.06800903138393705;0.06202039387650483;1.0987349871728371;9.999945823008636;0.9101349219451953;-0.08846599626003022;1.0453956857284377;0.999994826232651;0.9144353359090674;0.9999986238223583
42.175444;1.0965635896995543;0.982293672467901;0.8957948351826387;0.06801397298554651;0.06202478796394657;1.0987365320958995;9.999943983601685;0.910133982115656;-0.0884699962889775;1.0453955954305154;0.9999949993030727;0.914434723394541;0.9999986617934594
42.185444;1.0965647262502007;0.9822929795149692;0.8957935125438531;0.06801909042290231;0.06202939702367202;1.098737071535418;9.999942153658044;0.9101320449649167;-0.08847399631920158;1.0453955028817303;0.9999951776243865;0.9144331139916122;0.9999987040517382
42.195444;1.0965668261746229;0.9822931669090443;0.8957921999861567;0.06802403258808877;0.06203379171223841;1.098738605910329;9.999940334870626;0.9101311098249971;-0.08847799635069449;1.0453954086742507;0.9999953605177756;0.9144324982221959;0.9999987507488332
42.205444;1.0965679595841165;0.9822924733935564;0.8957908676935054;0.06802915064686153;0.06203840145777367;1.0987401357518813;9.999938528675905;0.9101301760232231;-0.08848199638348579;1.0453953133938059;0.9999955472963272;0.9144318806370042;0.9999988019885975
42.215444;1.0965700558816467;0.9822931404612991;0.8957899834432239;0.06803233014015274;0.06204118885634578;1.098740661564154;9.999936735306601;0.9101282429637327;-0.08848599641762045;1.045395217508518;0.9999957372395267;0.9144302658492902;0.9999988578427345
42.225444;1.0965721499206438;0.9822933267712944;0.895788656400608;0.06803727336680704;0.062045584809954854;1.0987421838359428;9.999934953268436;0.9101273101233027;-0.08848999645312557;1.045395121294852;0.9999959295807878;0.9144296445026558;0.9999989184190686
42.235444;1.0965732765880458;0.9822926317248103;0.8957873097042058;0.06804239253484162;0.06205019597100536;1.0987427031335089;9.999933179331839;0.9101263769972441;-0.08849399648999073;1.0453950248112052;0.999996123455453;0.9144290213696543;0.9999989838873345
42.245444;1.09657536532224;0.9822928160785328;0.8957859730669473;0.06804733655505306;0.062054593014355154;1.0987442200940731;9.999931409402063;0.910124443090199;-0.0884989965281672;1.045394927959087;0.9999963178844685;0.914427497975222;0.999999054393896
42.255444;1.0965764861970941;0.9822921181176232;0.895784616728835;0.0680524565219675;0.06205920535627011;1.098744735322417;9.999929640273862;0.9101235079937812;-0.08850299656756855;1.045394830610872;0.9999965118716178;0.9144268714060524;0.9999991299672188
42.265444;1.0965785687966036;0.9822910154681701;0.895782100287872;0.06805515769027501;0.06206155757781194;1.0987462493355546;9.999927870569504;0.9101225714798957;-0.08850699660807385;1.0453947326898543;0.9999967045148301;0.9144262432101722;0.9999992105155048
42.275444;1.0965796834718262;0.9822903126183937;0.8957807339552988;0.06806027850056116;0.062066171255656326;1.0987477626419364;9.999926099653957;0.9101216334828142;-0.08851099664954581;1.0453946341268754;0.999996895014815;0.9144256134999769;0.999999295888939
42.285444;1.0965817600896832;0.982290487300024;0.8957793771860787;0.06806522423435749;0.062070570955833584;1.0987482758626597;9.999924326097052;0.9101196939794657;-0.08851499669184631;1.0453945348206057;0.9999970826003407;0.9144239870475017;0.9999993859095341
42.295444;1.0965828691568227;0.9822897780051436;0.8957780000799295;0.06807034595916861;0.0620751860591187;1.098749789766655;9.999922547278224;0.9101187529139502;-0.08851899673482812;1.0453944347153068;0.9999972664621837;0.9144233544648321;0.9999994803137392
42.305444;1.0965849405569752;0.982289945755582;0.8957766323870626;0.06807529264749757;0.06207958722254869;1.0987503052381298;9.999920759646432;0.9101178102049439;-0.08852299677831887;1.0453943338591187;0.9999974457627749;0.9144227204368885;0.999999578700677
42.315444;1.0965860447232292;0.9822897095879283;0.8957756825284849;0.06807865196504008;0.06208259573833206;1.0987518232105715;9.999918958945639;0.91011586576661;-0.0885269968221221;1.0453942323552825;0.9999976197016139;0.9144210897636349;0.9999996805896607
42.325444;1.0965881113556517;0.9822898699957944;0.895774304549368;0.0680835996788935;0.06208699842487821;1.0987523445684435;9.999917140756294;0.9101149195166562;-0.08853099686604926;1.045394130325562;0.9999977875566364;0.914420453343546;0.9999997855138514
42.335444;1.096589210551929;0.9822891459032511;0.895772907046471;0.06808872345511238;0.06209161656416343;1.0987538701049016;9.999915301770258;0.9101139713750921;-0.08853499690996355;1.0453940279030085;0.9999979486625807;0.9144198162855404;0.9999998930497899
42.345444;1.0965912716093347;0.9822892981492569;0.8957715201283974;0.06809367232530932;0.062096020806684124;1.0987544005847187;9.999913440984596;0.9101130212890687;-0.0885389969537942;1.0453939251985878;0.9999981023999847;0.9144191789624823;1.0000000027953297
42.355444;1.0965923642916495;0.9822890453673538;0.8957705523798865;0.06809703393078521;0.062099032421158606;1.098755936798496;9.999911559517257;0.9101110692914146;-0.08854299699752986;1.0453938223050776;0.9999982482318841;0.9144175463120924;1.0000001143125408
42.365444;1.0965944177056237;0.9822891876473285;0.8957691578922691;0.06810198411103593;0.06210343822158272;1.098756479526742;9.999909659467798;0.9101101155036816;-0.08854699704120955;1.045393719326541;0.9999983856906579;0.914416909030387;1.0000002270473947
42.375444;1.0965955015846802;0.9822884436807812;0.895767745235824;0.06810711049233761;0.06210805947830708;1.0987580294940804;9.999907743393878;0.9101091600630029;-0.08855099708488402;1.0453936163594586;0.9999985143446032;0.9144162717493084;1.000000340314368
42.385444;1.0965975451261811;0.9822885743744781;0.8957663445312785;0.06811206214425192;0.06211246685134078;1.0987595873603029;9.99990581444741;0.9101072030680349;-0.0885549971285745;1.0453935134655754;0.9999986338252583;0.9144146389472624;1.0000004534120053
42.395444;1.0965986182102594;0.9822882987374428;0.8957653643921701;0.06811542665782909;0.06211548160701281;1.0987601537130276;9.999903876071615;0.9101062445786968;-0.08855899717228678;1.0453934106635685;0.9999987438289736;0.9144140009039308;1.000000565772926
42.405444;1.0966006502672137;0.9822884173896583;0.8957639590491268;0.06812037991830727;0.06211989056729336;1.09876172909522;9.999901931512369;0.910105284640366;-0.08856299721604247;1.0453933079183837;0.9999988440914304;0.9144133619433485;1.0000006770081167
42.415444;1.0966017115232432;0.9822876495884562;0.8957625373464264;0.06812550948646909;0.06212451498428603;1.0987623140753802;9.999899984189646;0.9101043232981851;-0.08856699725986641;1.0453932051173427;0.9999989343942686;0.9144127216766368;1.000000786843365
42.425444;1.096603731736809;0.9822882370874401;0.8957615678349468;0.06812870102980642;0.0621273174249377;1.0987639092806287;9.999898038612097;0.9101023605667181;-0.0885709973037594;1.0453931020670955;0.9999990145410017;0.9144110844652198;1.0000008950353105
42.435444;1.096604781320421;0.9822874584083401;0.895760145645266;0.06813383229252101;0.062131943390415015;1.098764515370802;9.99989610051391;0.9101013963826088;-0.08857499734770642;1.0453929985716917;0.999999084301446;0.9144104406225998;1.0000010013370422
42.445444;1.0966067901306769;0.9822875554017064;0.8957587395916464;0.06813878894010154;0.06213635545414863;1.0987661329779066;9.999894175862156;0.9101004305779032;-0.08857899739171453;1.0453928945239068;0.9999991434041133;0.9144097946052167;1.000001105541658
42.455444;1.0966078286325793;0.9822867673286356;0.8957573210144403;0.0681439218530098;0.062140982935405945;1.0987667626328723;9.999892269891342;0.910098462892768;-0.08858299743583624;1.0453927899103943;0.9999991915899141;0.9144081509149004;1.0000012075556715
42.465444;1.0966098266089568;0.982287336396045;0.8957563587942704;0.06814711668070489;0.06214378838922168;1.0987684047316975;9.999890387164688;0.9100974930414393;-0.08858699748015711;1.0453926847602792;0.9999992286897832;0.914407499982745;1.0000013073958298
42.475444;1.0966105915170938;0.9822863662708233;0.895755002828027;0.06815137051659151;0.062147629154620514;1.098769059556526;9.99988853191522;0.9100965207715158;-0.08859099752476227;1.0453925791069758;0.9999992546847366;0.914406846339445;1.000001405088278
42.485444;1.0966116137134008;0.9822855696333499;0.8957535975517984;0.06815650565271321;0.06215225871518389;1.0987707273184497;9.999886707562508;0.9100955458929041;-0.08859499756970757;1.0453924729932091;0.9999992697481872;0.9144061897531955;1.0000015005758411
42.495444;1.0966135951928353;0.9822861327078273;0.8957526513506798;0.06815970259915644;0.062155066153957245;1.0987714082185331;9.999884916391844;0.910093568337475;-0.08859799761502292;1.0453923664624805;0.9999992742934586;0.9144044377469845;1.0000015936969142
42.505444;1.096614606247758;0.9822853343449153;0.8957512590817511;0.06816483902496956;0.06215969692655601;1.098773102506133;9.99988316044877;0.9100925882298162;-0.08860199766073473;1.0453922594700225;0.9999992689680133;0.9144037744087783;1.0000016841775523
42.515444;1.0966165766381375;0.9822854166670083;0.8957498889544234;0.06816980060279373;0.062164113577436154;1.0987738104589182;9.999881442115399;0.9100916058813631;-0.0886059977068762;1.0453921518166425;0.9999992545433284;0.9144031073608672;1.0000017716265237
42.525444;1.096617576775251;0.9822846191135178;0.8957485114697062;0.06817493812202752;0.062168745382309806;1.0987755322613293;9.999879763384115;0.9100906216826239;-0.08860999775349417;1.0453920431955361;0.999999231758759;0.9144024365461586;1.0000018555750265
42.535444;1.096619536501952;0.9822851837541947;0.8957475946523602;0.0681781372645317;0.06217155489153971;1.0987762678619664;9.999878125233664;0.9100886359452707;-0.08861399780065368;1.0453919332620665;0.9999992012026065;0.9144007667803201;1.0000019355033867
42.545444;1.096620526244968;0.9822843891992011;0.8957462329124949;0.06818327568627693;0.06217618755855181;1.0987780169032657;9.999876527669784;0.9100876488152811;-0.08861799784842656;1.0453918216695333;0.9999991633004843;0.9144000889299148;1.0000020108334975
42.555444;1.0966224758523824;0.9822844771853323;0.8957448941904738;0.06818823910635867;0.062180605942090135;1.098778778769643;9.999874969848506;0.91008666036216;-0.08862199789688255;1.0453917080730328;0.9999991183782552;0.9143994080797204;1.0000020809727337
42.565444;1.096623455871694;0.9822841669295531;0.8957439867784596;0.0681916148626131;0.062183631229032824;1.0987805527034962;9.999873450095565;0.9100856707384224;-0.08862599794610082;1.0453915921477368;0.9999990666917872;0.9143987246227976;1.0000021454217816
42.575444;1.0966253964277006;0.982284259047897;0.895742664584281;0.06819657902730883;0.062188050228912536;1.0987813378899358;9.999871965734433;0.9100836802027837;-0.08862999799617924;1.0453914736811187;0.999999008450432;0.9143970436944948;1.0000022038328242
42.585444;1.0966263684237405;0.9822834726596342;0.8957413358811837;0.06820171892671156;0.06219268411096025;1.0987831335389553;9.999870513422676;0.9100826890183434;-0.08863399804720905;1.0453913526363188;0.9999989438589197;0.914396356412935;1.0000022559408182
42.595444;1.0966283023224488;0.9822840492696199;0.8957404685247079;0.068204920314122;0.06219549541754132;1.098783938946572;9.99986909014112;0.9100816973745954;-0.08863799809923091;1.04539122911818;0.9999988730794189;0.9143956681481834;1.0000023014749508
42.605444;1.0966292691896466;0.9822832671137833;0.895739156769871;0.06821006085078175;0.06220012957574365;1.0987857534305179;9.999867693254776;0.9100807053877962;-0.08864099815221706;1.045391103344667;0.9999987961484836;0.914394882700935;1.0000023401567633
42.615444;1.0966311993685023;0.9822833678077406;0.8957378684834837;0.0682150263121926;0.062204549140015865;1.0987865762478215;9.999866319824879;0.9100787131858954;-0.08864499820607606;1.045390975642054;0.9999987129950071;0.9143931994196649;1.0000023717306024
42.625444;1.0966321636337313;0.982283070680638;0.895737011910179;0.06821840397691387;0.06220757527835144;1.098788406605612;9.99986496695132;0.9100777210085913;-0.08864899826064733;1.045390846406644;0.999998623543033;0.9143925127024197;1.000002396009736
42.635444;1.096633127162489;0.9822822959890288;0.8957357259551515;0.06822354537500963;0.062212209460082886;1.0987892437080367;9.999863632502407;0.9100767291751856;-0.08865299831570315;1.0453907160614553;0.9999985277764984;0.9143918279937033;1.000002412989488
42.645444;1.0966350549914128;0.98228240487276;0.8957344633401538;0.06822851168113211;0.06221662889135194;1.0987910868505046;9.999862314838554;0.910075737960242;-0.08865699837098008;1.0453905850549297;0.9999984257415357;0.9143911459358025;1.0000024229491447
42.655444;1.0966360175449081;0.9822821166562163;0.8957336319923758;0.06823189014528247;0.062219654727401506;1.0987919355474713;9.99986101238333;0.9100737475553887;-0.08866099842620677;1.045390453873272;0.9999983174953802;0.9143894716708866;1.0000024263848704
42.665444;1.0966379446812895;0.9822822322003731;0.8957323855766897;0.06823685697055368;0.062224073791190944;1.0987937895370588;9.999859723791854;0.9100727581317102;-0.08866499848111484;1.045390322984207;0.9999982029965235;0.9143887959664491;1.000002423810177
42.675444;1.0966389068466647;0.9822814709994209;0.8957311321276707;0.06824199938581008;0.06222870724670677;1.0987946486466262;9.999858448323744;0.9100717699004143;-0.08866899853545702;1.0453901927365663;0.9999980820551815;0.9143881235997239;1.000002415647041
42.685444;1.096640833828077;0.9822820749979116;0.8957303392628119;0.06824520319924354;0.062231517669098374;1.098796512679328;9.999857186431331;0.9100707831075487;-0.08867199858903202;1.04539006335447;0.9999979544192354;0.9143873576300151;1.000002402264014
42.695444;1.0966417959280974;0.982281322858117;0.8957291008674689;0.06825034602007193;0.062236150491659654;1.09879738139294;9.999855940298572;0.9100697979756808;-0.08867599864169;1.0453899350534417;0.9999978198823622;0.9143866919992586;1.0000023840340502
42.705444;1.0966427579805345;0.9822805759560351;0.8957278694003659;0.06825548899101054;0.06224078294154395;1.0987992545081038;9.99985471391325;0.9100678146885763;-0.0886799986933146;1.0453898081612527;0.9999976783606652;0.9143850344022705;1.0000023613524538
42.715444;1.0966446848046167;0.982281195676125;0.8957270972666735;0.06825869325925181;0.062243592246960695;1.098800131692436;9.999853512589755;0.9100668334295864;-0.08868399874381197;1.0453896831346643;0.9999975299498547;0.9143843753371074;1.0000023346140339
42.725444;1.096645646657933;0.9822804607355105;0.895725878192372;0.06826383640443587;0.062248223835281474;1.0988020125896512;9.999852342137567;0.9100658543752834;-0.08868799879311634;1.045389560490153;0.9999973749330422;0.9143837194353318;1.000002304159009
42.735444;1.0966475731959402;0.9822810935482088;0.895725117552029;0.0682670407668987;0.062251032203480716;1.0988028969055492;9.999851208722164;0.9100648776626037;-0.08869199884119196;1.0453894407507456;0.9999972137775123;0.9143830666726757;1.0000022702218365
42.745444;1.0966485345562194;0.9822803729609473;0.895723909207038;0.06827218392875149;0.06225566278419145;1.0988047844121946;9.999850119342142;0.9100629034065986;-0.08869499888803693;1.0453893244227468;0.9999970471415253;0.914381324856214;1.0000022329155596
42.755444;1.09665046014139;0.9822805410137709;0.895722720742443;0.06827715173175856;0.06226007817824462;1.098805674882024;9.999849081668454;0.9100619317186294;-0.08869899893368721;1.045389211972399;0.9999968758344112;0.9143806787224512;1.00000219227734
42.765444;1.096651419842895;0.9822803171962139;0.8957219601819307;0.06828053126587644;0.06226309955883371;1.098807568099027;9.999848103642728;0.9100609626833921;-0.08870299897819978;1.0453891038386318;0.9999967007359549;0.9143800361614521;1.000002148351459
42.775444;1.0966523780936934;0.9822796217632848;0.8957207664336369;0.06828567414878689;0.062267728443091266;1.0988084639576359;9.99984719360227;0.9100599963689671;-0.08870699902163258;1.0453890004440067;0.999996522735956;0.9143793973355708;1.0000021012040627
42.785444;1.096654299373185;0.9822802961124398;0.8957200303307207;0.06828887804163648;0.062270533986555014;1.0988093625170794;9.999846360206938;0.9100590328646119;-0.0887109990640375;1.0453889021389835;0.9999963427129382;0.914378762417139;1.0000020508386216
42.795444;1.0966552536349456;0.9822796185254267;0.8957188460164387;0.06829402049266703;0.06227516161457534;1.0988112639509926;9.999845611529818;0.9100570722769981;-0.08871399910546858;1.045388809161765;0.999996161494737;0.9143770392591772;1.0000019971576988
42.805444;1.0966571702175367;0.9822798304446159;0.8957176813218395;0.06829898736691345;0.06227957393035649;1.0988121685267624;9.999844953832374;0.9100561147093303;-0.08871799914600417;1.0453887216561015;0.9999959798038837;0.9143764125741234;1.0000019400330094
42.815444;1.0966581190182538;0.9822796507932159;0.8957169445363501;0.06830236570176589;0.0622825921013812;1.0988140766564105;9.999844390873266;0.9100551602326887;-0.08872199918574317;1.045388639659177;0.9999957982670954;0.9143757901324016;1.0000018793506915
42.825444;1.0966600293696922;0.9822798798883038;0.8957157898659897;0.06830733188138828;0.06228700303626124;1.0988149888875727;9.999843924123482;0.9100542088320481;-0.08872599922477802;1.045388563067915;0.9999956174404573;0.914375171993218;1.0000018149805392
42.835444;1.096660971190423;0.9822797168957589;0.8957150637818625;0.06831070940311966;0.06229001984164236;1.098816905853095;9.999843553574467;0.9100532603969739;-0.08872999926318728;1.0453884916851341;0.9999954377775305;0.9143745581901143;1.000001746756943
42.845444;1.0966619089516525;0.9822790816454511;0.8957139055298554;0.06831584993505138;0.06229464408124117;1.0988178282965686;9.999843278568012;0.9100513148053156;-0.0887329993010352;1.0453884253185786;0.9999952596440377;0.9143728563949884;1.0000016745188345
42.855444;1.0966638071436554;0.9822793349531481;0.8957127680808917;0.0683208146384976;0.062299053044403974;1.0988197571133111;9.999843098228865;0.9100503719990841;-0.08873699933836235;1.04538836384655;0.9999950834503315;0.9143722512214975;1.000001598152038
42.865444;1.0966647357273738;0.9822791958516549;0.8957120594287771;0.06832419048115855;0.062302067913957045;1.0988206932678097;9.999843011259617;0.9100494319617288;-0.08874099937518339;1.0453883072758205;0.9999949097454266;0.9143716503129695;1.000001517577659
42.875444;1.096666624138671;0.9822794648527305;0.8957109332305183;0.06832915391101374;0.06230647561354819;1.0988226376454289;9.99984301524825;0.9100484946525584;-0.08874499941148395;1.045388255784432;0.9999947391872316;0.914371053651828;1.0000014327423776
42.885444;1.0966675424679173;0.9822793413065986;0.8957102352500537;0.06833252837567018;0.06230948923469449;1.098823590984157;9.999843106147749;0.9100465599879417;-0.0887479994472119;1.0453882096955744;0.9999945724991793;0.9143693689229391;1.0000013436642528
42.895444;1.0966684553843207;0.9822787450647822;0.8957091041424164;0.06833766561899308;0.06231411033536823;1.098824553882461;9.999843278892634;0.9100456278996423;-0.08875199948228842;1.0453881694313882;0.9999944104163582;0.9143687808525097;1.0000012504626943
42.905444;1.0966703274921707;0.9822790367851253;0.8957079925402299;0.06834262684271819;0.06231851619786676;1.0988265268071857;9.999843528958978;0.9100446984022401;-0.08875599951663742;1.0453881354628936;0.9999942535787095;0.914368197152303;1.0000011533071809
42.915444;1.09667122873834;0.9822771717580325;0.8957057002345737;0.06834551867531537;0.062321090022153344;1.0988275100891793;9.99984385327015;0.9100437715762862;-0.08875999955020325;1.0453881082211345;0.9999941024748731;0.9143676178335899;1.0000010523731961
42.925444;1.0966730884224491;0.9822774773050307;0.8957045970701014;0.06835047825107422;0.062325494689844434;1.098829503952838;9.999844250057548;0.9100428474769637;-0.08876299958294966;1.0453880880150361;0.9999939574820206;0.9143669457575722;1.000000947886667
42.935444;1.096673976409817;0.982277388917523;0.8957039206243811;0.06835384864462109;0.06232850532318606;1.0988305085674421;9.99984471828074;0.9100419260432372;-0.08876699961485728;1.0453880750003113;0.9999938189087612;0.9143663748858569;1.000000840167072
42.945444;1.0966748571663647;0.9822768260710792;0.8957028092995308;0.06835898163490989;0.06233312350576899;1.0988325240367052;9.99984525661924;0.9100400070698363;-0.08877099964592539;1.0453880692053568;0.9999936869986962;0.9143648125581423;1.0000007296032698
42.955444;1.0966766952330185;0.9822776294397529;0.895702153217515;0.06836217488771805;0.06233591845794864;1.0988335503260653;9.999845862612696;0.9100390902269445;-0.08877399967616391;1.045388070604677;0.9999935618962273;0.9143641518610897;1.0000006166447626
42.965444;1.0966775607212624;0.9822770767635833;0.8957010457248725;0.06836730590056367;0.06234053564436174;1.0988345872292493;9.999846532723822;0.9100381750816621;-0.08877799970557201;1.045388079178056;0.9999934435557336;0.9143635912440349;1.000000501854662
42.975444;1.0966793833804696;0.9822778894758977;0.8957003918000865;0.06837049711875849;0.06234332965767865;1.0988366344139255;9.999847263158319;0.9100372611364288;-0.08878199973411037;1.0453880949236767;0.9999933316737193;0.9143630330418121;1.0000003859348867
42.985444;1.0966802337445258;0.982277345479575;0.8956992848381511;0.0683756260422199;0.06234794595303496;1.098837691456606;9.999848051255798;0.9100363478787815;-0.08878599976167795;1.0453881178595112;0.9999932257575976;0.9143624765790265;1.0000002696443069
42.995444;1.0966810769743154;0.9822772856907859;0.8956986149292353;0.06837899034271597;0.06235095374224602;1.098839757836467;9.999848896979444;0.9100344348030348;-0.08878899978811992;1.045388147997455;0.9999931252567943;0.9143608288310303;1.0000001536869463
43.005444;1.0966828781712652;0.982277629733447;0.8956975203095752;0.06838394188833594;0.06235535461044502;1.0988408330010255;9.999849803074957;0.9100335213783788;-0.08879299981326326;1.0453881852947327;0.9999930296360177;0.914360274008039;1.000000038711872
43.015444;1.096683707842098;0.9822770962727068;0.8956964083131355;0.06838906752830096;0.062359969726973614;1.098842916518831;9.999850773551193;0.9100326069877492;-0.0887969998369431;1.0453882296650527;0.999992938431647;0.9143597192715754;0.9999999253918123
43.025444;1.0966845310968327;0.9822770457312968;0.8956957310804389;0.06839242848452017;0.06236297639350968;1.0988440081486381;9.999851812202095;0.910031690953032;-0.0887999998590082;1.0453882810152189;0.9999928513301203;0.9143590671134053;0.9999998144087315
43.035444;1.0966863131010998;0.9822773976567978;0.8956946268577026;0.06839737666705586;0.06236737619098321;1.09884510772923;9.999852922303607;0.9100307726579123;-0.08880399987931951;1.0453883392378758;0.9999927681977523;0.9143585114500365;0.9999997063099059
43.045444;1.0966871245415193;0.9822773511004451;0.8956939409771841;0.06840073535908586;0.062370382182504805;1.098847215028679;9.999854106870098;0.9100288516346721;-0.08880799989773847;1.0453884042201427;0.9999926890166275;0.9143569596468292;0.9999996013677694
43.055444;1.0966888955867669;0.9822777063250017;0.8956928267629064;0.06840568130813025;0.062374781332510995;1.0988483297019116;9.999855368967385;0.9100279275575638;-0.08881099991411401;1.0453884758548442;0.9999926137861548;0.9143563049065371;0.9999994995613741
43.065444;1.09668969693101;0.9822776624195946;0.8956921296679259;0.06840903779008063;0.062377786705328855;1.0988504513422352;9.99985671211665;0.9100270001474008;-0.08881499992829343;1.0453885540143342;0.9999925424561003;0.9143557459669562;0.9999994006851791
43.075444;1.0966904937662343;0.9822771389748893;0.8956909881395968;0.06841415677450857;0.06238239989307751;1.0988515795727865;9.999858140492755;0.9100260690517504;-0.08881899994014178;1.0453886385792739;0.9999924748931106;0.9143551853657137;0.9999993044723131
43.085444;1.096692251240323;0.9822779767790198;0.8956902925001882;0.06841733599476467;0.06238519011654712;1.09885271409612;9.999859658659176;0.9100251338323017;-0.08882199994955886;1.0453887295176345;0.9999924108913966;0.9143545255649156;0.9999992106329509
43.095444;1.096693039845817;0.982277453669596;0.8956891364864895;0.06842245296246541;0.06238980281376878;1.0988548546458152;9.999861271071534;0.9100241940672128;-0.08882599995651341;1.0453888268851192;0.9999923502138527;0.9143539604781028;0.999999118839958
43.105444;1.0966938245484648;0.982277410568418;0.8956884106832688;0.06842580539649185;0.06239280719478493;1.0988560009344681;9.999862981630134;0.9100222494541349;-0.08882999996107001;1.0453889307615647;0.999992292602522;0.9143523974203722;0.9999990286602483
43.115444;1.096695570285466;0.98227776722397;0.8956872539133858;0.06843074531141083;0.06239720484668747;1.098858152660314;9.999864793157299;0.910021299821399;-0.08883299996336955;1.0453890412369884;0.999992237756897;0.9143517295468478;0.99999893941767
43.125444;1.096696347426621;0.9822777228310255;0.8956865119854694;0.06843409591128893;0.062400208813256836;1.0988593095185601;9.999866706838649;0.9100203450512931;-0.0888369999635828;1.0453891583988797;0.9999921853408592;0.9143511556256482;0.9999988501388011
43.135444;1.0966980857469675;0.9822780777746138;0.895685338683606;0.06843903406689547;0.0624046060609187;1.09886147118436;9.999868722252184;0.9100193850338424;-0.08884099996187275;1.0453892822331186;0.999992135036192;0.9143505782337996;0.9999987596910385
43.145444;1.0966988555637387;0.98227803134228;0.8956845799276454;0.06844238296507794;0.062407609617045695;1.0988626372941295;9.999870838135243;0.9100184196943235;-0.08884399995838199;1.0453894125199739;0.9999920865794613;0.9143499000567729;0.9999986669870462
43.155444;1.0966996217597795;0.9822775034127125;0.8956833747763664;0.06844749464953037;0.06241222105615165;1.098863807452753;9.999873053263535;0.9100174489782337;-0.08884799995325181;1.0453895488101181;0.9999920397469925;0.9143493154622073;0.9999985710747873
43.165444;1.0967013492181588;0.9822783350434718;0.8956826141610821;0.06845066684639937;0.062415009578428264;1.0988659812476618;9.99987536658174;0.9100154727863975;-0.08885099994665291;1.0453896904722957;0.9999919943250939;0.9143476350022898;0.9999984710843145
43.175444;1.0967021082214818;0.9822778042254724;0.8956813922633704;0.06845577703348106;0.06241962058803192;1.098867158268739;9.999877776469674;0.9100144909800683;-0.0888549999387887;1.0453898367361087;0.9999919500903768;0.9143470437511703;0.9999983661808651
43.185444;1.0967028635608078;0.9822777519005037;0.8956805999126085;0.06845912292906556;0.06242262327489913;1.0988683381428312;9.999880280488687;0.9100135034668625;-0.08885899992987296;1.0453899866782705;0.9999919067866315;0.9143464494677139;0.9999982556771314
43.195444;1.0967045799255948;0.9822780977398804;0.895679376147723;0.06846405662993366;0.06242701921663737;1.0988705205613032;9.999882876201413;0.910012510280012;-0.08886199992011778;1.0453901392449596;0.9999918641051614;0.9143457551660111;0.9999981392042046
43.205444;1.0967053273512597;0.9822780408228715;0.8956785670508818;0.0684674012563607;0.06243002143782068;1.0988717052977106;9.999885561813528;0.9100115115672995;-0.08886599990973822;1.0453902933321972;0.9999918217004379;0.9143451553935743;0.9999980167320949
43.215444;1.0967060704764964;0.9822775007960358;0.8956773117849923;0.06847250891700506;0.062434631535249835;1.098873892200713;9.999888335884547;0.9100105075238175;-0.08886899989894351;1.0453904478213332;0.9999917792153362;0.9143444558647892;0.9999978884559337
43.225444;1.0967077740510258;0.9822783185294824;0.8956765012677939;0.0684756773555408;0.06243741872999411;1.0988750811382162;9.999891196659366;0.9100094983997051;-0.08887299988790436;1.0453906016025976;0.999991736282569;0.9143438509557377;0.9999977546905838
43.235444;1.0967085083308783;0.982277771882478;0.8956752296096853;0.06848078404222768;0.0624420284419414;1.0988762719272158;9.999894141527493;0.9100074845420069;-0.08887699987672527;1.0453907536360962;0.9999916925313556;0.914342248143907;0.9999976158554239
43.245444;1.096709238173254;0.9822777017395353;0.8956743875751462;0.06848412669360286;0.062445029893629225;1.0988784643027545;9.999897166993927;0.9100064663224364;-0.08887999986544613;1.0453909029699984;0.9999916475960948;0.9143415407123248;0.9999974725313816
43.255444;1.096710928482529;0.9822785081819088;0.8956735520811138;0.06848729383213983;0.06244781660089248;1.0988796579347508;9.999900269707066;0.9100054440367975;-0.08888399985406509;1.0453910487221387;0.9999916011036997;0.9143409278698156;0.9999973254386427
43.265444;1.09671164968145;0.982277949671728;0.8956722551325347;0.06849239928802388;0.06245242588635253;1.0988818524602506;9.999903447818285;0.9100044179235303;-0.08888699984256226;1.0453911900912567;0.9999915526703274;0.9143402153613867;0.9999971752885497
43.275444;1.096712366859007;0.9822778674288934;0.895671387385071;0.06849574075085413;0.06245542697292313;1.0988830474806202;9.999906701134767;0.9100033882166313;-0.0888909998309196;1.045391326360064;0.999991501901664;0.9143395977959432;0.9999970227030346
43.285444;1.096714045156605;0.982278181349856;0.8956700876180441;0.06850067035761091;0.06245982146823222;1.0988842425409946;9.999910030239542;0.9100023551534819;-0.08889499981912295;1.045391456888896;0.9999914483554139;0.9143389780571712;0.9999968682562709
43.295444;1.0967147551709995;0.9822780906410611;0.8956692015245795;0.06850401107609426;0.0624628223847204;1.0988864372056064;9.999913435783823;0.9100013189675473;-0.08889799980714504;1.045391581160981;0.9999913914873105;0.9143382588567974;0.9999967125012305
43.305444;1.0967154621517186;0.9822775150542055;0.8956678678965252;0.06850911505718296;0.06246743131618354;1.0988876312104057;9.999916918074241;0.9099992798573936;-0.08890199979494477;1.0453916988562002;0.9999913306285848;0.9143366391360702;0.9999965559538531
43.315444;1.096717131488227;0.9822782956458099;0.8956669773644396;0.06851228001093347;0.0624702174622411;1.0988888244985857;9.999920476770706;0.9099982379930242;-0.08890499978247937;1.0453918098762882;0.9999912650214701;0.9143359145511095;0.9999963990600371
43.325444;1.0967178340446007;0.9822777106124957;0.8956656239728629;0.06851738334779509;0.0624748261961586;1.09889101710438;9.999924110893284;0.9099971936223706;-0.08890899976969674;1.0453919142757266;0.9999911939049243;0.9143352838479504;0.9999962421760252
43.335444;1.096718535093322;0.9822776013039564;0.895664698627943;0.06852072276404965;0.06247782670518904;1.0988922090298623;9.999927818553585;0.9099961471294739;-0.08891199975652911;1.045392012144122;0.9999911165859632;0.914334552130795;0.9999960856242543
43.345444;1.0967201996759914;0.9822783682473918;0.8956637785015071;0.06852388683076396;0.062480612474983106;1.0988934001904131;9.999931595943456;0.9099950989285441;-0.08891599974290887;1.0453921035382039;0.9999910324213672;0.9143339135043159;0.9999959297836382
43.355444;1.0967208981866756;0.9822777701908245;0.895662395914708;0.06852898931688058;0.062485220782413045;1.0988955904399471;9.9999354368157;0.9099940493421305;-0.08891899972879408;1.0453921884729271;0.999990940742341;0.914333173159709;0.9999957751178816
43.365444;1.0967215956822536;0.9822776485110719;0.8956614419461727;0.06853232789817772;0.06248822082424202;1.0988967796192852;9.999939333488566;0.9099929985975415;-0.08892299971418602;1.0453922669486042;0.999990840851853;0.9143325253961265;0.9999956221314792
43.375444;1.0967232573196777;0.9822779233157856;0.895660055852463;0.06853725477909656;0.06249261418530844;1.098898967553171;9.999943277942064;0.9099909468643231;-0.08892599969911272;1.045392339007954;0.9999907321345234;0.914330780399326;0.999995471327673
43.385444;1.0967239537227182;0.982277794179265;0.895659083760753;0.0685405928084237;0.06249561383071707;1.0989001540738172;9.999947261479813;0.9099898942668639;-0.0889299996835905;1.045392404756293;0.9999906141720931;0.9143301232689774;0.999995323205143
43.395444;1.0967246501469363;0.9822771812604718;0.8956576650131751;0.06854569421156433;0.06250022134104487;1.0989013391088434;9.999951274139105;0.9099888409075508;-0.0889339996676218;1.0453924643185335;0.9999904867778928;0.9143294615865659;0.9999951782178943
43.405444;1.096726311949433;0.9822779258600979;0.8956566909180267;0.0685488566966207;0.06250300591132518;1.098903522712546;9.999955304947475;0.9099877868799849;-0.08893699965123256;1.0453925177834789;0.9999903499693369;0.9143286981099399;0.9999950367183889
43.415444;1.096727009971261;0.9822777863986153;0.8956556942417118;0.06855219400241525;0.06250600480875929;1.098904705008689;9.999959342265857;0.9099867322261972;-0.08894099963449206;1.0453925651956304;0.9999902039403594;0.9143280273348907;0.9999948990160074
43.425444;1.0967277095873462;0.9822771628902462;0.8956542528532002;0.0685572947504817;0.06251061153269413;1.098905886130886;9.999963374144816;0.9099856768758267;-0.08894399961749434;1.045392606633554;0.9999900490840279;0.9143272546893115;0.9999947654878413
43.435444;1.0967293760778631;0.9822778962143119;0.8956532585104581;0.06856045665175439;0.06251339529389927;1.0989080662190918;9.99996738894518;0.9099846206453945;-0.08894799960034214;1.0453926423063291;0.9999898860117467;0.9143265748028069;0.9999946365976222
43.445444;1.0967300800968904;0.9822772643436806;0.8956518062357075;0.06856555708486359;0.06251800146979784;1.0989092454455112;9.999971375539259;0.9099835633107953;-0.088950999583152;1.0453926725409515;0.9999897154987057;0.9143257933215384;0.9999945128614354
43.455444;1.0967307868679121;0.9822771083533218;0.8956507877524738;0.06856889375730905;0.06252099927696152;1.0989104240058671;9.999975323004056;0.9099825046906258;-0.08895499956605629;1.0453926976423795;0.9999895384069454;0.9143251051244642;0.9999943948167346
43.465444;1.096731496695656;0.9822769478243929;0.8956497659802914;0.06857223035070847;0.06252399681428594;1.0989126020916475;9.999979220310777;0.9099804446859195;-0.08895799954919315;1.0453927177831916;0.9999893556271774;0.9143233207178428;0.9999942829626771
43.475444;1.0967331746471511;0.9822771829437336;0.8956483187698858;0.06857715553457681;0.0625283875883013;1.0989137798958861;9.999983056406911;0.9099793832666565;-0.08896199953268806;1.0453927330556798;0.9999891680584282;0.9143226255286198;0.9999941777037343
43.485444;1.0967338911742284;0.9822770130954426;0.8956472927492718;0.06858049204986193;0.0625313845568879;1.0989149576006707;9.999986821022288;0.9099783204516326;-0.08896499951663367;1.0453927435967323;0.9999889766071932;0.9143218300356356;0.9999940793573694
43.495444;1.0967346113492409;0.9822763583008786;0.8956458276365121;0.06858559220867055;0.06253598931828251;1.0989171352675546;9.99999050505324;0.9099772563386013;-0.08896799950108529;1.045392749644834;0.9999887821233093;0.9143210318715734;0.9999939881787986
43.505444;1.096736300270929;0.9822770598487848;0.8956448149333237;0.06858875371919305;0.06253877107700367;1.0989183127187399;9.99999409936915;0.9099761911184053;-0.08897199948607137;1.0453927515232788;0.9999885853254077;0.9143203286956085;0.9999939043440711
43.515444;1.0967370284188138;0.9822768763863199;0.8956437874364278;0.0685920902745709;0.06254176709075968;1.0989194895777954;9.999997593940503;0.9099751249680924;-0.08897499947161391;1.045392749649157;0.9999883867889425;0.914319526225243;0.9999938279399735
43.525444;1.0967377607980624;0.9822762084089771;0.8956423229329104;0.0685971905753831;0.06254637086835113;1.0989216654404743;10.000000979137257;0.9099740579565861;-0.08897899945775933;1.0453927446216134;0.9999881869398426;0.9143188193365573;0.9999937590387916
43.535444;1.096739462370797;0.9822768973508468;0.895641313044995;0.0686003523398079;0.06254915161784418;1.0989228399795048;10.000004247774614;0.9099729901364022;-0.0889819994445895;1.045392737271064;0.999987986062067;0.9143180135202938;0.9999936978083958
43.545444;1.0967402034505491;0.982276701938413;0.8956402906122989;0.06860368923346842;0.06255214659113707;1.098924012924442;10.00000739569181;0.9099719216714349;-0.08898599943219453;1.0453927285405193;0.9999877843847019;0.9143173034142404;0.9999936445172046
43.555444;1.0967409488144824;0.9822760226711363;0.8956388333799263;0.06860878994386417;0.06255674930021617;1.098926184006807;10.000010420556457;0.909969852850724;-0.0889889994206524;1.0453927192817734;0.9999875822096248;0.9143154990670496;0.9999935994575732
43.565444;1.0967416982042766;0.9822758203180277;0.8956378178610748;0.06861212712643852;0.06255974353894647;1.0989273529130452;10.000013320905975;0.909968784089266;-0.08899299941003991;1.0453927101506588;0.9999873799813093;0.9143147856065084;0.9999935629314297
43.575444;1.0967434160000256;0.9822760149341232;0.8956363837374915;0.06861705315004525;0.06256413093073147;1.0989285192812024;10.00001609685015;0.9099677159276847;-0.08899599940042886;1.0453927016348912;0.9999871782877536;0.9143139731474211;0.9999935352846121
43.585444;1.096744171814299;0.9822758059672523;0.8956353773004135;0.06862039061279462;0.06256712443456554;1.0989306827590313;10.00001875056887;0.9099666489508033;-0.08899999939185248;1.0453926941144027;0.9999869778214676;0.9143132564718497;0.9999935168890528
43.595444;1.0967449298117766;0.9822755937674071;0.8956343757435683;0.0686237282123808;0.06257011757979761;1.0989318430319397;10.00002128507018;0.9099655837185274;-0.08900299938429611;1.0453926879112563;0.9999867792655462;0.9143124410420934;0.9999935080824671
43.605444;1.0967466542907975;0.982275778713386;0.8956329560985054;0.06862865466292238;0.06257450390143335;1.0989329997740434;10.000023702790024;0.9099645207653729;-0.08900599937773451;1.04539268334494;0.9999865831510522;0.9143116242769928;0.999993509129471
43.615444;1.0967474151635874;0.9822755602582084;0.8956319641778943;0.06863199251683574;0.06257749636285187;1.098935152576348;10.00002600537324;0.9099634605501887;-0.08900999937216672;1.0453926807443645;0.9999863897856197;0.914310903573121;0.9999935201928807
43.625444;1.0967481771031984;0.9822735749342497;0.8956293688260364;0.06863485018518774;0.06258005057251462;1.0989363009098119;10.000028194008635;0.909962403392978;-0.0890129993676201;1.0453926803724236;0.9999861992502687;0.9143100843635955;0.9999935412752377
43.635444;1.096748940039584;0.982272869742964;0.8956279481723032;0.06863995197677418;0.06258465051988105;1.098937444162747;10.000030269687732;0.9099613495573545;-0.08901699936415151;1.0453926823323898;0.9999860115040213;0.9143093616669954;0.9999935721615777
43.645444;1.0967506688286925;0.9822735222642622;0.895626984856376;0.06864311528357926;0.06258742751277428;1.0989395817508338;10.000032233559613;0.9099602993937878;-0.08901999936185302;1.0453926865444554;0.9999858266238847;0.9143085412490191;0.9999936123897235
43.655444;1.0967514337951199;0.9822732911125286;0.8956260108825744;0.0686464537055211;0.06259041881691256;1.098940713227715;10.000034087455708;0.9099582533529638;-0.08902299936084485;1.0453926928280448;0.9999856449661935;0.9143067258091419;0.9999936612286565
43.665444;1.0967521999133067;0.9822725766187648;0.8956246032533642;0.06865155601046814;0.0625950179778313;1.0989418383087655;10.00003583400818;0.9099572118906479;-0.08902699936126822;1.0453927010407034;0.9999854670608014;0.9143060038191649;0.9999937177116639
43.675444;1.0967529673753906;0.9822723394467908;0.895623637742705;0.06865489482869773;0.06259800880611381;1.0989439568165629;10.00003747599523;0.909956175412058;-0.08902999936327728;1.0453927111254278;0.9999852934149629;0.9143051858242613;0.9999937807851614
43.685444;1.09675470130254;0.98227298002329;0.8956226912799631;0.0686580589348237;0.0626007848501482;1.0989450686401032;10.000039015606989;0.9099551442853435;-0.08903399936701731;1.0453927230013829;0.9999851244784176;0.9143044670277222;0.9999938494844263
43.695444;1.0967554723275084;0.9822722570363472;0.8956212957496011;0.06866316189671881;0.06260538337109663;1.0989461737552522;10.00004045444143;0.9099541188525644;-0.08903699937260322;1.045392736446374;0.9999849607348131;0.9143036530653195;0.999993923002069
43.705444;1.0967562458243247;0.9822720118783468;0.8956203417634158;0.0686665013757837;0.06260837361764093;1.0989472722355467;10.000041793983998;0.9099530994279165;-0.08903999938010004;1.0453927511415948;0.9999848027885474;0.9143028415957534;0.9999940006772824
43.715444;1.0967579872608755;0.9822726450303121;0.8956194061013487;0.06866966614647371;0.06261114915120575;1.0989493642139547;10.000043036089997;0.9099520863047446;-0.08904399938950772;1.0453927668445333;0.999984651401657;0.9143021301733648;0.9999940819858809
43.725444;1.0967587674625368;0.9822719151955043;0.8956180204980455;0.06867476975286159;0.06261574723188928;1.0989504498837908;10.000044183635387;0.9099510797621028;-0.08904699940077153;1.0453927835160217;0.9999845074482271;0.9143013241159086;0.9999941665006764
43.735444;1.0967595517437405;0.9822716637834624;0.8956170754390672;0.0686781098652178;0.06261873710286339;1.098951529519567;10.000045240880695;0.9099500800561758;-0.08905099941380493;1.0453928013101494;0.999984371809583;0.914300618266154;0.9999942538294793
43.745444;1.096760340535061;0.9822714106730742;0.895616132647062;0.0686814502092144;0.06262172688591881;1.0989536034057765;10.000046212682237;0.9099490873983176;-0.08905399942849684;1.0453928205028382;0.9999842452752216;0.9142998178550694;0.9999943436036177
43.755444;1.0967620991615945;0.9822715562687693;0.8956147688976268;0.06868637962075609;0.06262611014561799;1.0989546717471361;10.00004710317598;0.9099481019477161;-0.0890569994447245;1.0453928414215565;0.9999841284622691;0.9142990202772747;0.9999944354806894
