time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.765444;1.0967628983724287;0.9822713000407143;0.895613829750812;0.06868972050497194;0.06262909983900564;1.0989557346795198;10.00004791524291;0.9099471238326393;-0.08906099946238803;1.0453928643579242;0.9999840217350865;0.9142983229536665;0.9999945291327779
43.775444;1.096763703481437;0.982271042280907;0.8956128919710639;0.06869306169120601;0.06263208954903186;1.0989577923328395;10.000048651165008;0.9099451531764037;-0.08906399948142031;1.0453928895277542;0.9999839251477414;0.9142965358595063;0.9999946242724574
43.785444;1.096764514932033;0.982270783007385;0.8956119552127247;0.06869640320312918;0.06263507933273538;1.0989588448872556;10.000049313503576;0.9099441901008719;-0.08906699950174801;1.045392917104354;0.9999838385207509;0.9142957469218854;0.9999947206792971
43.795444;1.0967662979855304;0.9822709226057327;0.8956105961365668;0.06870133389754575;0.06263946280052568;1.0989598926204127;10.000049904815032;0.9099432346995159;-0.08907099952326318;1.0453929472312797;0.9999837616579629;0.9142950583473746;0.9999948181722713
43.805444;1.0967671232348373;0.9822706606747621;0.8956096600715422;0.06870467612510425;0.0626424529432737;1.0989609359109038;10.000050426731027;0.9099422869804819;-0.08907399954583978;1.0453929800448767;0.9999836945016448;0.9142942753398129;0.9999949165697466
43.815444;1.0967676931096506;0.9822702228273611;0.8956087786355859;0.06870713813200571;0.06264465549059679;1.0989629751841123;10.000050879873783;0.9099413468116404;-0.08907699956936348;1.0453930157596707;0.9999836371112191;0.9142934953705688;0.9999950156789035
43.825444;1.0967685335031343;0.9822694787325728;0.8956074030853619;0.06871224483963136;0.06264925438770484;1.098964010838622;10.000051264488457;0.9099404139594613;-0.08908099959374503;1.0453930546725005;0.9999835895640795;0.9142928159915028;0.9999951153097758
43.835444;1.0967703469276993;0.9822700949004955;0.8956064787689968;0.06871541333429361;0.0626520310363295;1.0989650432201372;10.000051580745025;0.909939488205936;-0.08908399961890841;1.0453930970288265;0.9999835519034987;0.9142920425948554;0.999995215296789
43.845444;1.0967712040779076;0.9822698299825;0.8956055371586078;0.06871875709769029;0.0626550227117447;1.098967072667369;10.000051828552646;0.9099385693701019;-0.0890869996447671;1.0453931429527754;0.9999835241522164;0.9142912729496998;0.9999953155158727
43.855444;1.096772070285642;0.9822695646544045;0.8956045927861289;0.06872210126452484;0.06265801490938633;1.0989680995240527;10.000052007868195;0.9099376572212812;-0.08909099967121283;1.0453931925467623;0.9999835063323624;0.9142906048273446;0.9999954158917161
43.865444;1.0967729461019198;0.9822688186742448;0.8956032074202307;0.06872720957946946;0.0626626157888056;1.0989691240604513;10.000052119570762;0.9099367514565674;-0.08909399969812448;1.0453932459647832;0.9999834984784557;0.914289843624077;0.999995516414078
43.875444;1.0967747970456532;0.9822694333364848;0.895602271759984;0.06873037971979443;0.06266539463598844;1.098970146400624;10.000052165717772;0.9099358517800403;-0.08909699972539327;1.0453933033037428;0.9999835006759451;0.9142890870246821;0.9999956171812829
43.885444;1.0967756941652331;0.9822691673089516;0.8956013177956411;0.06873372514283244;0.06266838871183347;1.098972166542722;10.000052149293623;0.9099349579668586;-0.08910099975295467;1.0453933644795055;0.9999835130715461;0.9142884326723555;0.9999957184039499
43.895444;1.0967766032279707;0.9822684211131858;0.895599922604207;0.06873883473843201;0.06267299160212429;1.0989731844585566;10.000052074299074;0.9099340698650312;-0.08910399978081211;1.0453934292511597;0.9999835357938928;0.9142876857196938;0.999995820298066
43.905444;1.0967775251684027;0.9822681556860209;0.8955989620185303;0.06874218102585682;0.06267598712696545;1.0989742001798437;10.000051945623158;0.9099331873771753;-0.08910699980903299;1.0453934973238115;0.9999835688297125;0.9142869435396818;0.999995922959265
43.915444;1.0967784607318332;0.9822678911626188;0.895597998105287;0.0687455277417597;0.06267898341811401;1.098975213833008;10.000051768006797;0.9099323104216972;-0.08911099983770679;1.0453935684345415;0.9999836119780295;0.914286303484465;0.9999960263213797
43.925444;1.0967803751872547;0.9822685086273477;0.8955970458867732;0.06874870002716384;0.06268176593992118;1.0989772256642194;10.000051544768544;0.9099314388840096;-0.08911399986688927;1.0453936423908912;0.9999836649571573;0.9142855705244665;0.9999961301863415
43.935444;1.0967813389023224;0.9822677670485125;0.8955956374155303;0.06875381128167543;0.06268637190854436;1.0989782360853237;10.000051277247147;0.9099295726096654;-0.08911699989658196;1.0453937190794202;0.9999837275035138;0.9142838467454378;0.9999962343283052
43.945444;1.096782316637261;0.9822675080273594;0.895594663516063;0.06875715912993026;0.0626893705558862;1.098979245696415;10.000050965010443;0.9099287114232316;-0.08911999992675428;1.045393798450098;0.9999837993409756;0.9142831224407609;0.9999963385955789
43.955444;1.0967833081460159;0.9822672516412069;0.8955936862754256;0.06876050729615883;0.06269236997323384;1.098980255196636;10.000050606155087;0.9099278551491787;-0.08912399995735816;1.0453938804098875;0.9999838801817141;0.9142824996627862;0.9999964428957951
43.965444;1.0967852779345506;0.9822678788469822;0.8955927208206008;0.0687636809379033;0.06269515557945476;1.0989822652443064;10.000050197100192;0.9099270036237969;-0.08912699998832103;1.045393964659973;0.9999839698182237;0.914281783300958;0.9999965471630157
43.975444;1.0967862958783314;0.982267148472799;0.8955912993812172;0.06876879345162928;0.06269976453527631;1.0989832763983676;10.000049732124898;0.9099261566460091;-0.08913000001953453;1.0453940506805983;0.9999840681651395;0.9142810707209746;0.9999966514180563
43.985444;1.0967873264394228;0.9822669020411429;0.8955903129992776;0.06877214248276953;0.06270276603400972;1.0989842891175607;10.000049203982552;0.9099253139320743;-0.08913400005084801;1.0453941379055605;0.9999841751920431;0.9142804593578698;0.9999967558495995
43.995444;1.0967883691969753;0.9822666596591622;0.8955893239194411;0.06877549178205057;0.0627057681491443;1.0989863037736451;10.000048605718531;0.9099244751686633;-0.08913700008207831;1.0453942258717375;0.999984290819101;0.9142797542683619;0.9999968608456115
44.005444;1.0967903885938348;0.9822673023767569;0.8955883473133368;0.06877866653367139;0.06270855630847662;1.0989873207240202;10.000047931275192;0.9099236400455091;-0.08914000011303146;1.0453943142457316;0.9999844148639476;0.9142790530753914;0.9999969669503467
44.015444;1.0967914545114061;0.9822665890907165;0.8955869153865106;0.06878378012052952;0.0627131676852792;1.0989883404023078;10.000047174530732;0.9099228081991063;-0.08914300014351856;1.0453944027900546;0.9999845470622154;0.9142783559575587;0.9999970747130827
44.025444;1.0967925314732094;0.9822663612697601;0.8955859191277613;0.06878713019768598;0.06271617148513552;1.0989893633066354;10.000046329242734;0.9099219792118819;-0.08914700017337576;1.0453944912738815;0.9999846871421634;0.9142777605636635;0.999997184516294
44.035444;1.0967936192011278;0.9822661387734286;0.8955849206488796;0.06879048054250542;0.06271917577751368;1.0989913899053385;10.000045389976735;0.9099211526838614;-0.08915000020250027;1.0453945793728519;0.9999848348905042;0.9142770719418593;0.9999972965412633
44.045444;1.0967947174439725;0.9822659216775903;0.8955839198290837;0.06879383117194633;0.06272218052141074;1.0989924206089599;10.000044352745014;0.9099203282566178;-0.08915300023087078;1.0453946666818932;0.9999849901188869;0.9142763875227574;0.9999974108760736
44.055444;1.0967967907529523;0.9822665905729197;0.8955829314398698;0.0687970073135547;0.06272497112697406;1.0989934558363554;10.000043215471408;0.9099195056113943;-0.08915600025852341;1.045394752836852;0.9999851525731731;0.9142757071512178;0.9999975276352857
44.065444;1.0967979089899138;0.9822659038991837;0.8955814871660959;0.06880212234290625;0.06272958473424456;1.0989944960353732;10.00004197791451;0.9099186844837008;-0.08916000028550788;1.0453948376128432;0.9999853218956949;0.9142751282301681;0.9999976470000714
44.075444;1.096799036561642;0.982265702740357;0.8955804774808094;0.06880547392439981;0.06273259052750012;1.098996541613027;10.000040640721297;0.9099178646559348;-0.0891630003118637;1.04539492093357;0.9999854976228288;0.9142744557292551;0.9999977692021065
44.085444;1.0968001729727257;0.9822655066344478;0.8955794641316338;0.06880882584622432;0.06273559656233936;1.098997592871686;10.000039204877943;0.9099170459161001;-0.08916600033762746;1.045395002805745;0.9999856791815411;0.9142737872850075;0.9999978944926555
44.095444;1.0968013176337634;0.9822653153974362;0.8955784468447651;0.0688121781123099;0.06273860278871347;1.098998650019347;10.000037672112262;0.9099162279827712;-0.08916900036284288;1.0453950832440428;0.9999858659586109;0.9142731230396548;0.9999980230988579
44.105444;1.096803434697279;0.9822655292031032;0.8955770025492067;0.06881711973596656;0.06274300271990522;1.0989997132262932;10.000036045298561;0.9099154104615861;-0.0891720003875539;1.0453951622807383;0.9999860574576798;0.9142724630090812;0.9999981551759635
44.115444;1.0968045936475594;0.9822653475018337;0.8955759768850279;0.06882047269413287;0.06274600915923599;1.0990007826603125;10.000034328411337;0.9099145929037876;-0.08917600041180318;1.0453952400254327;0.9999862533771862;0.9142719045328654;0.999998290800334
44.125444;1.0968057585310305;0.9822651707542771;0.895574946881425;0.06882382600201292;0.06274901561990295;1.099002858511228;10.000032525989273;0.9099137748959042;-0.08917900043563795;1.0453953166745866;0.9999864534952865;0.9142712521507411;0.999998430021667
44.135444;1.0968069284628301;0.982264999241575;0.895573912447695;0.06882717966088132;0.06275202205309538;1.0990039409995511;10.000030642405854;0.909912956088957;-0.08918200045911515;1.0453953924894823;0.9999866575161925;0.9142706028775497;0.9999985728914718
44.145444;1.0968081024819492;0.9822648332809171;0.8955728734619004;0.06883053366945757;0.06275502841142858;1.09900503032035;10.000028681700044;0.9099121361784889;-0.08918500048230592;1.0453954678018114;0.9999868650595866;0.914269956138151;0.9999987194661348
44.155444;1.0968102444870331;0.9822650734012013;0.8955714068573712;0.06883547707540941;0.06275942822277386;1.099006126588395;10.000026647763573;0.9099113148946326;-0.08918800050527798;1.0453955430258566;0.9999870757496776;0.9142693114276406;0.9999988698770977
44.165444;1.096811423838423;0.98226491915267;0.8955703581100141;0.06883883180782575;0.0627624343036644;1.0990082298443824;10.000024544467086;0.9099104920065717;-0.08919200052806771;1.045395618592061;0.9999872892939143;0.9142687659769888;0.9999990243951904
44.175444;1.0968126045878948;0.9822647708795169;0.8955693040536119;0.06884218691333975;0.06276544019319742;1.0990093400999343;10.000022375869506;0.9099096673152781;-0.08919500055068781;1.045395694790731;0.9999875054690919;0.9142681244966417;0.999999183398455
44.185444;1.0968137860569385;0.9822646285322177;0.8955682444589779;0.06884554239179547;0.0627684458596744;1.0990104574062554;10.000020146262298;0.9099088406610862;-0.08919800057315146;1.0453957716686433;0.9999877240094515;0.9142674843538088;0.9999993473062033
44.195444;1.0968149676790961;0.9822644919052519;0.8955671791921863;0.06884889823982329;0.0627714512724242;1.099011581876259;10.000017859743119;0.9099080119411382;-0.0892010005954727;1.0453958490633743;0.9999879445460277;0.9142668452801647;0.9999995165401269
44.205444;1.0968171137936902;0.982264760955905;0.8955656853639926;0.06885384352960926;0.0627758499804169;1.0990137135753588;10.000015519548226;0.9099071810818584;-0.08920400061765398;1.0453959266745652;0.9999881666279191;0.9142662069372638;0.9999996915165286
44.215444;1.0968182941584148;0.9822646347323489;0.8955646088076532;0.06885720012397399;0.06277885480812638;1.099014852378794;10.000013127727438;0.9099063480086402;-0.08920800063967348;1.0453960041188848;0.9999883897329601;0.9142656665495978;0.9999998726421684
44.225444;1.0968194731107384;0.9822645131575658;0.8955635268097495;0.06886055708205648;0.0627818593199417;1.0990159979888505;10.00001068504918;0.9099055126941051;-0.08921100066147127;1.0453960809859018;0.9999886132742548;0.9142650287023538;1.0000000602965762
44.235444;1.0968206500040125;0.9822643958721714;0.8955624395190943;0.06886391438282563;0.06278486351559533;1.099017150079429;10.000008190881116;0.9099046752162916;-0.0892140006829524;1.0453961568457582;0.9999888365898238;0.9142643908102316;1.000000254827621
44.245444;1.096821824032044;0.9822642825552973;0.8955613470713808;0.06886727199338302;0.06278786739860609;1.0990183084220557;10.00000564384737;0.909903835715174;-0.08921700070401353;1.0453962312550538;0.999989058933358;0.9142637527877938;1.0000004565609593
44.255444;1.0968229943012655;0.9822641729068669;0.8955602495745124;0.06887062987321434;0.06279087096847767;1.0990204729742301;10.000003042926428;0.9099029942876985;-0.08922000072455975;1.0453963038548135;0.9999892795142524;0.9142631145542609;1.0000006657978686
44.265444;1.0968251247875658;0.9822644668439681;0.8955587242232248;0.06887557708260006;0.0627952678012475;1.0990216438842708;10.000000387683645;0.9099021509108237;-0.08922300074450162;1.0453963744557158;0.9999894975366813;0.9142624760092586;1.0000008828247844
44.275444;1.0968262849540311;0.9822643633293384;0.8955576167676026;0.06887893537040637;0.06279827072543988;1.099022821403102;9.99999767778497;0.909900305429485;-0.08922700076375549;1.0453964430037324;0.9999897122419671;0.9142609393993663;1.000001107971138
44.285444;1.0968274390150776;0.9822642622103248;0.8955565043792211;0.06888229379217681;0.06280127331104073;1.0990240058311551;9.999994912452767;0.9098994576225374;-0.08923000078224737;1.0453965095448656;0.9999899229813808;0.914260299823344;1.0000013416602298
44.295444;1.0968285864872698;0.9822641631296116;0.8955553871057623;0.06888565230715127;0.06280427554640164;1.099025197516888;9.9999920904948;0.9098986072988355;-0.08923300079990815;1.0453965742440179;0.9999901292609555;0.9142596594234389;1.000001584350123
44.305444;1.096829727055034;0.9822640657868146;0.8955542650273698;0.068889010880138;0.06280727741853173;1.0990273968572746;9.9999892110688;0.909897754324632;-0.0892360008166666;1.045396637316676;0.9999903307112888;0.9142590179876061;1.0000018364049517
44.315444;1.0968318254576201;0.982264850473906;0.8955531533459203;0.06889219478701113;0.06281006438556566;1.0990286043294484;9.999986274338958;0.9098968985402004;-0.08923900083245458;1.0453966989075603;0.9999905269919991;0.914258375338463;1.0000020980400903
44.325444;1.096832952020037;0.9822642753812633;0.8955515843490631;0.0688973172211031;0.06281467359266037;1.0990298205091895;9.999983281992945;0.9098960396567835;-0.08924200084723143;1.0453967590808777;0.9999907176875167;0.9142577312818906;1.0000023693464137
44.335444;1.0968340717918195;0.9822641813652093;0.8955504492980193;0.06890067578626646;0.06281767428151572;1.0990310460173764;9.999980237990197;0.9098951772569869;-0.08924500086100523;1.0453968178505508;0.9999909022536873;0.9142570855891238;1.0000026502765043
44.345444;1.096835185006172;0.9822640877580106;0.8955493108054831;0.06890403426578777;0.0628206745631349;1.099033281452423;9.999977148726703;0.9098943108749116;-0.08924900087382662;1.0453968751706764;0.9999910800406833;0.9142565356531092;1.0000029405758135
44.355444;1.0968362919189354;0.9822639941975843;0.8955481693909197;0.06890739262116717;0.06282367444261187;1.099034527367098;9.999974022182233;0.9098934400312614;-0.08925200088576427;1.0453969309906945;0.9999912503700721;0.914255886038188;1.000003239760221
44.365444;1.09683739281457;0.9822639003147422;0.895547025503504;0.06891075082418509;0.06282667392572965;1.0990357842768035;9.99997086700823;0.9098925641917243;-0.08925500089687442;1.0453969853440113;0.9999914125935406;0.9142552341590242;1.000003547150678
44.375444;1.0968394528796672;0.982264686291199;0.8955458945639903;0.06891393417726367;0.06282945849911531;1.0990370526300406;9.99996769202348;0.9098916827579686;-0.08925800090717471;1.0453970383430367;0.9999915661045187;0.914254579804667;1.0000038619140346
44.385444;1.0968405427474448;0.9822645904997807;0.8955447467872882;0.06891729200447633;0.06283245721639168;1.0990383327104223;9.999964505500209;0.909890795169313;-0.08926100091663092;1.0453970901166056;0.9999917103713225;0.9142539227947197;1.000004183148359
44.395444;1.0968416276924744;0.9822644931523795;0.8955435975172725;0.06892064960153169;0.06283545556092321;1.0990396245391567;9.999961314207173;0.9098899010018162;-0.08926400092516171;1.0453971407795755;0.9999918449940787;0.9142532629889735;1.0000045100007011
44.405444;1.0968427081335927;0.9822621499076206;0.8955404010572983;0.0689252904834707;0.06283962374552585;1.099041927827004;9.999958122990659;0.9098899999270205;-0.08926700093267004;1.0453971904475938;0.9999919696644647;0.9142535954666917;1.0000048417514293
44.415444;1.0968437844845462;0.9822620491406542;0.8955392497668205;0.06892864754632202;0.06284262133751453;1.0990432419806424;9.99995493539019;0.9098890916239469;-0.08927000093908093;1.0453972392347268;0.9999920840537792;0.9142529296254797;1.0000051778702814
44.425444;1.0968448571209426;0.9822619469874232;0.8955380980215909;0.06893200431700079;0.06284561856093447;1.0990445661773316;9.999951754752836;0.9098881758140819;-0.08927300094434844;1.0453972872166464;0.9999921878033567;0.9142522605421484;1.000005518010703
44.435444;1.0968468912144196;0.9822627243502033;0.8955369613039227;0.06893518614440891;0.06284840091908164;1.099045899494648;9.999948584974014;0.9098872523703153;-0.08927600094843377;1.0453973344544742;0.9999922806053766;0.9142515880922342;1.0000058619032701
44.445444;1.096847957309621;0.9822626203069262;0.8955358099457392;0.06893854234713986;0.06285139746780584;1.0990472410388343;9.999945431162752;0.9098863213317849;-0.08928000095128599;1.0453973810773975;0.9999923622347924;0.9142510098202017;1.0000062092222912
44.455444;1.0968490206239718;0.9822625157009006;0.8955346594624326;0.06894189828398414;0.06285439369942239;1.099049590023553;9.999942300371675;0.9098853828090463;-0.08928300095285154;1.0453974273181326;0.9999924325320512;0.9142503303777256;1.0000065594824783
44.465444;1.0968500816445799;0.9822624107757383;0.8955335103655092;0.0689452539623159;0.06285738960898189;1.0990509457880389;9.999939201579307;0.9098844369006476;-0.08928600095310216;1.0453974735017797;0.9999924914129373;0.9142496474938567;1.0000069119708421
44.475444;1.0968511410358288;0.9822623057347669;0.8955323631755736;0.06894860937908978;0.06286038518055247;1.0990523077621137;9.999936144967055;0.9098834836886517;-0.08928900095204796;1.0453975200146377;0.999992538919785;0.9142489613602015;1.0000072657582257
44.485444;1.0968521996640395;0.9822622007838698;0.8955312183568583;0.06895196451828436;0.06286338039054715;1.0990536754266202;9.999933140779355;0.9098825232873498;-0.08929200094972975;1.0453975672068527;0.999992575269844;0.9142482722329955;1.0000076197861385
44.495444;1.096853258525908;0.9822620961919709;0.8955300763176398;0.06895531935336184;0.06286637520997158;1.099055048316017;9.999930197924881;0.9098815558788678;-0.0892950009462001;1.045397615251556;0.9999926008436955;0.9142475803884199;1.00000797293608
44.505444;1.09685528342016;0.9822628728446434;0.8955289524964539;0.06895849922827132;0.06286915509802778;1.0990574260314454;9.999927323294004;0.9098805816816643;-0.08929800094150916;1.0453976640805156;0.9999926160990955;0.914246886098063;1.0000083240423059
44.515444;1.0968563453261373;0.9822627697731274;0.8955278171329006;0.06896185338354804;0.06287214906096565;1.0990588082279187;9.999924522539143;0.9098796008813107;-0.08930100093570394;1.0453977134485886;0.9999926214816246;0.914246189645541;1.0000086719254258
44.525444;1.0968574096254102;0.9822626676537397;0.8955266856615275;0.0689652071800976;0.06287514257632751;1.099060194577676;9.999921801746062;0.9098786136022731;-0.08930400092882584;1.0453977630629687;0.9999926174349787;0.9142454913407217;1.000009015472335
44.535444;1.0968584767186502;0.9822625664948339;0.8955255585130234;0.06896856062008636;0.06287813564099924;1.099061584696329;9.999919168472012;0.9098776199391223;-0.08930700092091311;1.0453978126806622;0.9999926044944873;0.9142447915007654;1.000009353655459
44.545444;1.096859546969485;0.9822624663185161;0.8955244361409278;0.06897191370873172;0.06288112825821314;1.0990629780634116;9.999916631177395;0.9098766200018763;-0.0893100009120234;1.045397862113091;0.9999925833223752;0.9142440904309644;1.0000096854628864
44.555444;1.0968606207730225;0.9822623672042834;0.8955233190266896;0.06897526644753224;0.06288412044085703;1.0990643740300967;9.999914197682042;0.9098756139212749;-0.0893130009022508;1.045397911154763;0.9999925546202946;0.9142433884127239;1.0000100098422386
44.565444;1.096861698612161;0.9822622692958111;0.8955222077745749;0.06897861883355652;0.06288711220999148;1.0990667719060345;9.999911874174062;0.9098746017631634;-0.08931600089172116;1.045397959523874;0.9999925190199003;0.9142426857056986;1.0000103257205184
44.575444;1.0968637459360413;0.9822630533929801;0.8955211182259464;0.06898179626022087;0.06288988908264152;1.0990681710220036;9.9999096653428;0.9098735834047431;-0.08931900088058722;1.0453980069159376;0.9999924770499902;0.9142419825771823;1.0000106320619695
44.585444;1.0968648336301807;0.9822629585525566;0.8955200211330806;0.06898514794389678;0.0628928801026857;1.0990695707592553;9.999907574613857;0.9098725585536519;-0.08932200086903218;1.0453980531451001;0.9999924291519541;0.9142412793397218;1.0000109279108615
44.595444;1.0968659271190009;0.9822623852898965;0.8955184945345246;0.06899026316368508;0.0628974789026142;1.0990709706073545;9.999905603669722;0.9098715269300973;-0.08932500085726644;1.0453980982208941;0.9999923757129143;0.9142405763832185;1.0000112124527616
44.605444;1.0968670268247465;0.9822622944113838;0.8955174149660481;0.06899361416512294;0.06290046927882594;1.0990723702058742;9.999903751937852;0.9098704883967926;-0.08932800084551036;1.0453981422999865;0.9999923171342766;0.9142398741617239;1.0000114850712767
44.615444;1.0968681331102401;0.9822622057566921;0.8955163451402492;0.06899696483767141;0.06290345937059087;1.0990737692946266;9.999902017109426;0.909869442935103;-0.08933100083397028;1.0453981855938947;0.9999922538856849;0.9142391730763989;1.0000117452561088
44.625444;1.0968692464085363;0.9822621193893809;0.8955152854646169;0.0690003151915641;0.06290644920536108;1.0990761676252563;9.999900396246636;0.9098683906063547;-0.08933400082282802;1.0453982282955778;0.9999921864806546;0.9142384733451192;1.0000119924441215
44.635444;1.0968703672148723;0.9822620353774252;0.895514236182606;0.0690036652306735;0.0629094388132052;1.0990775648998323;9.999898886428038;0.9098673316185232;-0.08933700081225096;1.0453982704992724;0.9999921154019416;0.9142377750242937;1.0000122259990052
44.645444;1.0968714959673154;0.9822619539223946;0.8955131974597633;0.06900701494501611;0.06291242822599888;1.0990789607002662;9.999897485146308;0.90986626641923;-0.0893400008023993;1.0453983121762167;0.9999920410568314;0.9142370781501555;1.0000124452470178
44.655444;1.0968735978538895;0.9822627559751501;0.8955121845139622;0.06901018973529227;0.06291520297509846;1.0990803544238656;9.99989619059214;0.9098651956712751;-0.08934300079341465;1.0453983533065307;0.9999919638141371;0.914236382833171;1.0000126494684878
44.665444;1.0968747433394779;0.9822626807633732;0.8955111673427038;0.06901353873207827;0.06291819210495912;1.0990817453510615;9.999895001414146;0.9098641200943965;-0.08934600078541334;1.045398394005114;0.9999918840622258;0.914235689209549;1.0000128379525823
44.675444;1.0968758973500348;0.9822626092133249;0.8955101611268654;0.06901688733402443;0.06292118115348039;1.0990831328195951;9.999893916401057;0.9098630402943176;-0.08934900077849989;1.0453984344632217;0.9999918022065248;0.9142349973190733;1.0000130101215814
44.685444;1.0968770597445952;0.9822625415340912;0.8955091659599157;0.06902023552721534;0.06292417016558491;1.099085516323933;9.999892934285388;0.90986195670609;-0.08935200077276344;1.0453984748119423;0.9999917186918649;0.9142343070897573;1.0000131656024587
44.695444;1.096878230215923;0.9822624778323178;0.895508181956158;0.06902358330523971;0.06292715919041436;1.0990868954931838;9.99989205322725;0.9098608696544278;-0.0893550007682556;1.0453985150718823;0.9999916340953133;0.9142336184317521;1.000013304222143
44.705444;1.0968794083924562;0.9822624181690106;0.8955072092973522;0.069026930670743;0.06293014828006281;1.0990882700265352;9.999891270490716;0.909859779462935;-0.08935800076500358;1.0453985551763176;0.9999915491230899;0.9142329312839113;1.0000134259855635
44.715444;1.096880593890724;0.9822623626124873;0.8955062482653154;0.06903027763783982;0.06293313748614472;1.0990896396479175;9.999890582918585;0.9098586865523158;-0.08936100076305034;1.0453985949547648;0.9999914644692535;0.9142322455984622;1.0000135310474787
44.725444;1.096881786307243;0.9822623112349402;0.8955052991937826;0.06903362422959719;0.06293612685833254;1.0990910040737343;9.999889987555203;0.909857591462986;-0.08936400076246823;1.0453986341205017;0.9999913806782553;0.9142315613184672;1.0000136196363447
44.735444;1.0968829852052044;0.9822622640538341;0.895504362324887;0.06903697046972422;0.0629391164450533;1.0990923629734146;9.999889481422013;0.9098564948143414;-0.08936700076333905;1.0453986723406683;0.9999912980873479;0.9142308783340578;1.0000136919719786
44.745444;1.096885154968988;0.9822631015521323;0.8955034527923785;0.06904014182989456;0.06294189179574967;1.0990937159484901;9.999889060871032;0.9098563972584659;-0.08937000076572883;1.0453987092865975;0.9999912168737042;0.9142311916516059;1.0000137482636011
44.755444;1.0968863653214882;0.9822630622743087;0.8955025403431884;0.06904348742118865;0.06294488194947682;1.0990960625314572;9.999888721891194;0.9098552994195722;-0.08937300076967677;1.0453987446119655;0.9999911371648477;0.914230510567933;1.000013788748826
44.765444;1.0968875805709215;0.9822625461221715;0.8955012019844949;0.06904859662186932;0.06294948056828922;1.0990974022028024;9.999888460709235;0.9098542018443019;-0.08937600077519738;1.045398777926969;0.9999910591103701;0.9142298299764496;1.0000138136996046
44.775444;1.0968888001823789;0.9822625133407085;0.8955003132943054;0.06905194162442066;0.06295247146972148;1.0990987344338947;9.999888273389608;0.9098531050226677;-0.0893790007822877;1.0453988088045865;0.9999909829131848;0.9142291495417968;1.0000138233827258
44.785444;1.0968900236914632;0.9822624834083281;0.8954994362584849;0.0690552863625476;0.06295546282801237;1.0991000587391868;9.999888155837874;0.9098520094549529;-0.08938200079093513;1.0453988368105278;0.9999909088459207;0.9142284689378198;1.000013818034441
44.795444;1.0968912506797985;0.9822624562392809;0.8954985707434332;0.06905863086653494;0.06295845470465547;1.0991013747259477;9.999888104646448;0.909850915699303;-0.08938500080112105;1.045398861537888;0.9999908372231433;0.9142277878770154;1.0000137979400507
44.805444;1.0968924806790594;0.9822624318222829;0.8954977165672334;0.06906197517356116;0.06296144716096432;1.0991026821020489;9.999888116776837;0.909849824348157;-0.0893880008128187;1.045398882626891;0.9999907683691384;0.9142271060804278;1.000013763523078
44.815444;1.0968937130963423;0.9822624102235629;0.895496873530008;0.06906531932055149;0.0629644402545739;1.0991039806447402;9.99988818894029;0.9098487359350933;-0.08939100082599354;1.0453988997581263;0.9999907026285825;0.9142264232359958;1.0000137153052535
44.825444;1.0968949471903775;0.9822623915808639;0.8954960414472842;0.06906866334086206;0.0629674340369621;1.0991052701765303;9.999888318511596;0.9098476508659461;-0.08939400084061588;1.045398912639954;0.9999906403603418;0.9142257390271954;1.0000136538321418
44.835444;1.0968971469653799;0.9822632566388967;0.8954952352231353;0.06907183275024698;0.06297021406203135;1.0991075505371495;9.999888504361998;0.9098465694226165;-0.08939700085666748;1.0453989209710204;0.9999905818778049;0.914225053188125;1.0000135796627017
44.845444;1.0968983817697397;0.9822632443629575;0.8954944244939075;0.06907517660956537;0.06297320935339859;1.0991088215833167;9.999888746336827;0.9098454917721258;-0.08940000087411926;1.045398924370049;0.99999052739364;0.9142243655215656;1.0000134933631677
44.855444;1.096899615610948;0.9822632355214539;0.8954936240890427;0.06907852042521091;0.06297620545147373;1.0991100832290768;9.99988904446414;0.9098444179545312;-0.08940300089291645;1.045398922388891;0.9999904770035313;0.9142236758760612;1.0000133954648545
44.865444;1.0969008477554119;0.9822632303050008;0.8954928336604226;0.06908186422104422;0.0629792023815181;1.0991113354513122;9.999889398422013;0.909843347897638;-0.0894060009130077;1.0453989146109839;0.999990430701742;0.9142229840933433;1.0000132864272033
44.875444;1.096902077647218;0.9822632288296473;0.8954920527320422;0.0690852080209294;0.06298220016602513;1.0991125782766982;9.9998898069463;0.9098422814971935;-0.0894090009343716;1.0453989006827793;0.9999903884343146;0.9142222899691946;1.0000131666496466
44.885444;1.0969033048831993;0.9822632311233885;0.8954912807016298;0.0690885518508334;0.06298519882948722;1.099113811801923;9.999890267623964;0.909841218717443;-0.08941200095700641;1.0453988802753549;0.9999903501433539;0.914221593246431;1.0000130365446713
44.895444;1.0969045291470252;0.9822632372256492;0.8954905169030716;0.06909189574015925;0.0629881983979977;1.0991150362253759;9.999890777500623;0.9098401595794456;-0.08941400098093225;1.045398853033078;0.999990315749586;0.9142207958059456;1.000012896642801
44.905444;1.0969057501362633;0.982263247187351;0.8954897606812658;0.06909523971826417;0.06299119889781675;1.09911625185391;9.999891333979964;0.9098391040280049;-0.08941700100621733;1.045398818483489;0.9999902851364237;0.9142200929110473;1.000012747657242
44.915444;1.09690696748798;0.982263260915749;0.8954890113752884;0.0690985838105964;0.06299420035630789;1.0991184590589804;9.999891935588032;0.9098390518463746;-0.08942000103297944;1.0453987760211996;0.9999902581732403;0.9142203816870688;1.0000125904385975
44.925444;1.0969081807507033;0.9822632780800032;0.8954882682600985;0.069101928039517;0.0629972028017501;1.0991196582221143;9.99989258202533;0.909838002705384;-0.08942300106135434;1.0453987250867278;0.999990234704607;0.9142196715789972;1.0000124258396104
44.935444;1.0969093893992652;0.9822632982099591;0.8954875305426223;0.06910527242538954;0.06300020626196697;1.0991208497134008;9.999893272915047;0.9098369562496285;-0.08942600109145477;1.0453986653641851;0.9999902144887733;0.9142189577794876;1.0000122546101426
44.945444;1.0969115577390935;0.9822642014748121;0.8954868124732681;0.06910844250685017;0.06300299627954828;1.099122033892554;9.999894006570635;0.9098359121426228;-0.0894290011233445;1.0453985968246355;0.9999901971469456;0.9142182403618847;1.0000120773920593
44.955444;1.0969127554894655;0.9822642264552434;0.8954860830131558;0.06911178725698304;0.06300600184816195;1.0991232111615254;9.999894780557604;0.909834870099795;-0.08943200115705213;1.0453985196730269;0.9999901821522308;0.9142175194094264;1.0000118947654797
44.965444;1.0969139470782532;0.9822642537448767;0.8954853564143654;0.06911513220117019;0.06300900849073451;1.0991243820425034;9.999895593213612;0.9098338299299152;-0.08943500119260957;1.045398434228996;0.9999901688498585;0.9142167949292681;1.00001170728892
44.975444;1.0969151321735422;0.9822642834934907;0.8954846319027482;0.0691184773364158;0.06301201619058407;1.0991255471441863;9.999896444196516;0.9098327915746693;-0.0894380012300724;1.0453983408025969;0.9999901565099694;0.9142160668196111;1.0000115155278388
44.985444;1.0969163105337436;0.9822643157914377;0.8954839087966584;0.06912182265219384;0.06301502490494275;1.099126707004294;9.99989733384955;0.9098317551249916;-0.08944100126950824;1.0453982397253367;0.9999901444082471;0.9142153349355262;1.000011320048566
44.995444;1.0969174820142116;0.9822643505213768;0.8954831864988276;0.06912516813877832;0.06301803457061546;1.0991288619926274;9.999898262606552;0.909830720791809;-0.08944300131097072;1.0453981314526972;0.9999901318744288;0.9142145013390768;1.0000111213598544
45.005444;1.0969186465909828;0.9822643873781033;0.8954824644419852;0.06912851379048608;0.06302104511457873;1.0991300123620524;9.999899231629051;0.9098296888170664;-0.08944600135448837;1.045398016529067;0.9999901182910296;0.9142137616143541;1.0000109198704592
45.015444;1.0969198043341657;0.982264426032208;0.8954817420388141;0.06913185960045236;0.06302405646433057;1.0991311583447425;9.99990024391908;0.9098286593584468;-0.08944900140007304;1.0453978954538883;0.9999901031048085;0.9142130177846455;1.0000107158758504
45.025444;1.0969209553695165;0.9822644663206304;0.8954810187228557;0.06913520555599037;0.06302706854910828;1.0991323002453317;9.999901304077556;0.9098276324416249;-0.0894520014477176;1.045397768598843;0.999990085821957;0.914212269696188;1.0000105095310274
45.035444;1.0969220998890605;0.9822645083056891;0.8954802940486712;0.06913855164249824;0.06303008129507817;1.0991334385115927;9.999902417325;0.9098266079939671;-0.08945500149737773;1.0453976362081099;0.9999900659523684;0.9142115172745616;1.0000103008535322
45.045444;1.0969232381363927;0.9822650324652598;0.8954800055654462;0.06914013388712151;0.06303148650582355;1.0991345736519795;9.999903589109486;0.9098265858741776;-0.08945800154896517;1.0453974984334282;0.9999900430137918;0.9142117557088641;1.0000100897807795
45.055444;1.096924370317941;0.9822650783437579;0.8954792772224844;0.06914348021229558;0.06303450034467668;1.0991357060223335;9.999904824841833;0.9098255658444581;-0.0894610016023552;1.0453973554008191;0.9999900166325969;0.9142109945411646;1.0000098762388026
45.065444;1.0969254965185686;0.9822651263851259;0.8954785464988708;0.0691468266597047;0.06303751461878335;1.0991368357370677;9.999906129860541;0.9098245475368191;-0.08946300165739311;1.0453972073169802;0.9999899865901843;0.914210130958965;1.000009660156818
45.075444;1.096927581580016;0.9822660574262617;0.8954778280548571;0.06914999880126814;0.06304031477842933;1.099137962749051;9.999907510174397;0.9098235304927955;-0.08946600171391135;1.045397054518454;0.9999899527560512;0.9142093604891227;1.0000094414218725
45.085444;1.096928695716903;0.9822661106722406;0.8954770912678695;0.06915334552395799;0.06304332970913303;1.099139086944957;9.99990897287709;0.9098225142454158;-0.08946900177176079;1.0453968974062222;0.9999899150722591;0.91420858514665;1.0000092198887314
45.095444;1.096929803825209;0.9822661671850422;0.8954763508403143;0.06915669239374585;0.06304634487323231;1.0991412082361807;9.99991052523036;0.9098214983794628;-0.08947200183083037;1.0453967364193917;0.99998987364404;0.9142078048855004;1.0000089954509777
45.105444;1.0969309059525636;0.9822662274740449;0.8954756064159473;0.06916003940910051;0.06304936021899986;1.0991423266144833;9.999912173516703;0.90982048253532;-0.08947500189105168;1.0453965721501217;0.9999898287481267;0.9142070196779839;1.0000087680542622
45.115444;1.0969320021256512;0.9822662920789725;0.8954748576968495;0.06916338656040841;0.06305237569753935;1.0991434420978055;9.999913922789531;0.9098194663407684;-0.08947800195239299;1.0453964054176053;0.9999897807080078;0.9142062294234936;1.000008537642068
45.125444;1.096933092398075;0.9822663614916514;0.8954741044430697;0.0691667338296193;0.06305539125873866;1.0991445546053547;9.999915776861155;0.9098184493812396;-0.08948100201483726;1.0453962371633077;0.9999897298099788;0.9142054339185741;1.0000083041220362
45.135444;1.0969341768819418;0.9822664360161313;0.8954733464823791;0.06917008119232768;0.06305840685023442;1.0991456638433867;9.999917738327063;0.909817431291595;-0.08948300207835382;1.0453960683028725;0.9999896763013075;0.9142045350079131;1.0000080674160867
45.145444;1.096935255681748;0.9822665157094567;0.8954725837614449;0.06917342862054872;0.0630614224184562;1.0991467692490253;9.9999198092395;0.9098164118637099;-0.08948600214287958;1.0453958996686321;0.9999896203650944;0.9142037281806308;1.000007827547667
45.155444;1.0969363288073168;0.9822666004668897;0.8954718163635867;0.06917677608043973;0.06306443791167804;1.0991478700233657;9.999921991276466;0.9098163910707951;-0.08948900220831661;1.045395732025347;0.9999895620922133;0.9142039105867584;1.0000075846818077
45.165444;1.0969373961773963;0.9822666901867125;0.895471044435178;0.06918012353014032;0.06306745328202974;1.0991489652550712;9.9999242846008;0.9098153689734935;-0.08949200227454408;1.0453955660883578;0.9999895015281476;0.9142030918282917;1.0000073390861257
45.175444;1.0969384577168377;0.982266784876009;0.895470268103401;0.06918347092790658;0.06307046848618873;1.099150054049807;9.99992668726307;0.9098143455696531;-0.08949500234143755;1.045395402503705;0.9999894387392455;0.9142022672441087;1.000007091034734
45.185444;1.0969395134119866;0.9822668846060948;0.8954694874717596;0.06918681824406876;0.06307348348849019;1.0991511355979624;9.99992919621362;0.9098133207716362;-0.08949700240889119;1.0453952418466927;0.9999893738373667;0.9142013391482858;1.000006840746777
45.195444;1.096940563262969;0.9822669894260934;0.8954687026462165;0.06919016546406487;0.06307649826421707;1.0991522091838553;9.999931808218392;0.9098122945282542;-0.08950000247682185;1.0453950847087456;0.9999893070062491;0.9142005035763738;1.0000065884142293
45.205444;1.0969416072388354;0.9822670993445428;0.8954679137108938;0.0691935125838215;0.06307951279860001;1.0991532741292411;9.99993451923744;0.9098112669326487;-0.08950300254514838;1.0453949317795452;0.9999892385278444;0.9141996629160157;1.0000063342782455
45.215444;1.0969426453057636;0.9822676946031679;0.8954675585607345;0.06919509561160668;0.06308091896350396;1.0991553297550645;9.999937323667082;0.9098102382322413;-0.08950600261377363;1.0453947837598137;0.999989168782305;0.9141988174871113;1.0000060786624494
45.225444;1.0969436774886927;0.9822678143916149;0.895466761517452;0.06919844253735713;0.06308393300488793;1.099156375448271;9.999940215249744;0.9098092087575689;-0.08950900268258266;1.0453946411738226;0.9999890982402942;0.9141979676267873;1.0000058219213928
45.235444;1.0969447038812816;0.9822679386770509;0.895465960617918;0.06920178937793806;0.06308694681783021;1.0991574107115794;9.999943188780613;0.9098081788476182;-0.08951100275145907;1.045394504304489;0.9999890274292743;0.9141970157274631;1.000005564395121
45.245444;1.0969457245870309;0.9822680670959179;0.8954651561941637;0.06920513614807909;0.06308996043071774;1.0991584351088017;9.999946240426357;0.9098071488389776;-0.0895140028203109;1.045394373282749;0.999988956913959;0.9141961578566341;1.0000053064247447
45.255444;1.0969467396865626;0.9822681993197365;0.8954643486596205;0.06920848287167654;0.06309297387983448;1.0991594482330476;9.999949366281422;0.9098071191059064;-0.08951700288907322;1.0453942482060994;0.9999888873466156;0.9141962915195948;1.0000050483785725
45.265444;1.096948714128908;0.9822692156341324;0.8954635535169273;0.06921165520727744;0.06309577274024701;1.0991604497783325;9.999952561211593;0.9098060900909009;-0.08952000295767404;1.045394129215604;0.9999888195038074;0.9141954265848529;1.00000479066567
45.275444;1.0969497182674945;0.9822675905433833;0.8954611327423888;0.06921452164515543;0.06309834812382216;1.0991614396347615;9.999955819320292;0.9098050622739923;-0.08952300302599354;1.0453940165413478;0.999988754239067;0.9141945585751315;1.0000045337398118
45.285444;1.0969507171456288;0.9822677322996464;0.8954603179880251;0.06921786845668135;0.06310136131416187;1.0991624179064936;9.999959134964527;0.9098040360776594;-0.08952500309385239;1.0453939104887868;0.999988692395904;0.9141935899184771;1.000004278049739
45.295444;1.0969517110312952;0.9822678764485913;0.8954595015089223;0.06922121538125912;0.0631043744674786;1.0991633848356694;9.999962503250762;0.9098030117792457;-0.08952800316103814;1.0453938113184111;0.9999886347678845;0.9141927167602645;1.0000040239372678
45.305444;1.096952700253342;0.9822680224293995;0.8954586837917542;0.06922456245872807;0.06310738758918547;1.0991643406984413;9.999965919873967;0.90980198948989;-0.08953100322733518;1.0453937191150375;0.9999885821540457;0.914191841401254;1.0000037716009478
45.315444;1.0969536851315422;0.9822681696307031;0.895457865304188;0.06922790972409774;0.06311040068318291;1.0991652857158445;9.999969379900332;0.9098009691858845;-0.08953400329252485;1.0453936337790304;0.9999885354546536;0.914190964108296;1.0000035211703906
45.325444;1.0969546659170715;0.9822687976885933;0.8954574841942304;0.06922949319286982;0.06311180563275581;1.0991662200227803;9.999972875657258;0.9097999507828886;-0.08953600335639161;1.0453935551085665;0.9999884956907451;0.9141899873268995;1.0000032728069586
45.335444;1.0969556427606522;0.9822689452066128;0.8954566648430397;0.06923284091263841;0.06311481868642198;1.0991671437444481;9.999976395579566;0.9097999342227291;-0.08953900341876142;1.045393482871565;0.999988463888083;0.9141901026748792;1.0000030267540636
45.345444;1.0969566157274546;0.9822690915882395;0.8954558451171395;0.06923618888878577;0.06311783171949775;1.0991680570674622;9.999979925482105;0.909798919532613;-0.08954200347951903;1.045393416821051;0.9999884409025404;0.9141892225552513;1.000002783310592
45.355444;1.0969575849083009;0.9822692358827722;0.8954550250581549;0.06923953712925326;0.06312084472509284;1.09916996019139;9.999983451242082;0.9097979068536519;-0.08954500353857767;1.0453933566248395;0.9999884273261144;0.9141883429786734;1.0000025427330272
45.365444;1.0969585505570276;0.9822693770920363;0.8954542047988845;0.0692428856275402;0.06312385769318346;1.0991708532733027;9.999986960892596;0.9097968964169226;-0.08954700359583732;1.0453933017630723;0.9999884235130321;0.9141873667531946;1.000002305145709
45.375444;1.0969595130495928;0.9822695141814362;0.8954533845211395;0.06924623436393666;0.06312687061419457;1.0991717364612725;9.999990445094477;0.9097958884806698;-0.08955000365117124;1.045393251516396;0.9999884296453846;0.9141864903571147;1.0000020705886028
45.385444;1.0969604727101754;0.9822696461618025;0.8954525643915984;0.0692495833096375;0.0631298834801871;1.0991726099168055;9.99999389642845;0.9097948832896252;-0.08955300370445304;1.0453932050426644;0.9999884457585112;0.914185616202612;1.0000018391234855
45.395444;1.0969614297495276;0.9822697721903163;0.8954517445277832;0.06925293242637037;0.06313289628270301;1.0991734737597274;9.999997308843325;0.9097938810651255;-0.0895560037555958;1.0453931615078966;0.9999884717379562;0.9141847445338758;1.0000016107902465
45.405444;1.0969623843186556;0.9822698916424992;0.8954509249573499;0.06925628166822452;0.06313590901255556;1.0991743280089281;10.000000677564476;0.9097928819902994;-0.08955800380457028;1.0453931202505216;0.999988507330565;0.9141837776204133;1.000001385483786
45.415444;1.0969633365250586;0.9822704844272286;0.8954505434570291;0.06925786696429993;0.06313731353741342;1.0991751725724968;10.000003998885745;0.9097918861974327;-0.0895610038513999;1.0453930808406091;0.999988552190894;0.9141829116498396;1.0000011629503789
45.425444;1.0969642863840139;0.9822705897069569;0.8954497241446755;0.06926121634089996;0.0631403260945377;1.0991760073008254;10.000007269971189;0.9097918937786796;-0.0895640038961488;1.0453930429781984;0.9999886059859517;0.9141830441386716;1.0000009428765717
45.435444;1.0969652338053868;0.9822706876390461;0.8954489045874507;0.0692645657592884;0.06314333854573033;1.09917683208171;10.000010488834576;0.9097909047571092;-0.08956700393890954;1.0453930063822106;0.9999886684921112;0.9141821850222206;1.000000724974002
45.445444;1.0969659159810472;0.9822706038142484;0.895448139941658;0.06926703463411049;0.06314556323129183;1.099177646907761;10.000013654073458;0.9097899190160554;-0.08956900397978838;1.0453929707873797;0.9999887395933481;0.9141812318168703;1.0000005090406427
45.455444;1.0969668583198273;0.9822706868194682;0.8954473187178041;0.06927038416241188;0.06314857540535619;1.0991784519296126;10.000016764018252;0.9097889363178958;-0.08957200401889898;1.0453929360106056;0.9999888192237033;0.9141803807385354;1.0000002949503604
45.465444;1.0969677981201107;0.982270762320085;0.8954464960942229;0.06927373377247979;0.0631515874055324;1.0991792475346964;10.000019815948571;0.9097879564251197;-0.0895750040563613;1.0453929019909134;0.9999889073039934;0.9141795340401371;1.0000000826023339
45.475444;1.0969687353349866;0.9822708303837849;0.8954456717637052;0.06927708347794599;0.06315459921439458;1.0991800343767697;10.000022806823127;0.9097869791876746;-0.08957700409228936;1.0453928687584422;0.999989003680935;0.9141785939368129;0.9999998719228238
45.485444;1.096969669875398;0.9822708911395038;0.8954448454528862;0.06928043329161171;0.06315761082040143;1.0991808132967538;10.000025735000472;0.9097860045418894;-0.08958000412677775;1.0453928363731755;0.9999891081237618;0.9141777565999081;0.9999996628700937
45.495444;1.0969706015980127;0.9822714249717919;0.8954444547758559;0.06928201918592809;0.0631590140925288;1.0991815851852595;10.000028600706905;0.9097860324575759;-0.08958300415989694;1.0453928048718226;0.9999892203711414;0.9141779194650949;0.999999455405549
45.505444;1.096971530229559;0.9822714712553677;0.895443623871991;0.06928536925358621;0.06316202527657423;1.0991823508294858;10.000031405119865;0.9097850628372489;-0.08958600419170125;1.0453927742223217;0.9999893401449537;0.9141770924147719;0.9999992494840272
45.515444;1.0969724553631495;0.9822715102148798;0.8954427905080523;0.06928871945629028;0.06316503624220807;1.0991831108020262;10.000034149484657;0.9097840954272203;-0.08958800422225188;1.0453927443147115;0.9999894671358409;0.9141761728939093;0.999999045067763
45.525444;1.0969733765311633;0.9822715417785722;0.8954419546699495;0.06929206978681161;0.06316804697795923;1.09918386549963;10.000036834854948;0.9097831298408298;-0.08959100425162357;1.0453927150043894;0.9999896010042965;0.9141753571429884;0.9999988421449714
45.535444;1.0969742932724968;0.9822715659203376;0.8954411164636948;0.06929542023716236;0.06317105746592874;1.0991846152623534;10.000039462208884;0.9097821656403259;-0.08959400427987692;1.0453926861741178;0.9999897413647075;0.91417454741531;0.9999986407255897
45.545444;1.0969752051767736;0.9822715827256523;0.8954402761504413;0.06929877080259725;0.06317406768483409;1.0991853603838841;10.0000420325949;0.9097812023976346;-0.08959600430703242;1.0453926578198138;0.9999898877408826;0.9141736459503846;0.9999984408117225
45.555444;1.0969761118713357;0.9822720727139542;0.8954398718954818;0.06930035742620425;0.06317546948729452;1.0991861010384307;10.000044547537948;0.9097802397568308;-0.08959900433307068;1.0453926301481684;0.9999900395648597;0.914172848983953;0.9999982423775516
45.565444;1.096977012941621;0.9822720755227344;0.8954390282216815;0.06930370819907063;0.0631784791033902;1.0991868372812261;10.000047009424241;0.9097802774631363;-0.08960200435794652;1.0453926035588101;0.999990196251765;0.9141730538890334;0.9999980453729089
45.575444;1.0969779078561177;0.9822720715710307;0.8954381830663514;0.06930705904995628;0.06318148838913784;1.0991875691310533;10.000049421141734;0.9097793153091528;-0.08960400438161228;1.0453925784772726;0.9999903572973827;0.9141721723974813;0.9999978497537612
45.585444;1.0969787959383965;0.9822720608001586;0.8954373364724083;0.06931040994229053;0.06318449732862555;1.0991892966442727;10.000051785326585;0.9097783530678105;-0.08960700440404781;1.045392555223901;0.9999905223344417;0.9141713956744766;0.9999976554861516
45.595444;1.0969796764120692;0.982272043002807;0.895436488517336;0.06931376082585436;0.06318750591065443;1.0991900199315416;10.00005410383641;0.9097773904894705;-0.08961000442527531;1.0453925340436878;0.9999906911329649;0.9141706254359178;0.99999746251926
45.605444;1.0969805485681865;0.9822720178827653;0.8954356394161093;0.06931711164617328;0.06319051412955148;1.0991907390640934;10.000056377597396;0.9097764273651125;-0.08961200444535067;1.0453925152268928;0.9999908635735835;0.914169763228183;0.9999972708172616
