time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.615444;1.0969814119434762;0.9822724654477958;0.8954352274206553;0.06931869829377128;0.06319191385754357;1.0991914539093128;10.00005860652287;0.9097754635678101;-0.08961500446434291;1.04539249919621;0.9999910396016917;0.9141690046468933;0.9999970804232382
45.625444;1.0969822663315492;0.982272424882803;0.895434377334834;0.06932204885220669;0.06319492134737799;1.0991921641166889;10.000060789308609;0.9097744989997693;-0.08961800448231877;1.0453924864566249;0.9999912191729968;0.9141682512938107;0.9999968915132983
45.635444;1.0969831117214779;0.9822723763899079;0.8954335274386273;0.06932539922781449;0.06319792847602886;1.0991928693180777;10.000062923488265;0.9097745335476175;-0.08962000449934708;1.0453924774464676;0.9999914022196352;0.9141684000411454;0.9999967044743268
45.645444;1.0969839482845778;0.9822723200079725;0.8954326780776702;0.06932874938791546;0.06320093525130581;1.0991935692978076;10.000065005812466;0.9097735671068395;-0.08962300451550748;1.0453924724410448;0.9999915886511946;0.9141676563587905;0.9999965199336465
45.655444;1.0969847763358136;0.9822722559538402;0.8954318295661392;0.06933209930571012;0.06320394169002265;1.099194263997805;10.000067033041624;0.9097725995769332;-0.08962600453087784;1.0453924715570528;0.9999917783942152;0.9141669171265921;0.9999963386816002
45.665444;1.0969855962951525;0.9822721845937034;0.8954309822084405;0.06933544896996699;0.06320694781970133;1.0991949535070276;10.000069003173978;0.9097716308403851;-0.08962800454551308;1.0453924748344947;0.9999919714174436;0.914166083939936;0.9999961616067804
45.675444;1.0969864087219139;0.9822725866124741;0.8954305741151447;0.06933703431653104;0.06320834554680572;1.0991956380783274;10.000070915785606;0.9097706608093123;-0.08963100455944537;1.0453924823339231;0.999992167689958;0.9141653524175002;0.9999959897002638
45.685444;1.0969872143360413;0.982272501676605;0.8954297298323373;0.06934038350726351;0.06321135115249407;1.0991963180484474;10.000072770837862;0.9097696894972979;-0.08963400457270775;1.045392494161663;0.9999923671057577;0.9141646239241491;0.9999958240031069
45.695444;1.0969880139567254;0.9822724102222768;0.8954288874281837;0.06934373250157759;0.06321435652404818;1.0991969937597204;10.000074567638046;0.9097687170446476;-0.08963600458535616;1.0453925104319048;0.9999925694464044;0.914163799696817;0.999995665505075
45.705444;1.0969888083805366;0.9822723123155189;0.8954280471290288;0.06934708133787063;0.0632173616604893;1.0991976656354385;10.000076304856261;0.9097687436900268;-0.08963900459747402;1.0453925312424037;0.9999927744148601;0.91416407024661;0.9999955151477251
45.715444;1.0969895982286455;0.9822722080283398;0.8954272091627287;0.06935043005893808;0.06322036655163094;1.0991983342454963;10.000077980656727;0.9097677697109469;-0.08964200460915969;1.0453925566850026;0.9999929816663303;0.9141633463572806;0.9999953738929496
45.725444;1.0969903838874862;0.9822725777667975;0.8954268115993055;0.06935201462835425;0.06322176305887797;1.0991990002284082;10.000079592871217;0.9097667953482655;-0.08964400462050148;1.0453925868344194;0.9999931907729318;0.9141625242907843;0.9999952426956776
45.735444;1.0969911656064324;0.9822724610574448;0.8954259789593791;0.06935536324758572;0.06322476742725;1.0991996642103672;10.000081139533377;0.9097658207504403;-0.08964700463154887;1.0453926217454141;0.9999934011969683;0.9141617992031166;0.9999951223655313
45.745444;1.0969919436033506;0.9822723383800525;0.8954251492300025;0.06935871187587285;0.06322777152111665;1.0992003267936719;10.000082619108502;0.9097648460011729;-0.08964900464228615;1.0453926614935702;0.9999936123418707;0.9141609739048057;0.9999950134503655
45.755444;1.096992718152861;0.9822722099741164;0.8954243225227407;0.06936206054061492;0.06323077533512841;1.0992009885480527;10.00008403028122;0.9097638712185533;-0.08965200465262041;1.0453927061166333;0.9999938236390973;0.9141602435060965;0.9999949162253283
45.765444;1.0969934896984495;0.9822720760645702;0.8954234989711395;0.06936540925891142;0.06323377887355854;1.0992016500018684;10.000085371708511;0.9097638966254253;-0.08965500466239665;1.0453927554726548;0.9999940345902053;0.9141605043302997;0.9999948307308217
45.775444;1.0969942588521313;0.9822724170614577;0.8954231165528619;0.06936699395055328;0.063235174028071;1.0992023116058358;10.000086641855207;0.9097629225258124;-0.08965700467142809;1.0453928092322888;0.9999942447611677;0.9141596674422132;0.9999947568147494
45.785444;1.0969950262731287;0.9822722723071465;0.8954222996419555;0.06937034279558099;0.06323817708825068;1.0992029736459747;10.000087839174718;0.9097619492445588;-0.0896600046795147;1.04539286698078;0.9999944537847348;0.9141589238978363;0.9999946942053556
45.795444;1.096995792566425;0.9822721219180982;0.8954214860104243;0.06937369171841332;0.06324117996716844;1.099203636271277;10.000088962287679;0.9097609770912051;-0.08966300468644917;1.045392928290792;0.9999946613569294;0.914158175498;0.9999946426055628
45.805444;1.096996558239841;0.9822719657021861;0.8954206755039271;0.0693770407375388;0.06324418270353445;1.099204299702166;10.00009000962386;0.9097600063070481;-0.08966500469203569;1.0453929927730197;0.9999948671881262;0.914157324123154;0.9999946017346093
45.815444;1.0969973237086132;0.9822718035865267;0.8954198679090167;0.06938038987384634;0.0632471853334067;1.0992049643884154;10.000090979100564;0.9097590370118811;-0.0896680046961096;1.0453930600860182;0.9999950709348705;0.9141565659636185;0.9999945712574807
45.825444;1.096998089318422;0.9822721159283458;0.8954195008418455;0.06938197505331617;0.06324857976578556;1.0992056309950995;10.000091868231612;0.9097590692027594;-0.08967000469853295;1.045393129869278;0.9999952721597559;0.914156700111427;0.9999945506711053
45.835444;1.0969988553565397;0.9822719422487618;0.8954186984845643;0.06938532449198485;0.06325158229656196;1.099206300341457;10.000092674513647;0.9097581027654027;-0.08967300469918359;1.0453932016471896;0.9999954703540036;0.9141559325553941;0.9999945393448609
45.845444;1.096999622068065;0.9822717630184649;0.8954178986558723;0.06938867411374654;0.06325458483545646;1.0992069733641123;10.00009339598293;0.9097571375022135;-0.08967500469795534;1.0453932747492631;0.9999956650459676;0.9141550624859316;0.9999945367415181
45.855444;1.0970003896567138;0.9822715784394828;0.8954171014326967;0.0693920239279134;0.06325758741567503;1.099207651087881;10.000094031610919;0.9097561732216665;-0.08967800469476338;1.0453933483087803;0.9999958559374938;0.9141542861977205;0.9999945425193731
45.865444;1.0970011582308554;0.9822718690042052;0.8954167447666269;0.06939360983869614;0.06325898193904145;1.0992083345745098;10.000094581385856;0.9097552098146329;-0.08968100468955469;1.0453934213867735;0.9999960429567718;0.9141535055433346;0.9999945563951866
45.875444;1.0970019277384233;0.9822716742513216;0.8954159530881725;0.0693969600632318;0.0632619846944816;1.0992090248358475;10.000095046117567;0.9097542472282295;-0.08968300468230925;1.045393493098301;0.9999962262111173;0.914152622268413;0.9999945780368894
45.885444;1.097002697981893;0.9822714745514263;0.895415164243504;0.06940031051025562;0.06326498758780129;1.099209722806318;10.00009542718692;0.9097542854083944;-0.08968600467301961;1.045393562626461;0.9999964058940704;0.9141528276485589;0.9999946071027139
45.895444;1.0970034687322343;0.9822712698721497;0.8954143781124266;0.0694036611789675;0.06326799065682992;1.0992104293971077;10.000095726549342;0.9097533243103368;-0.08968800466167763;1.0453936291977426;0.9999965821610421;0.9141519351493372;0.999994643281428
45.905444;1.0970042398286897;0.9822710601258263;0.8954135944970315;0.0694070120566125;0.06327099394289576;1.0992111454813855;10.000095946917908;0.9097523639241154;-0.08969100464827297;1.0453936920759919;0.999996754991269;0.9141511363376245;0.9999946862678182
45.915444;1.0970040462744979;0.9822704450128432;0.8954132359014081;0.06940877318942569;0.06327260378804181;1.0992118718067707;10.000096092101048;0.9097514042187104;-0.08969400463278347;1.0453937505980588;0.999996924140537;0.9141503333455363;0.9999947357135198
45.925444;1.0970048176739962;0.9822702252590525;0.895412456883813;0.06941212442160442;0.06327560763676664;1.099212608993876;10.000096167238402;0.9097504450505294;-0.08969600461517542;1.0453938042835789;0.9999970892327701;0.9141494282728159;0.999994791210967
45.935444;1.0970055890264023;0.9822700008703699;0.89541168012424;0.06941547580158684;0.06327861182568302;1.0992133576319207;10.000096178304121;0.9097504861675776;-0.08969900459541393;1.0453938529234394;0.9999972498898573;0.9141496127226767;0.999994852341316
45.945444;1.0970063603528188;0.9822697722336557;0.8954109056050507;0.06941882731063892;0.06328161638116224;1.099214118334551;10.00009613126696;0.9097495272858228;-0.08970100457346025;1.0453938965461256;0.999997405792052;0.91414870033434;0.9999949187299313
45.955444;1.0970071317956982;0.9822700201135067;0.8954105711110955;0.06942041481939233;0.06328301318329801;1.099214891702725;10.000096031917371;0.9097485681164144;-0.08970400454926834;1.045393935318621;0.9999975566349893;0.9141478828287937;0.9999949900319284
45.965444;1.097007903504907;0.982269784488004;0.8954098009236033;0.06942376655077621;0.0632860184861199;1.0992156783204279;10.000095885790662;0.9097476083727497;-0.08970600452279939;1.0453939694885972;0.999997702098324;0.9141469642482402;0.9999950658718596
45.975444;1.097008675544092;0.9822695463730338;0.8954090327849767;0.06942711838238876;0.06328902415059916;1.099216478815895;10.000095697346184;0.9097466477992;-0.08970900449403894;1.0453939993830907;0.9999978419071266;0.9141461410430212;0.9999951458212154
45.985444;1.0970094478417067;0.9822693065582677;0.8954082665140403;0.06943047030906518;0.06329203016949818;1.0992172937943667;10.000095469679048;0.9097456861619893;-0.08971100446298579;1.0453940253846918;0.9999979758486883;0.9141452170562514;0.999995229411727
45.995444;1.0970102202200687;0.9822695461563884;0.8954079396594905;0.06943205820357663;0.06329342840611939;1.0992181236707623;10.000095205308224;0.9097457232144606;-0.08971400442961948;1.0453940478283281;0.9999981037371786;0.9141453838091267;0.9999953161299715
46.005444;1.0970109924943212;0.9822693053606324;0.895407176210453;0.06943541030486375;0.06329643510929465;1.0992189686647873;10.000094906369158;0.9097447586935609;-0.08971600439388963;1.0453940668984223;0.9999982254508688;0.9141444547401062;0.9999954053986667
46.015444;1.0970117645775004;0.9822690651816757;0.8954064136174961;0.06943876248389874;0.06329944213355299;1.0992198289118609;10.000094573962665;0.909743792354752;-0.08971900435574115;1.0453940826441892;0.9999983410138745;0.9141436213583366;0.9999954965572955
46.025444;1.0970125365216614;0.9822688261818167;0.8954056515004828;0.06944211473628442;0.06330244946074666;1.0992207044710018;10.000094208103054;0.909742824028337;-0.08972200431513822;1.0453940950575513;0.9999984506474576;0.914142785603894;0.9999955888769175
46.035444;1.0970133085059008;0.9822690691260453;0.8954053273218953;0.06944370293299368;0.06330384893915281;1.0992215952915383;10.000093808427433;0.9097418536483622;-0.08972400427206205;1.0453941040971606;0.9999985547351555;0.9141418494197452;0.9999956816498493
46.045444;1.0970140808120648;0.9822688338511248;0.8954045650477784;0.06944705533715267;0.06330685680404112;1.0992225012717172;10.000093374578277;0.9097418812169197;-0.08972700422650268;1.0453941097052053;0.999998653742673;0.9141420043759033;0.9999957742643919
46.055444;1.0970148537780269;0.9822686011058368;0.8954038021048464;0.06945040782480227;0.0633098648988318;1.0992224223333165;10.000092905970808;0.9097409067637845;-0.08972900417844804;1.0453941118970558;0.9999987482039847;0.9141410639416435;0.9999958661843661
46.065444;1.097015627778815;0.9822688516760895;0.8954034758942114;0.06945199626439076;0.06331126506873902;1.0992233584402922;10.000092401573877;0.9097399303640968;-0.08973200412786896;1.045394110875962;0.9999988387214356;0.9141402197223827;0.9999959568905831
46.075444;1.0970164032474328;0.9822686254730281;0.895402710332043;0.06945534893387406;0.06331427355289325;1.0992243096097136;10.00009185974546;0.9097389521440796;-0.08973400407473632;1.0453941070934267;0.9999989259058343;0.914139275497817;0.9999960458604648
46.085444;1.097017180624943;0.9822684032702593;0.8954019428492029;0.0694587017232703;0.06331728219939174;1.0992252759305943;10.000091278050085;0.9097379722146589;-0.08973700401906938;1.0453941012304389;0.9999990103101597;0.914138427601333;0.9999961326020429
46.095444;1.0970179602460968;0.982268185454929;0.8954011730994637;0.06946205466640416;0.06332029098729779;1.099226257579738;10.000090653587066;0.909737990603762;-0.08973900396095688;1.0453940941057653;0.9999990924003997;0.9141384748027878;0.9999962166844805
46.105444;1.0970177774042709;0.9822675720771945;0.8954008234695798;0.06946381777692556;0.06332190618400911;1.0992272548562818;10.000089983969971;0.9097370072574098;-0.08974200390054052;1.0453940865744522;0.999999172558142;0.9141376230211552;0.9999962977085778
46.115444;1.0970185618908403;0.9822673640231964;0.8954000484159153;0.06946717111784173;0.06332491520087159;1.099228268196786;10.000089268499558;0.9097360221555983;-0.08974400383798867;1.0453940794978833;0.9999992510756965;0.914136671111526;0.9999963752517902
46.125444;1.0970193487797444;0.9822671612242195;0.895399270385743;0.06947052469427188;0.06332792431411438;1.0992292980690819;10.000088508658296;0.9097350355095261;-0.08974700377346133;1.0453940737532905;0.9999993281523138;0.9141358155488222;0.9999964488479383
46.135444;1.0970201379834366;0.9822669637549208;0.8953984890984045;0.06947387851531701;0.06333093351635809;1.0992303447855578;10.000087707404674;0.9097340478539502;-0.08974900370708193;1.0453940702162512;0.9999994039417388;0.9141348601659084;0.9999965179860522
46.145444;1.0970209293673803;0.9822672518517263;0.8953981420467833;0.06947546843467926;0.06333233467419744;1.0992314084292567;10.000086868055039;0.9097340599668118;-0.08975200363894459;1.0453940697160533;0.9999994786084611;0.9141349966357957;0.9999965820764802
46.155444;1.0970217227488506;0.9822670647307443;0.8953973532560243;0.06947882274423106;0.0633353440533727;1.099232488907466;10.00008599371644;0.9097330727275169;-0.08975400356914494;1.0453940729603108;0.9999995523230382;0.9141340383573479;0.9999966404244728
46.165444;1.097022517952156;0.9822668824577329;0.8953965602625611;0.06948217730579584;0.06333835352890876;1.0992335860031945;10.000085087387045;0.9097320869872825;-0.08975700349780748;1.0453940804558977;0.9999996252148665;0.9141331769290091;0.9999966923141544
46.175444;1.097023314815906;0.9822671851706192;0.8953962006131508;0.06948376798033154;0.06333975497903607;1.0992346994026945;10.000084152640001;0.9097311034904695;-0.08975900342508934;1.0453940924955194;0.9999996973734381;0.9141322159920258;0.9999967371307578
46.185444;1.0970241131169889;0.9822670122750731;0.8953953983829692;0.06948712308332246;0.06334276468108793;1.099235828686929;10.000083194168347;0.9097301228529429;-0.0897620033511486;1.045394109206167;0.9999997689094361;0.9141313518167002;0.9999967743571851
46.195444;1.097024912550063;0.9822668442153013;0.8953945911853973;0.06949047847737322;0.06334577451855775;1.0992369733087297;10.000082217007593;0.9097301455582543;-0.0897640032761118;1.0453941305960335;0.9999998399674506;0.9141313829380496;0.9999968035248747
46.205444;1.0970257127602487;0.9822671614680583;0.8953942167976116;0.06949207001636576;0.06334717636876898;1.0992381326173675;10.000081225255819;0.9097291719687818;-0.08976700320007393;1.045394156581126;0.9999999106585887;0.9141305150755954;0.9999968242443368
46.215444;1.0970265133308403;0.9822670035853907;0.895393399715463;0.06949542601890776;0.06335018649496602;1.0992393058737693;10.000080221939456;0.9097282023556781;-0.08976900312310983;1.0453941870440744;0.9999999810011074;0.9141295467050997;0.9999968362456972
46.225444;1.0970273138207076;0.9822668509585648;0.8953925780221372;0.06949878233155825;0.06335319675759639;1.0992404922107053;10.000079209783909;0.9097272369383347;-0.0897720030452793;1.0453942219278638;1.0000000509419187;0.9141286740331096;0.9999968393817606
46.235444;1.0970281139259164;0.9822667035516682;0.8953917520108646;0.0695021389494326;0.06335620714552091;1.099241690644968;10.000078191881277;0.9097262759412377;-0.08977400296662857;1.0453942612341283;1.0000001204290687;0.9141277004912085;0.9999968336151861
46.245444;1.0970279487472467;0.9822643967368426;0.8953897364728839;0.06950342547884521;0.06335738609618961;1.09924290023462;10.00007717175422;0.9097263196210514;-0.08977600288719906;1.0453943048814236;1.000000189472305;0.9141277191776805;0.999996819004238
46.255444;1.0970287483408914;0.9822642591253145;0.8953889025992661;0.06950678267179292;0.06336039666844451;1.0992441202439627;10.00007615301065;0.9097253682368585;-0.08977900280706115;1.0453943526095046;1.0000002581514806;0.9141268375492527;0.9999967957350668
46.265444;1.0970295483635693;0.9822641259379609;0.8953880651022466;0.06951014014991529;0.06336340728271021;1.0992453501154047;10.00007513900221;0.90972442204694;-0.08978100272634543;1.0453944040680214;1.0000003265344057;0.9141258538139622;0.999996764183908
46.275444;1.0970303493895739;0.9822644772057838;0.8953876620186192;0.06951173375760332;0.06336480977000862;1.0992465893041228;10.00007413245628;0.9097234813582453;-0.08978400264523315;1.0453944589701076;1.0000003945671578;0.914124963839947;0.9999967249127594
46.285444;1.097031151821091;0.982264352186873;0.8953868180221513;0.06951509183916459;0.06336782036010453;1.0992468371525175;10.000073135000862;0.9097235465662548;-0.08978600256393807;1.0453945171605914;1.0000004620507936;0.9141249658881612;0.9999966786139147
46.295444;1.0970319558662487;0.982264231113738;0.8953859713875134;0.06951845023437223;0.06337083088289207;1.099248092870163;10.000072146803733;0.909722618132081;-0.08978900248271544;1.0453945786004046;1.0000005286945002;0.9141240657354475;0.9999966260637817
46.305444;1.0970327616761482;0.9822645941415494;0.8953855604651073;0.06952004476879468;0.06337223316425093;1.099249355621848;10.000071166648475;0.9097216964797677;-0.08979100240186581;1.0453946433118593;1.000000594162362;0.9141230619358727;0.9999965680698407
46.315444;1.0970335694560642;0.9822644803877913;0.895384710100284;0.0695234037803785;0.06337524342697853;1.0992506246184022;10.000070192402823;0.9097207818884239;-0.0897940023216946;1.045394711338445;1.000000658095763;0.9141221509260008;0.9999965054438448
46.325444;1.0970343794780966;0.9822643698512294;0.8953838584825768;0.0695267630987232;0.0633782534931813;1.0992518990798463;10.000069221753613;0.9097198744512378;-0.08979600224244472;1.045394782751257;1.0000007201429038;0.9141211363544002;0.9999964390333203
46.335444;1.09703519200705;0.9822647426451232;0.89538344372334;0.06952835854633936;0.06337965517938271;1.0992531781495445;10.000068253020505;0.9097199740604699;-0.08979800216424604;1.0453948576661138;1.0000007799924775;0.9141211117423986;0.999996369721787
46.345444;1.0970360072235523;0.9822646381366898;0.8953825904786666;0.06953171846600231;0.06338266469664647;1.0992544608673902;10.000067285473614;0.9097190804104487;-0.08980100208712087;1.0453949362538844;1.0000008374151867;0.9141201850710058;0.9999962983292233
46.355444;1.0970368252561216;0.9822645367105195;0.8953817368920118;0.06953507866612635;0.06338567385594936;1.0992557461713746;10.000066319189232;0.9097181930700147;-0.08980300201104352;1.0453950187647163;1.0000008923387471;0.9141191550120347;0.999996225517143
46.365444;1.0970366814118353;0.9822640381404986;0.8953813059276372;0.06953684899645876;0.06338728887251457;1.0992570329101379;10.000065354620752;0.9097173115914728;-0.08980600193598776;1.0453951055706876;1.0000009449279796;0.9141182179475057;0.9999961518251005
46.375444;1.0970375057756554;0.9822639429080641;0.8953804525456598;0.06954020970397651;0.0633902971472539;1.099258319895523;10.000064391764939;0.9097174355949611;-0.08980800186192783;1.045395197152651;1.0000009956027662;0.9141181724448724;0.9999960777699599
46.385444;1.0970383338630207;0.9822638504918655;0.8953795994791106;0.06954357064594445;0.06339330488764237;1.09925960599886;10.000063429949785;0.9097165647972995;-0.08981100178883401;1.0453952939755582;1.000001044952516;0.9141172246046846;0.9999960038671672
46.395444;1.0970391659366243;0.9822642409070823;0.8953791845261632;0.06954516762247273;0.06339470389507462;1.0992608902499432;10.000062468624515;0.9097156989909269;-0.08981300171668802;1.0453953963628095;1.000001093594449;0.9141161731998331;0.9999959305715791
46.405444;1.0970400020350335;0.9822641532856774;0.8953783319765602;0.06954852898442788;0.06339771037466005;1.0992621718652729;10.000061507732784;0.909714838063843;-0.089815001645503;1.0453955044761316;1.000001142093539;0.9141151168332373;0.9999958582369967
46.415444;1.097040842096263;0.9822640677643883;0.8953774795227848;0.06955189052792861;0.06340071613371828;1.0992634501864957;10.000060547309273;0.909713982063697;-0.08981800157532437;1.0453956183684148;1.0000011909546116;0.9141141543714337;0.9999957871439764
46.425444;1.0970416860885266;0.9822644646378209;0.8953770647824818;0.0695534880463587;0.06340211298158657;1.099264724637157;10.00005958699856;0.9097141311657542;-0.08982000150620167;1.0453957380512493;1.0000012405922594;0.9141140852425296;0.999995717586381
46.435444;1.0970425340304915;0.9822643834294248;0.8953762118035655;0.06955684991109994;0.0634051171332967;1.0992649947606647;10.00005862580886;0.9097132855472754;-0.0898230014381609;1.0453958635513825;1.0000012912648133;0.9141131164918495;0.9999956499683619
46.445444;1.0970433859820812;0.9822643046504298;0.8953753579455127;0.06956021193408495;0.06340812040864639;1.099266260231448;10.000057662086796;0.9097124452948683;-0.08982500137120016;1.0453959949280942;1.0000013430229777;0.9141120476504512;0.9999955847750622
46.455444;1.097044242072366;0.9822647088825375;0.8953749404653695;0.06956180992301565;0.06340951463535624;1.0992675208227185;10.000056693440461;0.9097116103727093;-0.08982700130530158;1.0453961322162073;1.0000013956988336;0.9141109778738638;0.9999955224084006
46.465444;1.0970441376237952;0.9822637552545457;0.8953740679358779;0.06956534628543605;0.06341273044930178;1.0992687764298086;10.000055716848784;0.909711780635902;-0.08983000124044915;1.0453962753627202;1.00000144894599;0.91411100149739;0.9999954631222898
46.475444;1.097045002585222;0.9822636855149296;0.8953732079422624;0.06956870877381638;0.06341573089105262;1.099270027076853;10.000054729180022;0.9097109558654568;-0.08983200117663653;1.045396424271598;1.000001502314824;0.9141099325701184;0.9999954071557206
46.485444;1.0970458721371326;0.982264099542434;0.8953727826101977;0.06957030719092853;0.06341712220113271;1.0992712728059826;10.000053727720372;0.909710135784378;-0.08983500111386762;1.0453965788475617;1.0000015552920647;0.9141089636594042;0.9999953548308402
46.495444;1.097046746214778;0.9822640368412555;0.8953719158965392;0.0695736699012615;0.06342012062904182;1.0992725135710137;10.000052710729326;0.9097093200794795;-0.08983700105215996;1.045396738890102;1.0000016073046252;0.9141078990842804;0.99999530640749
46.505444;1.0970476247546612;0.9822644581306617;0.8953714830697145;0.06957526847194519;0.06342150989249284;1.0992737492731974;10.000051677993312;0.9097095084586043;-0.08983900099153286;1.0453969039646938;1.0000016577578659;0.914107833239803;0.9999952618686992
46.515444;1.0970485078208745;0.982264402934074;0.8953706082553855;0.06957863127228932;0.06342450626002344;1.0992749798650296;10.000050630900265;0.9097087006716074;-0.08984200093198703;1.0453970734023397;1.00000170606537;0.9141068752057177;0.99999522093044
46.525444;1.0970493956183123;0.9822643516158757;0.895369729235517;0.06958199407557757;0.06342750160828346;1.0992762053847827;10.00004957224173;0.9097078964628303;-0.08984400087350271;1.0453972464015955;1.0000017516519444;0.9141058247719555;0.9999951831982814
46.535444;1.0970502884230773;0.9822647843854108;0.8953692840369405;0.06958359265363613;0.06342888782166156;1.0992774259050153;10.00004850624736;0.9097070955608102;-0.08984700081605522;1.04539742215832;1.0000017940182564;0.914104879653315;0.9999951482458213
46.545444;1.0970511865073447;0.9822647403718445;0.8953683974239206;0.06958695540474667;0.06343188119472974;1.0992786414862805;10.00004743817851;0.909706297706112;-0.089849000759625;1.0453975999635572;1.000001832829801;0.9141038443494205;0.9999951156568047
46.555444;1.0970511252367208;0.9822638188736154;0.895367492502777;0.0695904921171057;0.06343508801187148;1.099278852183457;10.000046372773339;0.9097065026000533;-0.08985100070418883;1.0453977792605091;1.000001867908196;0.9141038133167793;0.9999950851229203
46.565444;1.0970520346130368;0.9822642608448032;0.8953670379993701;0.06959209059663861;0.06343647137089707;1.0992800580342919;10.000045312840303;0.9097057098109241;-0.08985400064971101;1.04539795966427;1.0000018991593973;0.9141028954613435;0.9999950565391482
46.575444;1.0970529499453112;0.9822642245513493;0.8953661436823882;0.06959545328114143;0.06343946195651358;1.0992812590258176;10.000044259266934;0.9097049187652168;-0.0898560005961512;1.0453981408995674;1.0000019265684184;0.914101890155539;0.9999950300109403
46.585444;1.0970538712861087;0.9822646701516841;0.8953656858094118;0.06959705178075397;0.06344084352322572;1.0992824551231362;10.000043211624199;0.9097041288358642;-0.08985800054347269;1.0453983226810037;1.0000019502300017;0.9141008963635819;0.9999950057715167
46.595444;1.0970547985080807;0.9822646367860935;0.8953647894394713;0.06960041455352757;0.06344383237875734;1.099283646337815;10.000042168552154;0.9097043394242061;-0.08986100049163749;1.045398504630187;1.0000019702931504;0.914101008074406;0.999994984136986
46.605444;1.0970557313229106;0.9822646047411748;0.8953638930324281;0.06960377741557779;0.06344682043290724;1.099284832727209;10.000041127945925;0.9097035499620322;-0.08986300044059417;1.0453986862767584;1.0000019868625043;0.9141000387808859;0.9999949655323049
46.615444;1.0970566693375354;0.9822650544883477;0.8953634349369433;0.06960537617623996;0.06344819959898008;1.099286014312878;10.000040086740666;0.9097027598922568;-0.08986500039027534;1.045398867150535;1.0000019999697118;0.9140990822561263;0.9999949504618173
46.625444;1.0970576121097486;0.9822650256495616;0.8953625399326381;0.06960873930409285;0.06345118620001543;1.0992871910655375;10.000039040600086;0.9097019687011452;-0.08986800034059937;1.0453990468603103;1.000002009633757;0.9140982369978374;0.9999949394526606
46.635444;1.097058559198491;0.9822649987230079;0.8953616461230121;0.06961210261889604;0.06345417215486378;1.0992883630214296;10.000037984195302;0.9097021759510229;-0.0898700002914548;1.0453992250468873;1.000002015960167;0.9140983016034692;0.9999949330462615
46.645444;1.0970585453018846;0.9822645735418634;0.8953611763757656;0.0696138759001403;0.06345576377435717;1.0992895303440262;10.000036911800319;0.9097013812527568;-0.0898720002426868;1.0453994013284227;1.0000020191760064;0.9140973840876228;0.9999949317566205
46.655444;1.0970594996898897;0.9822645507369712;0.8953602857178625;0.06961723966638457;0.06345874860687357;1.0992906932003874;10.000035817565557;0.9097005842223714;-0.08987500019411458;1.0453995753506122;1.000002019595608;0.9140965779446858;0.9999949359727047
46.665444;1.0970604567750468;0.9822650104474702;0.8953598348847983;0.06961883945413071;0.06346012481891235;1.0992908515954225;10.00003469541533;0.9096997844763387;-0.08987700014556185;1.0453997468638838;1.000002017642118;0.9140956865262191;0.99999494586258
46.675444;1.0970614156250786;0.9822649923886754;0.895358948679764;0.06962220371152396;0.06346310872393159;1.0992920053482949;10.000033538918684;0.9096999816784059;-0.08987900009688712;1.045399915789768;1.0000020138915389;0.9140958031958278;0.9999949613396872
46.685444;1.0970623752039512;0.9822649773936819;0.8953580653989421;0.06962556821389207;0.06346609222102789;1.0992931541935238;10.000032341487742;0.9096991755987545;-0.08988200004801623;1.045400082247051;1.0000020089928665;0.9140950357322886;0.9999949821682645
46.695444;1.0970633345166723;0.9822654464401648;0.8953576233076379;0.06962716873187308;0.06346746720659643;1.0992942978697806;10.000031096891094;0.9096983661152892;-0.08988399999896006;1.0454002464517582;1.0000020035148087;0.9140941822229587;0.9999950081033723
46.705444;1.0970642926634975;0.9822654396431717;0.8953567471375832;0.06963053372299592;0.06347044998490899;1.0992954361384248;10.000029799641139;0.9096975531777619;-0.08988599994981097;1.0454004085930373;1.0000019978723498;0.9140933403741058;0.9999950388968485
46.715444;1.097064283899941;0.9822650376700985;0.895356297560325;0.06963230867509994;0.06347203869601234;1.0992965688014975;10.00002844497955;0.9096977367818314;-0.08988899990073354;1.045400568827002;1.000001992373802;0.9140936029694928;0.9999950742783635
46.725444;1.0970652371153133;0.9822650415756456;0.8953554296441646;0.06963567413866904;0.06347502086453549;1.0992976958004856;10.000027028714353;0.9096969169535284;-0.08989099985194628;1.0454007272910688;1.0000019873296988;0.9140927824207838;0.9999951140016697
46.735444;1.0970661866073739;0.9822650513278339;0.895354566333603;0.06963903983251664;0.06347800276282158;1.099298817295278;10.000025547021211;0.9096960937486996;-0.08989299980368236;1.0454008840622278;1.0000019831084042;0.9140919717308311;0.9999951578385383
46.745444;1.0970671317372183;0.9822655472792041;0.8953541457414745;0.06964064150783336;0.06347937627431871;1.0992999335601694;10.000023996280014;0.9096962672139027;-0.08989599975615069;1.045401039141045;1.0000019800802533;0.914092263965087;0.9999952055322112
46.755444;1.0970680721169936;0.9822655687433411;0.8953532925025907;0.06964400761802542;0.0634823576907811;1.0993000447848642;10.000022373480286;0.9096954373109633;-0.08989799970953062;1.0454011924582118;1.00000197853933;0.9140914716886869;0.9999952568204983
46.765444;1.0970690076208176;0.9822660761907822;0.8953528824136814;0.06964560966776515;0.06348373075549614;1.099301150970654;10.000020677002688;0.9096946039206687;-0.08989999966400021;1.0454013438454506;1.0000019786927878;0.9140906878773606;0.9999953115010521
46.775444;1.097069938412499;0.9822661088905722;0.895352039979672;0.06964897611641402;0.0634867117591935;1.0993022519381603;10.000018906726085;0.9096937669020971;-0.08990299961975282;1.045401493036645;1.0000019806927083;0.9140900102663386;0.9999953694223835
46.785444;1.0970708649876775;0.9822666273522419;0.8953516408430353;0.0696505784657864;0.06348808443392169;1.099303347393071;10.000017063557475;0.9096939261379824;-0.08990499957696829;1.0454016397515595;1.0000019846578085;0.9140902366391532;0.9999954303944915
46.795444;1.0970708232405353;0.9822657903423021;0.8953507941900527;0.06965411911649688;0.06349127943171064;1.0993044370302625;10.000015149430883;0.9096930816111003;-0.08990699953577452;1.0454017838047345;1.0000019906880067;0.9140894743924097;0.9999954941011772
46.805444;1.0970717437780908;0.9822658392704517;0.8953499681726906;0.0696574859430772;0.06349425984168364;1.099305520675713;10.000013167756016;0.909692233467844;-0.08990999949624053;1.0454019251751019;1.0000019988808002;0.9140888165028181;0.9999955600568038
46.815444;1.0970726623765918;0.982266373590878;0.8953495852487249;0.06965908861923184;0.06349563190500726;1.0993065984562824;10.000011123388369;0.9096913819796465;-0.08991199945838904;1.045402063980407;1.000002009329002;0.9140880659060779;0.99999562765567
46.825444;1.097073579437477;0.9822664321605258;0.8953487696378036;0.06966245563040478;0.06349861189888356;1.0993076708738796;10.000009021637272;0.9096915274498389;-0.08991399942221392;1.0454022003544643;1.000002022104754;0.9140883158823915;0.9999956962786162
46.835444;1.0970744951693163;0.9822669747908359;0.8953483968287751;0.06966405848429362;0.06349998355274425;1.099308738664506;10.000006866845006;0.9096906701160608;-0.08991599938769963;1.045402334334183;1.000002037248164;0.9140875759207645;0.999995765336186
46.845444;1.0970754096225694;0.982267039928173;0.8953475911445519;0.06966742568291882;0.06350296314903373;1.099308802582436;10.000004662160041;0.9096898100532065;-0.08991899935483509;1.0454024658604795;1.0000020547705992;0.9140869393035655;0.9999958342618681
46.855444;1.0970763227211664;0.9822675871646438;0.8953472280500197;0.06966902872094659;0.0635043344205369;1.0993098633054692;10.000002411116549;0.9096889471453149;-0.08992099932361503;1.0454025948539267;1.0000020746864113;0.9140862090050477;0.9999959025333138
46.865444;1.0970762695009708;0.9822667742806913;0.8953464164523526;0.0696725700054549;0.06350752803399413;1.099310921391213;10.000000119023143;0.9096890811278066;-0.08992299929401455;1.0454027212705501;1.0000020970454764;0.9140864781529089;0.9999959696710956
46.875444;1.0970771797292629;0.9822668417468557;0.8953456241116065;0.06967593744144221;0.06351050710775888;1.0993119772107203;9.999997792851795;0.9096882116239188;-0.08992599926595013;1.0454028451353423;1.0000021219203776;0.9140858543468158;0.9999960351934757
46.885444;1.0970780885338414;0.9822673883775479;0.8953452730791241;0.06967754067678306;0.0635118778970537;1.09931303099481;9.999995440244623;0.909687338175904;-0.089927999239272;1.04540296654353;1.000002149377235;0.9140851354736583;0.9999960986257905
46.895444;1.0970789958596752;0.9822674528368391;0.8953444872729491;0.06968090821094734;0.06351485669009795;1.0993140829864583;9.999993068139961;0.9096874602844858;-0.08992999921379187;1.0454030856020282;1.000002179479136;0.9140854145834392;0.9999961595446305
46.905444;1.0970799016399093;0.982267995106417;0.8953441419494855;0.06968251151668124;0.06351622721966907;1.0993151335041533;9.999990681904022;0.9096865774719898;-0.08993199918931608;1.0454032023664515;1.0000022122626735;0.9140847010144616;0.9999962175725642
46.915444;1.0970808058428798;0.9822680539841441;0.8953433612374947;0.06968587910244214;0.0635192057706796;1.099316182887973;9.999988285332455;0.9096856893587474;-0.08993499916567058;1.0454033168002133;1.0000022476511776;0.9140840880621095;0.9999962723715259
46.925444;1.0970807435432508;0.9822677088503655;0.8953430052340772;0.06968765633756495;0.0635207904472102;1.0993162314274858;9.999985880485617;0.9096847956788818;-0.08993699914271511;1.0454034287458371;1.0000022854150803;0.9140833788495617;0.9999963236453238
46.935444;1.097081644350709;0.9822677595638742;0.8953422284480506;0.06969102393868293;0.0635237687753513;1.099317279317336;9.999983467568315;0.9096848962379387;-0.08993899912034832;1.045403537953281;1.0000023252165657;0.9140836669465432;0.9999963710599838
46.945444;1.097082543015935;0.9822682853808828;0.8953418910237475;0.06969262726373121;0.06352513884859452;1.0993183266685869;9.999981045932579;0.9096839908637873;-0.08994099909850654;1.0454036441303827;1.0000023666570004;0.9140829621981014;0.9999964141458265
46.955444;1.0970834389829738;0.9822683250100073;0.8953411172522469;0.06969599480998973;0.06352811693165593;1.099319373534894;9.999978615359348;0.9096830793530539;-0.08994399907716875;1.0454037469106203;1.0000024093113595;0.91408235828199;0.9999964523355447
46.965444;1.0970843316115029;0.9822683581770744;0.8953403449199901;0.06969936227282365;0.0635310948682855;1.0993204198638262;9.999976176123571;0.9096821614197504;-0.08994599905636004;1.0454038458046466;1.0000024527552691;0.9140816584774123;0.9999964850928309
46.975444;1.0970852202742094;0.9822688646332886;0.8953400118337977;0.06970096533441264;0.0635324645028365;1.0993214654210686;9.999973728311595;0.9096822367042157;-0.08994799903613426;1.0454039402507247;1.0000024965586425;0.9140819563589003;0.9999965120001364
46.985444;1.0970861044356053;0.9822688831571963;0.8953392423549915;0.06970433247655529;0.06353544210332109;1.099322509811925;9.999971271855742;0.9096813048873571;-0.08994999901655802;1.045404029697099;1.0000025402477386;0.9140812616702877;0.9999965327724554
46.995444;1.0970860187901312;0.9822684930763832;0.8953388967141247;0.06970610897279934;0.06353702576243067;1.0993225525923618;9.999968807400515;0.9096803658125238;-0.08995299899771127;1.0454041136411203;1.0000025832583326;0.9140806680024786;0.9999965472201677
47.005444;1.0970868927219877;0.9822684942830268;0.8953381294971638;0.06970947553662217;0.06354000301952806;1.099323593356778;9.99996633691224;0.9096804194609484;-0.08995499897968402;1.0454041916463;1.0000026249419662;0.9140809737213967;0.9999965552095661
47.015444;1.0970877609097567;0.9822689662242443;0.8953378008004464;0.06971107743541613;0.06354137197897088;1.0993246317900107;9.999963863559932;0.9096794658161328;-0.08995699896256915;1.0454042633446305;1.000002664673229;0.9140802869556708;0.9999965566515063
47.025444;1.0970886228849526;0.9822689479090528;0.8953370347445087;0.06971444314771622;0.06354434893038324;1.0993256677532746;9.99996139157853;0.9096785047776103;-0.08995899894646328;1.0454043283971994;1.0000027019612183;0.9140796028576818;0.9999965514794869
47.035444;1.0970894782662546;0.9822693997122162;0.895336706624735;0.06971604405634575;0.06354571760485032;1.0993267013258117;9.999958926521165;0.9096775361534235;-0.0899619989314722;1.0454043863993507;1.0000027364571709;0.9140790198817881;0.9999965395956841
47.045444;1.0970903268056145;0.9822693609219274;0.8953359405713495;0.06971940866205074;0.0635486942901121;1.0993277326881237;9.999956475133082;0.9096775596444264;-0.08996399891771269;1.0454044367946649;1.000002767903508;0.9140793364974767;0.9999965208470103
47.055444;1.0970902034947863;0.9822689115677995;0.8953355967455332;0.06972118222885475;0.06355027708246098;1.0993287619768803;9.99995404436175;0.9096765748182809;-0.08996599890530607;1.0454044788961472;1.0000027960852493;0.9140786611223816;0.9999964950664649
47.065444;1.097091038126402;0.9822688523435392;0.8953348298598623;0.06972454554661063;0.0635532535255935;1.0993297893008014;9.999951640448192;0.9096755811535705;-0.08996799889436433;1.0454045120257336;1.0000028207820537;0.9140779892890954;0.9999964621188597
47.075444;1.0970918659880742;0.9822692634487123;0.895334500216755;0.06972614387918141;0.06355462171311434;1.0993298148233086;9.999949269098716;0.9096755781366308;-0.08996999888497642;1.0454045356902995;1.0000028417357494;0.9140783165805625;0.9999964218773212
47.085444;1.0970926873208735;0.9822691845353111;0.895333732212878;0.06972950574792085;0.06355759792901444;1.0993308387436282;9.999946935801303;0.9096745653519746;-0.0899729988772038;1.0454045496833844;1.000002858659036;0.9140777516121146;0.9999963741634413
47.095444;1.097093502347752;0.9822695765402314;0.8953334015486926;0.06973110254404356;0.06355896589847114;1.099331861226673;9.999944645232745;0.909673542557954;-0.08997499887107739;1.0454045540560366;1.000002871287911;0.9140770931539263;0.9999963187549327
47.105444;1.097094311257005;0.9822694792544069;0.8953326329738379;0.0697344628068023;0.06356194190599698;1.0993328823648052;9.999942400934097;0.9096735096787649;-0.08997699886659204;1.045404549017317;1.0000028794158828;0.9140774352216441;0.999996255465176
47.115444;1.0970941493934578;0.9822684928672978;0.8953318496007977;0.06973799607247594;0.06356513217889993;1.0993339022007944;9.999940206151464;0.9096724667331922;-0.0899789988637208;1.0454045348620287;1.0000028828596095;0.9140767879513861;0.999996184214073
47.125444;1.0970949468890023;0.9822688594113377;0.8953315202684989;0.06973959032170146;0.06356649984049857;1.0993349207891625;9.999938064830017;0.9096714138380834;-0.0899819988624379;1.0454045119347908;1.000002881436781;0.9140762453248644;0.9999961050544139
47.135444;1.09709573939502;0.9822687382465024;0.8953307547533101;0.06974294795044472;0.06356947553822362;1.099334938167304;9.999935981850292;0.9096703512401387;-0.08998399886271584;1.0454044805712497;1.0000028749885561;0.9140756107648946;0.9999960181670191
47.145444;1.0970965276151938;0.9822690904705393;0.8953304291507599;0.06974454034208423;0.06357084299664677;1.099335954228209;9.99993396278922;0.9096702792751361;-0.0899859988645212;1.0454044410412686;1.0000028633506455;0.9140759779400228;0.9999959238337855
47.155444;1.0970973123836518;0.9822689559160774;0.8953296682857778;0.06974789604831869;0.06357381851080605;1.0993369686813723;9.999932013778198;0.909669198284474;-0.0899879988678244;1.0454043935662614;1.0000028463102024;0.9140753564013466;0.9999958223979312
47.165444;1.0970971297101286;0.9822684149688647;0.8953293328112155;0.0697496602867809;0.0635754001838107;1.099337981190326;9.999930141408536;0.9096681085430153;-0.08998999887258755;1.0454043383700418;1.0000028236879595;0.9140747408971565;0.9999957142583018
47.175444;1.0970979102957128;0.982268268492388;0.8953285777915466;0.06975301394443971;0.06357837559251972;1.0993389915540406;9.999928352376426;0.9096680102753573;-0.08999199887873804;1.0454042757239357;1.0000027954655037;0.914075126036599;0.9999955999085238
47.185444;1.0970986902582052;0.9822685966894464;0.8953282637341805;0.06975460223811468;0.06357974284796097;1.099339999778609;9.9999266531658;0.9096669037679272;-0.08999499888616833;1.0454042059637327;1.0000027618012897;0.9140746194214601;0.9999954799474614
47.195444;1.0970994706384039;0.9822684390572496;0.8953275151146927;0.06975795372731713;0.06358271825608194;1.0993410059691808;9.999925050209065;0.9096657894603863;-0.08999699889475496;1.0454041294272738;1.0000027229863337;0.9140740186773985;0.9999953550240471
47.205444;1.0971002524059135;0.9822687563328483;0.8953272074046469;0.06975953977715209;0.06358408555527024;1.0993410100957952;9.999923549923409;0.9096646679653947;-0.08999899890437527;1.0454040464195036;1.000002679418399;0.9140734215266272;0.9999952257710085
47.215444;1.0971010363917142;0.98226858820414;0.8953264647515857;0.06976288895873618;0.06358706105015889;1.0993420118897792;9.999922158283548;0.9096645400247991;-0.09000099891492223;1.04540395730154;1.000002631580507;0.9140738223286471;0.9999950928042856
47.225444;1.0971008584087891;0.982268015126286;0.895326147133345;0.06976464646887828;0.0635886428455691;1.0993430109781894;9.99992088065993;0.9096634064130943;-0.09000299892631114;1.0454038625515798;1.0000025800059267;0.9140732300750025;0.999994956779797
47.235444;1.0971016488011534;0.9822678381614662;0.8953254089396806;0.06976799326392928;0.06359161852768787;1.0993440070278135;9.99991972189734;0.9096622678780195;-0.09000599893847105;1.0454037626842736;1.0000025252343765;0.9140727377006528;0.9999948184159076
47.245444;1.097102443169583;0.9822681377452497;0.895325109923492;0.06976957456833818;0.06359298621035042;1.0993449997882272;9.999918686334574;0.9096621251578496;-0.0900079989513376;1.0454036581475643;1.0000024677801034;0.9140731427737742;0.9999946784823504
47.255444;1.0971032419955833;0.9822679535309589;0.8953243738761167;0.06977291901558996;0.06359596222422681;1.0993459891025341;9.999917778029143;0.9096609790026622;-0.09000999896485756;1.0454035493041562;1.0000024081228558;0.914072552889548;0.9999945378054148
47.265444;1.0971040457959782;0.9822682461876114;0.8953240757961528;0.06977449802565944;0.0635973303507076;1.099345974917538;9.999917000668981;0.9096598301631418;-0.09001199897899846;1.0454034364378333;1.0000023467285994;0.9140719626695535;0.99999439724942
47.275444;1.097103890178771;0.9822671744364145;0.8953233242650421;0.06977801407479149;0.06360052130773272;1.0993469573323578;9.999916356748686;0.9096596793597999;-0.0900139989937578;1.0454033197325447;1.0000022841065783;0.9140723667699854;0.9999942576627365
47.285444;1.09710470533518;0.9822674598932425;0.8953230245181978;0.06977959098277511;0.06360189016654583;1.0993479366246321;9.99991584693973;0.909658527238648;-0.09001599900917437;1.0454031992496027;1.0000022208859014;0.9140717744786544;0.9999941198426411
47.295444;1.0971055267691234;0.9822677415115083;0.8953227226261241;0.06978116693145459;0.06360325949383945;1.0993489131452312;9.99991547002613;0.9096573743044566;-0.09001899902533114;1.0454030749001542;1.0000021578455074;0.9140712790589343;0.9999939845596622
47.305444;1.09710635489264;0.9822675388968172;0.895321979949475;0.0697845062944565;0.06360623748366001;1.099349887165649;9.99991522296923;0.9096572208626396;-0.09002099904232871;1.0454029464405952;1.0000020957972433;0.9140716783626343;0.9999938526055431
47.315444;1.0971071901548461;0.9822678126515468;0.8953216713450013;0.06978608049879176;0.06360760789039058;1.0993508588196697;9.999915101499449;0.9096560670458658;-0.0900229990602505;1.0454028135466886;1.000002035365945;0.9140710802359078;0.9999937247822785
47.325444;1.0971070681431339;0.9822667216715963;0.8953209054229354;0.0697895920285252;0.0636108013839984;1.0993508281382938;9.999915101430695;0.9096549129181771;-0.09002499907916853;1.0454026759436534;1.000001976903852;0.914070479506061;0.999993601850341
47.335444;1.0971079191149145;0.9822669878818485;0.8953205877588273;0.06979116471279712;0.06361217298797542;1.0993517951112146;9.99991521983328;0.9096537585623364;-0.090026999099176;1.0454025334969979;1.0000019206122774;0.9140698760251467;0.9999934845105604
47.345444;1.097108778679153;0.9822650059341766;0.8953182190383084;0.0697940207471601;0.06361471557518902;1.0993527597248272;9.999915455171765;0.9096536040836803;-0.09002899912039038;1.0454023862008237;1.0000018666727033;0.9140702649991723;0.9999933734634601
47.355444;1.097109647284628;0.982265265204718;0.8953178907493688;0.06979559216200155;0.06361608843792872;1.0993537219531668;9.999915806144935;0.9096524495702745;-0.09003099914292963;1.045402234135102;1.0000018152790122;0.9140696563879017;0.999993269495493
47.365444;1.097110525263661;0.9822650408350129;0.8953171188246807;0.06979892736769498;0.06361907006906889;1.0993546817391435;9.999916270243377;0.909651295088971;-0.09003399916690825;1.0454020774557047;1.00000176662364;0.9140691441468268;0.9999931734296905
47.375444;1.0971104479471858;0.9822644128040722;0.8953167633666363;0.06980067158049658;0.06362065852159059;1.0993546389887896;9.999916843561325;0.9096511406924446;-0.0900359991924459;1.0454019163966428;1.0000017208862597;0.9140695267672411;0.999993085957475
47.385444;1.0971113452783956;0.9822641815437143;0.8953159792166804;0.06980400595700163;0.06362364134660017;1.0993555935578445;9.999917521759283;0.909649986404084;-0.090037999219648;1.0454017512992717;1.0000016782713095;0.9140689128187112;0.9999930075716569
47.395444;1.0971122525351058;0.9822644268963053;0.8953156267681754;0.06980557571812032;0.06362501658651806;1.0993565452853404;9.99991830079523;0.9096488322261738;-0.09003999924857446;1.0454015826737337;1.0000016390994637;0.9140682978323531;0.9999929386399535
47.405444;1.0971131698003354;0.9822641881330634;0.8953148304896716;0.06980890959201337;0.06362800050365329;1.0993574941016144;9.999919176840585;0.9096486781901835;-0.09004199927924;1.0454014112386814;1.000001603862374;0.914068677436989;0.999992879476017
47.415444;1.097114097002012;0.9822644258284553;0.895314465930471;0.06981047899272316;0.06362937680239673;1.099358440092728;9.999920146224913;0.9096475243831155;-0.09004399931164922;1.0454012378779063;1.0000015732195853;0.9140680619396627;0.9999928303503861
47.425444;1.0971140690676955;0.9822632988386334;0.8953136423330028;0.06981398641776784;0.06363257612800219;1.0993593834396036;9.999921206382114;0.9096463708939891;-0.09004599934582577;1.0454010635290807;1.0000015479987985;0.9140674470375016;0.9999927914535971
47.435444;1.0971150155571954;0.9822635289679459;0.8953132659573135;0.06981555573065025;0.06363395351084654;1.0993593242838824;9.999922356857088;0.909646217769269;-0.09004899938180026;1.0454008890832123;1.000001529154223;0.9140679268134327;0.9999927628401218
47.445444;1.0971159713883258;0.9822632749702718;0.8953124463888471;0.06981888943709708;0.06363693962333045;1.0993602626248669;9.999923598477482;0.9096450650496856;-0.09005099941957188;1.04540071533195;1.000001517656139;0.9140673142794207;0.9999927444322939
47.455444;1.0971169363532325;0.9822634973820707;0.8953120596422215;0.06982045893274241;0.06363831822790607;1.0993611983487261;9.9999249314537;0.9096439128097593;-0.09005299945908417;1.045400542966391;1.0000015143873455;0.9140667033230987;0.9999927360578986
