time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.465444;1.0971179101831414;0.9822637160000256;0.8953116683715502;0.06982202859666854;0.06363969753036307;1.099362131368268;9.999926354843451;0.9096437611653868;-0.09005499950022773;1.0454003725862602;1.0000015200845003;0.9140670892601477;0.9999927373868044
47.475444;1.0971176650187375;0.9822623965534537;0.8953108758907009;0.0698246559721358;0.06364211269734517;1.0993630617171595;9.999927867115662;0.9096426102758328;-0.09005699954285071;1.0454002046671569;1.0000015353363831;0.9140664818865065;0.9999927478082713
47.485444;1.0971186557023647;0.9822626089436586;0.8953104765235732;0.06982622605051429;0.06364349358821013;1.0993629895017192;9.999929466096258;0.9096414602910136;-0.09005899958677022;1.0454000395277645;1.0000015606178978;0.9140658762933599;0.99999276642234
47.495444;1.0971196544362158;0.982262338900272;0.8953096355503432;0.06982956068453477;0.0636464835000633;1.0993639147378658;9.999931148432571;0.9096413112435865;-0.09006099963179373;1.0453998773729103;1.0000015962968483;0.914066267545213;0.9999927921546529
47.505444;1.0971206609001327;0.982262547649145;0.895309228570043;0.06983113118964358;0.06364786619364605;1.0993648371835445;9.999932909509422;0.9096401629931775;-0.09006299967773775;1.0453997183961006;1.0000016426195169;0.9140656653445987;0.9999928238906008
47.515444;1.09712167465012;0.9822622751058293;0.8953083800696714;0.06983446623740072;0.0636508580036746;1.099365756309825;9.999934743908039;0.9096390152412303;-0.0900649997244273;1.0453995628337098;1.0000016997181997;0.9140650648858307;0.9999928605978077
47.525444;1.09712173030623;0.9822616017573698;0.8953079504731277;0.0698362108788817;0.06365245703311644;1.0993666714543717;9.999936645627095;0.9096388675780938;-0.09006799977168073;1.0453994109349618;1.0000017676247457;0.9140655600267015;0.9999929013824884
47.535444;1.097122757234152;0.9822613287245447;0.8953070948712765;0.06983954629406894;0.06365545091170981;1.0993675820314908;9.999938607997482;0.9096377195621592;-0.09006999981930314;1.0453992628937894;1.0000018462674163;0.9140649637364258;0.9999929454031014
47.545444;1.0971237903146507;0.9822615366598874;0.8953066738130838;0.06984111754298863;0.06365683772459502;1.0993674876328552;9.999940624135887;0.9096365707511681;-0.0900719998670976;1.0453991187953302;1.000001935469595;0.9140643700477477;0.999992991764175
47.555444;1.0971248294529465;0.982261745952261;0.8953062498273224;0.06984268896675;0.06365822563574591;1.099368387998128;9.999942687506646;0.9096364206408485;-0.09007399991487314;1.045398978708149;1.000002034968958;0.9140647744870086;0.9999930395579455
47.565444;1.0971249097058806;0.9822605964146389;0.8953053702017135;0.06984619864578763;0.06366143715210794;1.0993692829400683;9.9999447918647;0.9096352686216266;-0.0900759999624437;1.0453988429101913;1.0000021444478129;0.9140641871204829;0.9999930879664112
47.575444;1.0971259607436163;0.9822608105187551;0.895304941156647;0.06984777039393683;0.06366282730207604;1.0993701722758056;9.999946931088022;0.9096341140278507;-0.09007800000963347;1.0453987119724606;1.000002263550676;0.9140636032230639;0.999993136276503
47.585444;1.097127017446862;0.9822605478417428;0.8953040719282337;0.06985110664572484;0.06366582671409887;1.0993710557960703;9.999949099669315;0.9096339562443376;-0.09008000005628827;1.0453985865800723;1.0000023918771015;0.9140640178341808;0.9999931838585308
47.595444;1.0971280794387557;0.9822607698388779;0.8953036380003109;0.06985267870026746;0.06366721907830382;1.0993709332551718;9.99995129375104;0.909632794765432;-0.0900820001022824;1.0453984673008399;1.0000025289887005;0.914063440448188;0.9999932302016512
47.605444;1.0971291462894828;0.9822605167308192;0.8953027637349248;0.06985601526760594;0.06367022066183577;1.0993718043413017;9.99995351139897;0.9096316291506445;-0.09008400014751466;1.0453983545124161;1.00000267447843;0.9140628659463585;0.999993274956438
47.615444;1.0971292526976508;0.9822598691986477;0.8953023094281469;0.06985776137061543;0.06367182950462624;1.0993726686840906;9.999955751969551;0.9096314590110549;-0.09008600019188909;1.0453982484581656;1.0000028280279303;0.9140632892669694;0.999993317893484
47.625444;1.0971303280335376;0.9822601086039838;0.8953018678828698;0.0698593339081895;0.06367322506379677;1.0993735259121997;9.999958015913176;0.9096302840860481;-0.09008800023529198;1.0453981492917281;1.0000029893329945;0.9140627199477727;0.9999933588252797
47.635444;1.0971314070400235;0.9822598743712068;0.895300986244768;0.06986267096541839;0.0636762298398731;1.0993743756423893;9.999960304928075;0.9096291042658334;-0.09009000027760089;1.0453980570415133;1.0000031579648607;0.9140621528687105;0.999993397574335
47.645444;1.09713248941628;0.9822601273253451;0.8953005402595613;0.0698642438301844;0.06367762756126209;1.0993742173961139;9.999962621629315;0.9096289195611137;-0.09009200031871027;1.0453979715519965;1.0000033333298703;0.914062582952958;0.9999934339382546
47.655444;1.097132610016065;0.9822590265605449;0.8952996393450897;0.06986775494791085;0.0636808488763065;1.0993750506150441;9.999964968553657;0.9096277301376943;-0.09009500035852115;1.0453978925355072;1.0000035147465614;0.914062118431019;0.9999934676485184
47.665444;1.0971336983804931;0.9822592942074756;0.8952991897675627;0.06986932817479535;0.06368224881814138;1.09937587479485;9.999967346796517;0.9096265363818502;-0.09009700039691397;1.0453978197434013;1.0000037015464533;0.9140615573338622;0.9999934984036963
47.675444;1.097134789458127;0.9822595697472256;0.8952987387365289;0.069870901599063;0.06368364986972232;1.099376689594084;9.999969755404763;0.9096263388905058;-0.09009900043374554;1.0453977530972283;1.0000038930837525;0.9140619933985044;0.9999935259282269
47.685444;1.0971358831410056;0.9822593732253092;0.8952978487297475;0.06987423959377514;0.06368666016273368;1.0993764949141362;9.999972192087622;0.909625138342608;-0.09010100046885425;1.0453976926783752;1.000004088662928;0.9140614364038527;0.9999935500196024
47.695444;1.0971360143821067;0.9822587849635553;0.8952973803051435;0.0698759871488158;0.06368827772248875;1.099377290978989;9.999974654352648;0.9096239353458138;-0.09010300050207799;1.0453976386452928;1.0000042875353232;0.9140608815528035;0.9999935705966979
47.705444;1.0971371126679121;0.9822586057778937;0.895296488653449;0.06987932559115825;0.06369129012463726;1.0993780783452802;9.99997713986717;0.9096237303910567;-0.09010500053329445;1.0453975911764921;1.0000044889701207;0.9140613241286651;0.9999935876840244
47.715444;1.097138212713242;0.9822589158222219;0.8952960343585916;0.06988089992466656;0.06369269537344474;1.0993788577965422;9.999979645878112;0.9096225238929972;-0.09010700056243752;1.0453975504705095;1.0000046923189945;0.9140607740985901;0.9999936013645269
47.725444;1.0971393140638757;0.9822587545269198;0.895295142236665;0.06988423892047574;0.06369570971515881;1.0993796301862548;9.999982168993693;0.9096213162491977;-0.09010900058947376;1.045397516775718;1.0000048970821438;0.9140602268288363;0.9999936117448627
47.735444;1.097140416308212;0.9822590824642389;0.895294688164563;0.06988581387980249;0.06369711682368968;1.0993793963506076;9.999984705997617;0.9096211079066062;-0.09011100061438439;1.0453974903688001;1.0000051029239614;0.9140606776391175;0.9999936188996666
47.745444;1.0971405543423352;0.9822585387121175;0.8952942192831448;0.06988756290441209;0.06369873916348001;1.0993801571011204;9.999987254750184;0.9096198993947384;-0.09011300063717834;1.045397471503604;1.0000053095856052;0.914060136371891;0.9999936228371249
47.755444;1.0971416579511168;0.9822584040974534;0.8952933283078431;0.06989090300777527;0.06370175619690356;1.099380913247622;9.999989814404307;0.9096186912969868;-0.09011500065791452;1.045397460420195;1.0000055167543918;0.9140595981221393;0.99999362347817
47.765444;1.0971427623521732;0.98225875852545;0.8952928754368291;0.06989247918023592;0.06370316596312227;1.0993816655984527;9.999992385023134;0.9096184841963979;-0.0901170006766972;1.0453974573526201;1.0000057239822344;0.9140600578366082;0.9999936206540038
47.775444;1.097143867680106;0.9822591214523456;0.895292422802105;0.06989405583065492;0.06370457659742579;1.0993824148906903;9.999994967038663;0.9096172786533405;-0.09011900069364474;1.0453974624942595;1.0000059306981441;0.9140595249363958;0.9999936142162712
47.785444;1.0971440092371312;0.982258131589509;0.895291517312174;0.06989757105461614;0.06370781057089205;1.0993821617687327;9.999997561094853;0.9096160752275905;-0.09012100070887352;1.0453974759930333;1.0000061362569876;0.9140589940853687;0.9999936041575037
47.795444;1.0971451170297457;0.9822585101846656;0.8952910649709279;0.06989914873952961;0.06370922290797046;1.0993829068813743;10.00000016820891;0.9096158744773217;-0.09012300072250183;1.0453974979667746;1.000006339952737;0.9140594598255468;0.9999935905968762
47.805444;1.0971462264086371;0.982258415430222;0.8952901749707726;0.06990249133087834;0.06371224422038711;1.0993836509281725;10.000002789453845;0.9096146769138233;-0.09012500073462533;1.0453975285136203;1.000006541016975;0.9140589312465771;0.9999935737483282
47.815444;1.0971473375884675;0.9822588072740597;0.8952897228415017;0.06990407005314575;0.06371365818379365;1.0993843946060966;10.000005425152318;0.9096144829905325;-0.09012700074527773;1.045397567758942;1.0000067386632885;0.914059397895972;0.9999935539581463
47.825444;1.0971474858154482;0.9822583242708508;0.8952892555082879;0.06990582293196046;0.06371528723388303;1.0993841385732377;10.000008074386564;0.9096132931607409;-0.09012900075444147;1.0453976158792357;1.0000069321761365;0.9140588687419482;0.999993531711224
47.835444;1.0971486009032654;0.9822582469148101;0.8952883655834637;0.06990916695534617;0.06371831079640582;1.0993848834192268;10.000010735037538;0.9096121079447799;-0.0901310007621036;1.045397672983521;1.0000071209583266;0.9140583380770039;0.9999935075754637
47.845444;1.097149717987483;0.9822586550231908;0.8952879131424749;0.06991074700139487;0.06371972685949895;1.09938562960429;10.000013404162878;0.9096119279291529;-0.09013300076830132;1.0453977389627247;1.0000073045016036;0.9140588001816898;0.9999934821377768
47.855444;1.0971508371591285;0.9822585879260906;0.8952870224073892;0.06991409180068404;0.06372275166602842;1.0993863774064976;10.000016078589727;0.9096107536927801;-0.09013500077313039;1.0453978134940407;1.0000074823387612;0.914058264006699;0.9999934559532623
47.865444;1.0971509936777444;0.9822581256022079;0.8952865534738585;0.06991584620701731;0.0637243832097045;1.0993871269202633;10.000018755482705;0.909609585756591;-0.09013700077673814;1.0453978960917938;1.0000076540225884;0.9140577239774155;0.9999934295031493
47.875444;1.097152117457657;0.9822585488503939;0.8952860989646519;0.06991742721829264;0.06372580093471608;1.0993868781453913;10.000021432749426;0.9096094246138743;-0.09013900077932831;1.0453979860881206;1.0000078191718744;0.9140581746120844;0.999993403158605
47.885444;1.0971532436842435;0.982258496627734;0.8952852057650087;0.0699207728440308;0.06372882729135759;1.0993876310974493;10.00002410906182;0.9096082707762027;-0.09014100078116145;1.0453980826747986;1.000007977578796;0.9140576251458642;0.9999933771834866
47.895444;1.097154372391623;0.9822589292989208;0.8952847493303452;0.06992235425951447;0.0637302459595456;1.099388385838146;10.000026783152187;0.9096071247880865;-0.09014300078252555;1.0453981850354874;1.0000081292310712;0.9140570703158833;0.999993351763537
47.905444;1.0971545387547026;0.9822584857204354;0.8952842765513043;0.06992410947334335;0.06373187939221296;1.0993891424529219;10.000029452893074;0.9096069872066017;-0.09014500078370109;1.045398292440484;1.0000082741555891;0.9140575049744966;0.9999933269805257
47.915444;1.097155672609706;0.9822584465614491;0.8952833800993732;0.06992745552273492;0.06373490705029482;1.0993889009988347;10.000032114857335;0.9096058585266644;-0.09014700078495745;1.0453984042671765;1.0000084122439137;0.9140569386303412;0.9999933027741481
47.925444;1.097156809015098;0.9822588917347282;0.8952829202246932;0.06992903725325919;0.06373632694461376;1.0993896614572773;10.000034764089175;0.9096047391224086;-0.09014900078655873;1.0453985199628946;1.00000854323164;0.9140563661106109;0.9999932790167563
47.935444;1.097157947769098;0.9822588606301309;0.8952820213972942;0.06993238342571556;0.06373935533849748;1.0993904237773566;10.000037394075472;0.9096046292975973;-0.09015100078874731;1.0453986389701941;1.0000086667518808;0.9140567821781592;0.9999932556123409
47.945444;1.0971581237024222;0.9822584332835149;0.8952815438615419;0.06993413887879803;0.06374099023085844;1.099391187966403;10.000039997538885;0.909603529374922;-0.09015300079172446;1.0453987606760666;1.0000087823503856;0.914056196222606;0.9999932324733629
47.955444;1.0971592663295064;0.9822588906161841;0.8952810802849085;0.06993572069825889;0.06374241107810266;1.0993909541532443;10.000042567579504;0.9096034397138694;-0.090155000795646;1.0453988843850117;1.000008889514059;0.9140565981945766;0.9999932094804488
47.965444;1.097160410531017;0.9822588718458496;0.8952801774760485;0.0699390669390303;0.06374544033116064;1.0993917226240062;10.00004509760184;0.9096023606753395;-0.09015700080062547;1.045399009259784;1.0000089877527985;0.914055997636399;0.9999931865233068
47.975444;1.097161556068694;0.9822593377032738;0.8952797107028009;0.06994064881447476;0.06374686167294914;1.0993924937740627;10.000047580267989;0.9096012925915465;-0.09015900080673571;1.0453991342831697;1.0000090766958964;0.9140553895452034;0.9999931635260947
47.985444;1.0971617378327418;0.9822589273932562;0.8952792266460554;0.06994240438541288;0.0637484975612964;1.0993932680104501;10.00005000748974;0.9096012357304567;-0.09016100081401134;1.0453992583467182;1.0000091561488569;0.9140557689655407;0.9999931404057387
47.995444;1.0971628854337498;0.982258921848201;0.8952783178358656;0.06994575080161299;0.06375152747696627;1.099394045748395;10.000052371249751;0.9096001902322505;-0.09016300082246413;1.0453993804138175;1.0000092260621505;0.9140551455804169;0.9999931170210453
48.005444;1.0971640338557351;0.9822594011654386;0.8952778443897755;0.06994733293993957;0.06375294944221552;1.0993938274434918;10.000054663619563;0.9095991560570899;-0.09016500083210999;1.0453994996165998;1.00000928646045;0.9140545144279135;0.9999930931492851
48.015444;1.0971651829828641;0.9822598851747207;0.8952773684077152;0.06994891523897835;0.06375437158996494;1.0993946135671653;10.000056876368943;0.9095991330051009;-0.09016700084298494;1.0453996152430816;1.0000093374258354;0.9140548704858367;0.9999930684943403
48.025444;1.0971653678050588;0.9822590131641034;0.8952764366845009;0.06995243576907886;0.06375761636981313;1.0993954046100127;10.000059000920517;0.9095981207867148;-0.09016900085514142;1.045399726636823;1.0000093790962514;0.9140542232747739;0.9999930427059562
48.035444;1.0971665179835182;0.982259507111773;0.8952759550587245;0.06995401847372068;0.0637590387997697;1.0993962010655391;10.000061028282023;0.9095981190481559;-0.09017100086863723;1.0453998330793959;1.0000094116258726;0.9140545627763769;0.9999930153976722
48.045444;1.0971676685723064;0.9822595259821576;0.8952750325738755;0.0699573658156962;0.06376206945968275;1.09939600330327;10.000062949144985;0.9095971273363709;-0.09017300088352384;1.0453999337589364;1.000009435206771;0.914053898553406;0.9999929862076752
48.055444;1.0971688196562217;0.9822600303475945;0.8952745447493722;0.06995894897377396;0.06376349200038131;1.099396811469832;10.000064754558732;0.9095961450793407;-0.09017500089983012;1.0454000278611488;1.0000094501741585;0.9140532256523667;0.999992954864722
48.065444;1.0971690066100441;0.9822596590778124;0.8952740387550653;0.06996070596155399;0.06376512883558537;1.0993976255012188;10.00006643674698;0.9095961716427703;-0.09017700091754448;1.0454001147201684;1.000009457042378;0.914053539231134;0.9999929211723515
48.075444;1.0971701596183938;0.9822596926473066;0.8952731077089393;0.06996405391421531;0.06376815940662604;1.0993984451481005;10.000067989623721;0.9095952064374343;-0.09017900093660546;1.0454001938847604;1.0000094564050808;0.9140528492255086;0.9999928849776573
48.085444;1.0971713142611565;0.9822602105323436;0.8952726122835746;0.06996563759364965;0.06376958168527365;1.0993982699628575;10.000069408910809;0.9095942489768264;-0.09018100095692003;1.0454002650150367;1.0000094487737814;0.9140521511279317;0.9999928461746861
48.095444;1.0971715060858127;0.982259851166957;0.8952720998758193;0.06996739498773527;0.06377121809101681;1.0993990993491682;10.00007069199147;0.9095942988320401;-0.09018300097841071;1.0454003277554151;1.000009434473064;0.9140524405793077;0.9999928046858737
48.105444;1.0971726652510496;0.9822598947069978;0.895271163672381;0.06997074324338885;0.0637742480779573;1.0993999327533743;10.000071837900192;0.9095933555277713;-0.0901850010010492;1.0454003817518716;1.0000094136789133;0.9140517278970942;0.9999927604505969
48.115444;1.0971738272619003;0.9822604205513872;0.8952706643268249;0.06997232712172857;0.06377566962709358;1.099400769875321;10.000072847563755;0.9095934184969721;-0.09018700102483228;1.0454004267288408;1.0000093865438175;0.914052003844658;0.999992713461097
48.125444;1.0971749925664065;0.9822609479409956;0.8952701644735093;0.06997391101772492;0.06377709084874056;1.099400610752779;10.000073724188564;0.909592487142161;-0.09018900104971886;1.045400462487031;1.0000093532918048;0.9140512786161374;0.9999926637978673
48.135444;1.0971751967233045;0.9822601156586889;0.8952692114969867;0.06997743294299968;0.06378033418236544;1.0994014556731435;10.000074473565153;0.9095915608795212;-0.09019100107560382;1.0454004888784236;1.0000093142224138;0.914050547648209;0.9999926116246628
48.145444;1.097176369914429;0.9822606452350039;0.895268711874135;0.06997901682822712;0.06378175466031616;1.0994023049647925;10.000075103843457;0.9095916391077397;-0.0901930011023613;1.0454005058711273;1.000009269598367;0.9140508062856584;0.9999925571538603
48.155444;1.0971775476536745;0.9822611755806473;0.8952682129513768;0.069980600689096;0.06378317472665575;1.0994031588572555;10.000075624840717;0.9095907211792197;-0.09019500112988932;1.0454005136392965;1.0000092195333865;0.9140500644923024;0.9999925006170263
48.165444;1.0971787303868321;0.9822612261860518;0.8952672772793971;0.06998394893463639;0.06378620250402947;1.0994030174868985;10.000076047071337;0.9095898063957778;-0.09019600115809946;1.045400512570143;1.0000091640416588;0.9140492189403032;0.9999924422344412
48.175444;1.0971789536648073;0.9822608768744209;0.8952667653850763;0.06998570629906178;0.06378783598761396;1.099403880905572;10.00007638051835;0.9095898940344487;-0.09019800118688732;1.0454005032255693;1.0000091031445735;0.9140494623738664;0.9999923821874507
48.185444;1.0971801476396335;0.9822614083787533;0.8952662703100671;0.06998728999558813;0.06378925466354388;1.099404749051693;10.000076633570863;0.9095889834132934;-0.0902000012161287;1.0454004862491104;1.0000090368667978;0.914048706180861;0.9999923206717194
48.195444;1.0971813477259376;0.9822614596247938;0.8952653392723661;0.06999063804577213;0.06379228098302764;1.0994056217554757;10.000076812404146;0.9095890739168655;-0.09020200124569264;1.045400462191727;1.0000089652008386;0.9140489409258246;0.9999922579816168
48.205444;1.097181589295394;0.9822611102880676;0.8952648327570314;0.069992395184297;0.06379391295643488;1.099405498738993;10.000076921158776;0.909588164952629;-0.09020400127545064;1.0454004314113696;1.0000088881328908;0.914048176742343;0.9999921944874537
48.215444;1.0971828023331935;0.9822616407637871;0.89526434374743;0.06999397865520159;0.06379533009803993;1.099406379620156;10.000076963302293;0.9095872559504681;-0.09020600130527227;1.0454003941557508;1.0000088056710903;0.9140474092053931;0.9999921305570532
48.225444;1.0971840220747626;0.9822616896152455;0.8952634193440163;0.06999732649192099;0.06379835488689778;1.0994072640042403;10.000076943434895;0.9095873464122313;-0.09020800133501314;1.0454003506904612;1.0000087178691484;0.9140476339719319;0.9999920664679062
48.235444;1.0971852485666769;0.9822622169060088;0.8952629351611708;0.06999890984989907;0.06379977103526258;1.0994081515729983;10.000076868165694;0.9095864358903206;-0.0902100013645116;1.0454003013042867;1.000008624850693;0.9140468613751538;0.9999920022831199
48.245444;1.097185516848785;0.9822618612851534;0.8952624382627318;0.07000066676711357;0.06380140101497539;1.0994080420758088;10.000076745246348;0.9095855239199684;-0.09021200139360228;1.0454002462423762;1.000008526746972;0.914046087095554;0.9999919378521809
48.255444;1.0971867564613313;0.9822623835511297;0.895261959243024;0.07000225010327131;0.06380281619144455;1.0994089352851242;10.00007658201601;0.9095856100126903;-0.09021400142213111;1.04540018568815;1.0000084235709796;0.9140463068156458;0.99999187300389
48.265444;1.097188002169746;0.9822624225124318;0.8952610450398486;0.07000559791069016;0.06380583902861196;1.0994098309647553;10.00007638490836;0.9095846937008605;-0.0902160014499515;1.0454001197913139;1.0000083151562837;0.9140455308833488;0.9999918077038541
48.275444;1.0971882887505942;0.9822620578695835;0.8952605558499472;0.07000735493137412;0.06380746753523438;1.0994097288832738;10.000076159656468;0.9095847745779916;-0.09021800147691673;1.0454000487364326;1.0000082011981615;0.9140457501288672;0.9999917420449139
48.285444;1.097189545634025;0.9822625701133711;0.8952600845391641;0.07000893849038754;0.06380888121273766;1.0994106288570489;10.000075911338683;0.9095838523071277;-0.0902200015028929;1.0453999728461654;1.0000080813294416;0.9140449749177768;0.9999916761613933
48.295444;1.097190807412139;0.9822625979362305;0.8952591783137563;0.07001228665583735;0.06381190249775523;1.099411530733889;10.000075644631073;0.9095829265825565;-0.09022100152776508;1.045399892640835;1.0000079551768515;0.9140441022535233;0.9999916101763624
48.305444;1.0971920733438232;0.9822631015726211;0.8952587129868338;0.07001387060026759;0.06381331505510589;1.0994124343502794;10.000075364311742;0.9095829970890331;-0.09022300155141257;1.0453998088179737;1.000007822417365;0.9140443252534048;0.9999915441945854
48.315444;1.0971923776402779;0.9822627199104678;0.8952582357624028;0.07001562838384837;0.06381494131688704;1.0994123395413675;10.00007507562971;0.9095820635119983;-0.09022500157368664;1.0453997221745406;1.0000076828186015;0.9140435555964838;0.9999914782746319
48.325444;1.0971936490718077;0.9822627337198371;0.8952573395844858;0.07001897737209292;0.06381796077912102;1.0994132461556807;10.000074784155135;0.9095821255641585;-0.09022700159440496;1.0453996335259514;1.0000075362256045;0.9140437841504597;0.9999914123786448
48.335444;1.097194921697306;0.9822632229217337;0.8952568847593629;0.07002056231794924;0.06381937143623893;1.099414154021337;10.000074494986645;0.9095811829900614;-0.09022900161334806;1.0453995436782568;1.0000073825349143;0.9140430213018615;0.9999913463593623
48.345444;1.0971952296458918;0.9822628264641743;0.8952564181856322;0.07002232129712707;0.06382099573982668;1.0994150629105048;10.000074212317637;0.9095802355871175;-0.09023100163026715;1.045399453411251;1.0000072217126892;0.9140422627674243;0.9999912799832997
48.355444;1.0971965017615561;0.9822628249623914;0.8952555323935976;0.07002567170615286;0.0638240132101823;1.0994149725767133;10.000073939992681;0.9095802832794544;-0.09023300164489757;1.0453993634153806;1.0000070538598294;0.9140425042316785;0.9999912130087749
48.365444;1.097197772117801;0.9822632980999442;0.8952550872155809;0.07002725829186422;0.06382542186041402;1.0994158828580785;10.000073681951474;0.9095793261751544;-0.09023500165695979;1.0453992742224414;1.0000068792826908;0.91404175593202;0.9999911453011139
48.375444;1.09719903950558;0.9822637652319283;0.895254644494958;0.07002884557018166;0.06382682984508757;1.0994167937563497;10.000073441748308;0.9095793645586433;-0.09023700166616204;1.045399186189389;1.0000066985140275;0.9140420083908395;0.999991076826861
48.385444;1.0971993376851805;0.9822633454714363;0.8952541885634898;0.07003060715584879;0.06382845148312374;1.099416705423257;10.000073221882465;0.9095783988624305;-0.09023800167222286;1.0453990995549216;1.0000065122508055;0.9140411727155028;0.9999910075426327
48.395444;1.097200595053253;0.9822633194492717;0.89525331176556;0.07003396043955203;0.06383146631906488;1.0994176180934614;10.000073023815494;0.9095774295597647;-0.09024000167490805;1.0453990145212049;1.0000063212586614;0.9140404412893796;0.9999909374098255
48.405444;1.0972018454209236;0.9822637669530414;0.8952528737895095;0.0700355501067658;0.06383287238353429;1.0994185320653231;10.000072848515728;0.9095774570091039;-0.0902420016740489;1.0453989312793197;1.0000061263415547;0.9140407101470143;0.999990866539777
48.415444;1.0972021227378665;0.9822633268409975;0.8952524211045171;0.07003731417493586;0.06383449215387654;1.0994194477062382;10.000072696828866;0.9095764814550358;-0.0902440016695192;1.0453988500021683;1.0000059283457365;0.9140399886766915;0.9999907952321114
48.425444;1.0972033557621834;0.9822632797030671;0.8952515461467965;0.07004067001757283;0.06383750517147048;1.0994193653874968;10.000072569358393;0.9095765031525052;-0.09024600166121581;1.0453987708570638;1.0000057280934485;0.9140402668535046;0.9999907238546936
48.435444;1.0972045787403748;0.9822637053337935;0.8952511088676035;0.07004226228403788;0.063838909455821;1.0994202854310962;10.000072466264994;0.9095755224205899;-0.09024800164908582;1.045398693995055;1.0000055263139547;0.9140395543648479;0.9999906527608217
48.445444;1.0972048261223832;0.9822632428545498;0.8952506560407383;0.07004402897572158;0.06384052748419058;1.099421208149913;10.00007238779718;0.9095745395966788;-0.09025000163316892;1.0453986195378042;1.0000053236624156;0.914038846331692;0.9999905823043487
48.455444;1.0972060272219306;0.9822636537341506;0.8952502180994738;0.07004562301800353;0.06384193066096948;1.0994221338835797;10.000072335378718;0.9095745550113792;-0.09025200161360042;1.0453985476185168;1.0000051207586744;0.9140391378583727;0.9999905128465647
48.465444;1.097207216802328;0.9822635775520694;0.8952493418695091;0.07004898241724701;0.0638449414709501;1.099422062984721;10.000072311929936;0.9095735690458834;-0.09025300159056662;1.0453984783916086;1.0000049182043806;0.9140383398456265;0.9999904447512531
48.475444;1.0972083945352473;0.9822639754217307;0.8952489027018352;0.07005057825202618;0.0638463436306458;1.0994229957526531;10.00007232137252;0.9095735821373291;-0.09025500156426844;1.045398411947378;1.0000047165934156;0.9140386396934185;0.9999903783957871
48.485444;1.0972085951110497;0.9822634869598119;0.8952484474575162;0.07005234849363945;0.06384795960451987;1.099423932312767;10.000072368074564;0.9095725946747948;-0.09025700153492432;1.0453983481987228;1.000004516516796;0.9140379479968903;0.9999903141667746
48.495444;1.0972097478181637;0.9822633934595834;0.8952475688951654;0.07005571050752371;0.06385096892022997;1.0994238725881773;10.00007245577178;0.9095716069496539;-0.0902590015027766;1.0453982868440446;1.0000043185736032;0.9140372593734;0.9999902524349585
48.505444;1.0972108872966733;0.9822637752513551;0.8952471271549379;0.0700573088634373;0.06385236956374873;1.0994248164280802;10.000072586372761;0.9095716192004596;-0.09026100146809146;1.0453982274611167;1.0000041233563604;0.9140375684205843;0.9999901935489965
48.515444;1.0972110481882367;0.982263271791506;0.8952466690774088;0.07005908150724416;0.06385398397011507;1.0994257637154041;10.000072760001018;0.909570631625461;-0.09026300143116867;1.0453981696319259;1.0000039313914182;0.9140368844356817;0.9999901378875218
48.525444;1.0972121597053281;0.9822636447756514;0.8952462251062943;0.07006068134259455;0.0638553835018172;1.0994267143661756;10.000072975893218;0.9095706443383549;-0.09026500139234721;1.0453981129846426;1.0000037431217979;0.9140371972765101;0.9999900859096811
48.535444;1.0972132562867083;0.9822635340044888;0.8952453421204368;0.0700640463141126;0.06385839059704541;1.09942666832981;10.00007323319227;0.9095696573271171;-0.09026600135198486;1.0453980571545156;1.000003558971305;0.9140364177345959;0.9999900380998504
48.545444;1.0972133724040853;0.9822630201929038;0.8952448802817664;0.07006582094697436;0.06386000325079237;1.099427625604401;10.000073531393546;0.9095686704544222;-0.09026800131043057;1.0453980016975937;1.000003379412892;0.9140357382988777;0.9999899948462736
48.555444;1.0972144373516484;0.9822633848645843;0.8952444323681974;0.07006742260248999;0.0638614010135399;1.0994285861839252;10.000073870517287;0.9095686835215843;-0.09027000126802698;1.0453979460644882;1.0000032050076342;0.9140360552125445;0.9999899563803276
48.565444;1.0972154858710685;0.9822637481117525;0.8952439830423881;0.07006902472903642;0.06386279820331142;1.099428550004274;10.000074251405465;0.9095676963804384;-0.09027200122513142;1.0453978897172982;1.0000030364076744;0.9140353780931176;0.9999899228021568
48.575444;1.0972155527363923;0.982262749847605;0.89524307920679;0.07007256524164918;0.06386601728480992;1.0994295169720973;10.00007467594807;0.9095677090173202;-0.09027400118212034;1.0453978322867874;1.0000028742881428;0.9140356969266875;0.9999898941303598
48.585444;1.0972165674162058;0.9822631127767039;0.8952426268387416;0.07007416810319114;0.06386741335312736;1.099430486991286;10.000075146573149;0.9095667215170974;-0.09027600113936146;1.0453977736259101;1.0000027192524972;0.9140350212149004;0.9999898703472393
48.595444;1.097217564797034;0.9822634769668216;0.8952421727335933;0.07007577123420729;0.06386880887699484;1.0994314599167754;10.000075665301816;0.9095667339335646;-0.09027700109717049;1.0453977137291146;1.0000025718066068;0.9140352421414039;0.9999898514544302
48.605444;1.0972175799149124;0.98226296265434;0.8952417013542981;0.07007754808050769;0.06387041817556983;1.0994314355127661;10.000076233252114;0.9095657462135452;-0.09027900105579631;1.0453976525785633;1.0000024324142187;0.9140345667737082;0.9999898375201602
48.615444;1.0972185426012369;0.9822628513583389;0.8952408052400942;0.07008091604316502;0.0638734208115099;1.099432413496946;10.0000768506804;0.9095647582339166;-0.09028100101543368;1.0453975900268655;1.000002301561907;0.914033891251689;0.9999898286932554
48.625444;1.0972194880592996;0.9822614591399117;0.8952387361775809;0.07008203931481813;0.06387437704830831;1.099433393608589;10.000077517202065;0.9095647698509046;-0.09028300097622928;1.0453975258310573;1.0000021797510559;0.9140342105629271;0.9999898252054232
48.635444;1.09722041637054;0.9822618351071729;0.8952382725678663;0.07008364290597696;0.06387577054500007;1.0994333756144257;10.000078232308873;0.9095637808695255;-0.09028500093828543;1.045397459817401;1.0000020674304728;0.9140335344680048;0.9999898273368707
48.645444;1.097220362691891;0.9822613345931788;0.8952377909924973;0.07008541995636859;0.06387737786415176;1.0994343592623919;10.000078995793157;0.9095637909954626;-0.09028700090167252;1.0453973919928135;1.000001964945747;0.9140338532450175;0.9999898353197323
48.655444;1.0972212568680997;0.9822612387705963;0.8952368844549261;0.07008878790110681;0.06388037856522776;1.0994353442194484;10.000079807560954;0.909562799845784;-0.09028800086643303;1.045397322500036;1.0000018725118351;0.914033078000286;0.9999898493106452
48.665444;1.0972221341770871;0.9822616277971906;0.8952364133289974;0.0700903912425503;0.06388177065284854;1.0994353300660595;10.000080667473622;0.909561806973153;-0.09029000083257842;1.0453972515148005;1.0000017902157095;0.9140324015470765;0.9999898695142867
48.675444;1.0972220300435087;0.9822611408019022;0.8952359246319386;0.0700921679268913;0.06388337659443435;1.0994363163716618;10.000081575474342;0.9095618118817896;-0.09029200080010019;1.0453971791885193;1.0000017180828027;0.9140327203621424;0.9999898962638876
48.685444;1.0972228746214103;0.9822615389815583;0.8952354488971714;0.07009377094918104;0.06388476781593672;1.0994373027659117;10.000082531330714;0.9095608140550946;-0.09029400076898526;1.0453971056372382;1.0000016561565395;0.9140320442954584;0.9999899299087941
48.695444;1.097223703346098;0.9822614615607818;0.8952345330227474;0.07009713826915316;0.06388776680495536;1.0994382890025212;10.000083533887109;0.9095608129759865;-0.09029600073921375;1.0453970309830856;1.0000016044874405;0.914032363462042;0.9999899706681521
48.705444;1.0972235516478386;0.9822609886696143;0.8952340372191706;0.07009891437382043;0.06388937159256132;1.0994382750585447;10.000084580945169;0.9095598081475106;-0.09029700071074968;1.0453969554373264;1.0000015630090415;0.914031588599462;0.9999900185930122
48.715444;1.09722434972467;0.9822614012077695;0.8952335544410025;0.07010051674165513;0.06389076177466219;1.0994392612030714;10.000085670213188;0.9095597991517386;-0.09029900068353805;1.045396879329431;1.0000015314089699;0.9140319072375185;0.9999900735795826
48.725444;1.097225133227272;0.982261818536688;0.8952330695416039;0.07010211881859538;0.06389215168953355;1.099440247972029;10.000086799717428;0.9095587857270986;-0.09030100065749722;1.045396803026365;1.0000015090830856;0.9140312301714627;0.9999901354017182
48.735444;1.0972249378908883;0.9822608797029793;0.8952321295990974;0.07010565853272369;0.06389536382497754;1.0994402360616224;10.000087967326355;0.9095577677903072;-0.09030300063251481;1.0453967268020063;1.0000014951426233;0.9140305523168536;0.9999902037665388
48.745444;1.0972256941388696;0.9822613064465655;0.8952316408288187;0.07010725990562999;0.0638967533076203;1.099441226201401;10.000089170674192;0.9095577453951409;-0.09030500060846644;1.0453966507444061;1.0000014884904314;0.9140308684849897;0.999990278351965
48.755444;1.0972264377073966;0.982261737858831;0.8952311504347243;0.07010886087562522;0.06389814260370894;1.0994422191205961;10.00009040724053;0.9095567186819612;-0.09030700058524117;1.0453965747252252;1.000001487992507;0.9140301879965246;0.9999903588171096
48.765444;1.0972262043106875;0.9822612932638417;0.8952306434885876;0.07011063489228105;0.06389974601675681;1.0994422155816375;10.000091673910216;0.9095566878623105;-0.09030800056275003;1.0453964984268795;1.0000014926281768;0.9140304016472423;0.9999904447664169
48.775444;1.0972269242388026;0.9822612533558283;0.8952297132971524;0.0701139994877194;0.06390274311582445;1.0994432163202126;10.00009296632473;0.9095556532526231;-0.09031000054091827;1.045396421432812;1.0000015015616153;0.9140297161529902;0.9999905356712813
48.785444;1.0972276329486503;0.9822616979387864;0.8952292205679113;0.0701155991413684;0.06390413190217495;1.0994442219240201;10.000094278755732;0.9095556152773042;-0.09031200051968039;1.04539634332576;1.0000015141855512;0.9140300223027747;0.9999906308835018
48.795444;1.0972273657903133;0.982261265962811;0.8952287128183567;0.07011737180635177;0.06390573484055227;1.0994442327685625;10.000095605079608;0.9095545743977628;-0.09031400049898916;1.0453962637269498;1.0000015301261007;0.9140293293935324;0.9999907297894757
48.805444;1.0972280527618024;0.9822617185531438;0.8952282212415421;0.0701189705375778;0.06390712336133215;1.099445249019649;10.000096940094782;0.909553531044703;-0.09031500047882175;1.0453961822622888;1.000001549211813;0.9140285334087852;0.9999908319627362
48.815444;1.0972287292168927;0.9822616949098469;0.8952272934140102;0.07012233329352091;0.06391011994094575;1.0994462707115906;10.000098279973221;0.9095534855801144;-0.09031700045918602;1.045396098473241;1.000001571419158;0.9140288269192169;0.9999909371790882
48.825444;1.0972284305820175;0.9822612751822233;0.8952267901050845;0.07012410453244142;0.06391172259925461;1.0994472978465413;10.000099622020585;0.9095524382918485;-0.09031900044015252;1.0453960117742516;1.0000015967839713;0.9140281208264627;0.9999910452801701
48.835444;1.0972290870286463;0.9822617402740635;0.8952263046999441;0.07012570183808298;0.06391311093879193;1.0994473304221517;10.00010096444741;0.9095523894561685;-0.09032100042187492;1.0453959214989872;1.000001625330036;0.9140284052922907;0.9999911560186584
48.845444;1.097229734100699;0.9822622093948138;0.8952258224512747;0.07012729868686564;0.06391449928709958;1.0994483684246683;10.000102306324646;0.9095513394070541;-0.09032300040455067;1.0453958269004555;1.0000016570460146;0.9140276900879184;0.9999912690092189
48.855444;1.097229407369219;0.9822618015287563;0.8952253287059476;0.07012906855004271;0.0639161019680175;1.099449411820968;10.000103647370041;0.9095512885384422;-0.09032400038836448;1.0453957270694267;1.0000016918878438;0.9140278666516025;0.9999913837588099
48.865444;1.0972300370813017;0.9822617970437288;0.895224417026174;0.07013242903641803;0.06391909858253723;1.0994494605310132;10.000104987242914;0.9095502372894496;-0.09032600037347933;1.045395620949739;1.0000017298020853;0.914027142560402;0.9999914996967298
48.875444;1.0972306588400318;0.9822622754873144;0.8952239482820832;0.07013402461239056;0.06392048714704972;1.09945051443583;10.000106324978432;0.909549186119631;-0.09032800036005871;1.0453955075508756;1.000001770760207;0.9140264143378357;0.9999916161400553
48.885444;1.097230308353646;0.9822618755949488;0.8952234700845741;0.07013579325656985;0.0639220901341282;1.0994515734088972;10.00010765905393;0.9095491354224287;-0.09033000034826637;1.045395386198291;1.0000018147602279;0.9140266773437202;0.9999917322210856
48.895444;1.097230916105177;0.982262358330824;0.8952230136763918;0.07013738810764909;0.06392347897900076;1.0994516372818606;10.00010898753534;0.9095480854524669;-0.09033100033824366;1.0453952566184472;1.0000018617916357;0.9140258427288941;0.9999918468744944
48.905444;1.0972315179331984;0.9822633233853603;0.8952230020964783;0.07013721814522614;0.06392325982913746;1.099452705794709;10.000110308235366;0.9095480363342321;-0.09033300033009917;1.0453951188289812;1.0000019118495678;0.9140260984369936;0.9999919588971836
48.915444;1.097231149662068;0.9822624492836707;0.8952221072618095;0.07014075037734825;0.06392647144565751;1.0994537785952678;10.00011161905151;0.9095469880805909;-0.09033500032390669;1.0453949729721352;1.0000019650265215;0.9140253553880345;0.9999920670522525
48.925444;1.097231741728884;0.9822629379642641;0.8952216731989434;0.07014234441490971;0.06392786079366798;1.0994538552697053;10.000112918031201;0.909546940603764;-0.09033700031969416;1.0453948192594902;1.000002021535095;0.9140256036561366;0.9999921701899084
48.935444;1.0972323297747497;0.9822634281818413;0.895221246901307;0.07014393823869086;0.06392925033669042;1.0994549354149692;10.000114203271258;0.9095458937621519;-0.090338000317444;1.0453946579708306;1.0000020815952186;0.9140247540163495;0.9999922673097085
48.945444;1.09723194932183;0.9822630388012673;0.8952208130328251;0.07014570530781117;0.0639308543887245;1.0994560186979874;10.000115472912642;0.9095448473894733;-0.0903400003171152;1.0453944893605274;1.0000021453498529;0.9140239989834777;0.9999923575697116
48.955444;1.0972325305060653;0.9822630501069;0.8952199643839167;0.07014906327280293;0.06393385255053664;1.0994561048522622;10.000116724851138;0.9095448012855345;-0.09034200031865745;1.0453943135775972;1.000002212885467;0.9140242344195684;0.9999924403393572
48.965444;1.097233108774736;0.9822635416400718;0.8952195609815711;0.07015065655772021;0.06393524282020993;1.099457193699086;10.000117956150298;0.9095437552459767;-0.09034400032200356;1.0453941307013315;1.0000022842769007;0.9140234695963881;0.9999925152502022
48.975444;1.0972327195926923;0.982263152156735;0.8952191495735071;0.07015242312578795;0.06393684765195042;1.0994582851704466;10.000119162796258;0.9095437091212351;-0.09034600032705878;1.0453939407550266;1.0000023596239302;0.9140236941662678;0.9999925821601161
48.985444;1.097233293160717;0.9822636424668715;0.8952187606140859;0.07015401613525837;0.06393823847432933;1.099458379224185;10.000120340101951;0.909542662844312;-0.0903470003337019;1.0453937436379934;1.0000024390693152;0.9140228185303683;0.9999926411384364
48.995444;1.0972338651057667;0.9822641315462524;0.8952183788050552;0.07015560904253408;0.06393962957181701;1.0994594757684002;10.000121482974706;0.9095426164292602;-0.09034900034179538;1.04539353913467;1.000002522795636;0.9140230300609016;0.9999926924975522
49.005444;1.0972334711500769;0.982263258071852;0.8952175512745462;0.0701591398180798;0.0639428433736106;1.0994605747356236;10.000122585535289;0.9095415699342344;-0.09035100035120203;1.045393327087216;1.0000026110024642;0.9140222392267787;0.9999927367135011
49.015444;1.0972340417313384;0.9822637435370989;0.8952171844303232;0.07016073260112252;0.0639442349798957;1.0994606761632355;10.000123640821057;0.9095415233901923;-0.09035200036179154;1.0453931075702676;1.0000027038718466;0.9140223369566468;0.9999927742681397
49.025444;1.0972346126147623;0.98226422700972;0.8952168256600052;0.07016232538247742;0.06394562682084268;1.0994617801318682;10.000124641069032;0.9095404767449059;-0.09035400037340999;1.0453928808910307;1.0000028015627576;0.9140215303612009;0.9999928056056625
49.035444;1.0972342196013165;0.9822638280397623;0.8952164600835242;0.07016409163097301;0.06394723317032275;1.0994628866487155;10.000125578414394;0.9095394298301616;-0.0903560003858359;1.0453926474772148;1.0000029041927598;0.914020715315143;0.9999928312070215
49.045444;1.0972347932366229;0.9822643080393043;0.8952161186761238;0.07016568455163197;0.06394862544500277;1.0994629955979782;10.000126445560023;0.9095393823290786;-0.09035800039878915;1.0453924078339194;1.000003011800161;0.9140208865487947;0.9999928516085802
49.055444;1.0972344045518039;0.9822639061593884;0.8952157711623581;0.07016745102606255;0.06395023220815386;1.0994641067949613;10.00012723610282;0.9095383337886038;-0.09035900041199436;1.0453921625552591;1.000003124411967;0.9140199546410103;0.9999928673189936
49.065444;1.0972349841749933;0.9822639036604685;0.8952150107396604;0.07017080878828755;0.06395323303997677;1.0994652200917767;10.000127944831233;0.9095382836738717;-0.09036100042521841;1.0453919122736441;1.0000032421429577;0.9140201072138501;0.9999928787806955
49.075444;1.0972355680079302;0.9822643809532086;0.8952146978083187;0.07017240224742453;0.06395462591474753;1.0994653354219557;10.000128568073645;0.9095372313751068;-0.09036300043825829;1.045391657634322;1.0000033651563238;0.9140192550224833;0.9999928864557234
49.085444;1.0972351918713525;0.9822639775033081;0.8952143794205167;0.07017416937914946;0.06395623327287038;1.0994664527674376;10.00012910345399;0.9095371761883327;-0.09036500045094131;1.0453913993383595;1.0000034936022062;0.914019388202783;0.9999928909270925
49.095444;1.0972357862378295;0.9822644547833664;0.8952140861326195;0.07017576340207149;0.06395762654329049;1.0994675721232408;10.000129549034076;0.9095361173394267;-0.09036600046314584;1.0453911380845788;1.0000036276398232;0.9140184177062189;0.9999928928973776
49.105444;1.0972363868899795;0.9822649324149162;0.8952138024325228;0.0701773577709367;0.06395902000541558;1.0994676934517353;10.000129903191077;0.9095360540622237;-0.09036800047479313;1.0453908744357812;1.000003767424837;0.914018531579555;0.9999928930988887
49.115444;1.0972360295013932;0.9822640495742201;0.8952130749965367;0.07018089046614946;0.06396223608918945;1.09946881657987;10.000130165420904;0.9095349857161379;-0.09037000048582394;1.0453906087888452;1.0000039130283638;0.9140176409550901;0.9999928921796816
49.125444;1.0972366442143724;0.9822645279803276;0.8952128096173693;0.07018248565322201;0.06396362990149805;1.0994699411504434;10.000130336306395;0.9095339118300718;-0.09037100049620313;1.0453903414029602;1.0000040643867047;0.9140166422989655;0.9999928906378804
49.135444;1.0972372662810468;0.9822650066409382;0.8952125529082411;0.07018408130031505;0.06396502386582846;1.0994700667366155;10.000130416485733;0.9095338319979711;-0.09037300050593382;1.0453900724203646;1.0000042213249725;0.9140167286838055;0.9999928888468944
49.145444;1.0972369308193883;0.9822646048422109;0.8952122891032935;0.07018585083233508;0.0639666322508424;1.0994711929869294;10.00013040625509;0.9095327457684121;-0.09037500051504442;1.0453898019699586;1.0000043836412231;0.9140158112421638;0.9999928871094302
49.155444;1.0972375675808392;0.9822650836438992;0.8952120482645756;0.07018744747407152;0.06396802648021115;1.0994723196536869;10.00013030629236;0.909532652661141;-0.09037700052356264;1.0453895303180067;1.000004551211493;0.9140158804080071;0.999992885694125
49.165444;1.0972382116654218;0.9822655623918425;0.8952118145171791;0.07018904464089112;0.06396942082294223;1.0994724465204957;10.000130118427965;0.9095315522494227;-0.09037800053151472;1.0453892579124222;1.0000047240140324;0.9140148474480391;0.9999928848553433
49.175444;1.0972378982546627;0.9822646801500428;0.8952111343148736;0.0701925802681246;0.06397263770476162;1.0994735733033987;10.000129845547946;0.9095314442140785;-0.09038000053894184;1.0453889853173792;1.0000049020370247;0.9140149008056128;0.999992884814253
49.185444;1.0972385572777072;0.9822651586348611;0.8952109132979017;0.07019417848747;0.06397403224810498;1.0994746995997697;10.000129490969176;0.909530328359955;-0.09038200054589136;1.0453887131543846;1.0000050852121485;0.9140139519970668;0.9999928857454995
49.195444;1.0972382590693117;0.9822647563212009;0.8952106826918308;0.0701959506147025;0.06397564118144419;1.0994748249246546;10.00012905771531;0.9095302046098677;-0.09038300055238904;1.0453884420867618;1.0000052734641423;0.9140138930304932;0.9999928878294189
49.205444;1.0972389334668602;0.9822652343389582;0.895210472743367;0.0701975498752027;0.06397703596833176;1.099475948827411;10.000128547782905;0.9095290729911604;-0.09038500055844571;1.0453881727950791;1.000005466763948;0.9140129322557636;0.9999928913091857
49.215444;1.09723961560198;0.9822657121411228;0.8952102677468249;0.07019914966750794;0.06397843092456798;1.099477070984201;10.000127962043965;0.9095289336212117;-0.09038700056409579;1.0453879059231603;1.0000056651075104;0.9140129617748406;0.9999928964577938
49.225444;1.0972393406608016;0.9822653093436003;0.8952100518611005;0.07020092338305123;0.06398004036776782;1.0994771911443526;10.000127300918447;0.9095277866762808;-0.09038900056940913;1.0453876420496175;1.0000058684723887;0.9140119921671856;0.9999929035127684
49.235444;1.0972400385991963;0.9822653072064853;0.8952094172170433;0.0702042888052795;0.06398304392974088;1.0994783090272706;10.000126564917744;0.909526632339261;-0.09039000057447426;1.0453873817057089;1.0000060767875134;0.9140109204320167;0.9999929127315281
49.245444;1.0972407447913628;0.9822657862557438;0.8952092229638895;0.07020589023090794;0.06398443960188777;1.099479424320925;10.000125754990808;0.9095264707623993;-0.09039200057938433;1.0453871253703857;1.0000062899085624;0.9140109403277162;0.9999929244986769
49.255444;1.0972404947153829;0.9822653861335785;0.8952090148788535;0.070207665566572;0.06398604983699425;1.099479536708018;10.00012487330772;0.9095253021032867;-0.09039400058423092;1.0453868734548544;1.0000065075899147;0.9140099636963173;0.9999929392672839
49.265444;1.0972412185955789;0.982265868499352;0.8952088223362612;0.07020926803356074;0.06398744608996544;1.0994806458204531;10.000123923818276;0.9095251266342074;-0.09039500058910287;1.045386626350012;1.0000067294833113;0.9140098827152566;0.9999929573615979
49.275444;1.097241951997075;0.9822663531945066;0.8952086288254003;0.07021087098049814;0.06398884264171566;1.099481751201981;10.000122911561375;0.9095239448194171;-0.0903970005940811;1.0453863844652407;1.000006955203788;0.9140089057743843;0.9999929788616536
49.285444;1.0972417305352031;0.9822659599556681;0.8952084180142326;0.0702126477416036;0.06399045376161476;1.099481852335013;10.000121841410957;0.9095237572543295;-0.0903990005992268;1.0453861481936861;1.000007184407897;0.9140089249019794;0.9999930036525176
49.295444;1.0972424845736433;0.9822659698589413;0.8952077819938083;0.07021601608033522;0.06399345903955218;1.0994829486293156;10.00012071751503;0.9095225645339328;-0.09040000060458106;1.045385917904686;1.0000074168002093;0.9140078517048701;0.9999930315590243
49.305444;1.0972422849143346;0.9822655824633477;0.895207564949629;0.07021779359350859;0.06399507070255872;1.0994830393721156;10.000119543564336;0.9095223671699304;-0.09040200061017878;1.0453856939916046;1.0000076520775167;0.914007874833671;0.9999930624537109
