time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.315444;1.0972430619277251;0.9822660787352628;0.8952073592737533;0.07021939805749598;0.06399646834518588;1.0994841237860773;10.000118323277354;0.9095211655259637;-0.09040400061607295;1.0453854768752664;1.00000788984031;0.9140069057331524;0.9999930962267629
49.325444;1.0972438512908211;0.9822665781865386;0.8952071492301292;0.07022100279744038;0.0639978662322467;1.099485201169655;10.000117060443626;0.9095209597627627;-0.09040500062234645;1.0453852669675656;1.0000081294841483;0.9140068361162688;0.999993132641489
49.335444;1.0972436886344115;0.9822662003314546;0.8952069191548939;0.07022278112265179;0.06399947862196576;1.0994852709548577;10.00011575871817;0.909519749877592;-0.09040700062908642;1.0453850646632163;1.0000083701622757;0.9140058739726576;0.9999931712531192
49.345444;1.0972445041886876;0.9822667063966966;0.8952066994289185;0.0702243862506555;0.06400087694112;1.099486332641015;10.00011442174539;0.9095195358402293;-0.09040900063635737;1.045384870345681;1.000008610892145;0.9140059109478362;0.9999932114797946
49.355444;1.0972453333832073;0.9822672157283485;0.8952064745914446;0.07022599148811039;0.06400227544056929;1.0994873856968783;10.000113053443505;0.9095183177082734;-0.09041000064421852;1.045384684370833;1.000008850684295;0.9140048583498834;0.999993252729495
49.365444;1.0972452114863873;0.9822663671842211;0.8952057915523457;0.0702295346986936;0.06400549653130974;1.099487429549366;10.000111658474552;0.9095180956325146;-0.09041200065276067;1.0453845070175656;1.0000090885788073;0.914004904669817;0.9999932944428616
49.375444;1.0972460682740368;0.9822668821683763;0.8952055564629042;0.07023114001218303;0.06400689533342777;1.0994884636666682;10.000110242690125;0.9095168698390591;-0.09041400066210976;1.0453843384293777;1.00000932368874;0.9140039612803775;0.9999933360621315
49.385444;1.0972459738107612;0.9822665189159825;0.89520530113067;0.07023291866721157;0.06400850853686009;1.0994894876251948;10.000108812690856;0.909515640648049;-0.09041500067238147;1.0453841786299063;1.0000095552712611;0.914002924798427;0.9999933770424515
49.395444;1.097246857688034;0.9822670384138414;0.8952050564477867;0.07023452393476333;0.06400990757595647;1.0994895011551191;10.000107375037938;0.9095154084583809;-0.09041700068363588;1.045384027614345;1.0000097826903418;0.9140029885386975;0.9999934169202322
49.405444;1.0972477548371495;0.9822675598786285;0.8952048073063328;0.07023612914105548;0.06401130670082265;1.0994905041925844;10.00010593635441;0.9095141737163585;-0.09041900069587591;1.0453838853895572;1.0000100053356988;0.914002063707011;0.9999934553558131
49.415444;1.0972477002411174;0.9822672024443357;0.8952045385374915;0.07023790760291887;0.06401292015603513;1.0994904968462487;10.00010450367252;0.9095139368811321;-0.09042000070906751;1.0453837519783737;1.0000102226536776;0.9140020418653862;0.9999934920817686
49.425444;1.0972486235633754;0.9822677269619462;0.8952042809042762;0.07023951259401927;0.06401431937085325;1.0994914793222066;10.000103083862218;0.9095126983711159;-0.09042200072315451;1.0453836274902704;1.000010434222378;0.9140011309971586;0.9999935268153963
49.435444;1.0972485948075892;0.9822668916421783;0.8952035661066274;0.07024305533814826;0.06401754102748279;1.099492451932966;10.000101682967156;0.9095124585651617;-0.09042400073806812;1.0453835121830946;1.0000106397141793;0.9140012226801492;0.999993559267335
49.445444;1.09724954351851;0.9822674179800628;0.8952033002845352;0.07024465998768338;0.0640189402463494;1.0994924151080323;10.000100306501398;0.9095112178287196;-0.09042500075373093;1.045383406426963;1.0000108387631375;0.9140002280271605;0.9999935892283258
49.455444;1.097250504640556;0.9822679449516148;0.895203030436055;0.07024626442918161;0.0640203394334018;1.0994933693123883;10.000098960012075;0.9095109764813288;-0.09042700077004687;1.0453833105879924;1.0000110309291863;0.9140003351805187;0.9999936166020318
49.465444;1.0972505132628279;0.9822675920053155;0.8952027412875398;0.07024804199122207;0.06402195283003799;1.0994943150104128;10.000097649169973;0.909509734740193;-0.09042900078688794;1.0453832248973096;1.0000112157967873;0.9139994550163681;0.9999936413763276
49.475444;1.0972514992980391;0.9822681204225774;0.8952024635462491;0.07024964600090547;0.06402335186304715;1.0994942527721543;10.000096379598318;0.9095094927177745;-0.09043000080411236;1.045383149406328;1.0000113929868275;0.9139994788197062;0.9999936636343683
49.485444;1.09725249805587;0.9822686496830805;0.8952021819985816;0.07025124980459985;0.06402475077091563;1.0994951833279236;10.000095156301276;0.9095082505144456;-0.09043200082159755;1.0453830840426843;1.0000115620343646;0.9139986144080563;0.999993683592058
49.495444;1.0972525448306067;0.9822682992044185;0.8952018814946011;0.07025302675238855;0.0640263637922837;1.0994961074934697;10.000093982626128;0.9095080083191117;-0.09043400083923617;1.0453830286841441;1.0000117223831764;0.9139987531773931;0.9999937015820737
49.505444;1.0972535695198058;0.9822688301701256;0.8952015929043161;0.07025463021515278;0.06402776236034198;1.0994960261422935;10.000092859736185;0.90950676641344;-0.09043500085691714;1.0453829832215473;1.0000118735406318;0.9139978060690515;0.9999937179991467
49.515444;1.0972536423397117;0.9822680011966014;0.895200848083153;0.07025817147930774;0.06403098314660555;1.0994969402298578;10.00009178722781;0.9095065251034526;-0.0904370008745405;1.0453829476109613;1.0000120151372314;0.9139979611022664;0.9999937332431186
49.525444;1.0972546929708134;0.982268534220365;0.8952005533432814;0.0702597747973597;0.0640323812680376;1.099496850761426;10.000090764559792;0.9095052846438783;-0.09043800089203656;1.0453829218774098;1.0000121468303003;0.9139970299916776;0.9999937476566001
49.535444;1.0972557562835628;0.9822690685393759;0.8952002558064885;0.0702613781211984;0.06403377912351893;1.099497758714861;10.000089792082406;0.9095050452131762;-0.09044000090935331;1.0453829060661635;1.000012268216992;0.9139972004738645;0.9999937614920186
49.545444;1.097255867075946;0.9822687236789344;0.8951999402756995;0.07026315481503032;0.06403539095247944;1.0994986649874283;10.000088870556967;0.9095038069594682;-0.09044200092643646;1.0453829001787056;1.0000123788517938;0.9139963829909625;0.9999937749486855
49.555444;1.097256954822306;0.9822692608068452;0.8951996375208228;0.0702647582705002;0.06403678819478893;1.0994985703888516;10.000088000459133;0.9095035700584473;-0.09044300094322172;1.0453829041328906;1.0000124783489157;0.9139964683014706;0.9999937882195541
49.565444;1.0972570893840257;0.9822689186596126;0.8951993170292608;0.07026653515929045;0.06403839936978668;1.099499475597872;10.000087182255546;0.9095023347103202;-0.09044500095962639;1.0453829177733962;1.0000125664492099;0.9139956636267413;0.9999938014736395
49.575444;1.0972582001155868;0.9822694582727399;0.8951990096123875;0.07026813886575405;0.06403979593676183;1.0995003810772666;10.000086416223906;0.9095011011181455;-0.09044700097554333;1.0453829409131399;1.0000126429894214;0.913994864606902;0.9999938147935347
49.585444;1.0972593215897912;0.9822699988839273;0.8951987000747954;0.07026974272940485;0.0640411921659082;1.0995002870797284;10.000085701296435;0.9095008695218701;-0.09044800099085201;1.0453829733592113;1.000012707885465;0.9139949668999454;0.9999938281388444
49.595444;1.0972594883052629;0.9822691793175338;0.8951979354220193;0.0702732846644757;0.06404441048977837;1.0995011937763397;10.000085034230326;0.9094996402314655;-0.0904500010054444;1.0453830149220882;1.000012761198818;0.9139941777825734;0.9999938413521486
49.605444;1.0972606293723728;0.9822697209267744;0.8951976216852734;0.0702748888966143;0.0640458060649524;1.0995011013869864;10.000084409553809;0.9094994136236878;-0.09045100101924707;1.0453830654467722;1.0000128031898465;0.913994289021932;0.9999938541720812
49.615444;1.0972608142335563;0.9822693817674251;0.8951972902595666;0.07027666663852958;0.06404741558608436;1.0995020101725415;10.000083819797512;0.9094981901550743;-0.09045300103221923;1.0453831248295926;1.0000128342601429;0.9139935077710006;0.9999938662807903
49.625444;1.097261971827701;0.9822699225080751;0.8951969714646032;0.07027827127588025;0.06404881052133299;1.0995029203434907;10.000083255841373;0.90949797034847;-0.09045500104433482;1.0453831929675323;1.0000128548453031;0.913993724574088;0.9999938774100222
49.635444;1.0972631362878225;0.9822704620094272;0.8951966495771219;0.07027987611873804;0.06405020513663229;1.0995028320519993;10.000082707756617;0.9094967546805449;-0.09045600105557433;1.0453832697187295;1.0000128653892784;0.9139928495908591;0.99999388742867
49.645444;1.0972633415916337;0.9822701190796332;0.8951963088751866;0.07028165446779218;0.06405181370150302;1.0995037454269714;10.00008216599342;0.909496543491454;-0.0904580010659217;1.0453833549532265;1.0000128663828942;0.9139930703024316;0.999993896346384
49.655444;1.097264516287136;0.9822706542888852;0.8951959796540344;0.07028325971030042;0.06405320769642958;1.0995046605530039;10.000081622219929;0.9094953370668377;-0.0904590010753579;1.0453834485900804;1.000012858332642;0.9139921980422236;0.9999939042653853
49.665444;1.0972647292821427;0.9822703059388771;0.8951956309127482;0.07028503844648422;0.06405481566338608;1.0995045774201915;10.0000810698233;0.9094951357441975;-0.09046100108387665;1.0453835505216083;1.0000128416819964;0.913992420481041;0.99999391134116
49.675444;1.0972659090561383;0.9822708347348174;0.8951952930013773;0.07028664406926435;0.06405620909491125;1.0995054959011028;10.000080504064211;0.9094939398772509;-0.0904630010915063;1.045383660537978;1.0000128168213147;0.9139916480794429;0.9999939177713248
49.685444;1.0972670894414285;0.9822713596463533;0.8951949502854646;0.07028824987000798;0.06405760228368623;1.0995054157793325;10.00007992148129;0.9094937497930297;-0.09046400109828578;1.0453837783148705;1.0000127841201312;0.9139917716642203;0.9999939237532566
49.695444;1.0972673043001815;0.9822705193783436;0.8951941493952387;0.07029179371626644;0.06406081768512037;1.099506336796102;10.000079318999111;0.9094925658204134;-0.09046600110422191;1.0453839033691978;1.0000127438757538;0.9139909986185225;0.9999939293741194
49.705444;1.0972684821650602;0.9822710353680045;0.8951937961011542;0.07029339980801881;0.06406221048916776;1.099507258713081;10.000078693552423;0.9094923883200231;-0.09046700110928205;1.045384035007453;1.0000126963009617;0.9139911207738634;0.9999939345548998
49.715444;1.097268692017896;0.9822706658909282;0.8951934216341819;0.0702951792954731;0.06406381741656454;1.099507181388327;10.000078042007681;0.9094912177373724;-0.09046900111340905;1.0453841723684354;1.0000126416221546;0.9139903455504623;0.9999939391337336
49.725444;1.0972698625449493;0.9822711719196342;0.8951930562407;0.07029678558190701;0.06406520997449747;1.099508104770112;10.000077360858047;0.9094910546478514;-0.09047100111653603;1.0453843145063928;1.0000125801689257;0.9139905638116381;0.9999939430047964
49.735444;1.0972710278523907;0.982271672698016;0.895192684231898;0.07029839195832764;0.06406660244961151;1.0995080287975032;10.000076646320476;0.9094898996809024;-0.09047200111859319;1.0453844604146663;1.0000125123845143;0.9139896860519368;0.9999939462012007
49.745444;1.0972712221018857;0.9822712874569267;0.8951922900676379;0.07030017171195843;0.06406820912280049;1.0995089533148814;10.000075895344738;0.9094897533788492;-0.09047400111949894;1.0453846090429568;1.000012438783409;0.9139899000417192;0.9999939488359292
49.755444;1.0972723742188935;0.982271777147505;0.8951919043699867;0.07030177826313724;0.06406960149311507;1.0995098780768238;10.000075106677173;0.9094886161644237;-0.09047500111914863;1.045384759372101;1.0000123599110433;0.9139890172269544;0.9999939509632442
49.765444;1.0972725536678318;0.9822713803636615;0.895191496580437;0.07030355816119807;0.06407120810395622;1.0995098028273915;10.000074281158401;0.9094884884370199;-0.09047700111741754;1.045384910501488;1.0000122763172832;0.9139892254422795;0.9999939525470076
49.775444;1.0972736895777504;0.9822718580759089;0.8951910975948202;0.07030516481815073;0.06407260044915816;1.0995107273616334;10.000073421027746;0.9094873706624843;-0.09047900111417015;1.0453850616765243;1.0000121885078839;0.9139884353769893;0.9999939535396969
49.785444;1.0972748163579304;0.98227232957044;0.8951906923518317;0.0703067714934522;0.06407399279717783;1.0995116515185577;10.00007252889799;0.9094872633698655;-0.09048000110927523;1.0453852122297462;1.0000120968900075;0.9139885382179002;0.9999939539749336
49.795444;1.0972749683906111;0.982271914148136;0.8951902658002067;0.0703085514369017;0.06407559941325658;1.0995115751477391;10.000071607741052;0.9094861670968655;-0.09048200110263264;1.0453853615207669;1.0000120017287846;0.9139877418519184;0.9999939540394523
49.805444;1.0972760748831207;0.982271892507974;0.8951894111415968;0.07031192266540191;0.06407859994491832;1.0995124981123705;10.000070661421447;0.9094860823577696;-0.09048300109420143;1.0453855089171347;1.000011903144268;0.9139878385433217;0.9999939540696298
49.815444;1.097276205713851;0.9822714638652951;0.8951889733086416;0.07031370248961165;0.06408020659228084;1.099512420358593;10.000069694106601;0.9094850096165306;-0.09048500108400993;1.0453856537442672;1.0000118011882668;0.913987036163646;0.9999939544751463
49.825444;1.0972772905359123;0.9822719088498325;0.8951885453565613;0.07031530893431026;0.06408159899516065;1.0995133420130538;10.000068708882635;0.9094849492528387;-0.09048600107213933;1.0453857952414014;1.0000116958877519;0.913987126869757;0.9999939556400022
49.835444;1.0972783643429465;0.9822723465995895;0.8951881120056842;0.07031691524718224;0.06408299140573538;1.0995142634007569;10.000067707374743;0.9094839015726799;-0.09048800105869591;1.045385932607664;1.0000115871640256;0.9139863184376057;0.9999939578411098
49.845444;1.0972784620760745;0.9822718962506866;0.8951876579542929;0.0703186946725826;0.06408459807283275;1.0995141849424273;10.000066690508934;0.9094838668263869;-0.09049000104378717;1.0453860650935956;1.000011474773909;0.9139865020702691;0.9999939612445802
49.855444;1.0972795133396709;0.9822723187263547;0.8951872139084266;0.07032030065475903;0.0640859904696303;1.09951510703337;10.000065658844063;0.9094828451787864;-0.09049100102750265;1.0453861920758682;1.0000113584004522;0.9139855887596752;0.9999939659459445
49.865444;1.0972795881649027;0.9822718526189138;0.8951867491992862;0.07032207971021445;0.06408759709528926;1.0995150299851078;10.000064612254116;0.9094828366873589;-0.09049300100990199;1.0453863131087202;1.000011237799386;0.913985767017839;0.9999939719801659
49.875444;1.0972806161825779;0.9822722588598766;0.8951862944895201;0.07032368530302859;0.06408898941519424;1.0995159540292345;10.00006354995606;0.9094818413327569;-0.09049400099102115;1.0453864279716765;1.0000111128791935;0.9139848491403008;0.9999939793508833
49.885444;1.0972806674519135;0.9822717760871232;0.8951858190870519;0.07032546395472923;0.06409059592245783;1.099516879381693;10.000062470831976;0.9094818590523893;-0.09049600097089257;1.0453865366818387;1.0000109837094013;0.9139850239385314;0.9999939881154246
49.895444;1.0972816716981015;0.982272165367461;0.8951853536627181;0.07032706914203511;0.06409198808695266;1.099516806295529;10.00006137386734;0.9094808897543636;-0.09049700094955666;1.0453866393838391;1.0000108504922998;0.9139841038665197;0.9999939984188067
49.905444;1.0972826641840494;0.9822725461046504;0.8951848828817848;0.07032867412951406;0.06409338015469632;1.0995177349654934;10.000060258749935;0.9094809333391646;-0.09049900092705511;1.0453867362205718;1.0000107135186356;0.9139842777015664;0.9999940104248904
49.915444;1.0972826805058484;0.9822720378071101;0.8951843914390094;0.07033045218045739;0.06409498637697993;1.0995176653611605;10.000059125645624;0.909479989673909;-0.09050100090343012;1.0453868273487854;1.0000105730966145;0.913983456751895;0.9999940242530088
49.925444;1.0972836511776158;0.9822724018341101;0.8951839100570053;0.0703320567922371;0.0640963782453669;1.0995185972157249;10.00005797422302;0.9094800585119547;-0.09050200087875257;1.045386912983368;1.0000104294601495;0.9139835326378757;0.9999940399907931
49.935444;1.0972836471410967;0.9822718771984461;0.8951834080584998;0.07033383447905009;0.0640979842749639;1.0995195301431995;10.000056803402925;0.9094791394770344;-0.09050400085314345;1.0453869933671007;1.0000102827216863;0.913982713674833;0.9999940577528224
49.945444;1.097284598875843;0.9822717448438492;0.8951824783843457;0.07033720335354622;0.06410098411682003;1.099519463737452;10.000055611525882;0.9094792321122939;-0.09050500082675482;1.0453870687367066;1.0000101328665638;0.9139827923563117;0.9999940777692568
49.955444;1.0972855421763208;0.9822720847840545;0.8951819811237135;0.07033880742924865;0.0641023756982465;1.099520397637275;10.000054395907876;0.9094783359134372;-0.09050700079974579;1.0453871392863527;1.0000099797293294;0.9139819768144715;0.9999941004657852
49.965444;1.0972855128649357;0.9822715362011522;0.8951814632962426;0.07034058454538884;0.06410398142685214;1.09952033153041;10.000053152141854;0.9094784503589132;-0.09050800077227558;1.0453872051666575;1.0000098230070067;0.9139820593096066;0.9999941264262092
49.975444;1.0972864415028976;0.982271860496157;0.8951809557235071;0.070342188179612;0.06410537278546093;1.0995212650919133;10.000051874042171;0.9094775749534353;-0.09051000074449823;1.0453872665302157;1.0000096623699302;0.9139812477186535;0.9999941562353046
49.985444;1.0972863991327924;0.9822712968364182;0.8951804277888029;0.0703439647848767;0.06410697826995054;1.099522197925245;10.000050554696685;0.9094777092321704;-0.09051100071656758;1.0453873234960445;1.0000094976008786;0.9139813340228176;0.9999941903668796
49.995444;1.097287316400798;0.9822716067020556;0.8951799100859331;0.07034556784017867;0.06410836936281791;1.0995221295650344;10.000049188026434;0.9094768527176763;-0.09051300068864171;1.0453873761040993;1.000009328672968;0.9139805259114914;0.9999942292211716
50.005444;1.0972872643007758;0.9822710291445049;0.895179371731407;0.07034734379165188;0.06410997455795789;1.0995230595859662;10.000047770132408;0.9094770049283817;-0.09051400066085198;1.0453874243824777;1.0000091557215676;0.913980615274071;0.9999942732239402
50.015444;1.0972881733514495;0.9822713255069069;0.895178843230886;0.07034894612241437;0.06411136533696392;1.0995229877274577;10.000046300381921;0.9094761654314001;-0.09051600063326265;1.0453874683789472;1.0000089789476019;0.9139798097710762;0.9999943228312681
50.025444;1.0972890793687229;0.9822716154105929;0.895178309137914;0.07035054802918661;0.06411275594284159;1.0995239138936517;10.00004478160504;0.9094763338053395;-0.0905180006058728;1.0453875081104038;1.000008798552183;0.913980000283565;0.9999943784352374
50.035444;1.0972890182040764;0.9822710185713008;0.8951777540810473;0.07035232270117192;0.06411436062270714;1.0995238380944696;10.000043218908704;0.9094755095460859;-0.090519000578659;1.0453875435942195;1.0000086147129654;0.913979097393064;0.9999944403261927
50.045444;1.0972899205092912;0.9822712965701723;0.8951772087762196;0.07035392362757689;0.06411575087131709;1.0995247604121545;10.000041618156436;0.9094756920353739;-0.09052100055161119;1.045387574922141;1.000008427588619;0.913979289195671;0.9999945087423084
50.055444;1.0972898574948124;0.9822706887494401;0.8951766426380241;0.0703556972325583;0.06411735518576599;1.0995256809493448;10.000039984927263;0.909474880561978;-0.09052200052472487;1.0453876022235986;1.0000082373590842;0.9139783873365791;0.9999945839035467
50.065444;1.097290760034457;0.9822709568486089;0.8951760865666586;0.07035729701867383;0.06411874505176422;1.0995255997685895;10.000038323706486;0.9094750743449048;-0.09052400049797706;1.0453876255692174;1.0000080441893007;0.9139785800366488;0.9999946660271124
50.075444;1.0972906993600897;0.9822703402444054;0.8951755101475164;0.07035906941723849;0.06412034895153107;1.099526516867636;10.000036637452494;0.9094742725379166;-0.09052500047132231;1.0453876449445139;1.0000078481055747;0.9139776790950997;0.9999947553307666
50.085444;1.097291606133951;0.9822706005837784;0.8951749443723996;0.07036066795347055;0.06412173836101091;1.099526432191913;10.000034928050496;0.9094744742583684;-0.09052700044468953;1.0453876603225658;1.000007648955715;0.9139778728112761;0.9999948519743913
50.095444;1.0972925161369136;0.9822708577314109;0.8951743741732903;0.07036226584061891;0.06412312750827157;1.0995273456716828;10.000033197630987;0.9094736786882848;-0.09052800041797976;1.0453876717536479;1.0000074464595172;0.9139769729216974;0.9999949559873497
50.105444;1.0972924649761493;0.9822702315920877;0.8951737844251012;0.07036403628895893;0.06412473062151705;1.0995282572687912;10.000031449858975;0.9094738851362524;-0.09053000039109563;1.0453876793742742;1.0000072402605713;0.9139771676815905;0.9999950672773068
50.115444;1.0972933827478897;0.9822704838287589;0.8951732059634782;0.07036563284761876;0.06412611918405595;1.0995281669924613;10.00002968988048;0.9094730929608896;-0.09053100036398398;1.0453876833600118;1.0000070299892538;0.9139762688522721;0.9999951856958095
50.125444;1.0972933397590543;0.9822698536818538;0.8951726081282874;0.07036740196319556;0.06412772168453845;1.0995290748713218;10.000027922846808;0.9094733014890907;-0.09053300033664366;1.0453876838919465;1.000006815330178;0.9139764647366552;0.9999953110557697
50.135444;1.0972942658435978;0.9822701026930264;0.895172021591818;0.07036899721312831;0.06412910962708561;1.099528980990981;10.000026152566612;0.9094725100785456;-0.09053400030910208;1.0453876811145653;1.0000065960336295;0.9139755670817002;0.9999954431068019
50.145444;1.0972942313241931;0.9822689898352713;0.8951709779778629;0.0703725296876297;0.06413231968033216;1.0995298855975224;10.000024381622376;0.9094727182428325;-0.0905360002813972;1.0453876750547426;1.0000063718563188;0.913975764185365;0.9999955815576071
50.155444;1.097295166209626;0.9822674727299983;0.8951687753867501;0.07037364340796588;0.06413326932379378;1.0995307891115782;10.000022612818459;0.9094719256692709;-0.09053700025356612;1.0453876655892917;1.0000061425265212;0.9139748678327345;0.9999957261219119
50.165444;1.0972961058664934;0.982267720193532;0.8951681773246741;0.07037523684689119;0.06413465640416241;1.0995306920667205;10.000020850551019;0.9094721321278921;-0.09053900022563599;1.0453876525406767;1.0000059077910648;0.9139750664118466;0.9999958765348503
50.175444;1.0972960857239056;0.9822670873700526;0.8951675605951498;0.07037700293806536;0.06413625747489352;1.0995315950751807;10.00001910101136;0.9094723374024608;-0.0905400001976269;1.0453876357853187;1.0000056674628308;0.9139751668305781;0.9999960325912421
50.185444;1.0972970360360699;0.9822673357485853;0.8951669562486112;0.07037859529170035;0.06413764406544152;1.0995314988151639;10.000017371810717;0.9094715412822925;-0.0905420001695731;1.045387615267065;1.0000054213916736;0.9139743721634374;0.9999961941946686
50.195444;1.0972970276424208;0.9822667043902199;0.8951663339483541;0.07038036035292336;0.06413924469302053;1.099532404009924;10.000015671665823;0.9094717435188207;-0.090543000141555;1.0453875910028585;1.0000051693972916;0.9139744743727632;0.9999963613190667
50.205444;1.0972979911130851;0.9822669545358144;0.8951657247868338;0.07038195173808753;0.06414063088992615;1.0995323113746192;10.000014009647584;0.9094709437479263;-0.0905450001136994;1.045387563091054;1.0000049113005656;0.9139736812951161;0.9999965339201812
50.215444;1.097297997418831;0.9822663250098731;0.8951650984698077;0.07038371587787039;0.06414223117400483;1.0995332215089937;10.000012393959993;0.9094711415208414;-0.09054600008614747;1.0453875316153032;1.0000046470494897;0.9139737848571664;0.9999967119116433
50.225444;1.097298714321695;0.9822664038343989;0.8951645425160212;0.07038442580047181;0.0641428299372574;1.0995341347906669;10.000010830974244;0.9094703364213745;-0.09054800005903636;1.0453874965204397;1.0000043767499645;0.9139729930706699;0.9999968951751863
50.235444;1.097298737677333;0.9822657764349683;0.8951639138681683;0.07038618908819799;0.064144429990998;1.0995340513613485;10.000009325141463;0.9094705281126698;-0.09054900003247997;1.045387457616942;1.000004100593192;0.9139730981903006;0.9999970835227424
50.245444;1.0972997349832028;0.9822660310900873;0.8951633001689765;0.07038777877311794;0.06414581572978847;1.0995349711926994;10.000007879975128;0.9094697163342904;-0.09055100000653148;1.0453874146642235;1.0000038188367752;0.9139723085589607;0.9999972766379299
50.255444;1.0973007416799778;0.9822662876408808;0.8951626866857674;0.07038936806893314;0.06414720142952758;1.0995348941299412;10.000006499053535;0.9094699009275956;-0.09055199998117028;1.0453873674151;1.0000035318197287;0.9139724165212697;0.9999974740626347
50.265444;1.0973007931699925;0.982265666025856;0.8951620586886242;0.07039113018279465;0.06414880136368921;1.0995358199190248;10.000005185889401;0.9094690818400231;-0.09055399995632106;1.0453873156282791;1.0000032398815866;0.9139716303138566;0.9999976752589159
50.275444;1.0973018193800723;0.9822659279889469;0.8951614474344004;0.07039271874110968;0.06415018707087039;1.0995357482864199;10.000003943056763;0.9094692590715281;-0.09055499993187899;1.0453872590823452;1.000002943241114;0.9139717421666962;0.9999978797038107
50.285444;1.0973018904436238;0.9822653129648574;0.895160822683145;0.07039448014375532;0.06415178705209353;1.0995366789957033;10.000002771395595;0.9094684326027013;-0.09055699990772703;1.0453871976048472;1.0000026420153767;0.9139709603320686;0.9999980869388423
50.295444;1.0973029359821451;0.9822655827394366;0.8951602155499347;0.07039606801945145;0.06415317282414264;1.0995376118244726;10.000001669988315;0.9094686023562293;-0.0905579998837386;1.045387131133642;1.0000023363508141;0.9139710771051686;0.9999982965583806
50.305444;1.0973030259464085;0.9822649767450702;0.8951595957148805;0.07039782874592385;0.06415477286314067;1.0995375465367332;10.000000637076143;0.9094677682260902;-0.09055999985977728;1.0453870598023713;1.0000020264884821;0.9139703008218201;0.9999985081803112
50.315444;1.097304089720049;0.9822652566353921;0.8951589942604093;0.07039941593435817;0.06415615867142399;1.0995384828869599;9.999999670878625;0.9094679301277491;-0.09056099983570542;1.0453869839950387;1.0000017127344516;0.9139704238017384;0.9999987214624637
50.325444;1.097304196890445;0.9822646615576934;0.8951583807925491;0.07040117593508996;0.06415775871594362;1.0995384206790546;9.99999876965994;0.9094670879928409;-0.09056299981139244;1.04538690430027;1.0000013954327487;0.9139696543489599;0.999998936143619
50.335444;1.0973052765021356;0.9822649528509009;0.8951577862527929;0.07040276236012584;0.06415914449438098;1.0995393598722818;9.999997931400534;0.9094672417388676;-0.09056399978671316;1.0453868214088657;1.0000010750230612;0.9139697847024809;0.9999991520463244
50.345444;1.0973063629025257;0.9822652500113532;0.8951571954552774;0.07040434838156323;0.06416053022851763;1.09953930061593;9.99999715343231;0.9094663912432328;-0.09056599976154253;1.0453867360496545;1.0000007521332488;0.913969023132273;0.9999993690655357
50.355444;1.097306490588258;0.982264672455719;0.8951565931508518;0.0704061071705738;0.06416213013902887;1.0995402431796462;9.999996432183195;0.9094665363238523;-0.09056699973576234;1.0453866489851864;1.000000427591948;0.9139691618936356;0.9999995871380164
50.365444;1.0973075889949626;0.9822649813097453;0.895156010073107;0.07040769236561725;0.0641635157255074;1.0995411878958603;9.999995763298974;0.909465676797199;-0.09056899970926656;1.0453865610571225;1.0000001023478993;0.9139684093177362;0.9999998061897492
50.375444;1.09730772812272;0.9822644153831058;0.8951554154538598;0.07040945032252738;0.06416511544812979;1.0995411351716196;9.999995142209281;0.9094658125515166;-0.0905699996819456;1.04538647319483;0.999999777348889;0.9139685576757035;1.0000000261108193
50.385444;1.0973088375242834;0.9822647358232114;0.8951548399124133;0.07041103469321244;0.06416650080510412;1.099542085519683;9.99999456443954;0.909465943499096;-0.09057099965366933;1.045386386329084;0.9999994535121886;0.9139687113002359;1.0000002467362217
50.395444;1.0973089870469355;0.9822641814002491;0.895154252653198;0.07041279182939843;0.06416810024928839;1.0995420395253088;9.999994025392931;0.9094650694802688;-0.09057299962428716;1.0453863013400688;0.9999991318346753;0.9139679745877042;1.0000004678356154
50.405444;1.0973101060929267;0.9822645131619874;0.8951536843382341;0.07041437538909133;0.06416948527280147;1.099542997728441;9.999993520297611;0.909465190242213;-0.09057399959364308;1.0453862191173102;0.9999988134342747;0.9139681399360782;1.0000006891485518
50.415444;1.0973102644342663;0.9822639697682567;0.895153104168068;0.07041613172022874;0.06417108432676483;1.0995429605666955;9.999993044621618;0.9094643055056848;-0.09057599956159924;1.0453861405769267;0.9999984994515374;0.9139674158506637;1.0000009104503453
50.425444;1.0973113913148032;0.9822643121743198;0.8951525427098825;0.07041771449617919;0.06417246891561994;1.0995439284772368;9.99999259472027;0.9094644150579687;-0.09057699952803776;1.045386066549228;0.9999981909795981;0.9139675947201613;1.00000113158432
50.435444;1.0973115562365199;0.9822637790003963;0.8951519691041678;0.0704194700694307;0.06417406750748277;1.0995439020204065;9.999992168332904;0.9094635187863379;-0.09057899949283267;1.0453859977202355;0.9999978890331445;0.9139668849909431;1.000001352409558
50.445444;1.0973126882441673;0.9822641312089139;0.895151413992144;0.07042105213385176;0.06417545162389739;1.0995448818897866;9.99999176431369;0.9094636166412435;-0.09057999945584463;1.0453859347109518;0.9999975944769671;0.9139670789172539;1.0000015727746074
50.455444;1.0973138217887912;0.9822644880215644;0.895150862001614;0.07042263388868616;0.06417683550460557;1.0995458688434194;9.999991381689837;0.9094627085968997;-0.09058199941695529;1.0453858781190641;0.9999973079722927;0.9139663847318351;1.0000017925547704
50.465444;1.0973139915315608;0.9822639687094145;0.8951502978097889;0.07042438852905389;0.0641784333910786;1.099545863593028;9.999991019163959;0.9094627946638721;-0.0905829993760967;1.0453858284657296;0.9999970300018908;0.9139665944215295;1.000002011645645
50.475444;1.0973151269877661;0.9822643343883324;0.8951497522262465;0.07042596976971399;0.06417981681709119;1.0995468666353285;9.999990675333144;0.9094618749051899;-0.0905849993332617;1.045385786130659;0.9999967609306432;0.9139659160147315;1.0000022299593723
50.485444;1.0973152980304655;0.9822638239160081;0.8951491946795785;0.07042772396509037;0.06418141426387768;1.0995468781412119;9.999990348796324;0.9094619494023448;-0.09058599928849306;1.0453857512937281;0.9999965010616721;0.913966141338743;1.000002447461898
50.495444;1.097316433926052;0.9822641985142206;0.895148656086792;0.07042930483325639;0.06418279726132524;1.0995478980002014;9.999990038189127;0.9094610182312134;-0.09058799924186099;1.0453857238867263;0.9999962506810615;0.913965478326011;1.000002664166131
50.505444;1.0973166042147893;0.9822636971140623;0.8951481059526478;0.07043105871755945;0.06418439428120981;1.099547925936891;9.99998974258345;0.9094610814738168;-0.09058899919347195;1.0453857035609058;0.999996010044574;0.9139657187142426;1.0000028800677079
50.515444;1.0973177380870816;0.982264081035866;0.8951475752445364;0.07043263934125311;0.064185776857695;1.0995489616479832;9.999989461681574;0.9094611392174949;-0.09058999914350045;1.0453856897101332;0.9999957793314491;0.9139659663009941;1.0000030950729424
50.525444;1.097317905274755;0.982263589271758;0.8951470334631257;0.07043439303829546;0.06418737348081663;1.0995490049064525;9.999989195427968;0.9094601915479221;-0.09059199909219166;1.0453856815991696;0.9999955586617391;0.9139653248853858;1.0000033089406124
50.535444;1.0973190352045281;0.9822639831322464;0.8951465114681715;0.07043597353057279;0.06418875570880155;1.0995500555400592;9.999988943665802;0.9094602385693576;-0.0905929990398319;1.0453856785227233;0.9999953481389545;0.9139655862122242;1.0000035212590406
50.545444;1.0973191976819925;0.9822635016429545;0.895145978583893;0.07043772713411565;0.06419035204530776;1.0995511133413103;9.999988706219277;0.9094592804501832;-0.0905949989867163;1.0453856798670071;0.9999951478300222;0.9139649582801403;1.000003731493417
50.555444;1.0973203219641514;0.9822639062349714;0.8951454655818492;0.07043930756884018;0.06419173405885449;1.0995511780582934;9.999988483229082;0.9094593174418076;-0.09059599893312281;1.0453856850480014;0.9999949577147795;0.9139652328938965;1.0000039390843245
50.565444;1.0973214424790365;0.9822643166042324;0.8951449571908623;0.07044088799814494;0.06419311602592795;1.0995522494800734;9.999988275617547;0.9094583497966273;-0.09059799887928208;1.0453856934612562;0.9999947776728911;0.9139646179670716;1.00000414353722
50.575444;1.097321593580117;0.9822638523788166;0.8951444381283962;0.07044264157632926;0.06419471222091587;1.0995523274483032;9.999988085326116;0.9094583776361448;-0.09059899882536039;1.045385704556994;0.9999946075054159;0.9139649050885046;1.0000043444834863
50.585444;1.0973227042411928;0.9822642747556773;0.8951439391521674;0.07044422202292513;0.06419609421402503;1.0995534117511145;9.999987914530468;0.9094574009170244;-0.09059999877148081;1.045385717933214;0.9999944469387023;0.9139642028137517;1.00000454172413
50.595444;1.0973228438099052;0.982263822377938;0.8951434295293951;0.07044597561492005;0.06419769050647436;1.0995535020985743;9.999987764190633;0.909457419476219;-0.09060199871775906;1.0453857333146646;0.999994295611069;0.9139645999492461;1.0000047352322163
50.605444;1.0973239412807396;0.9822642561512377;0.8951429399346382;0.07044755606598427;0.06419907266280242;1.0995545982359463;9.999987634115751;0.909456433010303;-0.09060299866430993;1.0453857504535302;0.9999941531015055;0.9139639075747477;1.000004925110946
50.615444;1.0973240660874763;0.9822638147546571;0.8951424395199782;0.07044930964556487;0.06420066917258675;1.0995547000555204;9.999987524415744;0.9094564410368329;-0.09060499861123064;1.045385769065615;0.9999940189929819;0.9139643135078093;1.0000051115597264
50.625444;1.0973251472957153;0.9822642593175751;0.8951419588708085;0.07045089007689025;0.0642020515898788;1.0995558076552425;9.999987435377523;0.9094554430011105;-0.090605998558608;1.0453857888670621;0.999993892950779;0.9139636286469975;1.0000052948260616
50.635444;1.0973252544547019;0.9822638286481745;0.8951414671273435;0.07045264361649425;0.06420364839967242;1.0995569213249512;9.99998736608557;0.9094554384596661;-0.09060799850654495;1.0453858096636819;0.9999937748021038;0.9139640407250966;1.0000054750994474
50.645444;1.09732631678999;0.9822642838335383;0.8951409949298212;0.07045422397776917;0.0642050311636846;1.0995570414422373;9.999987314491246;0.9094554271493283;-0.09060899845516178;1.0453858313742939;0.999993664533618;0.9139643558113665;1.0000056524513619
50.655444;1.0973264040320059;0.9822638635663762;0.8951405115612512;0.07045597739418631;0.06420662837246782;1.0995581683614228;9.999987278422362;0.9094544089465942;-0.0906099984045903;1.045385853922373;0.9999935622245715;0.9139636775152901;1.0000058269002239
50.665444;1.097327445676407;0.9822643288028724;0.8951400479131939;0.07045755757906506;0.06420801159029856;1.0995583023618474;9.999987255921107;0.9094543838251791;-0.09061199835498922;1.0453858771047277;0.9999934679779532;0.9139640947756477;1.000005998494077
50.675444;1.0973275117252808;0.9822639181154019;0.8951395735051835;0.07045931076822748;0.06420960930449293;1.0995594436101048;9.999987245431234;0.9094533518291793;-0.09061299830653619;1.0453859005661998;0.9999933818389007;0.9139634189126179;1.0000061673441722
50.685444;1.0973285317123067;0.9822643924131803;0.8951391194029028;0.07046089070756173;0.06421099307403433;1.0995595921072596;9.999987245968944;0.9094533130395586;-0.09061499825938132;1.0453859238200254;0.9999933037696894;0.9139638381704356;1.000006333647097
50.695444;1.097328575447022;0.9822639902737976;0.8951386553115018;0.070462643658593;0.06421259137346945;1.0995607477060678;9.999987256424346;0.9094522675505967;-0.09061599821362093;1.0453859463047563;0.9999932336660549;0.9139631638846053;1.0000064976703573
50.705444;1.0973295723522078;0.9822644725576555;0.8951382124373817;0.07046422339805887;0.06421397575073438;1.0995609102161261;9.999987274573208;0.9094522154841793;-0.09061699816931917;1.045385967541065;0.999993171316061;0.9139634850280615;1.0000066596713841
50.715444;1.0973295924711;0.982264077707729;0.8951377604347195;0.07046597619331055;0.06421557467017933;1.0995620794652052;9.99998729695825;0.9094511570263799;-0.09061899812654217;1.045385987261305;0.999993116395622;0.9139629102682534;1.0000068198104672
50.725444;1.0973305657414207;0.9822645664055075;0.895137330357509;0.07046755583616736;0.06421695967713607;1.0995622553101434;9.999987319335235;0.9094510924518704;-0.09061999808537022;1.0453860054046928;0.9999930685321891;0.9139632311816472;1.000006978121232
50.735444;1.0973315275986393;0.9822655377964137;0.8951373448454405;0.0704673707924416;0.0642167368450511;1.099563437695804;9.999987336927719;0.9094510221367377;-0.09062199804588945;1.0453860220753706;0.999993027331407;0.9139636507530691;1.0000071345286932
50.745444;1.0973315135838633;0.9822651500801886;0.8951369134460881;0.07046912359572123;0.06421833675420416;1.0995646266834116;9.999987344985612;0.9094499465830574;-0.09062299800818596;1.0453860375527428;0.999992992405746;0.9139629752634926;1.0000072888769378
50.755444;1.097332454056671;0.9822656440925126;0.8951365048900874;0.07047070336811989;0.06421972280824036;1.099564822344691;9.999987339978187;0.9094498664256867;-0.09062399797235267;1.0453860523057967;0.9999929634433131;0.9139632935442681;1.0000074409500201
50.765444;1.0973324198696763;0.9822652580686155;0.8951360887249774;0.07047245637997383;0.06422132349150829;1.0995660246267294;9.999987320434158;0.9094487823673136;-0.09062599793849492;1.0453860669662973;0.9999929402487372;0.913962714104151;1.000007590503519
50.775444;1.0973333414830315;0.982265752616808;0.8951356959316825;0.07047403644879856;0.06422271036692553;1.0995662333154228;9.999987287135145;0.9094486951163016;-0.09062699790672336;1.0453860822936736;0.9999929227210804;0.9139630283165158;1.000007737322468
50.785444;1.0973332896822836;0.9822653660458037;0.8951352958722779;0.07047578984332237;0.06422431189627296;1.0995674480870772;9.999987243352594;0.909447605420308;-0.09062899787714335;1.0453860991241986;0.9999929107946887;0.9139624439873661;1.0000078812740385
50.795444;1.0973341947157949;0.982265859082142;0.8951349191779184;0.07047737039934247;0.06422569962124082;1.0995676685944933;9.999987194775285;0.9094475140909741;-0.0906299978498571;1.0453861183042563;0.9999929044211555;0.9139627526840622;1.0000080223264671
50.805444;1.0973341271363555;0.9822654702395386;0.8951345348037011;0.07047912438957724;0.06422730198974758;1.099568894515153;9.999987148356404;0.9094464218993209;-0.09063099782498031;1.0453861406610523;0.9999929036062347;0.9139620633262178;1.000008160527196
50.815444;1.0973350170751164;0.9822659604175599;0.8951341731028264;0.07048070565871366;0.06422869054486141;1.0995691255293765;9.999987110900882;0.9094463294231754;-0.09063299780265736;1.0453861669679243;0.9999929083853362;0.9139624652646416;1.000008295940922
50.825444;1.0973349350490982;0.9822655681624283;0.8951338029710604;0.07048246046677326;0.0642302937376099;1.0995703612812713;9.999987088371771;0.9094462369881833;-0.0906339977830549;1.0453861978492596;0.9999929187190428;0.9139627652050328;1.0000084285978392
50.835444;1.097335811175994;0.9822660543067336;0.8951334548261677;0.07048404265491029;0.0642316831057046;1.0995706013299396;9.999987085596597;0.9094451447478845;-0.09063599776631931;1.045386233708397;0.9999929344502426;0.9139621665346472;1.0000085584800287
50.845444;1.0973357159686072;0.982265657296432;0.8951330975959263;0.07048579846943298;0.06423328707845448;1.099571845118535;9.99998710642294;0.9094450528364876;-0.09063699775252804;1.0453862747277578;0.999992955374995;0.9139624611936186;1.0000086855054435
50.855444;1.0973365794540768;0.9822661379005236;0.895132761729286;0.07048738175845666;0.06423467717213573;1.0995720920198722;9.999987154414537;0.9094439614542279;-0.09063799774167403;1.0453863209071355;0.9999929813059021;0.9139617583207749;1.0000088095480522
50.865444;1.0973364719531589;0.9822657345909639;0.8951324162496032;0.07048913876339238;0.06423628180237133;1.099573341391137;9.999987232948532;0.9094438708413592;-0.09063999773367959;1.0453863721476986;0.9999930120472427;0.913962147241376;1.0000089305424995
50.875444;1.0973373233974364;0.9822662082526731;0.8951320916227812;0.07049072333774437;0.06423767248333305;1.099573592563117;9.999987344362518;0.9094427812400578;-0.09064099772842099;1.045386428334363;0.9999930473658911;0.9139614393443772;1.0000090485390105
50.885444;1.0973372042224785;0.9822657975932844;0.8951317566500079;0.07049248171397778;0.06423927762815478;1.0995748448037876;9.999987489298734;0.9094426929097054;-0.09064299772575153;1.0453864893311204;0.9999930869855491;0.9139618229308315;1.0000091636046555
50.895444;1.0973380445292364;0.9822662638202232;0.8951314414986922;0.07049406774658137;0.06424066875262663;1.0995760973180766;9.999987666637697;0.9094416061912133;-0.09064399772551521;1.045386554961796;0.9999931305208718;0.9139611093467507;1.0000092757210648
50.905444;1.0973379147984912;0.9822658458931128;0.8951311148101299;0.07049582764710509;0.06424227427377635;1.0995763492711812;9.999987873770213;0.9094415215699432;-0.09064499772755578;1.0453866250835488;0.9999931773958608;0.9139613877904877;1.0000093848110256
50.915444;1.0973387450565326;0.98226630513211;0.8951308067287247;0.07049741525596318;0.06424366571529666;1.099577599808957;9.99998810706923;0.9094414396724829;-0.09064699773171828;1.0453866996847407;0.9999932268533223;0.9139617623231848;1.0000094907736823
50.925444;1.0973386056755559;0.9822658805346768;0.8951304859151713;0.07049917675558673;0.06424527149837368;1.0995778481010023;9.99998836199903;0.9094403612042962;-0.09064799773782743;1.045386778891195;0.9999932780162499;0.9139610395710129;1.0000095934337336
50.935444;1.0973394266226135;0.9822663334391804;0.8951301825486788;0.07050076596884823;0.06424666315445295;1.0995790933867418;9.999988633213421;0.909440286855646;-0.09064899774566704;1.0453868628885288;0.9999933299354102;0.9139613090017119;1.000009692522127
50.945444;1.0973392783021438;0.9822663831984534;0.8951303030248845;0.07050076433902251;0.0642466609470199;1.0995793349900476;9.99998891541685;0.9094392171796336;-0.09065099775499032;1.0453869518277628;0.9999933816751436;0.9139606798399686;1.0000097877430958
50.955444;1.0973400907326736;0.9822668306884496;0.8951300022025956;0.07050235508692283;0.06424805275772161;1.0995805723220882;9.999989204494415;0.9094391524821459;-0.09065199776553519;1.0453870457104795;0.999993432435773;0.9139609439793418;1.000009878826519
50.965444;1.0973399342813077;0.9822663953833197;0.8951296865651672;0.07050411964311569;0.06424965886657909;1.0995808048859246;9.999989498407764;0.9094380928420699;-0.09065299777702653;1.0453871442513245;0.9999934816053588;0.9139602105056462;1.0000099655536023
50.975444;1.0973407388834007;0.9822668387907848;0.8951293864284562;0.07050571181366369;0.06425105084066102;1.09958203227734;9.999989797516903;0.9094380382762939;-0.09065499778918658;1.0453872468523793;0.9999935287400799;0.9139605687360957;1.0000100478088296
50.985444;1.0973405749513847;0.9822664001360012;0.8951290706025274;0.07050747771625702;0.06425265713850233;1.099582254179976;9.999990104287257;0.9094369888372971;-0.09065599780175376;1.0453873527684987;0.9999935735653747;0.9139598301124779;1.000010125596122
50.995444;1.0973413726368564;0.9822668410843612;0.8951287694081469;0.07050907115026465;0.06425404932583763;1.0995834703791576;9.999990423299879;0.9094369445754032;-0.09065799781450154;1.045387461314097;0.9999936159890171;0.9139601830484257;1.0000101989872083
51.005444;1.0973412025521931;0.9822664010650648;0.8951284516536149;0.07051083822032309;0.0642556558454457;1.099583680792512;9.999990761101833;0.9094369055228866;-0.09065899782725757;1.0453875719544252;0.9999936560558909;0.9139604339427694;1.000010268100071
51.015444;1.0973419948921124;0.9822668418813619;0.8951281476434916;0.07051243272892373;0.0642570482472533;1.0995848854546055;9.999991124349622;0.9094358716955013;-0.090659997839901;1.0453876842797094;0.9999936938634993;0.9139596868121138;1.0000103331638828
51.025444;1.097341820223033;0.9822664029945497;0.8951278261713768;0.07051420077164144;0.06425865496076996;1.099585084441054;9.999991517641904;0.9094358430294883;-0.09066199785232879;1.045387797933035;0.9999937294968312;0.9139600309662522;1.000010394600091
51.035444;1.097342608723037;0.9822668461573659;0.8951275175545751;0.07051579616416509;0.06426004752803922;1.0995862777852283;9.999991943612677;0.9094348193456026;-0.09066299786442508;1.045387912567821;0.9999937630127438;0.9139592779589529;1.0000104530109752
51.045444;1.097342430991516;0.9822664106718227;0.8951271906457944;0.07051756501320829;0.06426165436687031;1.099586465408557;9.999992404445823;0.9094348004295248;-0.09066399787606055;1.0453880278481993;0.9999937944705387;0.9139595172955801;1.0000105090949458
51.055444;1.0973432172375193;0.9822668579757321;0.8951268759223686;0.07051916115888512;0.06426304701390798;1.0995876470806871;9.999992902851215;0.9094337861395918;-0.09066599788710061;1.0453881434084662;0.9999938239387375;0.9139588582275068;1.000010563589044
51.065444;1.0973430380359532;0.9822664269776067;0.8951265424764403;0.07052093070722953;0.06426465389125079;1.0995878224511102;9.999993442160068;0.9094337763997732;-0.09066699789740593;1.04538825877116;0.999993851423397;0.9139590926539467;1.0000106172230507
51.075444;1.097343823530017;0.9822668787727467;0.895126221031913;0.07052252749980649;0.06426604654963666;1.0995889911135988;9.999994025468018;0.9094337710932848;-0.09066799790684528;1.0453883733469804;0.999993876807215;0.9139593249016232;1.0000106706656826
51.085444;1.0973436443171802;0.9822669323216328;0.8951263185820073;0.07052253290981343;0.06426604525260929;1.0995891526312083;9.999994654335094;0.9094327700176805;-0.09066999791531163;1.045388486524221;0.9999938999165509;0.9139586593458713;1.000010724521675
51.095444;1.0973444307772235;0.9822673879645628;0.8951259906510206;0.07052413021769896;0.06426743789252774;1.0995903065549504;9.999995328356395;0.9094327729564974;-0.09067099792271036;1.045388597749647;0.9999939206484243;0.9139588879568671;1.0000107793397224
51.105444;1.097344253904592;0.9822669645638026;0.8951256443684565;0.070525900798404;0.06426904472931588;1.0995904524600246;9.99999604587008;0.9094317797236976;-0.090671997928942;1.0453887065558705;0.9999939390384811;0.9139581199843592;1.0000108355746369
51.115444;1.0973450444550714;0.982267422958808;0.8951253106947;0.07052749851324441;0.06427043731492926;1.099591589916951;9.999996804803596;0.9094317901017799;-0.09067399793391143;1.0453888125453858;0.9999939552660695;0.9139584447642478;1.0000108935770542
51.125444;1.0973448736220996;0.9822670015878137;0.895124958998173;0.07052926946882082;0.06427204407402018;1.0995927184003775;9.99999760306016;0.9094308037887732;-0.09067499793754603;1.0453889154011853;0.999993969616821;0.9139576735346594;1.000010953607673
51.135444;1.0973456721460162;0.9822674612022354;0.8951246200615518;0.07053086755739883;0.064273436560745;1.0995928372383428;9.999998438318555;0.90943082041208;-0.09067599793979457;1.0453890149549627;0.9999939824273644;0.913957895369147;1.000011015782331
51.145444;1.0973455110869306;0.9822670402639573;0.895124263029692;0.07053263889769847;0.06427504320334809;1.0995939456079558;9.999999307189334;0.9094308395407935;-0.09067799794061397;1.0453891111950393;0.999993994007168;0.9139582142174386;1.000011080020742
51.155444;1.0973463210802836;0.9822674996419285;0.895123918506155;0.07053423739479117;0.06427643556516323;1.0995940425730732;10.000000204778647;0.9094298606888228;-0.09067899793997772;1.04538920415698;0.999994004541147;0.9139574364606496;1.0000111461001528
