time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.165444;1.0973461731379561;0.9822670779658976;0.8951235555889681;0.07053600915804105;0.06427804207672899;1.0995951271885271;10.000001125499148;0.9094298833355356;-0.09067999793790053;1.045389293825605;0.9999940140665222;0.9139576513498116;1.0000112137452333
51.175444;1.0973469978422845;0.9822675363050092;0.8951232050023538;0.07053760809497078;0.06427943429642258;1.0995951985569996;10.000002064099888;0.9094289069435441;-0.09068199793443651;1.0453893801569267;0.9999940225152699;0.9139569678991917;1.000011282685668
51.185444;1.0973468662007109;0.982267113422648;0.8951228360694273;0.0705393803044296;0.06428104064273399;1.0995962557801289;10.000003015867321;0.9094289309703634;-0.0906829979296541;1.045389463161159;0.9999940297416839;0.9139571777945247;1.0000113526572216
51.195444;1.0973477089041903;0.98226757030438;0.8951224797861733;0.07054097969547429;0.06428243266553096;1.0995962979577383;10.000003976202603;0.9094279548506035;-0.09068399792362936;1.0453895429255826;0.9999940355487283;0.9139563902512797;1.0000114233432058
51.205444;1.0973475970468434;0.9822676257655188;0.8951225433794369;0.0705409876243056;0.0642824306111226;1.0995973242709356;10.000004940156352;0.9094279779517368;-0.09068599791645965;1.0453896195917523;0.999994039713853;0.9139566949218165;1.00001149436916
51.215444;1.0973484612269182;0.98226807999612;0.8951221825242517;0.07054258745370535;0.06428382237630696;1.0995973340474878;10.00000590214196;0.9094279996284724;-0.09068699790826838;1.0453896933461984;0.9999940420201985;0.9139568987306761;1.0000115653880473
51.225444;1.0973483722820518;0.9822676517068722;0.895121804364422;0.07054436053168459;0.06428542821570482;1.0995983268175527;10.000006855964465;0.9094270193722;-0.09068799789919277;1.0453897643798324;0.9999940423236222;0.9139561063502882;1.0000116361069793
51.235444;1.0973492605180564;0.9822681015987254;0.8951214398549336;0.0705459607650789;0.06428681969221124;1.0995983023109268;10.000007795463516;0.9094270368714639;-0.09068999788937081;1.0453898328230258;0.9999940406179646;0.9139564077134166;1.0000117061917413
51.245444;1.0973491965658764;0.9822676679986811;0.8951210584217524;0.07054773421727686;0.06428842523228741;1.0995992603191367;10.00000871564509;0.9094260519441721;-0.090690997878942;1.0453898987414736;0.9999940370428413;0.9139556148795407;1.0000117751749935
51.255444;1.0973501106566133;0.982268111537586;0.8951206910798274;0.07054933479903269;0.06428981641048231;1.099599200589061;10.000009613882945;0.9094260644793882;-0.090691997868058;1.045389962190648;0.9999940318365134;0.913955817855238;1.0000118424865572
51.265444;1.0973500733887391;0.9822676705584094;0.8951203073268784;0.07055110857042231;0.0642914216576265;1.099600122905975;10.00001049054829;0.9094260744345934;-0.09069399785688782;1.0453900232402413;0.9999940253146636;0.913956121340605;1.0000119075371359
51.275444;1.0973510147892627;0.9822681058892556;0.8951199380931832;0.0705527094473477;0.06429281254339281;1.0996000272464659;10.000011348077084;0.9094250818094682;-0.09069499784562265;1.0453900819576414;0.9999940178860036;0.913955332142196;1.0000119697460843
51.285444;1.0973510049488961;0.9822676561964967;0.8951195525418109;0.07055448346901247;0.06429441749195176;1.0996009138243314;10.000012188705337;0.909425086606801;-0.09069599783448731;1.0453901384250979;0.9999940100128847;0.9139555397716466;1.0000120285454661
51.295444;1.0973519732634687;0.9822680825371592;0.8951191811661863;0.07055608454304263;0.06429580808249467;1.0996007830201215;10.000013012904914;0.9094240887980525;-0.0906979978237451;1.045390192767992;0.9999940021550449;0.9139548533735827;1.0000120833947852
51.305444;1.097351989375024;0.9822681038722292;0.8951192304124259;0.07055609395968403;0.06429580458549403;1.09960163529683;10.000013819736859;0.9094240882559391;-0.09069899781367695;1.045390245158521;0.9999939947654145;0.913955064592238;1.0000121337937016
51.315444;1.0973529824355779;0.9822685206176139;0.8951188550583976;0.07055769509624842;0.06429719492876879;1.099601471154487;10.000014607909975;0.9094230847328234;-0.0906999978045557;1.0453902958627295;0.9999939882973193;0.9139542825405464;1.0000121793068932
51.325444;1.0973530218698895;0.9822680519758482;0.8951184613128975;0.07055946921477042;0.06429879937452475;1.0996022911197711;10.00001537616547;0.9094230779336181;-0.09070099779665479;1.0453903452938178;0.9999939832001734;0.9139544973596296;1.0000122195893366
51.335444;1.0973540366773076;0.9822684594595373;0.8951180792122642;0.07056107018927832;0.06430018949446398;1.0996020957560506;10.000016122882233;0.9094230676042089;-0.0907029977902636;1.0453903939698108;0.9999939798733526;0.9139548131971741;1.0000122543879357
51.345444;1.0973540963801869;0.982267982356388;0.8951176772413217;0.07056284398351534;0.06430179370105302;1.0996028856310607;10.000016845192468;0.9094220535913478;-0.09070399778567328;1.045390442433693;0.9999939785749977;0.9139540363942494;1.0000122835530405
51.355444;1.0973551303167957;0.9822683822648691;0.8951172855274325;0.07056444447245908;0.06430318355904113;1.0996026612684402;10.000017538416502;0.9094220359017572;-0.09070499778315587;1.0453904911951282;0.9999939793797845;0.9139542561399725;1.0000123070728628
51.365444;1.0973552084055023;0.9822678984447908;0.8951168727997296;0.07056621763656906;0.06430478748288912;1.0996034231991738;10.000018196654585;0.9094210147398697;-0.09070699778295556;1.0453905406745156;0.9999939822051974;0.9139535812674655;1.0000123250438513
51.375444;1.0973562602981841;0.9822682925167537;0.8951164694742745;0.07056781739791744;0.06430617704932333;1.099603172020433;10.000018814110744;0.9094209904438577;-0.09070799778528878;1.0453905911811254;0.9999939868440468;0.9139538029807255;1.0000123375445964
51.385444;1.0973563561081308;0.9822678037749483;0.8951160445317878;0.07056958976653643;0.06430778068926248;1.0996039083321427;10.000019386060526;0.9094209633930724;-0.09070899779035548;1.045390642937868;0.9999939930347573;0.9139540249580008;1.0000123445030473
51.395444;1.0973574255664327;0.9822686741113013;0.8951160663523301;0.07056942394897962;0.06430756183692395;1.0996036326726402;10.000019909163202;0.9094199340172602;-0.09071099779836497;1.0453906961169723;0.9999940005809764;0.9139533509110362;1.000012345647623
51.405444;1.097357538740561;0.9822681821327669;0.8951156288569145;0.07057119545293616;0.06430916528761123;1.0996043455332016;10.000020381509913;0.9094199028303297;-0.09071199780956406;1.0453907508591576;0.999994009418055;0.9139535721508565;1.0000123405847081
51.415444;1.097358625187763;0.9822685696117418;0.8951152006720556;0.07057279350283506;0.06431055448599696;1.0996040473882993;10.000020802428569;0.9094188703642849;-0.09071299782424179;1.045390807252046;0.9999940195973049;0.9139527977700205;1.0000123289151792
51.425444;1.0973587547412214;0.9822680756190554;0.8951147512253343;0.0705745641258748;0.06431215787573574;1.0996047387562418;10.000021171980919;0.9094188370502685;-0.09071399784270733;1.0453908652795336;0.999994031245494;0.913953018096148;1.000012310256647
51.435444;1.0973598567887577;0.9822684614960454;0.895114311523966;0.07057616130635909;0.06431354705334717;1.0996044202561348;10.000021490191875;0.9094178031842562;-0.09071599786525009;1.0453909248100273;0.9999940445158249;0.913952342526686;1.0000122841965131
51.445444;1.0973600010623124;0.9822679662043082;0.8951138509977982;0.07057793107244462;0.06431515045071182;1.099605092562458;10.000021755881322;0.9094177690269692;-0.0907169978920901;1.0453909856305998;0.9999940595221393;0.9139525627714709;1.0000122502974638
51.455444;1.097361116800916;0.9822683510097017;0.8951134005963529;0.07057952742381256;0.06431653967009855;1.0996047562899904;10.000021965749063;0.9094177349009326;-0.09071799792335448;1.0453910474437549;0.9999940763117914;0.9139527828860834;1.000012208207783
51.465444;1.0973612735216218;0.9822678548521251;0.8951129296773924;0.07058129638967293;0.06431814315386485;1.0996054118813563;10.000022114882626;0.9094167011368712;-0.09071999795910145;1.045391109839938;0.9999940949622045;0.9139521067824864;1.0000121577938423
51.475444;1.097362400241252;0.9822682390367635;0.8951124691872538;0.0705828919783838;0.06431953251322282;1.0996050595832494;10.000022198632195;0.9094166680014663;-0.09072099799934603;1.0453911723593732;0.9999941156955365;0.913952325696316;1.0000120991865986
51.485444;1.0973625662788995;0.9822682228164794;0.8951124262051865;0.07058289545679251;0.06431952802319538;1.099605699520431;10.000022214283817;0.9094156357557768;-0.09072199804405878;1.0453912346185963;0.9999941388201726;0.9139515482928336;1.0000120327483948
51.495444;1.0973637005476073;0.9822686068025782;0.8951119563342039;0.07058449033666152;0.06432091764321674;1.0996053317307892;10.000022161386957;0.9094156047025002;-0.09072299809316303;1.0453912963506975;0.9999941646197281;0.9139517640827249;1.00001195899744
51.505444;1.097363872434481;0.9822681101245827;0.8951114667141559;0.07058625788327608;0.06432252165537523;1.0996059561960032;10.00002204121777;0.9094155751382599;-0.0907249981465451;1.0453913573523546;0.9999941934004571;0.9139520765925853;1.0000118784834888
51.515444;1.097364046154882;0.9822676134195545;0.8951109730950462;0.07058802511569079;0.0643241258852498;1.099605572948535;10.00002185597996;0.909414547298366;-0.09072599820406638;1.04539141741881;0.9999942255769474;0.9139512915532694;1.0000117916727973
51.525444;1.0973651860090343;0.9822679974455993;0.8951104913446017;0.07058961905732553;0.06432551614607745;1.0996061821570375;10.00002160797235;0.9094145213050817;-0.09072699826557601;1.0453914762951542;0.9999942616174838;0.9139514977335794;1.0000116988969627
51.535444;1.0973653616751586;0.9822675013219861;0.8951099912353516;0.07059138570690816;0.06432712085655595;1.0996057841702997;10.000021299128663;0.9094134971472875;-0.09072799833092346;1.0453915336829185;0.999994301935112;0.9139507044768981;1.000011600323051
51.545444;1.0973665025576056;0.9822678865406996;0.8951095041354515;0.07059297907236278;0.06432851160341614;1.0996063795236914;10.000020930650669;0.9094134747473582;-0.09072999839996285;1.045391589265001;0.9999943468448654;0.913951000729814;1.0000114959408315
51.555444;1.0973666785038039;0.9822673922350427;0.8951089997702519;0.07059474513212975;0.06433011680341433;1.0996059688525308;10.000020502299332;0.9094134540696821;-0.09073099847254971;1.045391642710368;0.9999943965394364;0.9139511924902332;1.0000113855914878
51.565444;1.097367818961976;0.9822682601232907;0.8951089469975041;0.07059457314336465;0.06432989988401784;1.0996065527831873;10.00002001203236;0.9094124352475709;-0.09073199854852869;1.0453916937015815;0.999994451062012;0.9139503836261087;1.0000112690401806
51.575444;1.0973679938309755;0.9822677686614648;0.8951084399089791;0.07059633860313051;0.06433150560479402;1.099606131866398;10.000019456443052;0.9094124186793916;-0.0907339986277086;1.0453917419513326;0.9999945103377886;0.9139506632920222;1.0000111460880976
51.585444;1.0973691327333561;0.9822681595119697;0.8951079470847924;0.07059793078225657;0.06433289738323189;1.0996057065204843;10.00001883158853;0.9094114049709675;-0.09073499870984818;1.0453917871949343;0.9999945742221048;0.9139498427068065;1.0000110166595428
51.595444;1.097369305740469;0.9822676716499291;0.8951074377180942;0.07059969566541702;0.0643345036186244;1.0996062770103667;10.000018134077603;0.9094113947903597;-0.09073599879467399;1.0453918292030162;0.999994642513943;0.9139500112904595;1.000010880818689
51.605444;1.097370442520902;0.9822680663138059;0.8951069425179724;0.07060128729517606;0.06433589588325796;1.0996058435201241;10.000017361980008;0.9094113887629914;-0.09073699888191697;1.0453918677644412;0.9999947150009155;0.9139501741129283;1.0000107387442654
51.615444;1.0973706130848202;0.9822675823882446;0.8951064306525225;0.07060305165709184;0.0643375025654746;1.0996064062769748;10.000016515008742;0.9094103873448285;-0.09073899897133995;1.045391902638021;0.9999947915202246;0.9139494356151336;1.000010590653969
51.625444;1.0973717469785134;0.9822679811058891;0.8951059329364285;0.07060464280399294;0.06433889523816037;1.0996059655790624;10.000015594287756;0.9094103906719829;-0.09073999906274019;1.0453919336198612;0.9999948719276753;0.9139495876166819;1.0000104367023939
51.635444;1.09737191406932;0.9822679816894533;0.8951058562387212;0.07060464195257762;0.0643388941210341;1.099606521749764;10.000014601959263;0.9094093985465299;-0.09074099915592868;1.0453919607191084;0.999994956002905;0.9139487395675422;1.0000102769740633
51.645444;1.0973730438485771;0.9822683848223777;0.8951053558769457;0.07060623268686281;0.06434028713100712;1.099606075180085;10.00001354042226;0.909409410592768;-0.09074199925070305;1.0453919841876107;0.9999950434088526;0.913948881895317;1.0000101115615654
51.655444;1.0973732062917843;0.9822679097082252;0.8951048385980456;0.07060799621372757;0.06434189448696935;1.0996066263673323;10.00001241130958;0.909409426403918;-0.09074399934683537;1.0453920043591187;0.999995133725304;0.9139491191700128;1.0000099405968705
51.665444;1.0973743310172859;0.98226831747256;0.895104335147045;0.07060958658474646;0.06434328776887949;1.0996061759034732;10.000011215191911;0.9094084455764249;-0.0907449994440837;1.0453920215421209;0.999995226516933;0.9139482580453967;1.0000097642268497
51.675444;1.0973744879425495;0.9822678467938857;0.8951038148152544;0.07061134975851782;0.06434489537086747;1.099606724560072;10.00000995246068;0.9094084677374735;-0.09074599954221003;1.0453920360215745;0.9999953214174334;0.9139483880980713;1.000009582611103
51.685444;1.0973746416432215;0.9822673780008122;0.895103293212831;0.0706131127684518;0.0643465030803677;1.0996062733752463;10.00000862417194;0.9094074925703842;-0.0907469996409887;1.045392048051867;0.9999954181577813;0.9139475192997801;1.0000093959348382
51.695444;1.097375756832138;0.9822677913331854;0.8951027860331592;0.0706147026553958;0.06434789668768205;1.0996068236136347;10.000007232008297;0.9094075197535454;-0.09074899974021601;1.0453920578301679;0.9999955165101599;0.9139477411275008;1.0000092043660826
51.705444;1.0973759037193112;0.9822678055392249;0.8951027004540577;0.07061470059937991;0.06434789641763955;1.0996063766438566;10.00000577790508;0.9094075489375906;-0.0907499998397223;1.0453920654722957;0.9999956162747573;0.9139478599835424;1.0000090080273798
51.715444;1.0973770121689308;0.9822682208062089;0.8951021921708411;0.0706162901947483;0.06434929019839779;1.0996069337889696;10.00000426401181;0.9094065798374793;-0.09075099993936514;1.0453920710394333;0.9999957173472249;0.9139469801402482;1.0000088070751219
51.725444;1.0973771523135518;0.9822677558943386;0.8951016683067986;0.07061805260209957;0.06435089825083845;1.0996064962430536;10.00000269292778;0.9094066122827603;-0.09075200003900764;1.0453920746807948;0.9999958197618155;0.913947091721789;1.0000086017696184
51.735444;1.0973782538350618;0.982268171632139;0.8951011598877983;0.07061964187900586;0.06435229216344966;1.0996070650607095;10.000001067683428;0.9094056461963987;-0.09075400013850826;1.0453920767611105;0.9999959237011496;0.9139463038621117;1.000008392469087
51.745444;1.0973783868896128;0.9822677065806648;0.8951006362623155;0.07062140395735583;0.06435390033319155;1.0996066411484575;9.999999391396267;0.9094056816081456;-0.090755000237736;1.0453920778008894;0.9999960294920469;0.9139464079687395;1.0000081796011289
51.755444;1.0973794813515714;0.9822681216910535;0.8951001282680421;0.07062299291578454;0.06435529435439168;1.0996072252805864;9.999997667025971;0.9094057186880671;-0.09075600033660171;1.0453920783626476;0.9999961375128756;0.9139465081757774;1.0000079636060502
51.765444;1.0973796075347926;0.9822676555938201;0.8950996050534058;0.07062475469076442;0.06435690262159333;1.0996068181401064;9.999995897331258;0.9094047577567258;-0.09075700043507497;1.0453920790380258;0.9999962480372975;0.913945609359673;1.0000077449140277
51.775444;1.0973806954085512;0.9822685495740152;0.8950995349941523;0.07062457859974366;0.06435668855261718;1.0996074203350623;9.999994084616501;0.9094047992565897;-0.09075800053316299;1.0453920804283037;0.999996361194906;0.9139457015681666;1.0000075239610144
51.785444;1.097380815420538;0.9822680817464877;0.8950990118290117;0.07062634012621544;0.06435829687846796;1.0996070324004108;9.999992230179801;0.9094038436400216;-0.09076000063087018;1.0453920830961125;0.9999964770915342;0.9139448938152365;1.0000073011309136
51.795444;1.097381897751684;0.9822684934843579;0.8950985039945937;0.07062792859145448;0.06435969101746321;1.0996076548337905;9.999990334002012;0.9094038912103309;-0.09076100072817715;1.045392087575256;0.9999965959038272;0.9139449772673659;1.0000070767064932
51.805444;1.0973820130749283;0.9822680235097665;0.8950979807704846;0.07062968991515099;0.06436129936142003;1.0996072881588774;9.999988395028733;0.9094039420489127;-0.09076200082504071;1.0453920943650346;0.9999967178439101;0.913945055758777;1.0000068509296818
51.815444;1.0973821268688924;0.9822675522425357;0.8950974578050691;0.07063145113287159;0.064362907704037;1.0996069329329237;9.999986411878817;0.9094029960980544;-0.09076300092139036;1.0453921038637664;0.9999968430979972;0.9139441338285911;1.0000066240808012
51.825444;1.0973832046818572;0.9822679600544663;0.895096950835302;0.07063303928056144;0.06436430183648424;1.0996075896770536;9.999984383379987;0.9094030533312442;-0.09076500101712112;1.0453921163327033;0.9999969718058771;0.9139443006251529;1.0000063964991133
51.835444;1.0973833172745677;0.9822679658758261;0.8950968669926801;0.07063303547217052;0.06436430197105673;1.099607258810499;9.999982308586544;0.9094021138765612;-0.0907660011121052;1.045392131892794;0.9999971040483442;0.9139433673652654;1.0000061685154653
51.845444;1.097384394777462;0.9822683701330691;0.895096361843913;0.07063462335095005;0.06436569604233426;1.0996079406407107;9.999980186979746;0.9094021780237591;-0.09076700120622308;1.0453921504999006;0.9999972398508231;0.9139434236545501;1.000005940337634
51.855444;1.0973845074654869;0.9822678919161957;0.8950958422884474;0.07063638403506337;0.06436730426732484;1.0996076354122437;9.99997801905306;0.9094022461452279;-0.09076800129938213;1.0453921719545745;0.9999973791880723;0.9139434747700721;1.0000057120146144
51.865444;1.0973855850877021;0.9822682925211775;0.895095339150878;0.07063797162770756;0.06436869824418935;1.0996083433817627;9.999975805932493;0.9094013186028909;-0.09076900139150397;1.0453921959711225;0.9999975219560482;0.9139425260946823;1.0000054835193743
51.875444;1.0973856976948213;0.9822678110850668;0.8950948216410424;0.07063973202900976;0.06437030635967787;1.0996080648714759;9.999973547881158;0.9094013957061501;-0.09077100148249949;1.0453922222317074;0.9999976679403308;0.9139426675394523;1.0000052548589122
51.885444;1.0973867748729609;0.9822682091370826;0.8950943205019801;0.07064131935126464;0.06437170020740818;1.099608800274736;9.99997124385886;0.9094014777178686;-0.0907720015722562;1.0453922504192596;0.9999978168162779;0.9139427058209623;1.000005026092115
51.895444;1.0973868865314615;0.9822682060985889;0.8950942423736978;0.07064131470209879;0.06437169999840778;1.0996085499778632;9.99996889285845;0.9094005648573754;-0.09077300166063755;1.0453922802482296;0.9999979682011012;0.9139417454863745;1.0000047972259019
51.905444;1.0973879621074185;0.9822686027182499;0.8950937423574088;0.07064290176359737;0.06437309367731808;1.0996093142343013;9.999966495091114;0.909400657293367;-0.09077400174749345;1.0453923114737438;0.9999981216999456;0.9139417768282179;1.0000045680987326
51.915444;1.0973880713025297;0.9822681181951135;0.8950932269201444;0.07064466163834698;0.06437470146562226;1.099609093098787;9.999964052026254;0.9093997551517218;-0.0907760018326746;1.0453923439088284;0.9999982768902332;0.9139409091892852;1.0000043383660113
51.925444;1.0973881784333845;0.9822676330615139;0.8950927110496291;0.07064642138677227;0.06437630917072168;1.0996098864534167;9.999961566127373;0.9093998585391723;-0.09077700191602353;1.0453923774308496;0.9999984333347665;0.9139409341122129;1.0000041075955253
51.935444;1.0973892477857314;0.9822680278064466;0.8950922097211477;0.07064800808526296;0.06437770260001087;1.0996096941075106;9.999959040599688;0.9093999675881821;-0.09077800199736018;1.0453924118788818;0.9999985906926779;0.9139409558464107;1.0000038754113836
51.945444;1.097389348967466;0.9822675412642227;0.895091691694726;0.07064976763058778;0.06437931014672685;1.0996105159082514;9.999956479033266;0.9093990825148518;-0.09077900207650283;1.0453924468939029;0.9999987488262091;0.9139399791559812;1.0000036415798697
51.955444;1.097390411256147;0.9822684150476841;0.8950916250109537;0.07064958938513673;0.06437909524663225;1.0996103517553915;9.999953885695952;0.9093992036153232;-0.09078000215330509;1.0453924818736282;0.9999989077843474;0.9139399938580739;1.0000034059716094
51.965444;1.0973905043550796;0.9822679276386387;0.8950911030408963;0.0706513488092345;0.06438070263074062;1.0996102015372482;9.999951266457948;0.9093983311702699;-0.09078200222767756;1.0453925160611681;0.9999990677148062;0.9139391088795487;1.0000031684576256
51.975444;1.0973915576623146;0.9822683208070077;0.8950905938349069;0.07065293525810772;0.06438209572488035;1.0996110651253155;9.999948629196863;0.9093984653233289;-0.09078300229959546;1.0453925486628723;0.9999992287867342;0.9139391154076784;1.000002928842551
51.985444;1.097391641107015;0.982267833699988;0.895090066207124;0.07065469461162761;0.06438370290230892;1.099610942460108;9.999945983562188;0.9093986060171045;-0.09078400236908335;1.0453925789418483;0.9999993911190082;0.9139391175131046;1.0000026869028757
51.995444;1.0973926843586024;0.9822682277041929;0.895089550656708;0.07065628103288896;0.06438509575541303;1.0996118335797185;9.999943340506535;0.9093977530231501;-0.09078500243617847;1.0453926062761556;0.9999995547439886;0.9139381200190131;1.0000024424792964
52.005444;1.0973927575493032;0.982267741770806;0.8950890161022425;0.0706580404114672;0.06438670265602812;1.099611738513587;9.999940711653387;0.9093979059765511;-0.09078600250090048;1.0453926302050285;0.9999997195980185;0.9139381129690757;1.000002195497989
52.015444;1.0973937904713367;0.9822686174878777;0.8950889308133543;0.07065786212742493;0.06438648702880734;1.0996126571974894;9.999938108734767;0.9093980643566729;-0.09078800256322951;1.0453926504698912;0.9999998854915749;0.9139382005706954;1.0000019459330738
52.025444;1.0973938532866445;0.9822681332591396;0.8950883885082923;0.07065962163681042;0.06438809359167272;1.099612589518533;9.999935543138731;0.9093972275350242;-0.0907890026230935;1.0453926669959084;1.0000000521296728;0.913937189012081;1.0000016938197702
52.035444;1.0973939108368511;0.9822676501089501;0.8950878422903131;0.07066138123206328;0.06438969996041632;1.0996135354065202;9.999933025555995;0.90939739491772;-0.09079000268037228;1.0453926798125395;1.0000002192040696;0.913937167724308;1.0000014393405339
52.045444;1.097394928022327;0.9822662839143634;0.8950856994884983;0.0706624877137439;0.06439065425231091;1.0996134948663259;9.999930565744702;0.9093965660243813;-0.09079100273490771;1.0453926889703253;1.0000003864587605;0.9139361466556644;1.0000011829107887
52.055444;1.0973949751391139;0.9822658032272356;0.895085145688248;0.07066424755388748;0.064392260188883;1.099614467900907;9.999928172176917;0.9093967404420177;-0.090792002786519;1.0453926944996963;1.0000005537045416;0.9139361159877123;1.0000009251623831
52.065444;1.0973959821555919;0.9822666849781796;0.8950850412129701;0.07066406984292885;0.06439204354281768;1.0996144543973614;9.999925851681573;0.9093969177520266;-0.09079400283502878;1.045392696380687;1.0000007208376196;0.9139361801091236;1.0000006668235082
52.075444;1.097396019454584;0.9822662077658555;0.8950844799334978;0.07066583002565589;0.06439364906811668;1.0996154541167535;9.999923609205727;0.9093960975147187;-0.09079500288027859;1.0453926944646907;1.0000008878731468;0.9139351454231568;1.000000408619806
52.085444;1.0973970171085985;0.9822666134383186;0.8950839304918491;0.0706674174699188;0.06439504024645937;1.0996154667752776;9.999921447535604;0.9093962792780624;-0.09079600292211824;1.04539268844305;1.0000010549226017;0.9139351015705764;1.0000001512754428
52.095444;1.0973970457155142;0.9822661412303609;0.8950833623376776;0.0706691780049192;0.064396645503291;1.0996154920696901;9.999919367381054;0.9093954625956718;-0.09079700296039854;1.0453926779526463;1.0000012220979513;0.9139340586543765;0.9999998955616247
52.105444;1.0973980356074922;0.9822665526624204;0.8950828065949551;0.07067076578780083;0.06439803649134064;1.099616529625843;9.99991736800979;0.9093956470976984;-0.09079800299497881;1.0453926627132586;1.000001389430283;0.9139340069546419;0.999999642269686
52.115444;1.0973980574705249;0.982266086773164;0.8950822327483968;0.070672526636074;0.06439964161867945;1.0996165790081376;9.999915447650082;0.9093958325190935;-0.09079900302573012;1.0453926425854954;1.0000015568153027;0.9139339515048176;0.9999993920849433
52.125444;1.0973980765094498;0.9822661044037471;0.8950820942213223;0.07067252283059809;0.06439963854034211;1.0996176398218833;9.999913603819653;0.9093950186482127;-0.0908010030525397;1.0453926175629409;1.0000017239758272;0.913932996626813;0.9999991455117112
52.135444;1.097399057699468;0.982266525281666;0.8950815314893298;0.07067411106169524;0.0644010294307119;1.0996177117861679;9.999911834213277;0.9093952053323779;-0.09080200307531971;1.0453925877619334;1.0000018905399368;0.9139329337290379;0.9999989029378547
52.145444;1.0973990711708368;0.9822660681892423;0.8950809519181134;0.07067587235356527;0.06440263451702462;1.0996187946786482;9.999910136955613;0.9093953925203452;-0.0908030030940128;1.0453925534102537;1.0000020561878327;0.913932867105694;0.9999986647215565
52.155444;1.0974000465969984;0.9822664939655065;0.8950803869911782;0.0706774608966688;0.06440402543938842;1.0996188881823339;9.999908509850647;0.9093945802351151;-0.09080400310859707;1.0453925147901912;1.0000022206870751;0.9139318016594654;0.9999984311800473
52.165444;1.0974000539254765;0.982266041158187;0.8950798066422647;0.07067922252025409;0.06440563060017404;1.0996199917902032;9.999906950329901;0.9093947685094299;-0.09080500311908538;1.04539247215044;1.00000238383086;0.9139317274230677;0.9999982025196555
52.175444;1.0974010225976407;0.9822669508640959;0.8950796800993572;0.07067904661941714;0.06440541347249716;1.09962010485236;9.99990545650504;0.9093939573612565;-0.09080600312551927;1.0453924256105194;1.000002545348415;0.9139306542310259;0.9999979788036113
52.185444;1.0974010223188904;0.9822665008203963;0.8950791018154906;0.07068080861767075;0.06440701881203431;1.0996212266702454;9.999904027888805;0.9093941468219832;-0.09080800312797893;1.0453923750847287;1.0000027048333964;0.9139306715312593;0.9999977600072489
52.195444;1.0974010173538247;0.9822660513602604;0.8950785253534653;0.07068257080576634;0.0644086242853521;1.099621356562152;9.999902664674869;0.9093943369600379;-0.09080900312660563;1.045392320313584;1.000002861797527;0.9139305856096256;0.999997546122198
52.205444;1.097401971834628;0.982266482601673;0.8950779664431178;0.07068416028505521;0.0644100157252857;1.0996214939306164;9.999901366627615;0.9093935278534165;-0.09081000312159579;1.0453922610055721;1.0000030157977342;0.9139295008975437;0.9999973371633694
52.215444;1.0974019551651615;0.9822660330350121;0.8950773943763495;0.07068592286417862;0.064411621516679;1.0996226383337309;9.999900133381507;0.909393719547469;-0.09081100311315914;1.0453921969776796;1.0000031664812346;0.9139294076198842;0.99999713308094
52.225444;1.0974028964460893;0.9822669438587427;0.8950772776424097;0.070685747949212;0.06441140510321702;1.0996227894720383;9.999898965355735;0.9093939120523546;-0.09081200310148475;1.0453921282318226;1.0000033135139432;0.9139293108027391;0.9999969337732171
52.235444;1.0974028652415484;0.9822664930974312;0.8950767100926007;0.07068751096590953;0.06441301119932709;1.099623947075377;9.999897863469261;0.9093931053530264;-0.09081300308673451;1.0453920549280526;1.0000034564938234;0.9139282154432424;0.9999967392005763
52.245444;1.0974037907500438;0.9822669220192075;0.8950761603089067;0.07068910132304074;0.06441440324911799;1.099624110841069;9.999896828266865;0.9093932993962817;-0.09081500306904657;1.0453919772553044;1.0000035949626396;0.9139282110715111;0.9999965494285014
52.255444;1.0974037424962282;0.9822664692639581;0.8950755975526247;0.07069086481454348;0.06441600962454404;1.0996252804515405;9.999895860065614;0.909393494106998;-0.09081600304853683;1.0453918953364727;1.0000037284818277;0.9139281040044117;0.9999963645531822
52.265444;1.097404649603518;0.9822668958103259;0.8950750527230548;0.07069245564411794;0.06441740194432083;1.0996254555490914;9.999894959884122;0.9093926894514894;-0.09081700302529276;1.0453918092349368;1.0000038567331433;0.913926998744032;0.9999961845938985
52.275444;1.0974045817170923;0.9822669206596348;0.8950749327407858;0.07069245476651616;0.06441740039526171;1.0996266357435767;9.999894129791931;0.909392885448163;-0.09081800299936044;1.0453917189902693;1.000003979642393;0.9139268856680917;0.9999960094357874
52.285444;1.0974045033797486;0.9822664636980295;0.8950743777710224;0.07069421888181458;0.06441900711743867;1.0996268207605198;9.999893372392767;0.9093920820646549;-0.09081900297072848;1.045391624668207;1.000004097418912;0.9139257750055152;0.9999958388220502
52.295444;1.097405379174245;0.9822668856935396;0.8950738409312852;0.07069581025347975;0.06442039972413492;1.0996270105661496;9.99989269008626;0.9093922790934219;-0.09082000293931786;1.0453915264462712;1.0000042104536222;0.9139256571542392;0.9999956723754067
52.305444;1.0974052788468391;0.9822664253634785;0.895073291322831;0.07069757462621132;0.06442200655720415;1.099628205283858;9.999892084714647;0.9093924761207696;-0.09082200290500105;1.0453914247109957;1.0000043191622026;0.9139256366485293;0.9999955097042548
52.315444;1.0974061315826182;0.9822673240734141;0.8950731973214902;0.07069740138284164;0.064421791032987;1.0996284049860086;9.99989155759354;0.9093916725812349;-0.09082300286764722;1.045391320081981;1.0000044238853962;0.913924519823564;0.9999953506019778
52.325444;1.0974060068335694;0.982266859945718;0.8950726526782984;0.07069916590295226;0.0644233978312449;1.0996296095983986;9.999891109325391;0.9093918678322543;-0.09082400282715633;1.0453912132994525;1.0000045248862413;0.9139243962363237;0.9999951951528459
52.335444;1.097406833703776;0.982267274244044;0.8950721259239987;0.07070075758503035;0.0644247903679127;1.099629818983323;9.999890739680424;0.9093920612212055;-0.09082500278346127;1.0453911050730675;1.0000046223734234;0.9139242707944493;0.9999950436091355
52.345444;1.0974066818950825;0.9822668055681395;0.8950715863715011;0.07070252218741425;0.06442639698487927;1.0996310330646175;9.999890447822308;0.9093912521082667;-0.09082600273652215;1.0453909960354963;1.000004716504077;0.9139231482398132;0.9999948961831739
52.355444;1.0974065161124267;0.9822663342820652;0.8950710496774603;0.07070428682077479;0.06442800347866955;1.0996312518915636;9.999890232124434;0.9093914398082257;-0.09082700268633097;1.0453908867985164;1.0000048073996295;0.9139230183787302;0.99999475292545
52.365444;1.0974073012557697;0.9822672210478135;0.8950709692461197;0.0707041137855472;0.06442778747917136;1.0996324755949;9.999890089796102;0.9093906234983331;-0.0908280026329107;1.045390777995174;1.0000048951531653;0.9139218908804833;0.9999946137275223
52.375444;1.0974071076446725;0.9822667438515102;0.8950704392929814;0.07070587846886235;0.0644293936932268;1.0996327042204819;9.999890016998723;0.9093908022040516;-0.09083000257631571;1.0453906702684967;1.0000049798074182;0.9139218551541558;0.9999944784404551
52.385444;1.097407865398163;0.9822671438774035;0.895069928762422;0.07070747028384332;0.06443078555770058;1.099632937596011;9.99989000915262;0.9093909748861065;-0.09083100251665109;1.0453905642685621;1.0000050613398925;0.9139217174666213;0.9999943470199918
52.395444;1.0974076452049704;0.9822666596991808;0.8950694072844195;0.07070923497817846;0.0644323914150036;1.0996341754078705;9.999890061248346;0.9093901405312828;-0.09083200245408349;1.0453904606326625;1.0000051396772252;0.9139205823517639;0.9999942195664737
52.405444;1.097408377491962;0.9822670522452276;0.8950689061092832;0.07071082679936344;0.06443378287354393;1.0996344173383887;9.999890168151977;0.9093902982219236;-0.0908330023888179;1.0453903599019345;1.0000052147750802;0.9139204401417295;0.9999940962880225
52.415444;1.0974081331239016;0.9822670404001406;0.8950688324035444;0.07071082667430541;0.06443378011158568;1.0996356630026731;9.999890324690456;0.9093904471953345;-0.09083400232106445;1.0453902624676361;1.0000052867245568;0.9139202960057644;0.9999939775292936
52.425444;1.0974078777335858;0.9822665438304715;0.895068326589829;0.07071259137099026;0.06443538528787443;1.0996359117588017;9.999890525841716;0.9093895868391342;-0.09083500225102442;1.0453901686069211;1.0000053557281043;0.9139191551009052;0.9999938638469101
52.435444;1.0974085770339705;0.9822669230311143;0.895067842174684;0.0707141832003322;0.0644367760435195;1.0996371626745653;9.99989076711763;0.9093897166656219;-0.0908360021788891;1.0453900785182932;1.0000054219373096;0.9139190077139611;0.9999937560129442
52.445444;1.0974083020988525;0.9822664163860293;0.8950673488464588;0.07071594791518306;0.06443838074817157;1.0996374146901553;9.999891044469743;0.9093898363445339;-0.09083800210483403;1.0453899923428613;1.0000054853499862;0.9139189583177123;0.9999936549395075
52.455444;1.0974089836235321;0.9822672648150297;0.8950673157346903;0.07071577497317875;0.06443816286802564;1.0996376667051746;9.999891353530698;0.9093889457292192;-0.09083900202900608;1.0453899102373805;1.000005545850671;0.9139178131076601;0.999993561571722
52.465444;1.0974086925881117;0.9822667459644632;0.8950668373611664;0.07071753978180385;0.06443976712837277;1.0996389174894865;9.999891688933406;0.9093890447748874;-0.090840001951521;1.045389832420807;1.000005603286868;0.9139176615222572;0.9999934767842185
52.475444;1.097408394560858;0.9822662201387139;0.8950663674916502;0.07071930466431507;0.06444137118661934;1.0996391656080489;9.999892044718584;0.9093881334181971;-0.09084100187249498;1.0453897591394992;1.000005657511442;0.9139165133916486;0.9999934013308698
52.485444;1.0974090550138702;0.9822665673712805;0.8950659220918973;0.07072089676849617;0.0644427608803281;1.0996404094665646;9.999892415604082;0.9093882115732591;-0.09084200179208672;1.045389690659496;1.0000057083977998;0.9139163588415278;0.9999933358619992
52.495444;1.0974087446651821;0.982266025940636;0.8950654706620014;0.07072266182901314;0.0644443645968526;1.0996406474479146;9.99989279760486;0.909388279182106;-0.0908430017105001;1.0453896273245178;1.0000057558546904;0.9139162030456303;0.9999932809339721
52.505444;1.097409393878033;0.9822668367506926;0.8950654818467165;0.07072248929404494;0.0644441458226632;1.0996418780536927;9.999893187644743;0.909387336168264;-0.09084400162795744;1.0453895695596145;1.0000057998597975;0.9139150513000079;0.9999932369543417
52.515444;1.097409073455175;0.9822662775898567;0.8950650494106669;0.07072425454271945;0.06444574929603326;1.099642099976168;9.999893583253538;0.9093873823610127;-0.09084500154468488;1.0453895177673278;1.0000058404716163;0.9139148940527207;0.9999932041221784
52.525444;1.0974097139116643;0.9822665896754874;0.8950646416025729;0.07072584703008614;0.064447138506358;1.099643312136579;9.999893982730962;0.9093874175244144;-0.09084700146090709;1.0453894722848052;1.0000058778173366;0.9139148360266695;0.9999931824304995
52.535444;1.0974093862852192;0.982266011784355;0.8950642271604426;0.07072761247872364;0.06444874184243515;1.099643513728768;9.999894385057685;0.9093864414562512;-0.09084800137683237;1.0453894334961917;1.0000059120588962;0.9139136837701982;0.9999931717356321
52.545444;1.0974090564313088;0.9822659048776451;0.8950642586684389;0.0707276132017438;0.06444873697093291;1.0996437042362721;9.99989478916187;0.9093864540358834;-0.09084900129264052;1.0453894019105803;1.0000059433182944;0.9139135271523995;0.9999931718768447
52.555444;1.097409690137736;0.9822661891942679;0.8950638757107997;0.07072920600414433;0.06445012608034087;1.0996448834070036;9.999895193356144;0.9093864552165003;-0.09085000120848981;1.045389378059382;1.00000597166621;0.913913371424132;0.9999931827679875
52.565444;1.0974093582837527;0.9822655842683222;0.8950634846075746;0.07073097176042835;0.06445172937450122;1.0996450511952292;9.999895595824876;0.9093854450593613;-0.09085100112454496;1.0453893623242323;1.0000059971895923;0.9139122218297162;0.9999932043474712
52.575444;1.0974099911975466;0.9822658516877226;0.8950631156912797;0.07073256474610282;0.06445311851542586;1.0996462076585247;9.999895995508453;0.9093854237878785;-0.09085200104100279;1.0453893548696491;1.0000060199832126;0.9139120687915346;0.9999932364337265
52.585444;1.097409659506946;0.9822657109681651;0.8950631752405639;0.07073256580919685;0.06445311371573505;1.0996463528044473;9.999896392599501;0.9093853917446105;-0.0908530009580808;1.0453893557124347;1.0000060400668995;0.9139119176266193;0.9999932786674604
52.595444;1.0974102934814132;0.9822659630258942;0.8950628181947679;0.07073415888714633;0.06445450300156103;1.0996474864675674;9.999896789178182;0.9093843492859763;-0.09085400087598752;1.0453893648401182;1.000006057373109;0.9139107736738034;0.9999933305941138
52.605444;1.0974099638556287;0.982265327342851;0.8950624507589903;0.07073592483036291;0.06445610659235733;1.0996476083547186;9.999897189615947;0.909384296738962;-0.09085500079491682;1.0453893822797626;1.0000060718310098;0.9139106273931725;0.9999933917611543
52.615444;1.0974096361852297;0.9822646848794727;0.8950620877212238;0.07073769078414854;0.06445771034058986;1.0996477182339037;9.999897599407415;0.909383234447054;-0.09085700071506486;1.0453894080620263;1.000006083447356;0.9139095884172816;0.9999934617070257
52.625444;1.0974102761206719;0.9822649166499424;0.8950617438193755;0.0707392839139351;0.06445910009244081;1.0996488160445206;9.999898023318135;0.9093831628486558;-0.09085800063663421;1.0453894421247085;1.0000060923360916;0.9139094482359444;0.9999935398967287
52.635444;1.097409954585143;0.9822647422582831;0.8950618251013044;0.0707392850942102;0.06445909605067868;1.099648901835062;9.99989846465958;0.9093830825088396;-0.09085900055980287;1.045389484262045;1.0000060987405766;0.9139093113600939;0.9999936257194849
52.645444;1.0974106018907632;0.9822649627716157;0.8950614862695706;0.07074087833256006;0.06446048623057578;1.0996499756604772;9.999898925642928;0.9093819940951114;-0.09086000048469998;1.0453895341777406;1.0000061030438925;0.9139081828237775;0.9999937185269734
52.655444;1.0974102883417927;0.9822642978591475;0.8950611333140839;0.0707426445075239;0.06446209083264577;1.0996500375689404;9.99989940812331;0.9093818983529572;-0.09086100041142718;1.0453895916150764;1.0000061057293594;0.9139080528228338;0.9999938176796347
52.665444;1.0974099786578875;0.9822636286353892;0.8950607808856125;0.07074441080295463;0.06446369569719133;1.099651087687479;9.999899914111491;0.9093817960663279;-0.09086200034008801;1.0453896564530187;1.0000061073341049;0.9139079265733202;0.9999939226319329
52.675444;1.0974106374853843;0.9822643164845305;0.8950608814281817;0.07074423956770569;0.06446347848790548;1.099651126263052;9.999900445629716;0.9093806879619685;-0.09086300027078605;1.0453897286574974;1.000006108439771;0.9139068095215251;0.9999940330053054
52.685444;1.0974103348114341;0.9822636401209477;0.8950605283067787;0.07074600617986543;0.06446508392299048;1.0996511535602234;9.99990100450932;0.9093805746311705;-0.09086400020360566;1.0453898081116746;1.0000061096533388;0.9139066924194108;0.9999941485679666
52.695444;1.0974110002966684;0.9822638414363566;0.8950601897568223;0.07074760013052543;0.06446647547522327;1.0996521698084951;9.999901592543193;0.9093804565656133;-0.09086500013859108;1.0453898944701603;1.000006111530985;0.9139065809238188;0.999994269171691
52.705444;1.0974107040429593;0.9822631596200684;0.8950598348165513;0.07074936708836406;0.06446808149184179;1.099652175330248;9.999902211506553;0.9093793342525588;-0.09086700007572718;1.0453899871547088;1.0000061144958914;0.9139055800514607;0.9999943947330296
52.715444;1.0974104110004914;0.9822629558093283;0.8950599166508506;0.07074936935436026;0.06446807960522673;1.0996531706371444;9.999902863152263;0.9093792081873627;-0.09086800001493649;1.0453900854603644;1.000006118842593;0.9139054815499578;0.9999945252341
52.725444;1.0974110862872337;0.9822631501650664;0.8950595756012444;0.0707509637502365;0.06446947197424613;1.0996531563461556;9.99990354946859;0.9093790788077493;-0.0908689999560953;1.0453901886430637;1.0000061247977603;0.9139053901683383;0.9999946606668585
52.735444;1.0974108004237992;0.9822624619550547;0.8950592187717611;0.07075273106767727;0.06447107876240114;1.0996531330531387;9.99990427237599;0.9093779464834996;-0.09086999989905731;1.045390295954388;1.0000061325071592;0.9139043110834557;0.9999948009314544
52.745444;1.0974114835215865;0.9822626524975522;0.8950588772692284;0.07075432560189687;0.06447247160382664;1.0996541013052383;9.999905032780982;0.909377811568844;-0.09087099984368131;1.0453904067028246;1.0000061419785518;0.9139042344894539;0.9999949457656785
52.755444;1.0974112058512062;0.9822624411327973;0.8950589580760414;0.07075432813008127;0.06447247065552633;1.0996540616360735;9.999905830111242;0.9093776744418659;-0.09087199978985253;1.0453905203245302;1.0000061531078612;0.9139041653437704;0.9999950947537148
52.765444;1.0974118970500744;0.9822626286366313;0.8950586168514264;0.07075592265242299;0.06447386389813953;1.099655014591026;9.999906662554471;0.909376535504448;-0.09087299973749721;1.0453906363659613;1.0000061657459012;0.9139031084741032;0.9999952474087311
52.775444;1.0974116270169678;0.9822619343602924;0.8950582605369317;0.07075768996924418;0.06447547148811189;1.0996549607627772;9.999907527467526;0.9093763951093853;-0.09087399968659521;1.0453907544085423;1.0000061796914308;0.913903053752137;0.9999954032633076
52.785444;1.0974113603463604;0.982261239163923;0.8950579046980643;0.07075945725222425;0.06447707923346506;1.0996559008279945;9.999908421610304;0.9093762534575386;-0.09087499963717151;1.0453908740401705;1.0000061946419516;0.9139030059367953;0.9999955619234522
52.795444;1.0974120616027945;0.9822619042364004;0.8950580024921306;0.07075928683713788;0.06447686476529114;1.0996558354868002;9.99990934159575;0.909375110566989;-0.09087599958926192;1.0453909948719293;1.0000062101980771;0.9139019698042812;0.9999957230952747
52.805444;1.097411800671163;0.9822612080832057;0.895057647711274;0.07076105407573562;0.06447847276535505;1.0996557653391152;9.999910285156275;0.9093749662994685;-0.09087699954287903;1.0453911165583931;1.000006225909572;0.9139019351620562;0.9999958865448496
52.815444;1.097412507195484;0.9822613923681619;0.8950573087763046;0.07076264848084106;0.06447986668624435;1.099656690872191;9.999911252426799;0.9093738203984557;-0.09087799949800965;1.0453912388378177;1.0000062413407074;0.913900911515851;0.9999960519661678
52.825444;1.0974122512640927;0.9822606960737611;0.8950569547029428;0.07076441571131153;0.06448147485200492;1.0996566125564011;9.999912245872103;0.9093736725603693;-0.09087999945463633;1.0453913615464352;1.00000625617277;0.9139009879443151;0.9999962188760522
52.835444;1.0974119976188994;0.9822604801801714;0.8950570384657331;0.0707644181115704;0.06448147488965843;1.0996575308954324;9.999913268809706;0.9093735225167118;-0.09088099941274537;1.0453914845765389;1.000006270265169;0.913900970074286;0.9999963866366438
52.845444;1.0974127109471858;0.9822606647236268;0.895056700104666;0.0707660125750727;0.06448286896510869;1.099657446412919;9.99991432400186;0.9093723700574259;-0.09088199937231968;1.045391607845441;1.0000062835976469;0.9138999618630754;0.999996554528026
52.855444;1.0974124612466742;0.9822599688618681;0.895056346415377;0.07076777988727094;0.06448447724859177;1.0996573596446633;9.999915413717963;0.9093722149989147;-0.09088299933333954;1.0453917312735044;1.0000062961835179;0.91389995298066;0.9999967218222338
52.865444;1.0974131782115772;0.9822606341618176;0.8950564459530452;0.07076760954022683;0.06448426322706653;1.0996582711324545;9.99991654077184;0.9093720571804088;-0.09088399929578246;1.0453918547583605;1.0000063080538766;0.9138999480149154;0.9999968878793611
52.875444;1.0974129320172084;0.98225993912194;0.8950560925518585;0.07076937684130927;0.06448587161325854;1.0996581813942747;9.999917708903972;0.9093708965302618;-0.09088499925961809;1.0453919781729242;1.0000063192726343;0.91389895163745;0.9999970521689511
52.885444;1.0974126877010426;0.9822592449651332;0.8950557392584803;0.07077114409045271;0.06448748006727663;1.0996590908912949;9.999918921818672;0.9093707331353597;-0.09088599922481769;1.045392101391485;1.0000063299447752;0.9138989538001026;0.9999972141771873
52.895444;1.0974134104637288;0.9822594326664928;0.8950554014324386;0.07077273845827671;0.06448887442328352;1.0996590000316941;9.999920181800256;0.9093705672442299;-0.09088699919137327;1.0453922243432476;1.000006340238175;0.9138989595139732;0.999997373366214
52.905444;1.0974131708989654;0.9822592218902257;0.8950554858459785;0.07077274070927167;0.06448887485650807;1.0996599092312818;9.999921489284365;0.9093693992000865;-0.09088799915929474;1.045392347050467;1.0000063504091483;0.9138979739059073;0.9999975292571381
52.915444;1.0974138992374223;0.9822594139429033;0.8950551480937637;0.07077433492745047;0.0644902693821287;1.0996598189880016;9.999922843418952;0.9093692293250797;-0.09088899912857645;1.0453924696105208;1.000006360791249;0.9138979872311338;0.9999976814851185
52.925444;1.0974136660889413;0.9822587289056433;0.8950547950270916;0.07077610187348661;0.06449187816778079;1.0996597299010333;9.999924242794613;0.9093690578149288;-0.0908899990991759;1.0453925921376208;1.0000063717350913;0.9138980045948608;0.999997829781516
52.935444;1.097413436908714;0.9822580484200278;0.8950544420751424;0.07077786872733814;0.06449348703751698;1.0996606426487439;9.999925685977153;0.9093678847148372;-0.0908909990710363;1.0453927147237299;1.0000063835525144;0.9138970311399788;0.999997973984077
52.945444;1.0974141773898134;0.9822587343790871;0.895054542252488;0.07077769781715695;0.06449327364099491;1.099660557991099;9.999927171527359;0.9093677099608023;-0.09089199904411263;1.045392837484639;1.0000063964901296;0.9138970571973926;0.9999981140476562
52.955444;1.0974139586823584;0.982258065906795;0.895054189229303;0.07077946446415509;0.06449488267862519;1.0996614767708761;9.999928697696324;0.9093675334267405;-0.09089299901836609;1.0453929606209036;1.0000064107219033;0.9138970880022274;0.9999982499949533
52.965444;1.0974147115492094;0.9822582852853042;0.8950538513455637;0.0707810581955848;0.06449627764300593;1.0996613998075342;9.999930262498937;0.9093663549972122;-0.09089499899375209;1.0453930843876953;1.00000642640609;0.9138962282727603;0.9999983818629303
52.975444;1.0974145070007968;0.9822576321580625;0.895053497550511;0.07078282461689689;0.06449788689479312;1.0996613277098384;9.999931864143983;0.9093661746782823;-0.09089599897020914;1.0453932090082134;1.0000064437810414;0.9138962695149042;0.9999985097056856
52.985444;1.0974143106447474;0.9822574681636085;0.8950535807358355;0.07078282606160907;0.0644978881082036;1.0996622608006728;9.999933501577916;0.9093659926461649;-0.09089699894764042;1.045393334590235;1.0000064631888586;0.9138963164759266;0.9999986336223092
52.995444;1.0974150880152371;0.9822577139750993;0.8950532407781369;0.07078441945194712;0.06449928348322712;1.099662199218234;9.999935174999319;0.9093648091520802;-0.09089799892591452;1.045393461106034;1.000006485004785;0.9138953743495847;0.999998753743141
53.005444;1.0974149099078705;0.9822570893153261;0.8950528841515608;0.07078618553481722;0.06450089318877705;1.099663142999529;9.99993688596844;0.9093646243511913;-0.09089899890489894;1.0453935884610603;1.0000065095314699;0.9138954332954917;0.9999988702013068
