time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.015444;1.0974157067291948;0.9822578360890498;0.8950529789737767;0.0707860138547998;0.06450068070654665;1.0996630919756043;9.999938636849132;0.909364438240151;-0.0908999988844992;1.0453937165614455;1.0000065369248865;0.913895498170279;0.9999989831252952
53.025444;1.0974155492094935;0.982257232870977;0.8950526186197881;0.07078777974081328;0.06450229072616;1.0996630456189593;9.999940429903855;0.9093632507970396;-0.09090099886467519;1.0453938453384135;1.0000065672076868;0.9138945736720122;0.9999990925943604
53.035444;1.0974154027424594;0.9822566408474819;0.8950522557989548;0.07078954553923067;0.06450390089359624;1.0996640031019578;9.999942266963204;0.9093630621565594;-0.09090199884543135;1.0453939747744567;1.0000066003442936;0.9138946495508045;0.999999198567226
53.045444;1.0974162326215815;0.9822569409054995;0.8950519056495174;0.07079113846482786;0.06450529702770504;1.0996639635419991;9.999944149803584;0.9093628726284987;-0.09090299882678866;1.0453941049452962;1.0000066362728675;0.9138947304827618;0.9999993008923345
53.055444;1.0974161092236039;0.9822568524511558;0.895051974712682;0.07079113925042109;0.06450529926903431;1.0996649261903388;9.999946080242267;0.909361682636489;-0.09090399880875635;1.0453942360377342;1.0000066748767926;0.9138938212689854;0.9999993994040313
53.065444;1.0974159974423;0.9822562956405669;0.8950516029620073;0.07079290484490196;0.06450690977180752;1.099664890438819;9.99994805992003;0.9093614927042171;-0.09090499879132298;1.0453943683153617;1.0000067159705635;0.9138939119520146;0.9999994939975072
53.075444;1.0974168620649367;0.9822566313718624;0.8950512435050958;0.070794497611598;0.06450830614707317;1.099664855712708;9.999950090632307;0.9093613033941454;-0.09090599877446935;1.045394502088066;1.0000067593430997;0.9138940075140742;0.9999995846096429
53.085444;1.097416773178125;0.9822565786514762;0.8950513032391207;0.07079449828530866;0.0645083085033683;1.0996658213936223;9.999952174589978;0.9093601151512665;-0.09090699875819544;1.0453946376710552;1.0000068048373536;0.9138931129579003;0.9999996711344266
53.095444;1.0974176606234751;0.9822569378675142;0.8950509378198084;0.07079609104075177;0.06450970480475118;1.0996657868672282;9.999954313611546;0.9093599282339884;-0.09090799874253151;1.0453947752390922;1.000006852357025;0.9138932184237275;0.9999997534093376
53.105444;1.0974175947912554;0.9822564280525861;0.8950505540883793;0.07079785661620726;0.06451131515430837;1.0996667516143275;9.999956508163631;0.9093597427989125;-0.09090899872751775;1.045394914680369;1.0000069017628386;0.913893328977429;0.9999998313142928
53.115444;1.0974175409304694;0.9822559297493723;0.8950501675394769;0.07079962225669818;0.06451292533221026;1.0996667152070272;9.999958757460764;0.9093585589892209;-0.09090999871318191;1.0453950556365235;1.0000069527988864;0.9138924497754237;0.9999999048235394
53.125444;1.09741846432055;0.9822568037529174;0.895050231353609;0.07079945035194843;0.06451271294956253;1.0996666772686026;9.99996106031552;0.9093583769757764;-0.09091099869953156;1.0453951976789444;1.0000070051087206;0.9138925711922404;0.9999999739696437
53.135444;1.0974184354606507;0.982256328137538;0.8950498394488928;0.07080121625497543;0.06451432266210297;1.0996676375267131;9.999963415626441;0.9093581970220663;-0.09091199868655364;1.045395340409657;1.0000070582541698;0.9138926985497254;1.0000000388269208
53.145444;1.0974193844353959;0.982256744062343;0.8950494604737577;0.07080280956650548;0.0645157179353754;1.0996675959111206;9.999965822112273;0.9093570195309987;-0.09091299867422432;1.0453954834118928;1.000007111727805;0.9138918371699358;1.0000000994911429
53.155444;1.0974193816992248;0.9822567701115297;0.8950495013878568;0.0708028110059466;0.06451571891383875;1.0996685525515468;9.999968278157793;0.9093568449909977;-0.09091399866252697;1.0453956261695394;1.0000071649882265;0.913891977421404;1.000000156041411
53.165444;1.0974193923607785;0.9822563254965474;0.895049102581734;0.07080457754803723;0.06451732778263539;1.0996685077039756;9.999970782286953;0.909356673873166;-0.09091599865145315;1.0453957680436738;1.0000072174775376;0.9138922239664108;1.0000002085902584
53.175444;1.0974203813795456;0.9822567702019265;0.8950487174376606;0.07080617154569406;0.06451872219910092;1.0996684617424544;9.999973333600128;0.9093555065672188;-0.09091699864098064;1.0453959083200273;1.000007268632087;0.9138913829953074;1.0000002573805893
53.185444;1.097420418873633;0.9822563420431937;0.895048315314753;0.07080793854942555;0.06452033050131846;1.099669415177621;9.99997593185801;0.9093553433956046;-0.09091799863105471;1.0453960463154255;1.0000073179289608;0.9138915442340616;1.0000003027870903
53.195444;1.0974214345879003;0.9822572813227356;0.8950483649140066;0.07080776811429422;0.06452011618874275;1.0996693686156511;9.999978577619537;0.9093551846836948;-0.09091899862158992;1.0453961814488912;1.0000073649259569;0.9138917127524535;1.000000345249993
53.205444;1.0974214987320898;0.9822568650725529;0.8950479601720709;0.07080953552249453;0.0645217239623067;1.0996703226754394;9.999981272178468;0.9093540307738961;-0.09091999861248914;1.045396313230967;1.0000074092641016;0.9138908935400417;1.000000385220601
53.215444;1.0974215763126862;0.9822564530191055;0.895047554216966;0.07081130309874088;0.06452333150328796;1.0996702778953547;9.999984016655372;0.9093538819645732;-0.09092099860365711;1.045396441260407;1.0000074506952534;0.913891076660864;1.0000004231057493
53.225444;1.097422632310936;0.9822574049946355;0.8950476000294195;0.07081113316880779;0.06452311651327905;1.0996702346983553;9.999986810724163;0.909353738500517;-0.09092199859499774;1.0453965652666761;1.0000074891323205;0.9138912670710401;1.0000004592411187
53.235444;1.0974227368574947;0.9822569983223732;0.895047191194032;0.07081290100773689;0.0645247237400339;1.0996711934505632;9.999989652118506;0.9093526006402985;-0.09092299858641884;1.0453966851063665;1.0000075245892086;0.9138904696967504;1.0000004939610627
53.245444;1.0974228546506501;0.9822565930918535;0.8950467805494666;0.0708146689477024;0.06452633090557422;1.0996711545583684;9.999992537169021;0.9093524687204724;-0.09092399857782871;1.0453968006696175;1.0000075570264049;0.9138906744877189;1.0000005276967179
53.255444;1.0974239502936731;0.9822570692014739;0.8950463832898687;0.07081626420539262;0.06452772390381326;1.0996721185393898;9.99999546136842;0.9093523431565181;-0.09092499856910438;1.0453969117914765;1.0000075862950866;0.913890886182221;1.0000005609741014
53.265444;1.0974240936166042;0.9822571452285116;0.8950464059405763;0.07081626742308839;0.06452772293051573;1.0996720860085183;9.999998419445;0.9093512243644902;-0.0909259985600766;1.04539701823483;1.0000076122327963;0.9138901094142978;1.0000005943375874
53.275444;1.0974252140340726;0.9822576212977496;0.8950460038095699;0.07081786280008907;0.06452911604472042;1.0996720576071721;10.000001405838168;0.9093511126496023;-0.0909269985505582;1.04539711972353;1.0000076347979656;0.9138903338056582;1.0000006282928418
53.285444;1.097425381312101;0.9822572161084201;0.8950455833769743;0.0708196309753928;0.06453072342217445;1.0996730339379546;10.00000441543454;0.9093510081151361;-0.09092799854038462;1.0453972160251317;1.000007654147537;0.9138905637743868;1.0000006632646568
53.295444;1.0974255599213047;0.9822572900372702;0.8950455974420075;0.07081963428542133;0.0645307227507178;1.0996730154920367;10.000007443225691;0.9093499106493337;-0.09092899852943125;1.0453973070241955;1.0000076706495415;0.9138898037351726;1.0000006995585915
53.305444;1.0974267142868377;0.9822577625630408;0.8950451858611462;0.07082122970688469;0.06453211625856341;1.0996740026004048;10.000010483087483;0.909349820020236;-0.09092999851760075;1.045397392677955;1.0000076848125892;0.913890043254422;1.0000007373629058
53.315444;1.0974269140258437;0.9822573523864931;0.8950447551074238;0.07082299786179298;0.06453372413077343;1.0996739954678327;10.000013526809964;0.9093497359966872;-0.09093099850480334;1.0453974729236366;1.0000076971229868;0.9138902867897504;1.0000007767951953
53.325444;1.0974271233618682;0.9822574199993387;0.8950447579566709;0.07082300107500289;0.06453372406423159;1.0996739942495983;10.000016564055072;0.9093486583984188;-0.09093199849094326;1.045397547664545;1.0000077079128176;0.9138895387905503;1.0000008179376763
53.335444;1.0974283064450783;0.9822578849741493;0.8950443342735043;0.0708245963227152;0.06453511829429132;1.0996749990905448;10.000019583392298;0.9093485870528366;-0.09093299847589939;1.0453976167816486;1.0000077173364301;0.9138897888725288;1.0000008607889057
53.345444;1.0974285327029643;0.9822574659932061;0.8950438906522588;0.07082636421879081;0.06453672700632059;1.099675010099298;10.00002257347181;0.9093485217061074;-0.09093399845951014;1.0453976801122233;1.0000077254074236;0.9138900416152906;1.000000905169741
53.355444;1.0974297311969408;0.9822579237831037;0.8950434579058699;0.07082795921775849;0.06453812190064458;1.0996760273033892;10.000025523494124;0.9093474619972031;-0.09093499844158558;1.0453977374522685;1.0000077320665577;0.9138893015974741;1.000000950719866
53.365444;1.0974299713696076;0.9822579771711721;0.8950434428278533;0.07082796192089275;0.06453812312822278;1.099676050674626;10.00002842340548;0.9093474075293071;-0.09093599842193645;1.0453977886052912;1.0000077372746008;0.9138895584452206;1.0000009970333006
53.375444;1.0974302174680355;0.9822575460646855;0.8950429856662738;0.07082972931199506;0.06453973286805582;1.0996760802173755;10.000031264437206;0.9093473579305992;-0.09093699840039904;1.0453978334382712;1.0000077410807016;0.9138898166550836;1.000001043815247
53.385444;1.0974314338737514;0.9822579914672278;0.8950425396784236;0.07083132373223183;0.06454112874943459;1.0996771159912937;10.000034039939031;0.9093463128377147;-0.0909379983768514;1.045397871878896;1.0000077435720907;0.9138890808065665;1.0000010909097568
53.395444;1.0974316903530632;0.9822580327460666;0.8950425118363886;0.07083132579479703;0.0645411308778405;1.099677158051184;10.000036745481546;0.9093462718668395;-0.09093899835121194;1.0453979038623051;1.0000077447495828;0.9138893407253939;1.0000011382175995
53.405444;1.097432916325734;0.9822584707735506;0.8950420580219894;0.0708329197666281;0.0645425272397983;1.099677206387396;10.000039377428378;0.9093462346245333;-0.09093999832341887;1.0453979293261721;1.0000077445298527;0.9138896012428454;1.000001185655355
53.415444;1.097433181528415;0.9822580249692109;0.8950415854170183;0.07083468627053964;0.06454413792137247;1.0996782608702076;10.00004193141363;0.9093462007246323;-0.09094099829342424;1.0453979482378932;1.0000077429101364;0.9138898622826305;1.0000012332027735
53.425444;1.0974334503544192;0.9822580562967343;0.8950415476025819;0.0708346876715615;0.0645441405214427;1.099678321213534;10.000044402246301;0.9093451697988153;-0.09094199826121421;1.0453979605750356;1.000007740066201;0.9138891287513952;1.0000012809464145
53.435444;1.0974346871461271;0.9822584846010405;0.8950410852035252;0.07083628100302382;0.06454553718276379;1.099679387006535;10.00004678447054;0.9093451415314452;-0.09094299822681144;1.0453979662494512;1.000007736219018;0.9138893907132218;1.0000013290644754
53.445444;1.0974349614923369;0.9822580288142216;0.8950406054228707;0.07083804687732516;0.06454714800624935;1.0996794577618054;10.000049072525316;0.9093451156965119;-0.09094399819025512;1.0453979650132736;1.000007731423539;0.9138896531872684;1.0000013777966923
53.455444;1.0974352377528773;0.9822580496741886;0.8950405617668294;0.07083804765856277;0.06454715062108965;1.0996795329012095;10.000051260631938;0.9093440921373828;-0.09094499815160892;1.0453979564419762;1.0000077254979947;0.9138889212311256;1.0000014274264006
53.465444;1.097436480407859;0.982258467126705;0.8950400948018966;0.07083964039005013;0.06454854719708365;1.099680611718368;10.000053343078804;0.9093440707048135;-0.09094599811099015;1.0453979400413442;1.0000077180808848;0.9138891850750447;1.0000014782638094
53.475444;1.0974367592750212;0.9822580003973831;0.8950396117364662;0.07084140568768708;0.06455015784532668;1.099680693390653;10.000055314723365;0.9093440512295703;-0.09094699806856911;1.045397915384624;1.0000077086854786;0.9138894499954777;1.0000015306490928
53.485444;1.0974380037294502;0.9822588911375123;0.895039581546153;0.07084123319247737;0.064549946033301;1.0996817770389133;10.000057170896948;0.9093430335236298;-0.09094799802453757;1.045397882152576;1.0000076967260978;0.9138887214680779;1.0000015849574275
53.495444;1.097438283438588;0.9822584177579146;0.8950390984060133;0.0708429982064665;0.06455155640116692;1.0996818618389255;10.000058907054093;0.9093430173639857;-0.0909489979790864;1.045397840083588;1.0000076816123247;0.9138889901963263;1.0000016415789885
53.505444;1.0974385628725265;0.9822579411662221;0.8950386156889586;0.07084476312703321;0.06455316657206521;1.0996819471518033;10.000060518850212;0.90934300247342;-0.09094999793240564;1.0453977889424722;1.000007662898685;0.9138892617419309;1.0000017009014381
53.515444;1.0974398066611042;0.9822583417830167;0.895038149044381;0.07084635524862351;0.06455456234912484;1.099683032554468;10.000062002461746;0.9093419885137297;-0.09095099788468686;1.0453977285646454;1.0000076403240306;0.9138885415038516;1.0000017632553087
53.525444;1.0974400847304118;0.9822583384318555;0.8950381053492752;0.07084635518400659;0.06455456383703857;1.099683117751692;10.000063354539973;0.9093419751172027;-0.09095199783611582;1.0453976589425504;1.0000076137057032;0.9138888197734587;1.0000018288260308
53.535444;1.0974403616102766;0.982257850738497;0.8950376247853608;0.07084812001348406;0.06455617321103843;1.0996832024541585;10.000064571325407;0.9093419619649733;-0.09095299778686793;1.0453975802265483;1.0000075828222919;0.9138891015457253;1.0000018976605876
53.545444;1.0974416017602115;0.9822582393257908;0.8950371604597932;0.07084971214249769;0.06455756811575696;1.0996842862912248;10.00006564751107;0.9093409488452642;-0.09095399773712563;1.0453974926031113;1.0000075473951946;0.913888391665121;1.0000019697646934
53.555444;1.0974418749480144;0.9822582233022368;0.8950371191994114;0.0708497121831358;0.06455756866964772;1.0996843687828037;10.000066576297883;0.9093409356523112;-0.09095499768710477;1.0453973962427074;1.0000075071411674;0.9138886799259821;1.000002045166918
53.565444;1.097442145715722;0.9822577229119193;0.8950366413250114;0.07085147722381263;0.06455917705566376;1.0996854493328272;10.000067350959265;0.9093409223537967;-0.09095599763705564;1.0453972913873224;1.0000074617823274;0.9138889708756807;1.000002123939859
53.575444;1.0974433786482054;0.9822580995658777;0.8950361802094114;0.0708530696599014;0.06456057093013999;1.0996855273051889;10.000067966365789;0.9093399089618723;-0.09095699758724256;1.0453971783989557;1.0000074110403265;0.9138882690213688;1.000002206246711
53.585444;1.0974436437046164;0.9822580731366725;0.8950361430171929;0.07085307007653108;0.06456057043620846;1.0996856022287091;10.000068419269333;0.9093398955390384;-0.09095799753793156;1.045397057713526;1.000007354719632;0.9138885640302825;1.0000022923598209
53.595444;1.0974448706718083;0.9822584450548818;0.8950356859287516;0.07085466282454182;0.06456196363390146;1.0996866739012665;10.000068708022935;0.9093398822311414;-0.09095899748939229;1.045396929782475;1.0000072928081933;0.913888860520934;1.0000023825683553
53.605444;1.0974451299257668;0.9822579353936277;0.8950352164128108;0.07085642848448259;0.0645635706788234;1.0996867422756342;10.000068832457984;0.9093398692655194;-0.0909599974418854;1.0453967950263223;1.0000072254602068;0.9138891581532884;1.0000024770456923
53.615444;1.0974453867167198;0.982257906041162;0.8950351882963316;0.07085642943589711;0.06456356925969828;1.0996868073401933;10.000068793523056;0.9093388569188053;-0.0909609973956388;1.0453966538375206;1.0000071528794277;0.9138884615426905;1.0000025757608069
53.625444;1.0974466063830657;0.9822582780695026;0.8950347423453158;0.07085802274628317;0.06456496160976645;1.0996878690977816;10.000068592709757;0.9093388455221497;-0.09096199735085475;1.0453965066429456;1.000007075253491;0.9138887604389648;1.0000026784698424
53.635444;1.0974468595624356;0.9822577717255359;0.8950342857491399;0.07085978894118916;0.06456656789519537;1.0996879275587532;10.000068231974323;0.9093388354728777;-0.09096299730772783;1.0453963539028175;1.000006992811547;0.9138890595548053;1.000002784816852
53.645444;1.0974471115363427;0.982257748903214;0.8950342719115548;0.07085979034571217;0.0645665658107568;1.0996889827593048;10.000067714275163;0.9093378272226565;-0.09096399726642884;1.045396195975942;1.0000069058737167;0.9138883636344363;1.000002894470028
53.655444;1.0974483274247278;0.9822581304041742;0.8950338412472562;0.07086138399505028;0.06456795759111793;1.0996890348397408;10.000067044353804;0.9093378213100027;-0.0909649972270824;1.0453960329889713;1.0000068147939727;0.9138886625123738;1.0000030072015187
53.665444;1.0974485774371283;0.9822576359793507;0.8950334007595847;0.07086315040026778;0.06456956340203361;1.0996890840833697;10.000066228904801;0.9093378183813883;-0.09096599718977262;1.0453958648666954;1.0000067199146714;0.913888960890729;1.0000031229056572
53.675444;1.0974488263617177;0.982257626975823;0.8950334037654973;0.07086315190567834;0.06456956094024713;1.0996901308704166;10.00006527534249;0.9093368190622411;-0.09096699715455542;1.0453956915312321;1.000006621627452;0.9138882634121162;1.000003241531945
53.685444;1.0974500389835795;0.982258023721438;0.8950329905425016;0.07086474557124815;0.06457095244008361;1.099690175642415;10.000064190107421;0.9093368237601187;-0.09096799712146172;1.0453955131033434;1.0000065204334037;0.9138885597621227;1.0000033629555112
53.695444;1.097450285533327;0.9822575455591187;0.8950325678092799;0.07086651190541812;0.0645725580630814;1.0996902188402082;10.000062978236176;0.9093368326035433;-0.09096899709050785;1.045395329925555;1.0000064169036826;0.9138888545143949;1.0000034869141452
53.705444;1.0974514960636084;0.9822584340538882;0.8950326039661243;0.07086634053762007;0.06457234134983181;1.0996912607618;10.000061644331533;0.9093358455252406;-0.09096999706171607;1.0453951425147003;1.0000063116108238;0.9138881522668869;1.0000036130477254
53.715444;1.0974517410582756;0.9822579675650085;0.8950321926500481;0.0708681067058753;0.06457394699808382;1.099691301525917;10.000060193456452;0.9093358623557526;-0.09096999703513974;1.0453949515723377;1.0000062051324385;0.9138883432311733;1.0000037409484543
53.725444;1.0974519857266594;0.9822575072150781;0.8950317867969595;0.07086987279493179;0.06457555269498517;1.099692341184711;10.000058630972333;0.9093358828702037;-0.09097099701087243;1.0453947579247647;1.0000060981254464;0.9138886312328636;1.0000038701951817
53.735444;1.097453195323614;0.9822584142043082;0.8950318392962874;0.07086970121191367;0.06457533612032414;1.0996923798093192;10.00005696183323;0.9093349067723848;-0.09097199698902424;1.0453945623868781;1.0000059913685824;0.9138879215313755;1.0000040004149828
53.745444;1.0974534404117298;0.9822579670417053;0.8950314436446307;0.07087146724565122;0.06457694195040432;1.0996924175227312;10.00005519025832;0.9093349336350045;-0.09097299696969899;1.045394365689807;1.0000058856793597;0.9138882040369597;1.0000041313289136
53.755444;1.0974536862130408;0.9822575267912337;0.8950310524703575;0.07087323332578312;0.0645785478585317;1.0996934544936618;10.000053320076569;0.9093349629388674;-0.09097399695299674;1.0453941684579147;1.0000057817822288;0.9138884835262794;1.0000042627371517
53.765444;1.0974548978223215;0.9822584544803449;0.8950311181768527;0.0708730618884142;0.06457833152503933;1.099693490884086;10.000051355117192;0.9093349942432141;-0.09097499693901721;1.0453939711797184;1.000005680284951;0.9138887597767987;1.000004394502916
53.775444;1.0974551454607435;0.9822580284759979;0.8950307336943598;0.07087482823193926;0.06457993763949643;1.0996935268485077;10.00004929925343;0.9093340272775392;-0.09097599692785382;1.0453937741978032;1.0000055817200413;0.9138880375407219;1.0000045265573476
53.785444;1.0974553938877871;0.9822576097352926;0.8950303512351062;0.07087659479305654;0.06458154389472116;1.099694562551884;10.000047156521335;0.9093340618811349;-0.0909769969195876;1.0453935777175811;1.000005486516589;0.9138883066748476;1.0000046588917864
53.795444;1.0974566076915742;0.9822585591409357;0.8950304231397537;0.07087642401362203;0.06458132798391585;1.0996945980910389;10.000044931410478;0.909334097968009;-0.09097799691428436;1.0453933818113579;1.0000053949601901;0.9138885718656744;1.0000047915076142
53.805444;1.0974568566602105;0.9822581548903392;0.8950300425930482;0.07087819119122063;0.06458293459550755;1.099695633442332;10.00004262900041;0.9093331355768443;-0.09097899691198229;1.0453931864323425;1.0000053072201476;0.9138878376861367;1.0000049243054774
53.815444;1.0974580701935865;0.9822586383984996;0.8950296776019223;0.0708797860531389;0.06458432725734749;1.0996956685523374;10.000040254562;0.9093331748837336;-0.09097999691266304;1.0453929914338296;1.0000052233612278;0.913888093766525;1.0000050570384178
53.825444;1.0974583180187092;0.9822587287589226;0.8950297344088;0.07087978913774005;0.06458432609867341;1.0996957034636077;10.000037812824354;0.9093332161312141;-0.09098099691623662;1.0453927965786824;1.0000051433129546;0.9138883446528795;1.0000051894495143
53.835444;1.0974585645565436;0.9822583459381784;0.895029352745042;0.07088155759405929;0.06458593332270317;1.099696738349798;10.000035307942802;0.9093322595647536;-0.09098199692255401;1.0453926015553225;1.0000050668801783;0.9138875948964569;1.0000053214091307
53.845444;1.0974597742424685;0.982259331105648;0.8950294229719925;0.07088138891461082;0.06458571840590266;1.09969677342998;10.000032744146452;0.9093323054486264;-0.09098299693142811;1.0453924060181363;1.0000049938205158;0.9138878342127041;1.000005452844272
53.855444;1.0974600168118043;0.9822589624341976;0.8950290385127047;0.07088315835395369;0.06458732599935968;1.099696808853768;10.000030126017707;0.9093323540894499;-0.09098399694266128;1.0453922096694597;1.0000049239379396;0.9138880673686085;1.0000055835645687
53.865444;1.0974602567452343;0.9822586006531576;0.8950286520889782;0.07088492831462216;0.06458893375253802;1.0996978446954835;10.0000274583112;0.9093324057790679;-0.09098499695607834;1.0453920123302594;1.000004857107477;0.9138882942720801;1.0000057131618723
53.875444;1.0974614585909461;0.982259606463938;0.8950287164814197;0.07088476120649376;0.06458871931286154;1.0996978810729077;10.000024745979658;0.9093314607082434;-0.09098599697154165;1.0453918139181073;1.000004793217054;0.9138875198325725;1.0000058410143704
53.885444;1.0974616923136902;0.9822592579745824;0.8950283252976189;0.07088653228828157;0.06459032732575962;1.0996979182857718;10.000021994591362;0.9093315189487217;-0.09098699698894344;1.0453916144029707;1.0000047321157428;0.9138877340715335;1.0000059663776502
53.895444;1.0974619227141629;0.98225891597741;0.8950279315633969;0.07088830396763053;0.06459193544381027;1.0996989568608728;10.000019210346084;0.9093315804998967;-0.09098799700819443;1.045391413852046;1.0000046736084538;0.9138879419224065;1.0000060885429294
53.905444;1.0974631145381357;0.9822599411944021;0.8950279883512925;0.07088813864586292;0.06459172132143699;1.0996989974729316;10.000016399444098;0.9093306453203751;-0.09098899702920298;1.0453912125140579;1.0000046174716544;0.9138871483181616;1.0000062069779558
53.915444;1.0974633376508;0.9822596115497921;0.8950275894278987;0.07088991155228767;0.06459332960802368;1.0997000408385524;10.000013567774458;0.9093307133418024;-0.09098999705184219;1.0453910108131013;1.0000045634744044;0.9138873433200806;1.000006321364245
53.925444;1.0974635565346722;0.9822592875469769;0.8950271878688987;0.0708916850639395;0.06459493795901002;1.09970008767189;10.000010721039393;0.9093307845356156;-0.09099099707594378;1.0453908092234043;1.0000045113916947;0.9138875319480576;1.0000064315438124
53.935444;1.0974647356064497;0.9822603297974256;0.8950272367818011;0.07089152155876752;0.06459472403340809;1.0997001386618783;10.000007864543171;0.9093298590170794;-0.09099099710133235;1.045390608149673;1.000004461016568;0.9138866196795791;1.0000065374488167
53.945444;1.0974649445100457;0.9822600164078749;0.8950268299532324;0.07089329624845225;0.0645963324889165;1.099701194446303;10.000005002663066;0.9093299370841806;-0.09099199712786021;1.0453904079092575;1.0000044121825034;0.913886795795418;1.0000066390972004
53.955444;1.097465147613916;0.9822597081948206;0.8950264203783371;0.07089507149957927;0.06459794099251953;1.09970125560086;10.000002138534429;0.9093300191352739;-0.09099299715540952;1.045390208748767;1.0000043647460162;0.9138869658387442;1.0000067366399255
53.965444;1.097466309296568;0.9822607660610065;0.8950264609626478;0.07089490967481567;0.06459772720849871;1.0997013226478027;9.999999273801553;0.909330105496495;-0.09099399718386687;1.0453900108366974;1.000004318515647;0.9138871300716397;1.0000068303393588
53.975444;1.0974664992293797;0.9822604683862916;0.8950260453026403;0.07089668596398546;0.06459933578826593;1.0997023960763177;9.999996408558639;0.9093291962640915;-0.09099499721309653;1.045389814299702;1.00000427323312;0.9138862938527693;1.0000069204975979
53.985444;1.0974676467927584;0.9822610567634827;0.8950256418694879;0.07089829003402155;0.06460073023919581;1.0997024762984817;9.999993542175046;0.9093292912860443;-0.09099599724293651;1.045389619334113;1.0000042286150692;0.9138864476914546;1.0000070074501022
53.995444;1.0974678218265848;0.982261250280107;0.8950256574848848;0.07089830229803705;0.06460073066491465;1.0997025635755493;9.999990674294175;0.9093293902459276;-0.09099699727321967;1.0453894262683618;1.000004184333382;0.9138865970078905;1.0000070915885704
54.005444;1.097467988966625;0.9822609686845274;0.8950252325127592;0.07090007987049965;0.06460233926561149;1.0997036580543171;9.999987804988585;0.9093284927076635;-0.09099799730378788;1.0453892355059813;1.000004139956674;0.913885747201687;1.0000071733319706
54.015444;1.0974691129140859;0.9822620528042596;0.8950252578836637;0.07089992017146605;0.0646021255217989;1.0997037598317456;9.999984934438418;0.9093285981292657;-0.0909989973344939;1.0453890474510776;1.000004094971906;0.9138858887206188;1.0000072530588917
54.025444;1.0974692636980994;0.9822617804592906;0.8950248275091599;0.07090169837085113;0.06460373408840009;1.0997038689231937;9.999982062847787;0.9093287059105046;-0.09099999736520857;1.0453888624717056;1.000004048865582;0.9138860268573653;1.0000073310471262
54.035444;1.0974694060723895;0.9822615121218109;0.8950243945053066;0.07090347681314656;0.06460534263636657;1.0997049852375411;9.999979190955502;0.909327815449509;-0.09100099739580818;1.0453886808832944;1.0000040011704903;0.9138851667978505;1.0000074074871013
54.045444;1.0974705046994198;0.9822626084058772;0.8950244119589523;0.07090331784900684;0.06460512884692757;1.0997051086420144;9.999976320733557;0.9093279261832969;-0.09100199742614584;1.045388502958397;1.0000039514812986;0.9138852986713867;1.000007482589001
54.055444;1.097470629381884;0.9822623475032808;0.8950239736897541;0.07090509665456783;0.06460673739826764;1.0997062390297012;9.99997345558542;0.9093280375857739;-0.09100299745605181;1.0453883289678072;1.0000038994419826;0.9138854273871008;1.0000075566820434
54.065444;1.097470744605514;0.9822620904592704;0.8950235328110875;0.07090687558873084;0.0646083459818241;1.0997063763161414;9.999970600193143;0.9093281491053359;-0.0910039974853505;1.04538815923642;1.00000384463516;0.9138855527742364;1.0000076301992915
54.075444;1.097471814966401;0.9822631984950747;0.8950235423701736;0.07090671701728507;0.06460813228698783;1.0997065204296461;9.99996776014297;0.9093272601280108;-0.09100399751387406;1.04538799413578;1.0000037864480473;0.9138845799334325;1.0000077035532753
54.085444;1.0974719105410835;0.9822629502877759;0.895023096051789;0.07090849611988165;0.06460974099213584;1.0997076713371232;9.999964940931843;0.9093273700343899;-0.09100499754148085;1.0453878339757492;1.0000037240984618;0.9138846976830727;1.000007777008821
54.095444;1.0974719963722905;0.982262707128637;0.8950226468049218;0.0709102752542969;0.0646113497954287;1.0997078290333524;9.999962147041282;0.9093274782978018;-0.0910059975680628;1.0453876789073284;1.0000036567991957;0.9138848109160334;1.000007850652395
54.105444;1.0974730377329325;0.9822638302028247;0.8950226475460644;0.07091011678151825;0.06461113639814776;1.0997079935447707;9.999959382087491;0.9093265845222201;-0.0910069975935386;1.0453875289502417;1.000003583863814;0.9138839240628043;1.0000079244387619
54.115444;1.0974731053500206;0.9822635979267831;0.8950221918970981;0.07091189587564606;0.0646127454843374;1.099709164963266;9.999956649318968;0.9093266883453768;-0.09100799761786418;1.0453873841089727;1.0000035046939382;0.9138840266984718;1.0000079982109942
54.125444;1.0974731647869713;0.9822638515371628;0.8950221705295363;0.07091190997142406;0.06461274656849463;1.099709343365946;9.99995395162872;0.9093267892947128;-0.09100899764105179;1.0453872444197843;1.0000034187761726;0.9138841234343861;1.0000080716749447
54.135444;1.0974741815836326;0.9822645109865278;0.8950217237207576;0.07091351623252608;0.06461414189048427;1.0997095287094967;9.999951291407427;0.9093258867843318;-0.09100999766316467;1.0453871098569825;1.0000033257611565;0.9138832190074813;1.0000081444586302
54.145444;1.097474226336633;0.9822642952548564;0.8950212584456124;0.07091529505102634;0.06461575158490304;1.099710720803049;9.999948670361313;0.9093259802364677;-0.09101099768429147;1.0453869802158533;1.0000032255084224;0.9138833033906532;1.00000821627066
54.155444;1.097474264074557;0.9822645648746104;0.8950212281545817;0.07091530879770953;0.06461575334208479;1.099710919257573;9.999946089212399;0.9093260691366403;-0.09101199770451623;1.0453868551124814;1.0000031179955025;0.9138833816406617;1.0000082869490716
54.165444;1.0974752596293085;0.9822652393254007;0.8950207734058861;0.07091691464742643;0.06461714938890753;1.099711123483123;9.99994354745626;0.9093261529970507;-0.09101299772390757;1.0453867341144085;1.0000030032122524;0.9138834539351371;1.0000083563565274
54.175444;1.0974752830018724;0.9822650372325205;0.8950203012523001;0.07091869299988646;0.06461875984173938;1.099712332820495;9.999941043367107;0.9093252313483237;-0.09101399774254172;1.0453866168798653;1.0000028811451385;0.9138825254088423;1.000008424291404
54.185444;1.0974752988032166;0.9822653190665477;0.8950202650812257;0.0709187062598873;0.06461876238142178;1.0997125466468232;9.9999385750515;0.9093253037701585;-0.09101499776052605;1.0453865031892742;1.0000027517925738;0.9138825862442355;1.0000084904828854
54.195444;1.0974762715109194;0.9822660044796176;0.8950198053966838;0.07092031164516091;0.0646201592331996;1.0997137643804362;9.99993614274034;0.909325369907314;-0.09101499777798785;1.045386392881821;1.0000026151871881;0.9138825419471995;1.000008554635481
54.205444;1.0974762708072365;0.9822662925919236;0.8950197669527236;0.07092032463653157;0.0646201623260468;1.09971398549187;9.999933750109093;0.9093244294521845;-0.0910159977950523;1.0453862857814893;1.000002471418224;0.9138815968271825;1.0000086164470532
54.215444;1.0974762611294935;0.9822661030592187;0.8950192903410071;0.07092210245595046;0.06462177387621067;1.0997142095441081;9.999931403310553;0.9093244820841232;-0.09101699781184441;1.045386181660129;1.000002320646062;0.9138816414832117;1.0000086755823745
54.225444;1.0974772069746461;0.9822667964045112;0.8950188290780056;0.07092370752610629;0.06462317155387606;1.0997154361950414;9.99992910962709;0.9093245274334653;-0.09101799782849516;1.045386080193721;1.000002163123746;0.9138816809715987;1.0000087317021584
54.235444;1.097477178151997;0.9822670913915216;0.8950187903822707;0.07092372025068529;0.06462317546071444;1.0997156651126072;9.999926877188601;0.9093245651510367;-0.09101899784512114;1.0453859808971053;1.0000019991547142;0.9138817153584761;1.0000087845499503
54.245444;1.0974771392853002;0.9822669076164838;0.8950183150530743;0.07092549784568976;0.06462478780614676;1.09971589587754;9.999924715002843;0.9093235950111175;-0.09101999786180137;1.045385883120647;1.0000018289871748;0.9138807497050018;1.000008833995069
54.255444;1.0974780552029912;0.9822676054968066;0.8950178568098561;0.07092710270905304;0.06462618625305563;1.0997171280292595;9.999922632606633;0.9093236169880327;-0.09102099787858346;1.045385786114242;1.0000016527844855;0.9138807741615852;1.0000088800175464
54.265444;1.0974779962353236;0.9822679035390052;0.8950178228866018;0.07092711520302868;0.06462619089634537;1.0997173611551834;9.999920639433226;0.9093236313268569;-0.09102199789549958;1.0453856890869901;1.000001470689055;0.9138807937704083;1.0000089227014206
54.275444;1.097477927589191;0.9822677208952207;0.8950173539037757;0.07092889252824144;0.06462780394208059;1.099717594824478;9.999918744241644;0.9093226385347492;-0.09102299791256079;1.0453855912632612;1.000001282895313;0.9138798135480913;1.0000089622460957
54.285444;1.0974788145588885;0.98226889778819;0.8950173410006497;0.07092873214719322;0.06462759486519822;1.0997188284737216;9.999916955002334;0.9093226392526341;-0.09102399792974482;1.045385491938759;1.0000010896808798;0.91387982360403;1.0000089989345562
54.295444;1.0974787277039963;0.9822687115329272;0.895016878337692;0.07093050925514506;0.06462920829789195;1.099719061417459;9.999915278757102;0.9093226340990457;-0.09102499794699755;1.045385390513842;1.0000008913880645;0.9138798290324118;1.0000090330482163
54.305444;1.0974786321916816;0.9822685222530788;0.8950164193407699;0.07093228625638322;0.06463082189901685;1.099719292965196;9.999913720835243;0.9093226235689857;-0.09102499796423916;1.0453852865046283;1.000000688420398;0.9138797304230412;1.0000090648021558
54.315444;1.097479493081068;0.9822696902974991;0.8950164174007978;0.07093212555084645;0.06463061333469712;1.099720522557518;9.99991228438622;0.9093216079990872;-0.09102599798136358;1.0453851795234324;1.000000481267931;0.9138787321886929;1.0000090943979807
54.325444;1.0974793806685803;0.9822694935704036;0.8950159666182883;0.07093390231504336;0.06463222725096947;1.0997207498399109;9.99991097111572;0.9093215875826598;-0.09102699799824385;1.0453850692704785;1.0000002705099293;0.9138787250344252;1.000009122174204
54.335444;1.0974792600119514;0.9822697730275405;0.8950159580933235;0.07093391400277797;0.06463223313915505;1.0997209746289296;9.999909782156564;0.9093215624256402;-0.09102799801476077;1.0453849555732608;1.000000056803196;0.9138787142042142;1.0000091486812026
54.345444;1.0974800962778484;0.9822704484253496;0.8950155323716398;0.07093551784535754;0.06463363322602804;1.0997221967926494;9.999908717837286;0.9093205325640689;-0.09102899803082289;1.045384838386894;0.9999998408526668;0.9138777049483275;1.0000091746118203
54.355444;1.0974799600072327;0.9822702385931247;0.895015096495887;0.0709372942064543;0.0646352476263639;1.0997224161367603;9.99990777734221;0.9093204978972814;-0.09102999804634529;1.0453847177204918;0.9999996233640287;0.9138776876230952;1.0000092006981738
54.365444;1.0974798165386346;0.9822705040628503;0.8950151039252178;0.07093730549701761;0.06463525402779469;1.0997226323985732;9.999906959641383;0.9093204581418899;-0.09103099806121832;1.0453845936264168;0.9999994050009039;0.9138776675415642;1.000009227623724
54.375444;1.097480631317602;0.9822711644839027;0.8950146952563716;0.07093890896642324;0.06463665465646509;1.099723845328759;9.999906264613035;0.9093204128448171;-0.09103199807530958;1.0453844663056997;0.9999991863085367;0.9138776450555461;1.000009255950026
54.385444;1.097480475143657;0.9822709386902141;0.8950142776743779;0.0709406849791976;0.06463826960361142;1.0997240547874123;9.999905693149733;0.9093193614310136;-0.0910329980884899;1.0453843361571729;0.9999989676428651;0.9138766254722821;1.0000092861319358
54.395444;1.0974803135154974;0.9822711872800706;0.8950143048797607;0.07094069595173734;0.0646382765249684;1.0997242608574769;9.99990524678135;0.9093193033210863;-0.09103299810064837;1.0453842036948608;0.9999987492321044;0.9138764995214288;1.0000093185951244
54.405444;1.0974811118272514;0.9822718299156997;0.8950139177893586;0.0709422991320419;0.06463967762304948;1.099725463900198;9.9999049269063;0.9093192380499403;-0.09103399811168945;1.0453840694665484;0.9999985313333726;0.913876471652018;1.000009353733512
54.415444;1.0974809405925672;0.9822720656144457;0.8950139615347811;0.07094230991061641;0.06463968479776493;1.099725664439523;9.999904733505183;0.9093181652891524;-0.09103499812152929;1.0453839340349187;0.999998314295464;0.9138754474592407;1.0000093918214732
54.425444;1.097480764883949;0.9822718138725325;0.8950135770814244;0.0709440855248537;0.06464130025859528;1.0997258629518216;9.999904664760411;0.9093180848476231;-0.09103599813009336;1.0453837979730183;0.9999980984771153;0.9138754172197228;1.0000094329853195
54.435444;1.0974812870698956;0.9822722624708778;0.8950132750904476;0.07094480779597853;0.06464191477357868;1.099727059702515;9.999904718279748;0.9093179966880384;-0.09103699813729575;1.0453836618562151;0.9999978841673445;0.913875386102947;1.0000094772640253
54.445444;1.0974811025004783;0.9822724755144228;0.8950133492232927;0.07094481821449741;0.06464192224135405;1.099727254709407;9.999904892038883;0.909317900867858;-0.0910379981430223;1.045383526284228;0.9999976715888697;0.9138753542784852;1.000009524660479
54.455444;1.0974809135852988;0.9822722002282903;0.895012996964544;0.07094659344665159;0.06464353798751896;1.0997274478270214;9.999905183915038;0.9093167974364406;-0.09103899814715301;1.045383391921744;0.9999974609395109;0.9138743268513839;1.0000095751718563
54.465444;1.0974816854733074;0.9822732777858175;0.8950131092657047;0.07094643094501558;0.06464333150703505;1.0997286388323018;9.999905590869682;0.9093166864197356;-0.09103999814958354;1.045383259458843;0.99999725244891;0.9138742939139921;1.0000096287911442
54.475444;1.0974814887319428;0.9822729864448245;0.8950127798773303;0.07094820587297407;0.06464494744658475;1.099728827458431;9.999906108674272;0.9093165678930936;-0.09104099815021824;1.0453831295025502;0.9999970464101666;0.9138742603938526;1.0000096854299934
54.485444;1.0974812887717444;0.982272687072761;0.8950124616416325;0.07094998063787261;0.0646465634886735;1.0997290134483308;9.999906732386906;0.9093154420538836;-0.09104099814897439;1.0453830025737096;0.999996843137635;0.913873131581522;1.0000097448228658
54.495444;1.097482051110432;0.9822737405431351;0.8950126072159901;0.07094981765609142;0.06464635731872563;1.0997301966660566;9.999907457070888;0.9093153092532741;-0.09104199814579494;1.045382879213797;0.9999966429200172;0.9138730967554721;1.0000098065014376
54.505444;1.0974818466392022;0.9822734251410342;0.8950123097848155;0.0709515921019894;0.06464797359037584;1.0997303772128215;9.999908278224863;0.9093151699642241;-0.09104299814063677;1.0453827600442118;0.999996446041406;0.91387306131565;1.0000098698260593
54.515444;1.097481641034794;0.9822735821417178;0.8950124593342773;0.07095160143611765;0.06464798181105548;1.0997305554317038;9.999909192040002;0.909315024699769;-0.09104399813346407;1.045382645788832;0.9999962528061419;0.9138730253732964;1.0000099340676496
54.525444;1.0974823999516283;0.9822741316958777;0.89501219517647;0.07095320292178589;0.06464938422116406;1.0997317317837068;9.999910195079448;0.9093138739679362;-0.09104499812426985;1.0453825372757852;0.9999960634788376;0.9138719940580965;1.0000099985731548
54.535444;1.0974821942778732;0.9822720282172452;0.895010314810218;0.07095449656551907;0.06465056328446044;1.0997319067802143;9.999911283408599;0.9093137182936435;-0.09104599811308571;1.045382435328783;0.9999958781733205;0.9138719575837896;1.0000100629079245
54.545444;1.0974819897082535;0.9822721627598698;0.8950104866140433;0.07095450536915666;0.06465057194466482;1.0997320810739204;9.9999124522898;0.9093135582284175;-0.09104699809995645;1.0453823406313336;0.9999956968336399;0.9138719210318138;1.000010126851679
54.555444;1.0974827521351;0.9822726905854794;0.89501024158229;0.07095610631320207;0.064651974786031;1.0997332555276518;9.999913696588694;0.9093133943278754;-0.09104699808491737;1.0453822536887396;0.9999955193533396;0.9138717847482649;1.0000101903058858
54.565444;1.0974825528208922;0.9822728113154945;0.8950104232231625;0.0709561147450053;0.06465198370386858;1.0997334311098539;9.999915011193917;0.9093122271573164;-0.09104799806801261;1.0453821748570689;0.9999953456816402;0.9138707528182535;1.000010253196553
54.575444;1.097482357628896;0.9822724451376025;0.8950101711171461;0.07095788793872197;0.06465360091527175;1.099733608731881;9.999916391611084;0.909312057284438;-0.0910489980493217;1.0453821044224896;0.9999951758178968;0.9138707154341897;1.0000103154225515
54.585444;1.0974831322805625;0.9822729531075552;0.8950099378569669;0.07095948830939679;0.06465500409134203;1.0997347891601366;9.999917834562321;0.9093118852344033;-0.09104999802895647;1.0453820426902642;0.9999950097728972;0.9138706772728578;1.0000103769007462
54.595444;1.097482947776366;0.9822730544442425;0.8950101296503038;0.07095949615551791;0.06465501331615077;1.0997349730182513;9.999919337513344;0.9093107115100575;-0.09105099800703934;1.0453819899724635;0.9999948475416677;0.9138696429515001;1.0000104376413121
54.605444;1.0974827698426446;0.9822726691270688;0.8950098862289688;0.07096126877848108;0.06465663081433375;1.0997351608926649;9.999920897537418;0.9093105366803877;-0.09105199798368065;1.045381946479883;0.9999946890860312;0.9138696021054141;1.000010497725361
54.615444;1.097483564085376;0.9822736382645225;0.8950100978930206;0.07096110366294696;0.06465642607833143;1.0997363534406883;9.999922510576384;0.9093103614069957;-0.09105299795897333;1.0453819122361443;0.9999945343480926;0.913869559223835;1.0000105572049727
54.625444;1.0974834012746264;0.9822732399660299;0.8950098580080267;0.07096287599301927;0.06465804374484352;1.0997365513562314;9.999924171147716;0.9093101863656755;-0.09105399793300763;1.0453818870781257;0.9999943832419276;0.9138695137489232;1.0000106160613778
54.635444;1.0974832468988593;0.9822728349117984;0.8950096192083073;0.07096464821027496;0.064659661487959;1.0997367552485096;9.999925872988731;0.9093090121630009;-0.09105399790588138;1.045381870693861;0.9999942356086026;0.913868370429951;1.0000106742964978
54.645444;1.0974840664625647;0.9822737837992203;0.895009834039462;0.07096448276342344;0.06465945697553137;1.099737965518946;9.99992761052072;0.9093088393257072;-0.09105499787768617;1.0453818626690494;0.9999940911972051;0.9138683180132555;1.0000107320762663
54.655444;1.0974839307109259;0.9822733647997549;0.8950095956669578;0.07096625484224228;0.06466107482870798;1.09973818228064;9.999929379536503;0.9093086683326455;-0.09105599784848509;1.0453818625542248;0.9999939496808241;0.9138682612909048;1.0000107897719603
54.665444;1.097483805026325;0.9822734191668088;0.8950097941848498;0.07096626193971091;0.06466108452770421;1.0997384053893302;9.999931176504505;0.9093074996272248;-0.09105699781832581;1.045381869911205;0.9999938107067463;0.9138672047660071;1.000010847872067
54.675444;1.0974846546664885;0.9822738670788265;0.8950095691522781;0.0709678613899748;0.06466248829150953;1.0997396345347579;9.999932997196765;0.9093073335980913;-0.09105799778728467;1.045381884315616;0.9999936739555713;0.9138671382184674;1.000010906891915
54.685444;1.0974845500580233;0.9822739081597991;0.8950097642504903;0.07096786853067495;0.06466249800804047;1.0997398693087481;9.999934835959213;0.9093071705667971;-0.09105899775547452;1.045381905309275;0.9999935391432041;0.913867066619015;1.0000109673526523
54.695444;1.0974844562988102;0.9822734625124105;0.8950095190746264;0.07096964067949167;0.06466411588839215;1.0997401092493906;9.999936686674406;0.9093070107927328;-0.09105999772300784;1.045381932343238;0.999993405988526;0.9138669901161931;1.000011029739829
54.705444;1.0974853384555883;0.9822738910110951;0.8950092861816229;0.0709712402619869;0.06466551959144183;1.0997413538740954;9.999938544289682;0.9093058544845851;-0.09105999768998248;1.045381964852557;0.9999932742453062;0.9138658142311498;1.0000110944256728
54.715444;1.0974852668460278;0.9822739126086105;0.8950094717631741;0.07097124753986908;0.06466552918963885;1.0997416027297022;9.999940405467072;0.9093057018265459;-0.09106099765650197;1.0453820024264375;0.9999931437690317;0.9138657284839949;1.000011161662182
54.725444;1.097485206507204;0.9822734469120243;0.8950092155540064;0.0709730198280273;0.0646671469200824;1.0997418554283047;9.999942268818572;0.909305552991038;-0.09106199762268702;1.04538204485213;0.9999930144970467;0.9138656383708816;1.0000112316398793
54.735444;1.0974851575570572;0.9822734540121479;0.8950093923951293;0.07097302721182695;0.06466715643291074;1.099743111609944;9.999944135203286;0.909305408105833;-0.09106299758868053;1.0453820920203714;0.999992886389899;0.9138655440518877;1.0000113045271848
54.745444;1.0974860849875119;0.982273853346503;0.895009142171139;0.07097462702424168;0.06466855998318101;1.0997433709092184;9.999946007543823;0.9093042671924206;-0.091063997554654;1.0453821438782334;0.999992759438337;0.9138644507358427;1.0000113804420039
54.755444;1.0974860589649145;0.9822733634781244;0.8950088713667411;0.07097639954293943;0.06467017766841167;1.0997436330035484;9.999947889802064;0.9093041301393516;-0.09106499752079522;1.0453822004862876;0.9999926336862384;0.9138643487922578;1.0000114593570197
54.765444;1.0974860442567278;0.9822733446967813;0.8950090329602369;0.07097640721595082;0.06467018717147043;1.0997448976519864;9.999949785853067;0.9093039967778573;-0.09106599748729202;1.0453822620270652;0.9999925092386173;0.9138642435496801;1.0000115410352906
54.775444;1.097487005581312;0.9822737164678697;0.8950087670676897;0.07097800739524637;0.06467159072175159;1.0997451646264274;9.999951699022164;0.9093028669901131;-0.09106599745432861;1.0453823286857566;0.999992386311794;0.9138630406681709;1.0000116250887803
54.785444;1.097487013029343;0.982273677893405;0.895008917962893;0.07097801539262075;0.06467160021188438;1.0997454336065242;9.9999536317623;0.909302740745189;-0.09106699742207881;1.045382400533104;0.9999922652813981;0.9138629298378057;1.0000117110808004
54.795444;1.0974870315301983;0.9822731488379743;0.8950086259170439;0.07097978855813994;0.06467321786749707;1.0997467041381292;9.999955585330994;0.9093026181020076;-0.09106799739070583;1.0453824774974874;0.9999921466327332;0.9138628167852137;1.0000117985583314
54.805444;1.0974880259825592;0.9822739704604609;0.8950087818500667;0.07097962437188751;0.06467301317387882;1.0997469756461509;9.99995756026065;0.9093024992213697;-0.09106899736037555;1.0453825593800268;0.9999920308383142;0.9138627019507426;1.0000118870759085
54.815444;1.0974880664645854;0.9822734210671201;0.8950084798113777;0.07098139798988266;0.06467463074690787;1.099747247486703;9.999959557127227;0.9093013843762353;-0.09106999733125413;1.0453826458757451;0.999991918262891;0.9138615907091763;1.0000119762447752
54.825444;1.0974881177233624;0.9822728617070561;0.8950081732070544;0.07098317184747127;0.0646762482451476;1.0997485190101914;9.999961576183393;0.9093012739539036;-0.09107099730348674;1.0453827366251223;0.9999918091488059;0.9138614733872656;1.0000120656900018
54.835444;1.0974891444438248;0.9822736535069099;0.8950083154403716;0.07098300838716522;0.06467604332623186;1.0997487895739364;9.999963616049667;0.9093011683891608;-0.09107099727717918;1.0453828312813926;0.9999917036285049;0.9138612554743921;1.0000121549426404
54.845444;1.097489216527701;0.9822730750055854;0.8950080004823222;0.07098478276810698;0.06467766060209637;1.0997490585682264;9.999965673281837;0.9093010680320468;-0.09107199725239641;1.0453829295500319;0.9999916017497142;0.9138611363397755;1.000012243427812
54.855444;1.097489298587252;0.9822729677566554;0.895008119070319;0.07098479246660488;0.06467766955552459;1.099750325525045;9.999967743475468;0.9092999730859943;-0.09107299722918288;1.0453830311918468;0.999991503572524;0.9138600212644727;1.0000123305556874
54.865444;1.0974903551488184;0.9822732522537007;0.8950078113396613;0.07098639483643181;0.06467907240854283;1.0997505902023232;9.999969822794814;0.9092998836455354;-0.09107399720758909;1.0453831359817811;0.9999914092715647;0.9138599002146169;1.0000124158120218
