time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.875444;1.097490455789289;0.982273128571288;0.895007921554695;0.07098640513517077;0.06467908103576547;1.0997508525971136;9.999971908915919;0.9092997997415675;-0.09107499718766852;1.0453832436865802;0.9999913191383816;0.9138597781093162;1.0000124987806887
54.885444;1.097490564604482;0.9822725174616832;0.8950075898589044;0.07098818069167147;0.06468069764605983;1.0997521129403047;9.999974000816925;0.9092997213649026;-0.09107599716942934;1.0453833541085618;0.9999912334973549;0.913859654935507;1.0000125790677963
54.895444;1.0974916456443493;0.9822727806511803;0.8950072691823268;0.07098978391027042;0.06468209989236584;1.0997523716408213;9.999976097513443;0.9092986484647803;-0.09107599715279333;1.0453834671364022;0.9999911526280125;0.9138584360754616;1.000012656206753
54.905444;1.0974917683364773;0.9822726381598268;0.8950073659364538;0.07098979497410089;0.06468210782121675;1.0997526292033748;9.999978196944124;0.9092985808931734;-0.09107699713762066;1.0453835827436806;0.99999107676393;0.9138583110566768;1.0000127296816723
54.915444;1.097491897002904;0.9822720108127726;0.8950070200404625;0.07099157119919874;0.06468372363902758;1.099753886200739;9.999980296101581;0.9092985183512787;-0.09107799712377472;1.0453837008909337;0.9999910061167826;0.9138581854486991;1.0000127990320438
54.925444;1.0974920311856358;0.9822718599087688;0.8950071065031348;0.07099158260553119;0.06468373094759679;1.0997541432374438;9.999982391996681;0.9092974604490641;-0.09107899711117104;1.0453838214059983;0.9999909408492222;0.9138570645470097;1.0000128639236159
54.935444;1.0974931353932686;0.9822721060193905;0.8950067653977165;0.07099318651021422;0.06468513196086459;1.0997544008395093;9.99998448203239;0.9092974068236575;-0.09107999709978341;1.0453839439664694;0.9999908810229085;0.9138569387357884;1.0000129241636644
54.945444;1.0974932793623615;0.9822719491153961;0.8950068410196713;0.07099319810587204;0.06468513855212166;1.099755659380514;9.99998656343058;0.9092973571464443;-0.09108099708961621;1.045384068163337;0.9999908265864669;0.9138568133222822;1.0000129796817259
54.955444;1.0974934274113477;0.9822713096852869;0.8950064736822404;0.07099497470270263;0.06468675294491516;1.0997559191064532;9.99998863293413;0.9092973110034707;-0.0910809970806875;1.0453841936116022;0.9999907774078711;0.9138565888906006;1.0000130305483783
54.965444;1.0974945436379662;0.9822715490771977;0.8950061166983382;0.07099657869222845;0.06468815281249204;1.0997561801482567;9.999990687707163;0.9092962678209936;-0.09108199707304121;1.0453843200498871;0.9999907333182028;0.9138554698768346;1.0000130770665827
54.975444;1.0974946972494928;0.9822713868946251;0.8950061770726423;0.07099659023225725;0.0646881582252041;1.0997574425038312;9.999992726223498;0.9092962269489147;-0.09108299706675008;1.0453844473102814;0.9999906941323484;0.9138553466915108;1.0000131198525473
54.985444;1.0974948522337709;0.9822707435747439;0.895005795427597;0.07099836664358022;0.0646897714244037;1.099757706070781;9.999994747598764;0.9092961877975013;-0.09108399706188837;1.0453845752217166;0.9999906596515835;0.9138552243356668;1.0000131597932231
54.995444;1.097495972804075;0.9822714607159186;0.8950058628733877;0.07099820534677048;0.0646895619132143;1.099757970683936;9.999996750555995;0.9092961498878839;-0.0910849970585081;1.0453847035915365;0.999990629713863;0.9138551028034103;1.0000131978768931
55.005444;1.0974961286387674;0.9822708169608988;0.895005473475816;0.07099998143181603;0.06469117432080562;1.0997582360899485;9.999998733736462;0.909295112811576;-0.09108599705663752;1.0453848322347508;0.9999906042322858;0.9138539869897296;1.0000132350310562
55.015444;1.097496284201474;0.982270653833712;0.8950055181905389;0.07099999231426607;0.06469117815046832;1.099759501916742;10.000000696685468;0.9092950761686435;-0.09108599705628431;1.0453849610181172;0.9999905830685315;0.9138537671347181;1.0000132720121822
55.025444;1.0974974039169672;0.9822708916715973;0.8950051374477269;0.07100159532370312;0.06469257564969542;1.0997597676961912;10.000002640043263;0.9092950395543824;-0.09108699705743643;1.0453850899464674;0.9999905658380643;0.913853647497814;1.0000133093474401
55.035444;1.0974975574270491;0.9822702500501492;0.8950047380882681;0.07100337060658075;0.0646941869017188;1.0997600329058181;10.000004564764737;0.9092950026085312;-0.09108799706005491;1.0453852192013984;0.9999905519154454;0.9138535284660015;1.000013347418089
55.045444;1.097497709102429;0.9822700904016474;0.8950047732912764;0.07100338056004758;0.06469418960545276;1.0997612969977895;10.000006471361829;0.9092939650935856;-0.0910889970640665;1.0453853490921554;0.9999905406560413;0.9138524152166917;1.0000133866302332
55.055444;1.0974978584460418;0.982269452788871;0.8950043678204275;0.07100515511649906;0.06469580014723167;1.0997615593956949;10.000008359846777;0.9092939269463183;-0.0910899970693784;1.0453854800002735;0.9999905315872004;0.9138522981020493;1.0000134274820576
55.065444;1.0974989698968798;0.982270179123523;0.8950044124868071;0.07100499171460169;0.06469558804533286;1.0997618194569962;10.00001023028732;0.9092938882542024;-0.09108999707590017;1.0453856122923113;0.9999905244299828;0.9138520827428463;1.0000134704866743
55.075444;1.0974991131345797;0.9822695484074365;0.8950040012374827;0.07100676545341794;0.06469719794008079;1.0997630764732256;10.000012083586311;0.9092938491970679;-0.09109099708355267;1.0453857462067029;0.9999905190286206;0.9138519687198785;1.0000135160678212
55.085444;1.0974992525338099;0.9822694024595905;0.8950040249880284;0.07100677376270655;0.06469719934594485;1.099763329728456;10.00001392168625;0.9092928099880343;-0.09109199709226656;1.045385881832628;0.9999905152854485;0.9138508615046352;1.0000135644771535
55.095444;1.097500352449702;0.9822696616821225;0.895003624132904;0.07100837399798346;0.06469859452475164;1.0997635785564195;10.000015746707643;0.9092927708103488;-0.09109299710197508;1.0453860191749478;0.9999905131151146;0.9138507512833646;1.000013615718225
55.105444;1.0975004824956018;0.9822695256399092;0.8950036431682171;0.07100838131452486;0.06469859539057886;1.0997648223775256;10.000017559893465;0.9092927318078405;-0.09109399711261251;1.0453861582115418;0.9999905124219965;0.913850643146511;1.0000136695583741
55.115444;1.097500607085732;0.9822689141794759;0.8950032225136484;0.07101015306397347;0.06470020422201297;1.0997650607358995;10.000019361189052;0.9092916931211225;-0.09109499712412954;1.0453862989046367;0.999990513136718;0.9138495422125217;1.0000137256391792
55.125444;1.097501690831519;0.9822691878404836;0.8950028153960007;0.07101175165546086;0.06470159874744351;1.0997652933291193;10.000021149107331;0.9092916548835173;-0.0910949971365216;1.045386441210481;0.9999905152620938;0.9138493390962883;1.0000137835354201
55.135444;1.0975018038042588;0.9822690653579299;0.8950028285009974;0.07101175722641001;0.06470159907543828;1.0997665199990654;10.00002292086022;0.9092916172005577;-0.09109599714984322;1.0453865851190838;0.9999905188317387;0.9138492385109304;1.000013842737886
55.145444;1.097501910830495;0.9822684663620151;0.8950024019738008;0.07101352715615197;0.06470320748156116;1.0997667406731733;10.000024672941182;0.9092915801763148;-0.09109699716418539;1.0453867306573013;0.9999905238175455;0.9138491411654249;1.000013902681947
55.155444;1.09750201165038;0.9822683511870629;0.895002410882212;0.07101353146630662;0.06470320762289006;1.099766955280035;10.000026401553464;0.9092905439328435;-0.09109799717964384;1.045386877827051;0.9999905300862777;0.9138480524132078;1.0000139628566298
55.165444;1.0975030706538673;0.9822686396488061;0.8950019951475443;0.07101512755220403;0.06470460177091963;1.099767163678871;10.000028102407835;0.909290508568084;-0.09109899719630776;1.0453870265504248;0.9999905374214423;0.9138479626812704;1.0000140229114085
55.175444;1.0975031573413612;0.9822685309836948;0.8950019986664262;0.0710151305827845;0.0647046018364317;1.0997683656244144;10.000029770286094;0.9092904741053466;-0.09109899721424432;1.0453871766727711;0.9999905455456385;0.9138477777283155;1.0000140826564472
55.185444;1.0975032360134054;0.9822679448436378;0.8950015612612057;0.07101689796554424;0.06470621008669414;1.0997685608081376;10.000031399428128;0.9092904404968631;-0.09109999723346736;1.0453873279916204;0.9999905541242011;0.9138476974593637;1.0000141419435138
55.195444;1.097504271191228;0.9822687219553458;0.8950015733485636;0.07101672717623911;0.06470599603773934;1.0997687489872343;10.000032984749911;0.9092894076801401;-0.09110099725392483;1.0453874802756429;0.9999905628103085;0.913846627670697;1.0000142005370762
55.205444;1.0975043329092224;0.9822681400542204;0.8950011284872057;0.07101849335901593;0.0647076043146502;1.0997699300760984;10.00003452269374;0.9092893756402061;-0.09110199727551994;1.045387633295563;0.9999905713162202;0.9138465588110695;1.0000142580550082
55.215444;1.0975043861665963;0.9822675593856275;0.8950006796233384;0.07102025900497581;0.06470921259914715;1.0997701040911672;10.000036011388904;0.9092893444327265;-0.09110299729813634;1.0453877868615482;0.9999905794670225;0.9138464962483721;1.000014313988172
55.225444;1.0975053961306949;0.9822683400486572;0.8950006797798478;0.07102008662047803;0.06470899856735408;1.0997702710247401;10.000037450302974;0.909289314166549;-0.09110299732164252;1.0453879408344;0.9999905872589064;0.9138463407626919;1.000014367813184
55.235444;1.0975054332440806;0.9822677594544189;0.8950002227602964;0.0710218513794243;0.06471060682196055;1.0997714307834239;10.000038839675973;0.9092882849857935;-0.0911039973458846;1.045388095118682;0.9999905948754225;0.913845297287835;1.000014419120562
55.245444;1.0975054625933183;0.9822676579577987;0.8950001994155862;0.07102185080367089;0.06471060683949878;1.0997715831890642;10.0000401801404;0.9092882570672577;-0.09110499737068402;1.0453882496523836;0.9999906025930643;0.913845256744886;1.000014467638606
55.255444;1.0975054843589163;0.9822670741994324;0.8949997346448223;0.071023614939316;0.06471221495932686;1.0997717279813561;10.000041472287927;0.9092882305700115;-0.09110599739584997;1.0453884043955814;0.9999906106442161;0.9138452246036983;1.000014513165002
55.265444;1.0975064637778982;0.9822678486965754;0.8949997193135916;0.0710234413073215;0.06471200064876968;1.0997728648550114;10.000042716511969;0.9092882055376295;-0.09110699742119806;1.0453885593037437;0.9999906191663315;0.9138452012229196;1.000014555503483
55.275444;1.097506471533035;0.982267259147514;0.8949992473369989;0.07102520506792045;0.0647136084929809;1.099772993528853;10.00004391357737;0.9092871819080257;-0.09110699744656041;1.045388714278576;0.9999906282468062;0.9138440921545349;1.000014594498067
55.285444;1.0975064731750022;0.9822671462208674;0.8949992096360903;0.07102520372011964;0.0647136079692235;1.0997731137612476;10.00004506500029;0.9092871596498436;-0.09110799747179683;1.0453888691329296;0.9999906379595687;0.9138440870895066;1.0000146301229764
55.295444;1.0975074343059945;0.9822674294524152;0.8949987466536988;0.07102679471998795;0.06471500131250645;1.0997732253191366;10.000046172705211;0.9092871388164074;-0.09110899749680888;1.0453890236085661;0.9999906483652815;0.9138440915950706;1.000014662447058
55.305444;1.0975074257693265;0.982267307913541;0.89499870282836;0.07102679322070608;0.06471500039815344;1.0997743279954322;10.000047238570465;0.9092871194678757;-0.09110999752153894;1.0453891774310384;0.9999906595288162;0.9138441058846358;1.0000146914804557
55.315444;1.0975074131008384;0.9822667012755791;0.8949982184540015;0.07102855666095141;0.06471660747592232;1.099774421694996;10.000048264460823;0.9092861016313438;-0.09111099754595536;1.0453893303516757;0.9999906715458928;0.9138431350234676;1.0000147171051235
55.325444;1.0975083618122168;0.9822669701234696;0.8949977466498671;0.07103014749878132;0.06471800024493711;1.099774506498598;10.000049252728582;0.909286085352644;-0.09111099757004501;1.0453894821774508;0.9999906845296207;0.9138430693332288;1.0000147391118783
55.335444;1.0975083426676786;0.9822668333875554;0.8949976940898862;0.07103014585293185;0.06471799878485421;1.0997755826507432;10.000050206047314;0.9092860707524798;-0.09111199759381543;1.0453896327931318;0.9999906985755981;0.9138431131551866;1.0000147572300906
55.345444;1.0975083211935004;0.9822662109629122;0.8949972010686038;0.07103190915803713;0.06471960536775492;1.0997756505271212;10.000051126001381;0.9092860580280928;-0.09111299761728758;1.0453897821529152;0.9999907137748225;0.913843166771442;1.0000147711350258
55.355444;1.0975082980693596;0.9822660634180067;0.8949971429585035;0.07103190742851895;0.0647196036486394;1.0997757106242503;10.000052012331485;0.9092850474092412;-0.09111399764047062;1.0453899302692984;0.9999907302782749;0.9138422351925505;1.00001478046888
55.365444;1.0975092388881977;0.9822663107617204;0.894996660173733;0.07103349811080645;0.06472099590387563;1.099776763541353;10.000052863940022;0.9092850391264186;-0.09111399766333687;1.0453900772103166;0.9999907483247746;0.9138422087567123;1.0000147848796135
55.375444;1.0975092143780305;0.9822661525261832;0.8949965972206797;0.0710334963324138;0.06472099403579164;1.0997768099135237;10.00005367954183;0.9092850334128995;-0.09111499768582096;1.0453902231169767;0.999990768166006;0.9138422917879362;1.0000147840747995
55.385444;1.0975091898153662;0.9822655088899187;0.8949960945701806;0.07103525955863343;0.06472260031916935;1.0997768503172198;10.000054457442412;0.9092850305034504;-0.09111599770783588;1.0453903682406285;0.9999907899412179;0.9138423845119845;1.0000147778526445
55.395444;1.0975101303928598;0.9822662212821055;0.8949960431514751;0.07103508527888416;0.06472238428554099;1.0997768852325454;10.000055196333618;0.9092840306105825;-0.09111699772928306;1.045390512912994;0.9999908136005706;0.9138414919068216;1.0000147660620886
55.405444;1.0975101065893431;0.9822655682090303;0.8949955368829832;0.07103684861699626;0.06472399057990967;1.0997779150790632;10.000055896009474;0.9092840338994973;-0.09111799775005384;1.0453906574762775;0.9999908389329537;0.9138416039935583;1.0000147485722957
55.415444;1.0975100835879332;0.9822653910804332;0.8949954666485009;0.07103684704441099;0.064723988733147;1.0997779402347423;10.000056556489332;0.9092840404864303;-0.09111799777004181;1.0453908022633471;0.9999908656564589;0.9138416259166018;1.000014725325708
55.425444;1.0975110264506935;0.9822656100909779;0.8949949729264499;0.0710384380165807;0.0647253810206187;1.099777961018287;10.000057177393106;0.9092840504398801;-0.09111899778917455;1.0453909475766054;0.9999908934597459;0.9138417568457242;1.0000146963953918
55.435444;1.0975110053699237;0.9822654248247664;0.8949949003063165;0.07103843662371191;0.06472537933947912;1.099778977698616;10.000057758229632;0.9092830637499875;-0.09111999780743177;1.04539109363536;0.9999909220220123;0.9138409018002528;1.0000146620102115
55.445444;1.0975109851928437;0.982264755369483;0.8949943893342539;0.07104020030560641;0.06472698595991343;1.0997789905152366;10.000058298333423;0.9092830802786267;-0.09112099782483245;1.045391240558975;0.9999909511023104;0.9138410506269069;1.0000146225512214
55.455444;1.097510965859528;0.9822640821470647;0.894993877924089;0.071041964053069;0.06472859271074985;1.0997789996584773;10.000058796693388;0.9092830997514552;-0.09112099784142831;1.0453913884006345;0.9999909806217027;0.913841108419018;1.0000145784735932
55.465444;1.0975119122626094;0.982264766239598;0.8949938194537534;0.07104179031900498;0.06472837729933983;1.0997800052154503;10.000059252263004;0.9092831218272444;-0.09112199785730803;1.0453915371779192;0.9999910106847496;0.9138412743429015;1.0000145302310388
55.475444;1.097511894553804;0.9822640861562673;0.8949933079164242;0.07104355419269529;0.06472998435813392;1.0997800071396735;10.000059664110319;0.9092821461703063;-0.09112299787258096;1.0453916868766946;0.9999910415597016;0.9138404533730785;1.0000144783177134
55.485444;1.0975118775765202;0.9822638833446626;0.8949932341881588;0.07104355313435992;0.06472998340664103;1.0997800053003925;10.000060031319707;0.9092821724385334;-0.09112399788735238;1.0453918374588254;0.999991073572212;0.9138406352941713;1.0000144233674693
55.495444;1.0975128261891056;0.9822640780847227;0.8949927386132475;0.07104514461981659;0.06473137670661931;1.0997799995769106;10.000060353684935;0.9092822002266974;-0.09112499790171978;1.0453919888897745;0.9999911069732118;0.9138408248917147;1.0000143661564367
55.505444;1.097512810605814;0.9822638701704574;0.894992665544672;0.07104514373627221;0.06473137613738282;1.099780989931032;10.000060632609085;0.9092822290930664;-0.0911249979157783;1.0453921411411287;0.9999911418763489;0.9138409222300938;1.0000143074503505
55.515444;1.097512795894302;0.9822631800510211;0.8949921552345292;0.0710469079509673;0.0647329839621254;1.0997809764186108;10.00006087046776;0.9092812587087716;-0.091125997929614;1.0453922941705227;0.9999911782372629;0.9138401314233087;1.0000142478483283
55.525444;1.0975127822958044;0.9822629688761724;0.894992082882322;0.07104690725319798;0.06473298382116005;1.0997809591465229;10.000061069181656;0.9092812889527004;-0.09112699794329444;1.045392447964467;0.9999912158556472;0.913840342363196;1.0000141877777988
55.535444;1.0975137349325297;0.9822631572615412;0.8949915887006267;0.0710484991066391;0.06473437798111233;1.0997819382662908;10.000061229992918;0.9092813198028659;-0.09112799795685564;1.0453926025950502;0.9999912543975147;0.9138405595009899;1.0000141275647771
55.545444;1.0975137240641455;0.9822629453297602;0.8949915170293754;0.07104849857244783;0.06473437832289192;1.0997819140157472;10.000061354148485;0.90928135116354;-0.09112799797028673;1.0453927581504787;0.9999912934303148;0.9138406825002453;1.0000140674726026
55.555444;1.0975137145452725;0.9822622537713914;0.8949910083088718;0.0710502631188661;0.06473598710700296;1.099781886692936;10.000061443087496;0.9092803828027325;-0.09112899798353932;1.0453929146277432;0.9999913324505362;0.9138399150762454;1.0000140077495665
55.565444;1.0975146711198334;0.9822629243794441;0.8949909535453571;0.07105009019500395;0.06473577384438253;1.0997828565674619;10.000061498314645;0.9092804143890989;-0.09112999799656608;1.0453930719321267;0.999991370907017;0.9138401467655007;1.0000139487367297
55.575444;1.0975146637628983;0.9822622358462659;0.8949904467519602;0.07105185486883263;0.06473738315248108;1.0997828238640506;10.00006152166078;0.9092804455506088;-0.09113099800936122;1.0453932298966522;0.9999914082469836;0.9138403817781775;1.000013890959666
55.585444;1.0975146571947931;0.982262029599648;0.8949903788205519;0.07105185456994514;0.06473738454732438;1.099782788840447;10.000061515436148;0.9092804759015304;-0.09113099802196298;1.0453933882549786;0.9999914439286255;0.9138405196364836;1.0000138351005579
55.595444;1.0975146511914018;0.9822613451770007;0.8949898746492786;0.07105361928369645;0.06473899442037201;1.0997827518507801;10.00006148203054;0.9092795050570467;-0.09113199803441858;1.0453935466392013;0.9999914774312046;0.9138397640108187;1.0000137819012749
55.605444;1.0975156103690138;0.9822620238839919;0.8949898251718968;0.07105344643414724;0.06473878230344493;1.0997837133177526;10.00006142382852;0.909279532695253;-0.0911329980467621;1.0453937046044566;0.9999915083558583;0.9138400044453808;1.00001373212088
55.615444;1.0975156045667844;0.9822613442043637;0.8949893244566747;0.07105521106547126;0.064740392833609;1.099783673645685;10.000061343813108;0.9092795586340747;-0.09113399805902005;1.0453938616437246;0.9999915365293652;0.9138402451890903;1.0000136865572458
55.625444;1.0975155984318616;0.9822606673507095;0.8949888259620176;0.07105697559688397;0.06474200372436678;1.0997836331881565;10.000061245715923;0.9092795828538327;-0.09113499807121696;1.0453940172343275;0.9999915619950214;0.9138404855469823;1.0000136460649691
55.635444;1.0975165567682037;0.9822613545536614;0.8949887831188351;0.07105680244384233;0.06474179268246491;1.0997845922951628;10.000061133320218;0.909278605479287;-0.09113499808336537;1.0453941709402923;0.9999915849185088;0.9138396301138128;1.0000136115310823
55.645444;1.0975165497615271;0.98226068436049;0.8949882899144931;0.07105856663237956;0.06474340432498625;1.099784551308534;10.000061009757863;0.9092786267508486;-0.09113599809544756;1.0453943224826576;0.9999916055128256;0.9138398677292803;1.000013583830753
55.655444;1.0975165424253293;0.9822604981122247;0.8949882371693815;0.07105856557068958;0.06474340815749464;1.0997845104609547;10.000060877174004;0.9092786469766698;-0.09113699810741215;1.0453944717191836;0.9999916240077177;0.913840102992718;1.0000135637957814
55.665444;1.0975165350242295;0.9822598351985773;0.8949877496498413;0.07106032923954385;0.0647450205431685;1.099784469811365;10.000060736698847;0.9092786664881709;-0.09113799811920009;1.045394618595052;0.999991640622011;0.9138403351817239;1.0000135521762006
55.675444;1.0975174929162714;0.9822605366777125;0.8949877180497252;0.0710601550545633;0.06474481097403693;1.099785429276595;10.000060588741315;0.9092776856441834;-0.09113799813077579;1.0453947630955396;0.9999916555381299;0.9138394687478142;1.0000135495973932
55.685444;1.0975174867755315;0.982259880746867;0.8949872360302823;0.07106191804922465;0.06474642404203862;1.0997853886814246;10.000060433169937;0.9092777048344362;-0.0911389981421317;1.0453949051976825;0.9999916688685806;0.9138396923527975;1.000013556562047
55.695444;1.0975174819194506;0.9822597087069492;0.8949871940644993;0.07106191564081146;0.06474642923574317;1.0997853478405453;10.000060269066104;0.9092777244267558;-0.09113999815328037;1.0453950448322424;0.9999916806458722;0.9138399104972843;1.0000135735157116
55.705444;1.0975184435706409;0.9822599408562956;0.8949867319930923;0.07106350529869374;0.06474782879675049;1.0997863067027156;10.000060094787;0.9092777447413645;-0.09114099816426251;1.0453951818409761;0.9999916908859592;0.9138401225678887;1.0000136009059797
55.715444;1.0975184421862199;0.982259777006929;0.8949866936523259;0.07106350201106353;0.0647478345803329;1.0997862653974875;10.000059908991451;0.9092777660917383;-0.0911409981751621;1.045395315976881;0.9999916996559491;0.9138402283306523;1.0000136391320067
55.725444;1.09751844289119;0.982259137449166;0.8949862189957976;0.07106526325088491;0.06474944884068644;1.0997862240807061;10.000059711771742;0.909276788790353;-0.09114199818609939;1.0453954470001656;0.999991707094934;0.9138394318001155;1.0000136884404658
55.735444;1.0975184457905394;0.9822589829544721;0.8949861831193366;0.07106525896348272;0.0647494551987761;1.0997871827536296;10.000059504628085;0.9092768130848429;-0.09114299819720097;1.0453955748019763;0.999991713423645;0.913839622896303;1.0000137489193963
55.745444;1.097519415889637;0.9822592335815261;0.8949857261666244;0.07106684663433954;0.06475085590153781;1.0997871412615061;10.000059289678651;0.9092768391031698;-0.09114399820857706;1.0453956994616298;0.9999917189362346;0.9138398063353206;1.0000138206023452
55.755444;1.0975194235294887;0.9822590888222164;0.8949856922275353;0.0710668412620121;0.06475086279820323;1.0997870994135617;10.000059069333993;0.9092768668548116;-0.09114399822032584;1.0453958211986925;0.9999917239532784;0.9138398822131898;1.0000139035401883
55.765444;1.0975194338225465;0.9822584688242498;0.894985221305752;0.07106860036009603;0.0647524781442797;1.0997870570323314;10.000058846309072;0.9092758962974885;-0.09114499823254847;1.0453959402659911;0.999991728754249;0.9138390549171386;1.0000139977569957
55.775444;1.0975194469272507;0.9822583344165451;0.8949851883672475;0.0710685939148513;0.06475248557859928;1.0997880139227536;10.00005862312805;0.9092759274316888;-0.09114599824534783;1.0453960568671978;0.9999917335298047;0.9138392147906688;1.0000141031921022
55.785444;1.0975204278954165;0.9822586057826987;0.8949847333950333;0.07107017946670925;0.06475388738144937;1.0997879698397477;10.000058401666118;0.9092759602964106;-0.09114699825881063;1.0453961711153743;0.9999917383713722;0.9138393670250073;1.0000142196878723
55.795444;1.097520447143075;0.9822584824931692;0.8949847004502223;0.07107017204720485;0.06475389543639133;1.0997879244645703;10.000058183400204;0.9092759948478687;-0.091146998272989;1.0453962830379349;0.9999917432543802;0.9138394122207795;1.000014346996749
55.805444;1.097520469958159;0.9822578846541046;0.8949842297454941;0.07107192920624383;0.06475551202646543;1.0997888774208613;10.000057969416684;0.9092750308927677;-0.09114799828788878;1.0453963926258993;0.9999917480284454;0.9138385552900085;1.0000144848149455
55.815444;1.097521461660634;0.9822586535734464;0.8949842121325235;0.07107174842993483;0.06475530668601857;1.0997888282969646;10.000057759994926;0.9092750681696926;-0.09114899830346278;1.0453964998566083;0.9999917524475629;0.9138386870006197;1.0000146327911683
55.825444;1.0975214927584227;0.9822580676455354;0.8949837415759005;0.07107350481387224;0.06475692404523678;1.099788776639331;10.000057554723297;0.9092751064499333;-0.09114999831961274;1.0453966046953664;0.9999917562044581;0.9138388127961392;1.0000147904790242
55.835444;1.0975215283627493;0.9822579681442204;0.894983708969737;0.07107349584383162;0.06475693363245401;1.0997887220008975;10.00005735288043;0.9092751454998147;-0.09114999833619758;1.045396707158065;0.9999917590050552;0.9138388332791596;1.0000149572958885
55.845444;1.097521568511022;0.9822573944746394;0.8949832391488216;0.07107525159190953;0.0647585518326748;1.0997896640198368;10.000057153553202;0.9092741849566436;-0.09115099835303032;1.0453968073521154;0.9999917606739741;0.9138379530735466;1.000015132523984
55.855444;1.0975225779904265;0.9822581877130472;0.8949832228348651;0.07107506954448005;0.06475834815291913;1.0997896024167295;10.000056955879906;0.9092742243285826;-0.09115199836987961;1.0453969053758303;0.9999917611725884;0.9138380624560863;1.0000153153277307
55.865444;1.0975226266703477;0.9822576259473971;0.8949827537375313;0.07107682479093809;0.06475996718271514;1.0997895369522515;10.000056759458111;0.9092742631491131;-0.09115299838650605;1.04539700120536;0.999991760548583;0.9138381664047109;1.0000155047572448
55.875444;1.0975226789768497;0.9822575501752357;0.8949827224945568;0.07107681481141356;0.06475997840224283;1.0997904674740717;10.000056564049526;0.9092743010722352;-0.09115299840269264;1.0453970946865434;0.9999917589270251;0.9138381652642078;1.0000156997740723
55.885444;1.0975236992981658;0.9822578802185705;0.8949822692876901;0.07107839716707268;0.06476138403201656;1.099790394017723;10.000056368415688;0.9092733378228905;-0.09115399841824078;1.0453971855618667;0.9999917565514832;0.9138372637447845;1.000015899333386
55.895444;1.0975237574318635;0.9822578153159014;0.8949822383902852;0.07107838685320418;0.06476139588446052;1.0997903167976744;10.000056169665726;0.9092733731375336;-0.0911549984329697;1.045397273525603;0.9999917537857256;0.9138373524715818;1.000016102465831
55.905444;1.0975238180390032;0.9822572751710491;0.8949817702134987;0.07108014141834858;0.06476301617981882;1.0997902361121794;10.00005596376754;0.9092734067624982;-0.09115499844672574;1.0453973582846634;0.9999917510536042;0.9138373370726787;1.0000163083037283
55.915444;1.0975238808216226;0.9822572200354225;0.8949817402659279;0.07108013082681847;0.06476302850391938;1.0997911523329418;10.000055746191263;0.9092734384687559;-0.09115599845938653;1.0453974395537338;0.9999917487865506;0.9138374173790502;1.0000165160594752
55.925444;1.0975249102729456;0.9822575695676602;0.8949812891677018;0.07108171262879727;0.06476443507636166;1.0997910659810977;10.000055512102048;0.9092734680798075;-0.09115699847087508;1.0453975170493344;0.9999917473707308;0.9138374938678019;1.0000167249913607
55.935444;1.0975249760744903;0.9822575228914876;0.8949812616486552;0.07108170180774706;0.06476444770892324;1.0997909777423875;10.000055256357657;0.9092724955077989;-0.0911579984811673;1.0453975905059418;0.9999917471073269;0.9138365716908213;1.000016934378598
55.945444;1.0975250425839964;0.9822569996681471;0.8949807985528293;0.07108345593352991;0.06476606862499812;1.0997918883600737;10.000054973586462;0.9092725207496697;-0.09115799849027689;1.0453976596564092;0.9999917482613775;0.9138365412737011;1.000017143481395
55.955444;1.0975251091740594;0.9822569601681321;0.894980775712714;0.07108344498853246;0.06476608141532816;1.099791798487071;10.000054658833069;0.9092725438280674;-0.09115899849824372;1.045397724196548;0.9999917511139546;0.9138366072628188;1.0000173514767363
55.965444;1.0975261401687157;0.9822573241192635;0.8949803338724384;0.0710850265470921;0.06476748830657127;1.09979170859856;10.000054308515677;0.9092725647428932;-0.09115999850512957;1.0453977837657291;0.9999917559232613;0.9138366700646632;1.0000175574621126
55.975444;1.0975262053445203;0.9822572907926962;0.8949803175940078;0.07108501559272155;0.06476750111170629;1.0997916189931818;10.000053920611302;0.9092715835060156;-0.0911609985110048;1.0453978379691302;0.9999917628991034;0.9138357348600744;1.0000177605748726
55.985444;1.0975262693777035;0.9822567800628094;0.8949798672394369;0.07108676971066945;0.06476912205004307;1.099792529837194;10.000053493996736;0.9092716001579478;-0.09116099851592906;1.0453978864473255;0.9999917722501467;0.9138356920869789;1.0000179600661432
55.995444;1.097527296956607;0.9822576329564625;0.8949798734277221;0.07108658639566459;0.06476892059175528;1.0997924411637692;10.000053027887985;0.9092716146696155;-0.09116199851993693;1.0453979289139894;0.9999917841944698;0.913835746278688;1.0000181552175245
56.005444;1.097527357982642;0.9822571275315276;0.8949794296763683;0.07108834074065357;0.06477054130550747;1.0997923528421647;10.000052521886998;0.9092716269117849;-0.09116299852304438;1.0453979650894327;0.9999917988753685;0.913835797501516;1.000018345260182
56.015444;1.097527417078121;0.9822571047888105;0.894979426437547;0.07108833023757802;0.06477055367578163;1.0997922646233322;10.000051976135602;0.9092706367929465;-0.0911629985252731;1.0453979946148682;0.9999918162890322;0.913834750614495;1.0000185294520836
56.025444;1.0975274739948984;0.9822566039754079;0.8949789882530066;0.07109008498112554;0.06477217405393236;1.0997931762308342;10.000051391193969;0.9092706443475465;-0.0911639985266592;1.0453980170522366;0.9999918363247884;0.9138347946994694;1.0000187072047637
56.035444;1.097528493489004;0.9822574660422854;0.8949790057111524;0.07108990245595617;0.06477197192818163;1.0997930873921016;10.00005076794946;0.9092706496642685;-0.09116499852723674;1.0453980319007563;0.999991858872845;0.9138348345196204;1.0000188780598773
56.045444;1.0975285456587558;0.9822569689068837;0.8949785724855206;0.07109165772420768;0.06477359188183915;1.099792997823816;10.000050107616378;0.9092706528096237;-0.09116599852702559;1.045398038615344;0.9999918838996206;0.9138348696019036;1.0000190415360504
56.055444;1.097528595386324;0.9822569533502303;0.8949785791415198;0.07109164823658695;0.06477360341553132;1.0997939072552658;10.000049411677713;0.9092706538268706;-0.09116599852603437;1.0453980367249232;0.9999919114502483;0.9138347997196659;1.0000191970735366
56.065444;1.0975286426571085;0.9822564584160843;0.8949781501492556;0.07109340404579473;0.06477522289755723;1.0997938154927631;10.000048681801253;0.9092696527633117;-0.0911669985242666;1.0453980259676734;0.9999919416104652;0.9138338289474915;1.0000193441574732
56.075444;1.0975296523459692;0.9822573250015358;0.8949781758925137;0.07109322259942989;0.06477501982786435;1.099793722437727;10.000047919712957;0.9092696497425369;-0.09116799852172772;1.0453980062929633;0.9999919744674506;0.9138338471038892;1.0000194824131166
56.085444;1.0975296945142246;0.9822568312031223;0.8949777498108555;0.07109497893769105;0.06477663878822172;1.0997936280284013;10.000047126636655;0.9092696450463315;-0.09116899851842415;1.045397977790538;0.9999920101011729;0.9138338587494859;1.0000196115329758
56.095444;1.0975297338452514;0.9822568182397181;0.8949777623089937;0.07109497051142258;0.06477664926598276;1.0997945321600158;10.000046302714699;0.9092696390951928;-0.09116899851434515;1.0453979406415086;0.9999920486051279;0.9138337637787756;1.0000197311867494
56.105444;1.0975297700434288;0.9822563257287847;0.8949773378400794;0.0710967273851951;0.06477826760664857;1.0997944346479633;10.000045447655369;0.9092686323784536;-0.0911699985094628;1.045397895063049;0.9999920900927447;0.9138327664705657;1.0000198410846108
56.115444;1.0975307677815755;0.9822571950020142;0.8949773668487762;0.07109654701375163;0.06477806328885846;1.0997943352769513;10.00004456195326;0.9092686254631582;-0.09117099850377024;1.0453978412967158;0.9999921347079038;0.91383275688419;1.0000199411050008
56.125444;1.0975307971468369;0.9822567042105733;0.8949769428371842;0.07109830443539499;0.06477968088375936;1.0997952339061052;10.000043647222903;0.909268619040999;-0.09117099849730884;1.045397779697609;0.9999921826602272;0.9138326400635832;1.00002003131431
56.135444;1.097530823170762;0.982256694230439;0.8949769563187392;0.07109829709422186;0.06477968988264443;1.0997951305095437;10.000042705606228;0.9092686138724475;-0.0911719984901501;1.0453977107643424;0.9999922342430357;0.9138326154266032;1.0000201119204664
56.145444;1.0975318110365013;0.9822570847435991;0.8949765474064821;0.07109988256146904;0.06478109253214948;1.0997950250712287;10.000041738727559;0.9092676106379571;-0.0911729984823575;1.0453976350086318;0.999992289811391;0.9138315881776611;1.0000201832446225
56.155444;1.097531831196957;0.9822570749147995;0.8949765601981274;0.07109987573909278;0.06478110065869346;1.0997949174570918;10.000040747536486;0.9092676098503031;-0.0911739984739562;1.0453975528148598;0.9999923497141496;0.9138315484023782;1.0000202456800449
56.165444;1.0975318487780585;0.9822565844494898;0.8949761348329685;0.07110163420517134;0.0647827165133293;1.0997958074379703;10.000039733692143;0.9092676118726561;-0.09117399846491708;1.0453974644051995;0.9999924142143357;0.913831401421217;1.0000202996560819
56.175444;1.0975318639591694;0.9822565737013629;0.8949761464855729;0.07110162788782692;0.06478272371177111;1.0997956947948029;10.000038700271077;0.9092676169898745;-0.09117499845515796;1.0453973698698928;0.9999924834772153;0.9138313469053265;1.0000203456324246
56.185444;1.097532841878284;0.9822569624978079;0.89497573543391;0.07110321435956528;0.06478412451800933;1.0997955793570624;10.000037650795798;0.9092676255035119;-0.0911759984445658;1.0453972692051143;0.9999925576188108;0.9138312852540217;1.0000203840875033
56.195444;1.0975328530514064;0.9822569501562969;0.8949757459665494;0.07110320849850842;0.06478413077801526;1.0997954610246372;10.000036588500098;0.9092666377754844;-0.09117599843303124;1.045397162359499;0.9999926367256095;0.9138301219083347;1.000020415492788
56.205444;1.0975328628580832;0.9822564566131053;0.8949753183949315;0.0711049678711872;0.06478574476137079;1.0997963398373845;10.000035516342534;0.9092666541934307;-0.09117699842046996;1.0453970492810585;0.9999927208338205;0.913830046729433;1.000020440281591
56.215444;1.09753287184383;0.9822564425313377;0.894975327921023;0.07110496238850453;0.06478575009000317;1.0997962159797423;10.000034436804967;0.9092666751441887;-0.0911779984068163;1.0453969299183266;0.9999928099420489;0.9138299652762094;1.0000204588000665
56.225444;1.0975338454880754;0.9822568280656212;0.8949749146576881;0.07110654962327935;0.06478714902463588;1.0997960896542496;10.000033351571377;0.9092667010086771;-0.09117799839200959;1.0453968041827841;0.9999929040620003;0.9138297780861896;1.000020471249476
56.235444;1.0975338544791304;0.9822568128293484;0.8949749225533821;0.07110654444491869;0.06478715340292514;1.0997969609896199;10.000032261536752;0.909265732146902;-0.09117899837600085;1.0453966719364458;0.9999930032082184;0.9138286899567112;1.0000204776707107
56.245444;1.097533864114228;0.9822563169192849;0.8949744915362821;0.07110830443290497;0.0647887654936593;1.099796830127452;10.000031167254427;0.9092657689153634;-0.09117999835877515;1.0453965330609418;0.9999931072996913;0.9138285913911339;1.000020478001591
56.255444;1.0975338746073222;0.9822563009419251;0.8949744965465749;0.07110829949829085;0.06478876892787078;1.0997966973324382;10.000030069642246;0.9092658116942606;-0.0911809983403601;1.0453963875498977;0.9999932160985469;0.9138284877068305;1.0000204721618313
56.265444;1.0975348509286285;0.9822566848272493;0.8949740776154222;0.07110988721661125;0.06479016598867549;1.0997965629920523;10.000028970360999;0.9092658608555002;-0.09118099832080714;1.0453962355339868;0.9999933292594894;0.9138282795518377;1.0000204600969889
56.275444;1.0975348631879622;0.9822566679029676;0.8949740787083755;0.07110988243869577;0.06479016854478281;1.0997974275983782;10.000027871673543;0.909265916704247;-0.09118199830016906;1.0453960773164062;0.9999934464011468;0.9138281670207155;1.000020441777605
56.285444;1.0975348761777735;0.982256170016866;0.8949736397227374;0.07111164273980684;0.06479177890566112;1.099797291685488;10.000026776093682;0.909264979441824;-0.09118299827849552;1.045395913411019;0.9999935671246705;0.9138270559688028;1.000020417189763
56.295444;1.0975358547043954;0.9822570322104917;0.8949736508661785;0.0711114655417997;0.06479156663405182;1.0997971557001265;10.000025685996484;0.9092650491811287;-0.09118299825583993;1.0453957444150777;0.9999936910224652;0.9138268373508305;1.0000203863207437
56.305444;1.0975358688775638;0.9822565326228752;0.8949732052446803;0.07111322583408822;0.06479317637250831;1.0997970199341724;10.00002460346717;0.9092651260097768;-0.09118399823227738;1.0453955708028912;0.9999938177292427;0.9138267164144867;1.000020349149704
56.315444;1.0975358836257902;0.9822565123481213;0.8949731928181329;0.07111322102244833;0.06479317767803905;1.0997978844792815;10.000023530547061;0.9092652100011082;-0.09118499820792311;1.0453953928670385;0.999993946957157;0.913826593932039;1.000020305662453
56.325444;1.097535899115741;0.9822564910856891;0.8949731751257057;0.07111321610319034;0.06479317877542672;1.0997977491498219;10.000022469546167;0.9092643011675392;-0.09118499818292156;1.0453952107730413;0.9999940784693786;0.9138253754898589;1.0000202558386362
56.335444;1.097536880620647;0.982256869234247;0.8949727292575935;0.0711148036017649;0.06479457377271668;1.0997976135195175;10.000021423435621;0.9092643994643321;-0.0911859981574171;1.0453950246122559;0.9999942120825561;0.913825250938909;1.000020199587829
56.345444;1.0975368987885394;0.9822568464402313;0.8949726988675551;0.07111479833981069;0.06479457453089697;1.0997974771330596;10.000020396121734;0.9092645048421507;-0.09118699813153863;1.0453948344944748;0.9999943477254242;0.9138251257057618;1.0000201367100372
56.355444;1.0975369189264703;0.982256342942643;0.8949722238968246;0.07111655790618686;0.06479618334076419;1.099798339726457;10.00001939156172;0.9092646172841647;-0.09118799810539945;1.045394640652784;0.9999944854612659;0.9138249999769106;1.0000200669339954
56.365444;1.0975369411957354;0.9822563196033187;0.8949721793883353;0.07111655221313883;0.0647961838447062;1.0997982012812886;10.000018412259065;0.9092647368232801;-0.0911879980791044;1.0453944434370965;0.9999946254288617;0.9138247740559252;1.0000199900329643
56.375444;1.0975379304306576;0.9822566967174392;0.8949717055259676;0.07111813888651487;0.0647975783286299;1.0997980619336978;10.00001745874801;0.9092638635441942;-0.09118899805275596;1.0453942432456664;0.9999947677441119;0.9138236524275296;1.0000199059375794
56.385444;1.0975379565503682;0.982256674074474;0.894971646560131;0.07111813279229082;0.06479757864045638;1.0997989218764828;10.000016529980062;0.9092639975571445;-0.091189998026447;1.0453940405414726;0.9999949124474845;0.9138235251194708;1.0000198147206638
56.395444;1.0975379840894475;0.9822561720037466;0.8949711428921926;0.07111989156723729;0.06479918705673923;1.0997987813438719;10.000015624012306;0.9092641389497227;-0.09118999800024156;1.045393835949423;0.9999950595063292;0.9138232971742487;1.0000197164772309
56.405444;1.097538012593061;0.9822561513326722;0.894971069937702;0.07111988514378396;0.06479918720328658;1.0997986406536464;10.000014738865454;0.9092642877211857;-0.09119099797415782;1.0453936302687126;0.999995208792195;0.9138231681692736;1.0000196112547166
56.415444;1.0975390065460513;0.9822565321481931;0.8949705682341521;0.0711214711639463;0.0648005813551533;1.0997985002101902;10.000013873293694;0.9092634436975748;-0.0911919979481755;1.045393424334626;0.9999953600403422;0.9138220434146374;1.0000194991098792
56.425444;1.0975390358226655;0.9822565139289086;0.8949704824007699;0.07112146448450615;0.06480058135578622;1.0997993604551188;10.000013026913722;0.9092636064796129;-0.09119199792228318;1.0453932188778337;0.9999955128644127;0.9138218132444429;1.0000193802237949
56.435444;1.097539065193998;0.9822560167582347;0.8949699532156365;0.07112322274260308;0.06480218948832753;1.0997992218349057;10.000012199466775;0.9092637754676498;-0.09119299789653017;1.0453930144586716;0.999995666811099;0.9138216823282089;1.000019254975872
56.445444;1.0975390946681642;0.9822560014067115;0.8949698564272077;0.0711232158536138;0.0648021893928913;1.0997990847924068;10.000011390020159;0.9092639499362262;-0.09119399787103052;1.0453928114432791;0.9999958214169398;0.9138215510220455;1.0000191239166862
56.455444;1.0975400893139098;0.9822563880544151;0.8949693328202997;0.07112480144769691;0.06480358336593031;1.0997989497538498;10.000010596837534;0.9092641291284598;-0.09119399784593091;1.0453926100590283;0.9999959762805449;0.9138213197823291;1.0000189876290007
56.465444;1.097540119540207;0.9822563763201859;0.8949692271603815;0.07112479435412054;0.06480358326946645;1.0997998170948804;10.000009817941104;0.909263312355528;-0.09119499782138422;1.0453924104964907;0.9999961311411197;0.9138201935081582;1.000018846588392
56.475444;1.0975401504378235;0.9822558864257663;0.8949686803444094;0.07112655220628407;0.06480519140140034;1.0997996870531204;10.000009051580596;0.9092634990616054;-0.09119599779753214;1.0453922129533506;0.9999962858942255;0.9138200627435242;1.0000187011645776
56.485444;1.0975401820262765;0.9822558792992695;0.8949685682719768;0.07112654491324141;0.0648051914093892;1.099799559669326;10.000008295615462;0.9092636888197473;-0.0911969977744816;1.045392017659113;0.9999964405198626;0.913819932800732;1.0000185517229119
56.495444;1.0975411790648848;0.9822562754126446;0.8949680318712055;0.0711281301085042;0.0648065855940925;1.0997994349038478;10.00000754643987;0.9092638812781977;-0.09119699775229372;1.0453918249269472;0.9999965950250717;0.9138197042407541;1.0000183986643265
56.505444;1.0975412114160799;0.9822562748706866;0.8949679159328044;0.0711281226019467;0.06480658581867098;1.0998003128149336;10.00000679867268;0.9092630760994623;-0.09119799773100072;1.0453916351594337;0.9999967494479093;0.9138185820449594;1.0000182423619164
56.515444;1.0975412435671754;0.9822562787778478;0.894967798815629;0.07112811497342718;0.06480658619877416;1.099800193524671;10.000006045874091;0.9092632729082768;-0.09119899771061965;1.0453914488067642;0.999996903846548;0.9138184568272721;1.0000180831047072
56.525444;1.09754127505473;0.9822558077460285;0.8949672432388965;0.07112987226822255;0.06480819496136694;1.0998000769880623;10.000005282043041;0.9092634712728602;-0.09119899769114422;1.0453912663626532;0.9999970582681971;0.9138182341523359;1.000017921128144
56.535444;1.0975422703975903;0.9822567038716004;0.8949671401174497;0.07112969193901797;0.06480798166627913;1.099799962854059;10.00000450305935;0.9092636707522577;-0.09119999767254214;1.0453910883600634;0.9999972127296912;0.913818113991827;1.0000177566933517
56.545444;1.0975422995219377;0.982256246248134;0.8949665832947125;0.07113144900138886;0.06480959094762481;1.0998008505487196;10.000003707764247;0.9092638709385006;-0.09120099765476349;1.0453909152852554;0.9999973672167857;0.9138179969385374;1.0000175901156891
56.555444;1.097542327244373;0.9822562767732884;0.8949664634956086;0.07113144090666927;0.06480959236043166;1.0998007394397145;10.000002899014438;0.9092630714414354;-0.09120099763773444;1.045390747534618;0.9999975217328313;0.9138167885672084;1.0000174216953641
56.565444;1.0975423535707514;0.9822558354318411;0.8949659054087657;0.07113319775670042;0.06481120231352785;1.099800628913185;10.000002083580055;0.9092632719175039;-0.09120199762134935;1.0453905855105312;0.9999976763578127;0.9138166788573019;1.000017251654889
56.575444;1.0975433434830444;0.9822567638161525;0.8949657996220397;0.07113301699451738;0.06481099034624858;1.099801518363333;10.000001270038872;0.9092634721283146;-0.09120299760549377;1.045390429712162;0.9999978312554278;0.9138165733669706;1.0000170801766197
56.585444;1.0975433672502481;0.9822563405072581;0.8949652397555279;0.07113477361823332;0.06481260106437728;1.099801407215629;10.00000046630559;0.9092636718851481;-0.09120299759007602;1.0453902807328568;0.9999979866455563;0.9138163726924625;1.0000169074358507
56.595444;1.0975433898508837;0.9822564070016013;0.8949651164277962;0.07113476507381897;0.06481260399366177;1.0998012949955638;9.999999678424487;0.909263870915084;-0.09120399757503296;1.045390139173572;0.9999981427534937;0.9138162768863743;1.000016733550447
56.605444;1.0975434112530544;0.9822560029759667;0.8949645543527949;0.0711365214754927;0.06481421551141905;1.0998011813461857;9.999998910535961;0.9092630688263381;-0.09120499756031952;1.045390005503777;0.9999982997282693;0.9138151916291093;1.0000165585424006
56.615444;1.097544396237577;0.9822569697381465;0.8949644442766395;0.07113634028783279;0.06481400512348941;1.0998020660039765;9.999998165662776;0.9092632652292;-0.09120499754590648;1.0453898800028132;0.9999984575622167;0.9138150076531235;1.0000163823915087
56.625444;1.0975444147786253;0.9822565854781814;0.8949638801132525;0.0711380965272426;0.06481561739831296;1.0998019488061166;9.999997447047349;0.9092634598685696;-0.0912059975317951;1.0453897628169326;0.9999986160595173;0.9138149301254977;1.0000162051362698
56.635444;1.0975444315509044;0.9822566911106053;0.894963752881664;0.07113808764600935;0.06481562182726475;1.0998018296960017;9.999996759023457;0.9092636526156349;-0.09120699751802903;1.0453896540280871;0.9999987748457474;0.9138148598816823;1.000016026880617
56.645444;1.097544446354412;0.9822568059419267;0.8949636253429792;0.07113807869827951;0.06481562657540925;1.0998017086777319;9.999996106639918;0.9092628433601937;-0.09120699750468776;1.0453895536944706;0.9999989333957842;0.9138137028673029;1.0000158476997136
56.655444;1.0975454240344618;0.9822573298095671;0.8949630758017699;0.07113966229247914;0.06481702570930876;1.099802585761293;9.99999549472447;0.9092630319467702;-0.09120799749187875;1.0453894618421753;0.9999990911067752;0.9138136496011714;1.0000156676377443
56.665444;1.0975454347320748;0.9822574616875671;0.8949629489346456;0.07113965321606022;0.06481703103797394;1.0998024609339998;9.999994927284243;0.9092632182040083;-0.09120899747973547;1.0453893784138804;0.9999992473985515;0.9138136062612665;1.0000154867958462
56.675444;1.0975454431822074;0.9822571211068165;0.8949623855726849;0.07114140914412535;0.06481864481368255;1.0998023341516323;9.999994407234706;0.9092634020033183;-0.09120899746840826;1.0453893032524857;0.9999994017807644;0.9138134740621543;1.0000153053283867
56.685444;1.0975454491057395;0.9822572682204737;0.8949622615241372;0.07114139998573239;0.06481865062641443;1.0998022053318521;9.999993936427844;0.9092635832528033;-0.0912099974580446;1.0453892361499506;0.9999995538387281;0.9138134535878248;1.0000151233660153
56.695444;1.0975464172536664;0.9822578225240028;0.8949617176012485;0.07114298343029443;0.06482005071400042;1.099803074337943;9.999993515967406;0.9092627618178653;-0.09121099744875755;1.045389176943729;0.9999997031192366;0.9138124508598331;1.0000149409617736
56.705444;1.0975464178242267;0.982257982815119;0.8949615984434847;0.07114297427095362;0.06482005686279546;1.099802941015785;9.999993146448839;0.909262937448419;-0.09121099744058744;1.0453891255764054;0.9999998490351525;0.9138123567706977;1.0000147580565044
56.715444;1.097546415821588;0.9822576683265115;0.8949610447054126;0.07114473019804485;0.06482167131526352;1.0998028053165334;9.99999282808162;0.9092631097676396;-0.09121199743349077;1.0453890820480962;0.9999999909137974;0.9138123764777867;1.0000145744895295
