time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.725444;1.0975464112395374;0.9822578388733011;0.8949609319699365;0.07114472112087637;0.06482167766608889;1.0998026673967245;9.999992560806664;0.9092632783378073;-0.09121299742736351;1.0453890463505942;1.0000001281063855;0.913812410550421;1.0000143900373912
56.735444;1.0975473688563906;0.9822584136638425;0.8949604008982652;0.07114630473623372;0.064823078173039;1.0998035276360354;9.999992344252233;0.9092634427802733;-0.09121299742206537;1.0453890183935672;1.000000260050796;0.913812359420696;1.0000142044288753
56.745444;1.097547358690731;0.9822585913536278;0.8949602960654832;0.07114629582289152;0.06482308464803899;1.0998033866383574;9.99999217746289;0.9092626028731928;-0.09121399741743727;1.0453889978693993;1.0000003863156524;0.9138114278343705;1.0000140173981944
56.755444;1.097547345555733;0.9822582911779657;0.8949597580690442;0.07114805206511621;0.06482469936371991;1.0998032452292994;9.999992058636574;0.9092627585560318;-0.09121499741332076;1.04538898419768;1.0000005066286055;0.9138115059715681;1.0000138287500266
56.765444;1.0975473293381377;0.9822584729935029;0.8949596623443264;0.0711480433481033;0.06482470594383347;1.09980310438559;9.999991985162891;0.9092629098630179;-0.0912149974095716;1.0453889766459878;1.0000006208281105;0.9138114988801025;1.0000136383506524
56.775444;1.0975482747510792;0.9822595363232239;0.8949595868954021;0.07114786229049078;0.06482449848051433;1.099803965106538;9.999991953710616;0.9092630568842262;-0.09121599740606781;1.0453889744850708;1.0000007287514963;0.9138116060443702;1.0000134461045838
56.785444;1.0975482517292017;0.9822592389326184;0.8949590630997334;0.07114961881829748;0.06482611336581598;1.0998038283091227;9.999991960017901;0.909262199757857;-0.09121699740271583;1.0453889770185856;1.0000008301411498;0.9138107325602591;1.0000132519413745
56.795444;1.0975482250669863;0.9822594212524247;0.8949589815518474;0.07114961036700991;0.06482612011202081;1.0998036947694587;9.99999199877929;0.9092623386213476;-0.09121699739944465;1.0453889835056978;1.0000009246285906;0.913810768598756;1.0000130557852234
56.805444;1.097548194869144;0.9822591220358281;0.8949584667159151;0.07115136705520934;0.06482773509476925;1.0998035650603737;9.999992064105644;0.9092624735769717;-0.09121799739619514;1.0453889931477507;1.000001011775472;0.9138109187331652;1.0000128575436826
56.815444;1.0975491263411319;0.9822601819049566;0.8949584088559474;0.07115118634050477;0.06482752783217312;1.099804439484988;9.999992150271316;0.9092626047352051;-0.09121899739292358;1.045389005220726;1.0000010911108286;0.91381108297608;1.0000126571437935
56.825444;1.09754909001539;0.9822598786347763;0.8949579012271183;0.0711529432325674;0.06482914291150506;1.099804318058499;9.999992252199725;0.9092627322307086;-0.09121899738961545;1.0453890192220188;1.0000011621714335;0.9138111612136761;1.0000124545876417
56.835444;1.0975490511721653;0.9822600529932176;0.8949578341035072;0.07115293519966372;0.0648291498617185;1.0998042005105286;9.999992365821335;0.9092618561883975;-0.09121999738628846;1.0453890349165478;1.0000012245584995;0.9138103576554215;1.0000122499526638
56.845444;1.0975490101830856;0.9822597440594424;0.8949573318791852;0.07115469239179652;0.0648307650771388;1.0998040862919611;9.999992488397822;0.9092619767597534;-0.09122099738297963;1.0453890522867018;1.0000012779318035;0.9138105619340278;1.0000120433285096
56.855444;1.0975499322978866;0.9822607927943288;0.8949572849285714;0.07115451228676464;0.06483055808751882;1.099804974657126;9.99999261823149;0.9092620941792731;-0.09122099737974089;1.0453890713991807;1.0000013219290567;0.9138106785484761;1.0000118347961182
56.865444;1.0975498879621033;0.9822609576572544;0.8949572243002836;0.07115450484209365;0.06483056528456589;1.099804864810047;9.999992753844072;0.9092622087137193;-0.09122199737665157;1.0453890922534066;1.0000013561537708;0.9138109063678913;1.0000116245340218
56.875444;1.0975498424067287;0.9822606388908581;0.8949567276405987;0.07115626272722164;0.06483218074535448;1.0998047560277604;9.999992893614815;0.9092623205684223;-0.09122199737381717;1.0453891147488497;1.0000013802819423;0.9138110449086461;1.0000114129587385
56.885444;1.0975497961151643;0.9822607969759413;0.8949566699804566;0.07115625584799853;0.06483218806976766;1.0998046477311296;9.999993036042206;0.9092614298512408;-0.09122299737135073;1.0453891387693521;1.000001394141042;0.9138102979956818;1.000011200701584
56.895444;1.0975507146546482;0.9822613516666061;0.8949561914444103;0.07115784193416269;0.06483358951771068;1.0998055394994528;9.99999317980689;0.9092615365881513;-0.09122399736935947;1.0453891642125355;1.0000013976837383;0.9138105550585326;1.000010988445795
56.905444;1.0975506689396277;0.9822615020447051;0.89495613608338;0.07115783573872514;0.06483359689284733;1.0998054310569199;9.999993323626471;0.9092616407693445;-0.09122399736794044;1.0453891909148734;1.0000013909443415;0.9138107206129297;1.0000107768184017
56.915444;1.0975506245934004;0.9822611676499405;0.8949556440792564;0.07115959498135412;0.06483521246489556;1.0998053222592705;9.999993466324677;0.9092617423368429;-0.0912249973671827;1.0453892185874711;1.0000013740138498;0.9138109938066853;1.000010566385896
56.925444;1.0975505821803915;0.9822613085800316;0.8949555905678273;0.07115958953882044;0.06483521984542896;1.0998052130423666;9.999993606744047;0.9092618410863739;-0.0912259973671611;1.0453892468625312;1.0000013470294598;0.9138112744531317;1.0000103576924884
56.935444;1.0975515070459605;0.9822618443695518;0.8949551157906737;0.07116117711467491;0.06483662130744584;1.0998061033672255;9.999993743718342;0.9092609366562201;-0.09122599736791086;1.0453892754471972;1.0000013102307646;0.9138104674318707;1.0000101512801167
56.945444;1.097551469732404;0.9822619741561641;0.8949550639396303;0.07116117241624129;0.06483662866298129;1.099805993213215;9.999993876487808;0.909261028608959;-0.09122699736940783;1.045389304232407;1.0000012640346063;0.9138107620870904;1.0000099476626683
56.955444;1.0975514354821823;0.9822620981224817;0.894955012913205;0.0711611680728344;0.06483663599880383;1.0998058825499681;9.999994004586068;0.9092611164523111;-0.09122799737157021;1.045389333232026;1.0000012090251154;0.9138110631839668;1.0000097472985683
56.965444;1.097551404585742;0.9822617360262295;0.8949545250205445;0.07116292913492508;0.06483825150019443;1.0998057712891072;9.99999412722548;0.9092611996255906;-0.09122799737427988;1.0453893624243022;1.000001145880463;0.9138112704860816;1.0000095506068252
56.975444;1.0975523422165019;0.9822627291857104;0.8949544907840721;0.07116275302690774;0.06483804467877914;1.0998066593064877;9.99999424362313;0.9092612775257615;-0.0912289973774165;1.045389391653999;1.0000010752850157;0.9138115833136589;1.0000093580601512
56.985444;1.097552318716456;0.9822623560137141;0.8949540036798689;0.07116451470634508;0.06483966010408931;1.0998065465128908;9.999994353766485;0.9092603495753228;-0.09122999738087899;1.0453894206732828;1.0000009978377957;0.9138109064983544;1.0000091703053597
56.995444;1.0975522989867816;0.9822624578734491;0.8949539541950828;0.07116451159567204;0.06483966728411583;1.0998064329031563;9.9999944581401;0.9092604153264088;-0.09122999738458407;1.0453894492264117;1.0000009140341395;0.9138111297999504;1.0000089881391374
57.005444;1.0975522827917665;0.9822620744596744;0.8949534670443589;0.07116627380825723;0.06484128258272295;1.099806318560618;9.999994557021047;0.9092604745403221;-0.09123099738846148;1.0453894770649435;1.0000008243654195;0.9138114573728505;1.0000088123774433
57.015444;1.0975532346220112;0.9822630473246903;0.8949534330968741;0.07116609875644495;0.0648410754967925;1.0998072035863935;9.99999465019497;0.9092605271888926;-0.09123199739245455;1.045389503907069;1.0000007294118414;0.9138117888352677;1.0000086438300748
57.025444;1.0975532241307089;0.9822626550821155;0.8949529463782618;0.07116786137605789;0.06484269057652256;1.0998070880021573;9.999994736794994;0.9092605733690969;-0.09123199739652377;1.0453895294106923;1.0000006298160307;0.9138120237908712;1.0000084833458884
57.035444;1.0975532157743122;0.9822627391891998;0.8949528979147436;0.07116785907176634;0.06484269731552947;1.0998069717554124;9.999994815512522;0.9092596131218283;-0.09123299740064673;1.0453895532273427;1.000000526196978;0.9138113663069833;1.000008331800603
57.045444;1.097553209270474;0.9822628195444958;0.8949528504369216;0.07116785688536316;0.06484270388653937;1.0998068548026387;9.999994885319913;0.9092596462769289;-0.09123299740480352;1.0453895750851745;1.0000004191044145;0.9138116060699303;1.0000081900476976
57.055444;1.0975532044586722;0.9822624159977298;0.894952366722584;0.07116961986877222;0.06484431847257405;1.0998077371349306;9.99999494615026;0.9092596724687068;-0.09123399740896301;1.045389594799139;1.0000003090256213;0.9138119470992827;1.0000080588437803
57.065444;1.0975541660631443;0.9822633698753348;0.8949523378698145;0.0711694454561847;0.06484411059065592;1.0998076187587569;9.999994999477392;0.9092596912453325;-0.09123499741308307;1.045389612235915;1.0000001964069007;0.9138122889538525;1.0000079387757572
57.075444;1.0975541639932955;0.9822629595907778;0.8949518579261897;0.07117120860954722;0.06484572480936249;1.0998074997364151;9.999995048238453;0.909259702134778;-0.09123499741711082;1.0453896272582857;1.000000081646416;0.9138125312841189;1.0000078302893385
57.085444;1.0975541629349754;0.9822630264359519;0.8949518177875766;0.07117120675542932;0.0648457306329117;1.099807380277975;9.999995095333096;0.9092587046626193;-0.09123599742098995;1.0453896396358129;0.9999999650591722;0.9138118783986352;1.000007733769708
57.095444;1.0975541627696912;0.9822626098312939;0.8949513422901662;0.0711729700161074;0.06484734442287424;1.0998082607917383;9.99999514240769;0.9092586983879791;-0.09123699742468955;1.0453896490000354;0.9999998468583375;0.9138122202331626;1.0000076495462151
57.105444;1.0975551283465252;0.9822635508896034;0.8949513221445714;0.07117279581697274;0.0648471356829307;1.0998081418517542;9.999995190547402;0.9092586829518114;-0.09123699742822851;1.0453896549114483;0.9999997271482868;0.913812461765136;1.0000075778777895
57.115444;1.0975551297428443;0.9822636080993006;0.8949512886625381;0.07117279404088174;0.06484714078746974;1.099808024122547;9.999995241206497;0.9092586580766331;-0.09123799743165494;1.0453896569735506;0.9999996059404307;0.9138128024756511;1.0000075189458766
57.125444;1.0975551317679333;0.9822631817569066;0.8949508196326901;0.07117455734301799;0.06484875382564521;1.099807908309481;9.999995296011447;0.9092586235371356;-0.0912379974349984;1.0453896548771253;0.999999483189927;0.913813042408314;1.0000074727715107
57.135444;1.0975551343619363;0.9822632325655422;0.894950790055441;0.07117455557255324;0.06484875841459402;1.0998087951520243;9.999995356475404;0.909257579147231;-0.09123899743824455;1.0453896483457104;0.9999993587886787;0.9138123858942984;1.0000074391693674
57.145444;1.0975561024529368;0.9822636807025442;0.8949503399565578;0.0711761464636837;0.06485015683281521;1.0998086853978577;9.999995424235312;0.9092575247485501;-0.09123999744134026;1.0453896370848363;0.9999992325768039;0.9138127226853908;1.000007417821011
57.155444;1.0975561063189456;0.9822637258850354;0.8949503132647147;0.07117614467977948;0.06485016087338255;1.099808579725495;9.999995501067746;0.9092574602118945;-0.09123999744421203;1.0453896208285016;0.9999991044400316;0.913812957477809;1.0000074083291755
57.165444;1.097556111085867;0.9822632885331931;0.8949498500315339;0.07117790795139724;0.06485177279105443;1.0998084786882973;9.999995588176661;0.9092573854771118;-0.09124099744678867;1.0453895994184061;0.9999989744056051;0.9138132894924815;1.0000074102196146
57.175444;1.0975561170931758;0.9822633297937691;0.8949498251834119;0.07117790611764839;0.06485177617126357;1.0998093827339015;9.999995685372514;0.9092573005627643;-0.09124199744901673;1.0453895728223046;0.9999988426712947;0.9138136184564397;1.0000074229304077
57.185444;1.0975570897351796;0.9822642505020223;0.8949498163290965;0.07117773183529096;0.06485156508235006;1.099809292272274;9.999995791137355;0.9092562055245605;-0.09124199745085172;1.0453895411109781;0.9999987095446295;0.9138128491563884;1.0000074457629566
57.195444;1.0975570997467963;0.9822638096634008;0.8949493546127107;0.07117949498212299;0.06485317589097597;1.0998092077248642;9.999995903341489;0.9092561004766264;-0.09124299745223008;1.0453895044382615;0.9999985753145303;0.9138131709101738;1.0000074778433863
57.205444;1.097557112654153;0.9822638488400816;0.8949493306613993;0.07117949298612898;0.06485317810939985;1.0998091294841987;9.999996019566131;0.9092559856877189;-0.09124399745305893;1.0453894630319545;0.9999984401735088;0.9138134883422427;1.000007518170937
57.215444;1.0975571291191326;0.9822634078029501;0.8949488692402222;0.07118125599221359;0.06485478811383044;1.0998090578352533;9.999996137026773;0.9092558616112122;-0.09124399745323343;1.0453894171613691;0.9999983042298498;0.9138137009145664;1.000007565713247
57.225444;1.0975571497794911;0.9822634474383865;0.8949488455622637;0.07118125384478248;0.06485478951404296;1.0998099929290388;9.999996252736427;0.9092557288054685;-0.09124499745265509;1.0453893670825485;0.9999981675331809;0.9138140075603236;1.0000076194679148
57.235444;1.0975581400497616;0.9822638878881126;0.8949483999575221;0.07118284429544962;0.06485618458358754;1.099809934792996;9.999996363770736;0.9092545878733446;-0.09124499745123371;1.0453893130265959;0.9999980300856421;0.913813212835691;1.0000076784625624
57.245444;1.0975581704908497;0.9822639286420242;0.8949483767006945;0.07118284199115467;0.06485618511590183;1.0998098833630323;9.999996467192787;0.9092544394882992;-0.09124599744888787;1.0453892552127289;0.9999978918436768;0.9138135057676655;1.0000077417168558
57.255444;1.0975582064558371;0.9822639700530464;0.8949483538646533;0.07118283960207691;0.06485618519417902;1.0998098385390143;9.99999656003966;0.9092542844232172;-0.09124699744556458;1.0453891938492508;0.9999977527294968;0.9138137908488471;1.0000078082266968
57.265444;1.0975582484925603;0.982263531991548;0.8949478940282642;0.07118460220312392;0.06485779300918121;1.0998108002246032;9.999996639850098;0.9092541235167589;-0.09124699744125438;1.045389129140753;0.9999976127130582;0.9138139675898221;1.0000078769820482
57.275444;1.0975592620844306;0.9822644558691345;0.894947888050345;0.0711844272368108;0.06485757809749669;1.0998107683038267;9.999996705167893;0.9092539575951857;-0.09124799743597861;1.045389061284346;0.9999974719108066;0.9138142351367972;1.0000079470098362
57.285444;1.0975593179125112;0.9822640201520243;0.8949474297103447;0.0711861896634099;0.06485918505541552;1.099810742566844;9.999996755485403;0.9092527874019792;-0.09124799742976966;1.045388990448893;0.9999973305696523;0.913813398293521;1.000008017426798
57.295444;1.0975593813046591;0.9822640661730871;0.8949474096444332;0.0711861869233293;0.06485918343154475;1.0998107226659648;9.999996791348435;0.9092526135623701;-0.09124899742266952;1.0453889167505357;0.999997188969537;0.9138136462763892;1.0000080874058528
57.305444;1.0975594524959942;0.9822636334424693;0.8949469524939242;0.07118794916967251;0.06486078963321451;1.0998117081257335;9.999996815030576;0.9092524365904544;-0.09124999741474539;1.045388840248358;0.9999970473487189;0.9138138837082355;1.0000081560943233
57.315444;1.097560496370866;0.9822645631914405;0.8949469488219373;0.07118777383230275;0.0648605732056131;1.0998116983787118;9.999996830588787;0.9092522569476588;-0.09124999740609466;1.0453887610182084;0.9999969058648205;0.9138140102630394;1.0000082226351332
57.325444;1.0975605827471389;0.9822646140146154;0.8949469298218901;0.0711877707690146;0.0648605705503687;1.0998116928498916;9.99999684285824;0.9092520750939385;-0.0912509973968315;1.0453886792917235;0.9999967645920751;0.9138142253243877;1.0000082862423794
57.335444;1.0975606758117635;0.9822641862848085;0.8949464732876027;0.07118953264845727;0.06486217578569593;1.099811691080513;9.999996856547494;0.9092508914854368;-0.09125199738708152;1.0453885955377895;0.9999966235657399;0.913813433881858;1.0000083461892757
57.345444;1.0975607745024811;0.9822642406960809;0.8949464544604613;0.07118952928796772;0.06486217254744799;1.0998126927974452;9.999996876085229;0.9092507065558127;-0.09125199737698783;1.0453885103701712;0.999996482870771;0.9138135260689647;1.000008401751172
57.355444;1.097560877619704;0.9822638166779353;0.89494599836055;0.07119129082675518;0.06486377723164873;1.099812697854198;9.99999690578263;0.909250520674908;-0.09125299736670342;1.045388424351015;0.9999963426944698;0.9138137066372004;1.0000084522769292
57.365444;1.09756194892795;0.9822647552541646;0.8949459961311418;0.07119111468144855;0.06486355937257253;1.099812706088493;9.999996949806375;0.9092503340939093;-0.09125299735636462;1.0453883379205484;0.9999962032310835;0.9138137758723766;1.0000084973494916
57.375444;1.0975620575437153;0.9822643343062859;0.8949455421034694;0.07119287578002925;0.0648651635517186;1.0998127172404055;9.999997012185197;0.9092501469714939;-0.09125399734606625;1.0453882514856339;0.9999960645490042;0.9138139334888333;1.000008536828677
57.385444;1.0975621673817504;0.9822643944835693;0.8949455276912448;0.07119287154254239;0.0648651593041537;1.0998137309929192;9.999997097097344;0.9092489594342766;-0.09125499733586158;1.0453881655035853;0.9999959266107907;0.9138130846981551;1.0000085707590205
57.395444;1.0975622774485594;0.9822644549130746;0.8949455159984571;0.07119286703054245;0.06486515484041419;1.0998137470624973;9.999997209120883;0.9092487715571124;-0.0912549973257822;1.0453880805123654;0.9999957893913638;0.9138131198179593;1.0000085992589347
57.405444;1.0975633517178949;0.9822649153483195;0.8949450855932821;0.071194454914781;0.06486654428633852;1.0998137653017463;9.999997353309574;0.9092485833647221;-0.09125599731585138;1.0453879970758615;0.999995652956554;0.913813243829442;1.00000862247518
57.415444;1.097563459602475;0.9822649748120124;0.8949450812428332;0.0711944497951738;0.06486653947542552;1.099813785780496;9.999997535096703;0.9092483949259544;-0.09125599730609056;1.0453879156478394;0.9999955174932368;0.9138132573608472;1.000008640593562
57.425444;1.09756356555161;0.9822645530156585;0.8949446437937405;0.07119620944995869;0.06486814272263865;1.0998138087413782;9.999997759908297;0.9092482063878896;-0.09125699729652821;1.0453878365045586;0.9999953832969419;0.9138133606106821;1.0000086538292878
57.435444;1.0975636694345134;0.9822646103767406;0.8949446489297973;0.07119620371479213;0.06486813766607176;1.0998148344593475;9.999998032725156;0.9092470178909476;-0.09125799728719948;1.0453877597933094;0.9999952506958862;0.9138124592668532;1.0000086624383189
57.445444;1.097564736326766;0.9822655470364313;0.8949446749750899;0.07119602528957067;0.06486791842346551;1.099814863146402;9.999998357844722;0.9092468294993115;-0.0912579972781423;1.0453876856099253;0.9999951200043855;0.9138124440080053;1.0000086667680093
57.455444;1.0975648367346467;0.9822651213592584;0.8949442536373402;0.07119778403764955;0.06486952138894404;1.0998148949345028;9.999998738374957;0.9092466412350959;-0.0912589972694064;1.0453876140516118;0.9999949915502453;0.9138125200580572;1.0000086672311557
57.465444;1.097564935953568;0.9822669393479962;0.8949458841057394;0.07119825769254796;0.06486995370164995;1.0998149299181008;9.999999175460868;0.9092464531528399;-0.0912589972610673;1.0453875452657801;0.9999948656269817;0.9138124881659966;1.0000086642312356
57.475444;1.0975650343089507;0.9822665098933848;0.8949454750045498;0.0712000158333951;0.06487155654178782;1.0998159682137185;9.999999668326055;0.9092462653456025;-0.09125999725322398;1.0453874794809375;0.9999947423792558;0.9138125485427605;1.0000086581043952
57.485444;1.0975651320432669;0.982266558277095;0.8949455099398064;0.07120000858955562;0.06487155113317174;1.0998160099317278;10.00000021520815;0.9092450779021256;-0.09126099724598001;1.0453874169402098;0.9999946217900847;0.9138116067633228;1.000008649048895
57.495444;1.0975661942465171;0.9822670040893206;0.8949451293977466;0.07120159377109427;0.06487293977341087;1.099816055061819;10.000000813993612;0.9092448909143672;-0.09126099723943322;1.0453873578039141;0.9999945037360768;0.9138115533554179;1.0000086371127133
57.505444;1.0975662912258228;0.9822670464015955;0.8949451776126831;0.07120158600577535;0.06487293427456033;1.0998161034157783;10.000001462031676;0.9092447045262452;-0.09126199723367803;1.045387302165866;0.9999943880337158;0.913811593399197;1.0000086222626705
57.515444;1.0975663880269877;0.9822670852278076;0.8949452324387461;0.07120157803785274;0.06487292874474063;1.0998171546800517;10.000002155429694;0.9092445189470367;-0.09126199722879781;1.0453872501610375;0.9999942745060297;0.9138115274328845;1.0000086044213612
57.525444;1.0975664847566613;0.9822666401926498;0.8949448561578849;0.07120333499387528;0.06487453138324306;1.0998172084798217;10.00000288840974;0.9092443344099638;-0.09126299722485245;1.0453872020145867;0.9999941630280559;0.9138115554762528;1.0000085834606445
57.535444;1.0975675463267587;0.9822675526553155;0.8949449393859638;0.07120315434715789;0.06487431172398171;1.099817264406037;10.000003653451877;0.909243151125723;-0.09126399722188701;1.0453871579725142;0.9999940535196775;0.9138105830498353;1.0000085592432113
57.545444;1.097567642711545;0.982267101237883;0.8949445757393818;0.07120491106579684;0.06487591434756557;1.0998173220761205;10.000004442347375;0.9092429692587188;-0.09126399721994906;1.0453871182218508;0.9999939459061261;0.9138105007795986;1.0000085317033844
57.555444;1.0975677384866571;0.9822671275640501;0.8949446556949229;0.07120490261237017;0.06487590878964149;1.099817381211547;10.000005247692563;0.9092427888936926;-0.09126499721908844;1.0453870828940581;0.9999938400389468;0.9138105139825099;1.0000085008489148
57.565444;1.097567833325935;0.9822671517967502;0.8949447412897182;0.07120489409936928;0.06487590325023414;1.0998184416063586;10.00000606412857;0.9092426099977622;-0.09126499721934136;1.0453870521433544;0.9999937356478781;0.9138104235969498;1.0000084666795948
57.575444;1.097567926991807;0.9822666940974025;0.8949443945590873;0.07120665063487575;0.06487750592883652;1.099818503041288;10.00000688854374;0.9092424324278189;-0.0912659972207176;1.045387026209951;0.9999936323982009;0.9138104301585874;1.0000084291263165
57.585444;1.0975689842258285;0.9822675960653445;0.8949445059107021;0.07120646967486126;0.06487728635995074;1.09981856529124;10.000007719241829;0.909242256001115;-0.09126699722319839;1.0453870053716108;0.9999935299726028;0.9138104345809058;1.0000083880153365
57.595444;1.0975690751289646;0.9822671362823974;0.8949441687571891;0.0712082261743499;0.06487888911969633;1.0998186281745248;10.000008554747312;0.9092410805639131;-0.09126699722673633;1.0453869898315922;0.9999934280844047;0.913809342656549;1.0000083430532587
57.605444;1.097569164740052;0.9822671561424196;0.8949442734322529;0.0712082175937688;0.0648788837349396;1.0998196915485692;10.000009392784035;0.9092409059868267;-0.09126799723126042;1.0453869796438902;0.9999933264528958;0.9138093446902268;1.000008293910206
57.615444;1.0975692533318488;0.9822671754755478;0.8949443819214984;0.07120820904990216;0.06487887839286023;1.0998197552749915;10.000010230029458;0.9092407321579413;-0.09126799723669868;1.0453869747082947;0.9999932247819833;0.9138092464496367;1.0000082403512611
57.625444;1.0975703060975803;0.9822675946986982;0.8949440717148865;0.0712097932893772;0.06488026718760397;1.0998198191816995;10.000011062794195;0.9092405590175202;-0.09126899724299492;1.0453869748224958;0.999993122768891;0.9138092481836196;1.0000081822330034
57.635444;1.0975703934147765;0.9822676134693306;0.8949441864907541;0.07120978491712204;0.06488026191050902;1.099819883007904;10.000011887739475;0.9092403865388394;-0.09126999725010398;1.045386979751974;0.9999930201825505;0.9138092504161245;1.0000081193991466
57.645444;1.0975704803190167;0.9822671521257101;0.8949438659963815;0.07121154178381724;0.06488186484680093;1.0998209463368795;10.000012701644986;0.9092392146954095;-0.09126999725799087;1.0453869892677257;0.9999929169481548;0.9138081585049213;1.0000080517006882
57.655444;1.0975705668249003;0.9822671717127358;0.8949439848498818;0.07121153373689615;0.06488185960382034;1.099821008580903;10.00001350033122;0.9092390434914457;-0.09127099726663168;1.0453870031171288;0.999992813143332;0.9138081622664033;1.0000079791189072
57.665444;1.097570652893782;0.9822671924109475;0.8949441049665686;0.07121152589622833;0.06488185436506363;1.0998210690827472;10.000014278137575;0.9092388729726998;-0.0912709972759933;1.0453870209971599;0.9999927089391505;0.9138080668353233;1.000007901757629
57.675444;1.0975717034487924;0.9822676148928138;0.8949438039471471;0.0712131110050727;0.06488324322123702;1.0998211272632428;10.000015028483674;0.9092387031982687;-0.09127199728601049;1.0453870426043959;0.9999926045652443;0.913808071705843;1.0000078197165267
57.685444;1.0975717887385454;0.9822676388233805;0.894943925758722;0.07121310363716661;0.06488323795503799;1.0998211826630893;10.000015744259532;0.9092385342120639;-0.09127299729657873;1.0453870676914734;0.9999925003288558;0.9138080766271162;1.000007733061675
57.695444;1.0975718738031044;0.982267184343806;0.8949436106320113;0.07121486162408415;0.06488484084635086;1.0998222349051983;10.000016418022302;0.9092373660354683;-0.09127299730756872;1.0453870960762854;0.9999923966586249;0.9138069863485376;1.0000076419003616
57.705444;1.0975719587838906;0.9822672122491403;0.8949437338284701;0.07121485479346319;0.06488483549870687;1.0998222836929077;10.0000170428963;0.9092371987380137;-0.09127399731886958;1.0453871276415472;0.999992294088709;0.9138069903615617;1.0000075464369804
57.715444;1.0975730086655313;0.9822681230885466;0.8949438734396858;0.07121467589447972;0.06488461600348515;1.0998223287915179;10.000017613320386;0.9092370325282922;-0.09127399733042284;1.0453871623299693;0.9999921931577925;0.9138068937378219;1.0000074470022529
57.725444;1.09757309347401;0.9822676755970488;0.8949435610125764;0.0712164347971404;0.06488621872103223;1.0998223699505372;10.000018125091495;0.909236867755107;-0.09127499734221427;1.0453872001351736;0.9999920943354487;0.9138068961406567;1.0000073440600663
57.735444;1.0975731777038222;0.9822677109478056;0.8949436873677454;0.07121642897881639;0.06488621316332667;1.099823406866236;10.000018575466239;0.9092367048599101;-0.09127499735425738;1.0453872411136036;0.9999919980397609;0.9138067976921483;1.0000072381547886
57.745444;1.0975732607568562;0.9822672683477407;0.8949433772074562;0.07121818867435012;0.06488781570383906;1.0998234392558965;10.000018963334753;0.9092365443338349;-0.0912759973665969;1.0453872854212067;0.9999919046412784;0.9138067979658062;1.0000071298200637
57.755444;1.0975733420011724;0.9822673080715902;0.8949435054797246;0.07121818373016982;0.06488780995378024;1.0998234669840137;10.000019289059312;0.9092353866695112;-0.09127699737931057;1.0453873333647308;0.9999918143952298;0.9138058018217882;1.0000070195170156
57.765444;1.0975743857234745;0.9822682300194693;0.8949436498472372;0.07121800691534518;0.06488759001874464;1.0998234901222992;10.000019553733758;0.9092352323478434;-0.0912769973924774;1.0453873854109332;0.9999917274094335;0.9138056991517173;1.0000069076318279
57.775444;1.097574461465166;0.9822677923106927;0.8949433415322581;0.07121976809572465;0.06488919227560969;1.0998235089194852;10.000019757989538;0.9092350818654293;-0.0912779974061351;1.0453874421015557;0.9999916437191216;0.9138056945968683;1.0000067945120208
57.785444;1.097574533537035;0.9822678357117965;0.8949434712542738;0.07121976473167697;0.06488918625321095;1.0998245237177846;10.00001990147616;0.9092349357425582;-0.0912779974202785;1.0453875039189244;0.9999915633652167;0.9138055883057477;1.0000066804992827
57.795444;1.0975746013955545;0.9822673992790878;0.8949431638804837;0.07122152703499406;0.06489078833237719;1.0998245348463838;10.000019983633518;0.9092347945202768;-0.09127899743489262;1.045387571209554;0.9999914864030655;0.9138055799653904;1.0000065659510797
57.805444;1.0975746646327798;0.9822674432901829;0.8949432947110705;0.07122152482212002;0.06489078211688762;1.0998245425849207;10.00002000462314;0.9092336587447881;-0.09127999744997875;1.045387644228686;0.9999914129091483;0.9138045745354012;1.0000064512658995
57.815444;1.097575687922124;0.9822683676711911;0.8949434417291655;0.07122135084225932;0.06489056169044352;1.0998245472371138;10.00001996540706;0.9092335288921803;-0.091279997465562;1.045387723213313;0.999991342994825;0.9138044619030558;1.0000063368735999
57.825444;1.0975757412687759;0.9822679305310558;0.8949431362915552;0.07122311493306634;0.06489216339491892;1.0998255491944902;10.00001986758516;0.9092334052904786;-0.09128099748169509;1.0453878084060135;0.9999912768066958;0.9138044466631886;1.0000062231810931
57.835444;1.097575789410996;0.9822679725580726;0.8949432691268866;0.07122311453128338;0.06489215672771675;1.0998255489163653;10.00001971359331;0.9092332880935312;-0.09128099749846867;1.045387900101881;0.9999912145304551;0.9138043290140776;1.000006110527981
57.845444;1.0975758321783486;0.9822675326469403;0.8949429650388766;0.0712248798248809;0.06489375805236369;1.099825546892048;10.000019506738068;0.9092331772699674;-0.0912819975160113;1.0453879987019052;0.9999911563745038;0.9138043089376223;1.000005999187869
57.855444;1.0975768344020502;0.9822684514990018;0.8949431146380552;0.0712247082369565;0.064893536880422;1.0998255436094146;10.0000192508976;0.9092320726250429;-0.0912819975344699;1.0453881046507372;0.9999911025439692;0.913803192030856;1.0000058893999153
57.865444;1.0975768662831487;0.9822684872541173;0.8949432489568683;0.07122470957341115;0.06489352956886246;1.0998255395235605;10.000018950322557;0.9092319739055141;-0.09128299755399961;1.0453882182779448;0.9999910532466025;0.9138031685444558;1.000005781340413
57.875444;1.0975768928814271;0.9822680398356558;0.8949429454738371;0.07122647656884852;0.06489513021633998;1.0998265350870369;10.00001860970888;0.9092318809413483;-0.09128399757476498;1.0453883396600943;0.9999910087220977;0.9138031440746511;1.0000056750345572
57.885444;1.0975769144891134;0.9822680694962278;0.8949430789704931;0.07122647901932506;0.0648951224404124;1.099826530818128;10.000018234185928;0.9092317936918826;-0.0912839975969228;1.045388468577475;0.9999909692497894;0.913803019156266;1.0000055703788973
57.895444;1.097576931576263;0.982267615382841;0.8949427739473025;0.07122824712815372;0.06489672263367481;1.0998265273057521;10.000017828527916;0.9092317121550633;-0.09128499762061096;1.04538860461522;0.9999909351156437;0.9138029938960718;1.0000054672897736
57.905444;1.0975779096402882;0.9822685185385895;0.8949429209743239;0.07122807833129621;0.06489650032817232;1.0998265251428916;10.000017396203624;0.9092316362795201;-0.09128499764596348;1.0453887473252812;0.9999909065694516;0.9138028687023877;1.0000053657739705
57.915444;1.0975779194050903;0.9822685374298249;0.8949430513694181;0.07122808243407064;0.0648964918939326;1.0998275248422533;10.000016939577343;0.9092305659540917;-0.09128599767311464;1.0453888962863709;0.9999908837939981;0.913801848488041;1.0000052658523777
57.925444;1.097577926210853;0.982268072217917;0.8949427430972384;0.07122985216427602;0.06489809144405143;1.0998275267744575;10.0000164606922;0.9092305009978467;-0.09128599770218873;1.0453890510775197;0.9999908669144438;0.9138017235571569;1.000005167468069
57.935444;1.097577930356274;0.9822680833020473;0.894942871393709;0.07122985728500429;0.06489808261072193;1.0998275311426795;10.000015961658763;0.909230441161031;-0.09128699773329475;1.045389211299554;0.9999908560603119;0.9138016988185957;1.0000050704876686
57.945444;1.0975779321155223;0.9822676099006619;0.8949425609953526;0.0712316279681699;0.06489968179971918;1.0998275379893943;10.000015444800088;0.9092303861866499;-0.09128799776651535;1.0453893767091889;0.9999908513767887;0.9138016745718729;1.000004974751208
57.955444;1.097578896803011;0.9822684931052362;0.894942702404148;0.0712314616255886;0.06489945855301585;1.0998275471806618;10.00001491238854;0.909230335888891;-0.09128799780189634;1.0453895473219774;0.9999908529253043;0.9138015512769657;1.0000048800549204
57.965444;1.097578895224731;0.9822684915017607;0.8949428266040649;0.07123146804755759;0.0648994492449472;1.0998285583500609;10.000014366105713;0.9092292902153433;-0.0912889978394525;1.0453897233319207;0.9999908606137016;0.9138005342410418;1.0000047861002903
57.975444;1.097578893134511;0.9822680054986151;0.8949425110609102;0.07123323996751173;0.06490104798797162;1.0998285709149889;10.000013807086837;0.909229249260501;-0.09128899787917488;1.0453899050123345;0.9999908742522011;0.9138004142106452;1.000004692497892
57.985444;1.0975788913888422;0.982267995845115;0.8949426304208099;0.07123324715385837;0.06490103840601769;1.099828584199298;10.000013236464165;0.9092292132300515;-0.09128999792102774;1.04539009271565;0.9999908936345309;0.9138003964837759;1.0000045988076767
57.995444;1.097579855645991;0.9822683827520378;0.8949423243771577;0.07123484744176506;0.06490242280726917;1.099828597545305;10.000012655743385;0.9092291824260293;-0.09128999796494926;1.04539028683429;0.9999909185754342;0.9138002816601951;1.0000045046396775
58.005444;1.097579856730368;0.982268366017525;0.8949424364785074;0.07123485529510915;0.06490241298013;1.099829610356832;10.000012066845368;0.9092291572305603;-0.09129099801086464;1.0453904877535074;0.9999909489539489;0.9138002698398713;1.0000044097887255
58.015444;1.0975798601850375;0.9822683464235341;0.8949425442157991;0.07123486344432943;0.06490240302228986;1.0998296221387398;10.000011471971424;0.9092291380524156;-0.09129199805870393;1.0453906959037333;0.999990984729247;0.9138002613179341;1.0000043142370802
58.025444;1.097579866595692;0.9822678441727388;0.8949422097742878;0.07123663697415475;0.06490400111705182;1.0998296325679418;10.000010873645513;0.9092281252941296;-0.09129199810840614;1.0453909118069817;0.9999910258609156;0.9137991612472601;1.0000042180288438
58.035444;1.0975798764819298;0.9822678202584925;0.8949423083413238;0.07123664564781909;0.06490399087797226;1.0998296415690823;10.00001027515191;0.9092281193100068;-0.09129299815989067;1.045391136028484;0.9999910722277856;0.9137991592759417;1.0000041211915163
58.045444;1.0975808552216317;0.982268675236706;0.8949424179809625;0.07123648219332711;0.06490376641852809;1.0998296493894941;10.000009681137552;0.9092281202925487;-0.09129299821302196;1.045391369067788;0.9999911236157061;0.9137990602467967;1.0000040237478154
58.055444;1.0975808734078323;0.9822681677787296;0.894942070276964;0.0712382563796731;0.0649053641098975;1.099830656612315;10.000009097764291;0.909228128190136;-0.09129399826761068;1.0453916112164;0.999991179722546;0.9137990635415953;1.0000039257431117
58.065444;1.0975808963546676;0.9822681390351359;0.894942156231612;0.07123826560548564;0.06490535348238967;1.099830664025994;10.000008531910046;0.909228142782763;-0.09129399832343231;1.0453918624284257;0.9999912401745992;0.9137989690025402;1.0000038272488432
58.075444;1.0975809243795065;0.9822676282543576;0.8949418008663935;0.07124004005193349;0.06490695091711914;1.0998306723914903;10.000007990090348;0.9092271638467605;-0.09129499838023963;1.0453921222993428;0.9999913045719903;0.9137979812063004;1.000003728327368
58.085444;1.0975809576046827;0.9822675958381797;0.8949418794618038;0.0712400494676062;0.06490694001324708;1.099830682251145;10.000007478035295;0.909227191217281;-0.09129499843777884;1.0453923901724824;0.9999913725594487;0.9137978901639651;1.000003628963992
58.095444;1.0975819608522244;0.982268441969044;0.8949419699152674;0.07123988658443374;0.06490671485829544;1.099830693916552;10.000007000684665;0.9092272247165089;-0.09129599849579391;1.0453926652733851;0.9999914438621214;0.9137979006125929;1.0000035290272078
58.105444;1.0975820041097684;0.9822679252297166;0.8949416034894636;0.07124166117490499;0.06490831179785841;1.099831707599283;10.00000656235295;0.9092272641051304;-0.09129699855401623;1.0453929467859593;0.9999915182047292;0.9137979127268644;1.000003428298946
58.115444;1.097582052157031;0.9822678869861994;0.8949416707912211;0.07124167064506791;0.06490830034702005;1.0998317234940271;10.000006166666992;0.9092273091142687;-0.0912969986121703;1.0453932338816359;0.999991595210832;0.9137978268120907;1.0000033265346213
58.125444;1.0975821049155061;0.9822673669352481;0.8949412964968357;0.07124344517780594;0.06490989688491713;1.0998317417574688;10.000005815825375;0.9092273594749039;-0.09129799866999225;1.045393525743747;0.9999916744561139;0.9137978429173622;1.0000032234970986
58.135444;1.0975821623513229;0.9822673259330138;0.8949413557191818;0.07124345450728568;0.06490988502570587;1.0998317624457354;10.000005510488654;0.9092264148989082;-0.09129799872724022;1.0453938216007361;0.9999917556139382;0.913796766379768;1.0000031189591683
58.145444;1.0975831894201191;0.9822681644164007;0.8949414263767074;0.07124329135128085;0.06490965888622967;1.099832785427816;10.000005250625646;0.9092264750476007;-0.09129899878369648;1.0453941207374073;0.9999918385001925;0.9137967870517053;1.0000030127147006
58.155444;1.09758325633134;0.9822676410089548;0.8949410398450331;0.07124506545159949;0.06491125484543457;1.0998328103420703;10.00000503561137;0.9092265395400384;-0.09129899883915805;1.0453944224279763;0.999991923030629;0.913796710066533;1.0000029046045176
58.165444;1.0975833278958549;0.9822658318834689;0.8949394786836437;0.07124459389222583;0.06491080485492551;1.0998328366367647;10.000004863863925;0.9092266079700487;-0.0912999988934281;1.0453947258698875;0.9999920091804972;0.9137967351763595;1.0000027945119232
58.175444;1.0975834038408518;0.9822657871793019;0.8949395217572126;0.07124460232643103;0.06491079232259363;1.0998328636052839;10.000004733154356;0.909226679881566;-0.09129999894632548;1.0453950302430601;0.9999920969190977;0.9137966625194796;1.0000026823188097
58.185444;1.0975844486885529;0.9822661423907892;0.8949391390161627;0.07124620318482339;0.06491217376625756;1.0998328903723034;10.000004640876453;0.9092267547260955;-0.09130099899769686;1.0453953348108667;0.999992186177887;0.913796691905225;1.0000025678492719
58.195444;1.097584532057621;0.9822660972839572;0.8949391749921533;0.0712462108798268;0.06491216096415653;1.0998339159384323;10.000004583749215;0.9092258318544374;-0.09130199904742345;1.0453956389500245;0.9999922769058032;0.9137957284167338;1.0000024508295946
58.205444;1.0975846181077389;0.982265572058506;0.8949387705569474;0.07124798326176694;0.06491375621428665;1.0998339393392849;10.000004557945497;0.9092259105659009;-0.09130199909543357;1.0453959420991137;0.9999923690956711;0.9137956621567243;1.0000023308945558
58.215444;1.097584705935009;0.9822655273609645;0.8949388015290899;0.07124799007435127;0.06491374312635757;1.0998339597176083;10.000004560155626;0.9092259901791943;-0.09130299914170463;1.0453962436561932;0.9999924627322786;0.9137956980917464;1.0000022076484996
58.225444;1.0975847946209494;0.982265482808006;0.8949388309396864;0.0712479964086222;0.06491372988937698;1.099833976200722;10.000004588387242;0.9092260700947221;-0.09130299918623755;1.0453965429402976;0.9999925577253089;0.9137956366397376;1.00000208071947
58.235444;1.0975858482416863;0.9822658384562188;0.8949384372570592;0.07124959502592151;0.06491511060814568;1.0998339878531733;10.000004641842096;0.909226149849894;-0.09130399922902634;1.0453968392613118;0.9999926539021493;0.9137956779323263;1.0000019497755324
58.245444;1.0975859362841396;0.9822657934012745;0.8949384650039541;0.07124960035732059;0.06491509705703927;1.0998349938240604;10.00000472053606;0.909225229131788;-0.09130399927004793;1.0453971319920918;0.9999927510889342;0.9137946275070971;1.000001814601626
58.255444;1.0975860232337857;0.9822657475780192;0.8949384923635765;0.07124960517411041;0.06491508333813814;1.0998349934498384;10.000004825084929;0.9092253077334491;-0.09130499930926038;1.0453974205745913;0.9999928491571586;0.9137946756442047;1.0000016751955916
58.265444;1.0975861089296348;0.9822652204163487;0.8949380818693714;0.07125137458840061;0.06491667763145288;1.0998349862595687;10.000004956679744;0.9092253855094593;-0.09130499934659078;1.0453977044990528;0.9999929479572942;0.9137946279945872;1.0000015317462496
58.275444;1.097586193407202;0.982265172292168;0.8949381086938121;0.07125137836930026;0.06491666353459392;1.099834972015121;10.00000511678096;0.909225462336221;-0.09130599938192434;1.0453979833360858;0.9999930472700265;0.913794684805599;1.0000013845730784
58.285444;1.0975872416971815;0.9822655229572941;0.8949377130043328;0.07125297441478522;0.06491804334277597;1.0998359507313928;10.00000530627328;0.9092255380634268;-0.09130699941511385;1.045398256820464;0.9999931468463099;0.913794746473236;1.0000012340716546
58.295444;1.09758732410476;0.9822654715780906;0.894937738684379;0.07125297715932079;0.06491802883628653;1.0998359226157952;10.000005525064608;0.9092256125059949;-0.09130699944600736;1.045398524889259;0.9999932464379864;0.9137947133082323;1.0000010805963409
58.305444;1.0975874057741477;0.9822654182030394;0.8949377633707525;0.07125297939136799;0.06491801413639445;1.099835887995226;10.000005772724709;0.9092246854669407;-0.0913079994744747;1.0453987876429587;0.999993345792714;0.913793790282858;1.0000009243621355
58.315444;1.0975874870663003;0.9822648824234909;0.8949373491582389;0.07125474623497695;0.06491960745335879;1.099835847236391;10.000006048976603;0.909224756755504;-0.09130799950041446;1.0453990452703714;0.9999934446644773;0.9137937675529589;1.0000007654470757
58.325444;1.097587568421384;0.98226482487452;0.8949373709440873;0.07125474746115944;0.0649195924225283;1.099835800628501;10.000006352921181;0.9092248262288594;-0.09130899952374304;1.0453992979778732;0.9999935427850565;0.9137938499409719;1.0000006038301839
58.335444;1.0975886152849774;0.9822656459706156;0.8949374063838831;0.07125457586027265;0.06491936318220794;1.0998367482940516;10.000006681911493;0.9092248938620618;-0.09130899954438178;1.0453995459656642;0.9999936397914297;0.9137938376782512;1.0000004393914435
58.345444;1.097588698499994;0.9822651043984904;0.8949369865971933;0.07125634122058057;0.06492095611652156;1.0998366902308812;10.000007031490126;0.9092249598062326;-0.0913099995622462;1.0453997894503768;0.9999937352422239;0.9137939308022138;1.0000002718848384
58.355444;1.0975887836786902;0.9822650414509283;0.8949370021801052;0.071256340987343;0.06492094077352452;1.0998366264219523;10.000007396341564;0.9092250243633921;-0.09130999957724523;1.045400028689897;0.999993828732575;0.9137939297061458;1.0000001009598052
58.365444;1.0975888712565525;0.982264496622993;0.8949365779072641;0.07125810540177893;0.06492253354988213;1.0998365568509578;10.000007771283435;0.9092240878598218;-0.09131099958930641;1.0454002639625009;0.9999939199919506;0.9137930394394124;0.9999999262582576
58.375444;1.097588961271205;0.9822644306130689;0.8949365889862154;0.07125810422619497;0.06492251806837916;1.0998364814558077;10.00000815149971;0.9092241505551282;-0.09131099959840547;1.0454004955264775;0.9999940089083816;0.9137930502342314;0.9999997475199334
58.385444;1.0975900183530822;0.9822652439178914;0.8949366133404171;0.07125793025583729;0.06492228845727738;1.0998374001320224;10.000008532028687;0.9092242126690804;-0.09131199960457523;1.045400723606124;0.999994095477222;0.9137931668803995;0.9999995646324974
58.395444;1.097590112175248;0.9822646954369118;0.8949361822159183;0.07125969327863863;0.0649238810927315;1.0998373127814354;10.000008907456165;0.9092242744233661;-0.0913119996078969;1.045400948356062;0.9999941797210374;0.9137931893531663;0.9999993776355034
58.405444;1.0975902071083512;0.9822646267799464;0.894936186129716;0.07125969075068793;0.06492386552152388;1.0998372193511365;10.000009272532099;0.9092243360446459;-0.09131299960847147;1.0454011698430288;0.9999942616609127;0.9137933173346438;0.9999991867263905
58.415444;1.0975903027740899;0.9822645580855616;0.8949361872030522;0.07125968781661315;0.06492384994586127;1.0998371197920283;10.000009622767841;0.9092243977735516;-0.09131399960638699;1.0454013881330733;0.9999943413360722;0.9137934507694536;0.9999989922778664
58.425444;1.0975903990324867;0.9822640094518466;0.8949357475577788;0.0712614496233105;0.0649254425588895;1.0998370139607387;10.000009953843426;0.9092234598813298;-0.0913139996017165;1.0454016033506384;0.9999944187925033;0.9137924945941017;0.9999987948258245
58.435444;1.0975914607229829;0.9822648223969138;0.8949357577273278;0.07126127364305677;0.06492521288229913;1.0998379016122102;10.000010260653681;0.909223522676831;-0.09131499959454269;1.045401815593771;0.9999944940412012;0.9137926385419883;0.9999985950243834
58.445444;1.0975915578205042;0.9822647557303797;0.8949357490116073;0.07126126969141243;0.06492519725580886;1.099837782509839;10.000010537375182;0.909223586493981;-0.09131499958497462;1.0454020248581557;0.9999945670591426;0.9137926877586274;0.999998393631758
58.455444;1.0975916549547629;0.9822642098761493;0.894935299415756;0.07126303062693103;0.06492678977492815;1.0998376565448698;10.000010778376222;0.9092236516574012;-0.09131599957314214;1.045402231057298;0.9999946378251645;0.9137928421976688;0.9999981915177723
58.465444;1.0975917518377223;0.9822641454668526;0.8949352841786694;0.07126302627101566;0.0649267740359126;1.09983752381158;10.000010979076496;0.9092237184530014;-0.09131599955918566;1.045402434018337;0.9999947063636478;0.9137929021234017;0.9999979896207758
58.475444;1.0975918481819433;0.9822636019462274;0.8949348280292607;0.07126478693035945;0.06492836641181014;1.09983738459978;10.000011136365092;0.9092237871125634;-0.0913169995432497;1.0454026334439732;0.9999947728262253;0.9137930674366428;0.9999977889111509
58.485444;1.097592908583937;0.9822644205606238;0.8949348215281556;0.07126461009807875;0.06492813642406264;1.0998382392919535;10.000011248760009;0.9092228578133905;-0.09131699952547195;1.0454028289630724;0.9999948375257468;0.9137921431319308;0.9999975904032525
58.495444;1.0975930028798473;0.9822643599059568;0.8949347958803048;0.07126460557893394;0.06492812042625859;1.0998380882770367;10.00001131643578;0.9092229307029794;-0.09131799950597502;1.0454030202582718;0.9999949008129994;0.9137923186780387;0.9999973951282841
58.505444;1.0975930956786493;0.9822638202503227;0.8949343289875082;0.07126636620389991;0.06492971253882342;1.0998379319474996;10.000011340626349;0.9092230059075161;-0.09131799948486664;1.0454032071258623;0.9999949629430607;0.9137923986453215;0.9999972040691375
58.515444;1.0975931867077313;0.9822637621134279;0.8949342961589526;0.07126636173910086;0.06492969638402889;1.0998377706574445;10.00001132256257;0.9092230834808855;-0.09131899946224047;1.0454033894359325;0.9999950240926035;0.913792582227983;0.9999970181090798
58.525444;1.0975932757440954;0.9822637050852939;0.8949342601310146;0.0712663573055595;0.0649296801711334;1.099837604591263;10.000011263169906;0.9092231633634442;-0.09131899943817597;1.0454035670967081;0.9999950844168648;0.9137926688632458;0.9999968380001903
58.535444;1.0975943275284357;0.982264049274646;0.8949337993890556;0.07126794569568479;0.06493105803996313;1.0998384337371687;10.000011163541958;0.9092232454451755;-0.09131999941273612;1.045403740035081;0.9999951440445163;0.9137928576976513;0.9999966644000604
58.545444;1.097594412056435;0.9822639938467181;0.8949337587072768;0.07126794127748551;0.06493104179827516;1.0998382580237878;10.00001102494787;0.9092223296523124;-0.09131999938596473;1.0454039081431554;0.9999952030941938;0.9137919531580979;0.9999964979806938
58.555444;1.0975944940356253;0.9822634584510002;0.8949332790665168;0.07126970196741635;0.06493263379644305;1.099838077407883;10.000010848291797;0.909222415948702;-0.09132099935790233;1.0454040712681913;0.9999952617686965;0.9137921444734689;0.9999963394852581
58.565444;1.0975945732118566;0.9822634033370635;0.8949332362915264;0.07126969750696556;0.06493261769119348;1.0998378918730163;10.000010633788241;0.9092225043170544;-0.09132199932862362;1.0454042292944254;0.9999953204258917;0.9137923361759214;0.9999961896628666
