time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.575444;1.0975946492938498;0.9822633479096848;0.8949331934293407;0.07126969301617575;0.06493260172116352;1.0998377014544332;10.000010380936482;0.9092225947421935;-0.09132199929827006;1.0454043821619243;0.9999953795035773;0.9137924278178372;0.9999960491886817
58.585444;1.0975956868773737;0.9822636922157421;0.8949327290508774;0.07127128130215467;0.06493398004211542;1.0998385062239437;10.000010088767182;0.9092226871543226;-0.09132299926704941;1.0454045297795984;0.9999954393630087;0.9137926187606416;0.9999959186354559
58.595444;1.0975957558334066;0.9822636354644191;0.8949326878921496;0.07127127673798374;0.06493396445968869;1.0998383061819774;10.000009756390801;0.9092217814012289;-0.09132299923520631;1.0454046720175876;0.9999955002081171;0.9137917136384925;0.9999957984289886
58.605444;1.0975958209270604;0.9822635776667135;0.8949326484455339;0.0712712721329172;0.06493394911776114;1.099838101185816;10.000009383257822;0.9092218772827694;-0.09132399920300067;1.045404808788576;0.9999955621367125;0.913791901824717;0.9999956888048551
58.615444;1.0975958822273264;0.9822630382298971;0.8949321735769984;0.07127303261199784;0.06493554223209336;1.0998378909904631;10.000008968714639;0.9092219745672241;-0.0913239991707121;1.0454049400758065;0.9999956252527802;0.9137919878924201;0.9999955898062012
58.625444;1.0975959399746198;0.9822629775064046;0.8949321388628486;0.07127302792117189;0.06493552742792344;1.0998376753727344;10.000008511510917;0.9092220729494359;-0.09132499913865005;1.045405065942002;0.9999956897066383;0.9137921710761872;0.9999955012915684
58.635444;1.0975969594169113;0.9822637956413998;0.894932122619958;0.07127285087315634;0.06493529883133144;1.0998384543009523;10.000008010019545;0.9092221720383913;-0.09132499910713955;1.0454051865723053;0.9999957556299756;0.9137922508616001;0.9999954229815231
58.645444;1.0975970111283497;0.982263251159841;0.8949316565901159;0.07127461121464772;0.06493689280887809;1.0998382280624637;10.000007462793256;0.909222271443685;-0.09132599907648394;1.0454053022497618;0.9999958230588725;0.9137924265625655;0.9999953545345055
58.655444;1.0975970605074994;0.9822631853481824;0.8949316318723103;0.07127460637548835;0.06493687891327864;1.0998379972486554;10.00000686869386;0.9092213708726333;-0.09132599904694132;1.0454054132568373;0.9999958919205556;0.9137915028148945;0.9999952955768276
58.665444;1.0975971080457658;0.9822631181173772;0.8949316111456891;0.07127460149139402;0.06493686536074066;1.099837762610483;10.00000622678846;0.9092214701590979;-0.0913269990187274;1.045405519794378;0.9999959620713716;0.91379166907903;0.9999952456848163
58.675444;1.0975971541545495;0.9822625693853254;0.8949311569188316;0.07127636170877515;0.06493846036538829;1.0998375249264865;10.000005536534035;0.9092215692319935;-0.09132699899202004;1.0454056219095447;0.9999960333414015;0.9137917301512722;0.9999952043429019
58.685444;1.0975981640751946;0.9822633804770445;0.8949311598155728;0.07127618449222278;0.0649382334758783;1.09983828499392;10.000004798350503;0.9092216680417401;-0.09132799896694846;1.0454057194535402;0.9999961055672592;0.9137918856835133;0.9999951709234275
58.695444;1.097598208272893;0.9822628296973982;0.8949307133217246;0.07127794475671792;0.0649398292474283;1.0998380436546178;10.00000401422208;0.9092217665249368;-0.0913279989435827;1.0454058121043794;0.9999961786504519;0.9137919356700336;0.9999951447487198
58.705444;1.097598251932209;0.9822627582020815;0.8949307077849034;0.07127793997846187;0.064939817218057;1.0998378017723636;10.000003187282639;0.9092218646363895;-0.0913289989219403;1.0454058994075364;0.999996252650251;0.9137920799896267;0.9999951251666916
58.715444;1.097598295198259;0.9822626856904945;0.8949307051459725;0.07127793533005285;0.06493980558525941;1.0998375602145065;10.00000232048517;0.9092219623503185;-0.0913289989020032;1.0454059808406604;0.9999963277891111;0.9137921188348251;0.9999951115273727
58.725444;1.0975983379852066;0.9822621319735348;0.8949302673434352;0.07127969597820381;0.06494140254912344;1.0998373198031361;10.000001415589841;0.9092210596238812;-0.09132999888373688;1.04540605592266;0.9999964043615113;0.9137912572056714;0.9999951031237931
58.735444;1.097598379909915;0.9822620578570901;0.894930269185727;0.07127969168998065;0.0649413917282528;1.0998380812214767;10.000000472428074;0.9092211563937728;-0.09132999886710261;1.0454061243037192;0.9999964826870062;0.9137912852909896;0.9999950992307649
58.745444;1.0975993852837491;0.9822628638329095;0.8949302883374018;0.07127951530422237;0.06494116724301442;1.0998378449815767;9.999999488548967;0.9092212526036989;-0.0913309988520539;1.0454061857865473;0.9999965630829687;0.9137914080916271;0.9999950992115733
58.755444;1.097599423664707;0.9822623085569191;0.8949298559410453;0.0712812765645493;0.06494276544285456;1.0998376114676063;9.999998460043766;0.9092213482274702;-0.09133099883852948;1.0454062403043356;0.9999966457913309;0.913791425786428;0.9999951025642706
58.765444;1.0975994595414693;0.9822622332410555;0.8949298626361123;0.07128127289901377;0.0649427558608574;1.0998373810035365;9.999997382831568;0.9092214432514742;-0.09133199882646033;1.045406287907116;0.9999967309440269;0.9137915382272336;0.9999951088728601
58.775444;1.0975994927381385;0.9822621576475666;0.8949298709444137;0.07128126943558309;0.06494274669078101;1.0998371538907665;9.999996253196526;0.9092215376357756;-0.09133199881579296;1.0454063287714408;0.9999968185962655;0.9137915453775144;0.9999951177556926
58.785444;1.0975995233139404;0.9822616015776909;0.8949294436088039;0.07128303130307068;0.064944346124004;1.0998379303941006;9.999995067762697;0.9092206313485108;-0.09133299880650925;1.0454063631922972;0.9999969087519827;0.9137906519372117;0.9999951288499089
58.795444;1.097600516358111;0.9822624062661557;0.8949294717701433;0.07128285593346934;0.06494412368910693;1.0998377107361519;9.999993823427921;0.9092207244540423;-0.09133299879861496;1.0454063915095786;0.9999970013883033;0.9137906477391723;0.9999951417494937
58.805444;1.0976005421916977;0.9822623302642217;0.8949294870814002;0.0712828530587117;0.06494411572468527;1.0998374951023395;9.999992517137086;0.9092208170996654;-0.0913339987920971;1.0454064139918;0.9999970965238172;0.9137907374334724;0.9999951559648953
58.815444;1.0976005658566235;0.9822617738647277;0.8949290676522883;0.07128461550330785;0.0649457163307;1.0998372836608765;9.999991145948266;0.9092209094116833;-0.09133399878688898;1.0454064307374689;0.9999971942835506;0.9137907209720144;0.9999951710327964
58.825444;1.097600587520561;0.9822616976775186;0.8949290887385312;0.07128461298249537;0.06494570909263173;1.0998370766395889;9.999989707880944;0.9092210014422856;-0.09133499878288753;1.0454064416133317;0.9999972948837252;0.9137907982759064;0.9999951866335244
58.835444;1.0976006074542894;0.9822616213686377;0.8949291127613636;0.07128461060281656;0.06494570217014566;1.0998378743317225;9.999988202175352;0.9092210931488026;-0.09133499878000913;1.0454064462695296;0.9999973985234083;0.913790769587188;0.9999952025716937
58.845444;1.097601590937038;0.9822619450794106;0.8949287176094691;0.07128620117218273;0.06494708963374596;1.0998376769529812;9.99998662846926;0.9092201843513429;-0.09133599877820472;1.045406444281047;0.9999975052879354;0.9137898399858799;0.9999952186943311
58.855444;1.0976016085078943;0.9822618680031786;0.8949287472225768;0.07128619899626061;0.06494708318935691;1.0998374845127874;9.999984986817553;0.9092202747259214;-0.09133599877741738;1.045406435344701;0.9999976151751009;0.913789799739671;0.9999952348025055
58.865444;1.0976016253976764;0.9822617900901107;0.8949287792445024;0.07128619688709298;0.06494707689622696;1.0998372968349095;9.999983278722533;0.9092203638576305;-0.09133699877756024;1.0454064193655537;0.9999977281952562;0.9137898540232022;0.9999952506009218
58.875444;1.0976016418298649;0.982261230579798;0.8949283757481306;0.07128795995554844;0.06494867889867979;1.0998371137151344;9.99998150746899;0.9092204512781107;-0.09133799877854046;1.0454063963713753;0.9999978444381685;0.9137899032348555;0.9999952657419064
58.885444;1.0976016579060477;0.9822611494936125;0.8949284116519037;0.07128795790348447;0.06494867276985308;1.0998379350691476;9.999979677499239;0.909220536446795;-0.09133799878028309;1.0454063663704865;0.9999979640627399;0.9137898478107765;0.9999952798755306
58.895444;1.097602638515433;0.9822614662670036;0.8949280270791816;0.07128954867606574;0.06495006079852944;1.0998377609482501;9.999977793761314;0.9092206187792092;-0.09133899878272714;1.0454063292706774;0.9999980872259387;0.9137898881153005;0.9999952926178557
58.905444;1.0976026537059318;0.9822613799119918;0.8949280658412724;0.07128954656945102;0.06495005473165252;1.0998375914936813;9.999975861501232;0.9092196977738628;-0.0913389987858075;1.0454062849067796;0.9999982140179685;0.9137888298705492;0.999995303496672
58.915444;1.0976026682255573;0.9822612904294585;0.8949281055083629;0.07128954441087704;0.06495004867724001;1.0998374269236708;9.999973885989899;0.9092197731139915;-0.09133999878945698;1.0454062331405993;0.9999983444531567;0.9137888637437573;0.999995311988614
58.925444;1.0976026818403928;0.9822607173558986;0.8949277081353361;0.0712913073317818;0.06495165081950596;1.0998372675645767;9.999971871639357;0.9092198446708625;-0.09133999879363655;1.0454061739254716;0.9999984784784929;0.913788795582404;0.9999953176600362
58.935444;1.097602694202487;0.9822606212043828;0.8949277485709293;0.07129130505167301;0.06495164475537545;1.0998381139062245;9.999969821224848;0.9092199124603793;-0.09134099879834759;1.045406107318612;0.999998615961081;0.9137888259628971;0.9999953202382984
58.945444;1.0976027048419723;0.9822605216376413;0.894927788819483;0.07129130269563075;0.06495163866666345;1.0998379665943687;9.999967736324617;0.9092199766051174;-0.09134099880359338;1.0454060335057314;0.9999987567113343;0.913788755628403;0.9999953195330304
58.955444;1.097603678118019;0.9822608189312719;0.8949274063575546;0.07129289309873688;0.06495302666722688;1.099837826292832;9.999965618879074;0.9092200373239009;-0.09134199880934483;1.0454059528127724;0.9999989005664857;0.9137887851863197;0.9999953153741105
58.965444;1.0976036835835745;0.9822607125456485;0.8949274448165311;0.0712928905633514;0.0649530205175394;1.0998376935612741;9.99996347285836;0.9092190949469345;-0.09134199881555849;1.0454058656076883;0.9999990474566652;0.913787720409821;0.9999953076389312
58.975444;1.0976036855111235;0.9822606027415378;0.8949274816662637;0.07129288792510849;0.064953014331873;1.0998375689102664;9.999961304622156;0.9092191498978601;-0.0913429988222004;1.0454057721470735;0.9999991973670442;0.9137877518822275;0.9999952962734491
58.985444;1.0976036832617968;0.9822600090572282;0.894927078836512;0.07129465031235116;0.06495461629399794;1.0998384529313157;9.999959121364673;0.9092192025935166;-0.09134299882924059;1.0454056725349616;0.9999993502211308;0.9137876854287847;0.9999952812767644
58.995444;1.0976036762714656;0.9822598918003704;0.8949271110520722;0.0712946474397915;0.06495461000515637;1.0998383463310049;9.999956929185853;0.9092192533704687;-0.09134399883664207;1.0454055668003452;0.9999995058295772;0.9137877217249193;0.9999952626575284
59.005444;1.0976046290285513;0.9822606509384801;0.8949271558568159;0.07129447214700611;0.06495438958196993;1.099838249831364;9.99995473275593;0.9092193025231665;-0.09134399884436456;1.045405454984999;0.9999996639395952;0.9137876615452284;0.9999952403530343
59.015444;1.0976046114101587;0.9822600447274279;0.8949267442491997;0.0712962341448961;0.064955991369148;1.0998381640189194;9.999952536685736;0.909219350337978;-0.0913449988523785;1.0454053372016343;0.999999824277525;0.9137877054061758;0.9999952141591401
59.025444;1.0976045881824406;0.9822599141110294;0.894926766653287;0.07129623085858786;0.06495598490544624;1.0998380892699726;9.999950346809241;0.90921839705545;-0.09134499886066029;1.0454052136944665;0.9999999865583474;0.9137866588511981;0.9999951837506715
59.035444;1.0976045593600703;0.9822597786794658;0.894926785173225;0.07129622743242443;0.06495597839327827;1.0998390257576216;9.99994817007529;0.9092184428054574;-0.09134599886916095;1.0454050848968848;1.0000001505024787;0.9137867120914349;0.9999951487814179
59.045444;1.097604525098932;0.9822591581659159;0.8949263618852178;0.0712979890166862;0.06495758003767446;1.0998389734605458;9.999946013885458;0.909218487580298;-0.09134599887779771;1.0454049514147472;1.0000003158437718;0.913786670398459;0.999995108964238
59.055444;1.097605450498683;0.9822598937828245;0.894926387171311;0.07129781305130482;0.06495735938663659;1.099838932187807;9.999943885472007;0.9092185312864959;-0.09134699888648899;1.0454048139232157;1.0000004823171562;0.9137867338219379;0.9999950641273926
59.065444;1.0976054058256477;0.982259743954997;0.8949263920606256;0.07129780924769599;0.06495735279738059;1.099838901655822;9.999941791066027;0.9092185737986564;-0.09134699889518207;1.0454046730584272;1.000000649638827;0.9137867024667365;0.9999950142779274
59.075444;1.0976053560009429;0.9822591087160603;0.8949259542499449;0.07129957045298814;0.06495895440233097;1.0998388815667948;9.999939735480734;0.9092186149797357;-0.09134799890384804;1.0454045293831336;1.000000817506169;0.9137867761313411;0.9999949596026051
59.085444;1.0976053009969176;0.9822589483922468;0.8949259486817186;0.07129956637669907;0.06495894781748784;1.099838871635618;9.999937722249458;0.909218654711199;-0.09134799891247462;1.0454043834372329;1.0000009856315233;0.9137867545987347;0.999994900406562
59.095444;1.0976052408441364;0.9822587824572013;0.894925937554831;0.07129956215929437;0.0649589412406528;1.0998398715710558;9.999935754009828;0.9092176929040533;-0.09134799892107003;1.0454042357710056;1.000001153758646;0.9137857424816015;0.99999483705708
59.105444;1.0976051756871978;0.9822581304908278;0.8949254832151906;0.07130132294447593;0.06496054286941279;1.0998398810507626;9.99993383342205;0.9092177294849627;-0.09134899892967;1.04540408687744;1.000001321674103;0.9137858292960106;0.9999947699494037
59.115444;1.0976060706641413;0.982258833708078;0.8949254765335753;0.07130114616722741;0.06496032224256082;1.099839899725831;9.999931963877794;0.9092177643826299;-0.09134899893833354;1.0454039371510753;1.0000014892411173;0.9137858195429678;0.9999946994820944
59.125444;1.0976059961405114;0.9822586508554276;0.8949254491738027;0.07130114154123886;0.06496031570721048;1.099839927253821;9.99993014890557;0.9092177975117669;-0.09134999894710955;1.0454037869664035;1.0000016563819492;0.9137859124120783;0.9999946260332989
59.135444;1.0976059171732577;0.9822579825961036;0.8949249795583532;0.0713029019396691;0.06496191739611529;1.0998399633502205;9.999928391096839;0.9092178287888601;-0.09134999895599895;1.045403636759518;1.0000018230243397;0.9137859071173051;0.9999945499548129
59.145444;1.097605833899189;0.9822577900860815;0.8949249434426626;0.07130289709583777;0.06496191093721355;1.099841007843202;9.99992669218378;0.9092178581736344;-0.09135099896495953;1.0454034870430242;1.0000019890928091;0.9137860027305559;0.9999944715544623
59.155444;1.097605746514412;0.9822575937130666;0.8949249039073591;0.07130289217657029;0.06496190454833395;1.0998410606718385;9.999925054280741;0.9092168856797186;-0.09135099897394394;1.0454033383581471;1.0000021544857383;0.9137850034724664;0.9999943910471497
59.165444;1.0976066201554917;0.9822577945183294;0.8949244396784015;0.0713044800667991;0.06496329237878941;1.0998411217874278;9.999923480927745;0.9092169113905045;-0.0913519989829106;1.0454031911996726;1.0000023190070488;0.9137850983812835;0.9999943085383265
59.175444;1.097606525087396;0.9822575927254394;0.8949243956420555;0.07130447505747456;0.06496328621732861;1.0998411910487413;9.9999219769198;0.9092169354969928;-0.09135199899179171;1.045403046012503;1.0000024823636775;0.9137850916396787;0.9999942240293691
59.185444;1.0976064260842597;0.9822573893524786;0.8949243503821388;0.07130447002852273;0.06496328022125311;1.0998412682491912;9.999920546963775;0.9092169582754486;-0.09135299900047555;1.0454029032419765;1.0000026442212764;0.913785182362014;0.9999941374184667
59.195444;1.0976063227636406;0.9822567047369699;0.8949238667350531;0.07130623014126447;0.06496488261848962;1.099842353221554;9.999919194083448;0.9092169800286759;-0.0913529990088253;1.0454027633089702;1.0000028041922344;0.913785169870336;0.9999940485960744
59.205444;1.0976062145730392;0.9822565000354926;0.894923820163951;0.07130622511961422;0.06496487704880965;1.0998424458503724;9.999917918736651;0.9092170010748247;-0.09135399901670081;1.045402626518573;1.0000029617787733;0.9137852534774706;0.9999939576296252
59.215444;1.0976061008583329;0.9822562954618007;0.8949237733033932;0.07130622011574796;0.06496487173870776;1.099842546014635;9.999916719121924;0.9092170217713594;-0.09135399902397208;1.045402493038965;1.0000031163805236;0.9137852327381665;0.9999938648559936
59.225444;1.09760694584799;0.9822564917777286;0.8949233043097572;0.07130780799322793;0.06496626084419369;1.0998426535804315;9.9999155922887;0.9092160425288821;-0.09135499903051801;1.0454023629606886;1.000003267342382;0.9137843122259466;0.9999937708256674
59.235444;1.0976068190344255;0.9822562888967875;0.8949232574578605;0.0713078030005491;0.06496625615478113;1.0998427684029861;9.999914534702873;0.9092160637874723;-0.09135499903619368;1.045402236352855;1.0000034139595686;0.9137842816977311;0.9999936762107694
59.245444;1.0976066847239376;0.9822560875323701;0.8949232108196408;0.07130779798772446;0.06496625182916932;1.0998428902944362;9.999913541993642;0.9092160859712217;-0.09135599904079081;1.045402113318826;1.0000035555036697;0.9137843458872635;0.999993581754531
59.255444;1.097606542429586;0.9822554076702809;0.8949227268525969;0.07130955808378317;0.06496785609742191;1.09984401899967;9.999912609153295;0.9092161094360496;-0.09135599904405417;1.045401994009306;1.0000036913308614;0.9137843045905221;0.9999934882298619
59.265444;1.0976063918071624;0.9822552100310596;0.894922680697168;0.07130955298337766;0.06496785260204023;1.0998441541571298;9.999911731250824;0.9092161344283103;-0.09135699904574582;1.045401878538223;1.0000038209550988;0.9137843574683054;0.9999933963465386
59.275444;1.0976071975155026;0.9822558949164146;0.8949226501798909;0.0713093755552225;0.06496763550093744;1.0998442952488132;9.99991090370016;0.9092161610990651;-0.09135699904566842;1.0454017669401732;1.0000039440488955;0.9137843043322468;0.999993306666342
59.285444;1.0976070294664209;0.9822552207797435;0.8949221664349365;0.07131113549984354;0.06496924117032962;1.0998444415729016;9.999910122452405;0.9092151895060341;-0.09135799904364388;1.0454016592579791;1.0000040604422886;0.9137833499825749;0.999993219625232
59.295444;1.0976068523201306;0.9822550286054383;0.8949221199327546;0.07131113024778445;0.06496923918351435;1.0998445922444877;9.999909384571918;0.909215219545874;-0.0913579990395183;1.0454015555998515;1.0000041700895355;0.9137832843570478;0.9999931356070361
59.305444;1.09760666591982;0.9822548378875912;0.8949220728141195;0.07131112494833053;0.06496923777139613;1.0998457462493085;9.999908688230674;0.9092152509356646;-0.09135899903319178;1.0454014560660219;1.0000042729947343;0.9137833124148271;0.9999930549400338
59.315444;1.0976064702703858;0.9822541681604776;0.8949215873075458;0.07131288474841636;0.0649708451660611;1.0998459024896787;9.999908031901489;0.9092152832880404;-0.09135899902462431;1.0454013606632746;1.0000043691661196;0.9137832342739364;0.9999929778346521
59.325444;1.0976062654492973;0.9822539798872083;0.8949215385834405;0.07131287934537518;0.06497084501350188;1.099846059785089;9.999907413951222;0.9092153161855507;-0.09135999901381661;1.0454012693281542;1.0000044586468375;0.9137832500416023;0.9999929043630037
59.335444;1.0976070164525524;0.9822546732587274;0.8949215047140016;0.0713127016045148;0.06497063147122689;1.0998462169290988;9.999906832872957;0.9092153492266907;-0.09135999900079965;1.0454011820330502;1.0000045415911312;0.9137831599915083;0.9999928344505334
59.345444;1.0976067936051932;0.9822540067615577;0.8949210171955287;0.07131446120554938;0.06497224090475862;1.099846372807765;9.999906287469614;0.9092153820767203;-0.09136099898563191;1.0454010988436377;1.0000046182724307;0.9137831643153262;0.9999927678444226
59.355444;1.0976065621858413;0.9822538215164006;0.8949209669282557;0.07131445556489263;0.06497224287236499;1.099846526457554;9.999905777030504;0.9092144145527997;-0.09136099896838827;1.0454010198830281;1.0000046890001004;0.9137820682145222;0.9999927041331149
59.365444;1.097606322757991;0.9822536371973427;0.8949209165028519;0.07131444982301967;0.06497224558660927;1.099847677051208;9.999905301654769;0.9092144467055308;-0.09136199894915883;1.0454009453052968;1.0000047540395802;0.9137820617211011;0.9999926428390835
59.375444;1.0976060759562507;0.9822529735875889;0.894920428526686;0.07131620912299781;0.06497385725409437;1.0998478239122307;9.999904862138617;0.9092144787791329;-0.09136199892806417;1.04540087528353;1.0000048135933062;0.9137819499924857;0.9999925835269474
59.385444;1.097605822369292;0.9822527914981484;0.8949203783929686;0.0713162031611696;0.0649738614813808;1.0998479665926666;9.999904459196609;0.9092145110737866;-0.09136299890526328;1.0454008099345165;1.0000048678490887;0.9137819331187904;0.9999925258595447
59.395444;1.0976065274330193;0.9822534915189061;0.8949203442617258;0.07131602481937131;0.06497365237515948;1.0998481049259152;9.99990409269029;0.9092145438762257;-0.09136299888094855;1.0454007492456454;1.0000049170498706;0.9137818112481503;0.9999924695607835
59.405444;1.0976062617529694;0.9822528325081457;0.8949198576650259;0.07131778379299455;0.06497526624721642;1.099848238945716;9.999903761445017;0.9092145774711295;-0.09136299885533103;1.0454006930656083;1.0000049615104876;0.9137816844692122;0.9999924143646512
59.415444;1.097605990628234;0.9822526558886168;0.8949198095594111;0.07131777752718998;0.06497527261270458;1.0998493687112065;9.99990346365909;0.9092136121259432;-0.09136399882861901;1.0454006411286554;1.0000050015792488;0.9137806579244605;0.9999923600578282
59.425444;1.0976057144933267;0.9822524815733827;0.8949197626414552;0.07131777119870404;0.06497527964911094;1.099849494186726;9.999903197395074;0.9092136480557033;-0.09136399880100676;1.0454005931058337;1.0000050376269214;0.9137805218347557;0.9999923065349822
59.435444;1.0976054339120076;0.9822518295298663;0.8949192796661481;0.07131952998886298;0.06497689553103787;1.099849615210254;9.99990296031293;0.9092136854298383;-0.09136499877267329;1.0454005486489903;1.0000050701098062;0.9137804814098778;0.999992253742399
59.445444;1.0976061144114275;0.9822525412941567;0.8949192517070214;0.07131935135911598;0.0649766897690806;1.0998497314872113;9.999902749134277;0.9092137243977665;-0.09136499874377146;1.0454005074082466;1.0000050995986087;0.9137803368786437;0.9999922015768897
59.455444;1.097605826725056;0.982252375880745;0.8949192103230056;0.0713193450148041;0.06497669866659178;1.0998498426341539;9.999902560769172;0.9092137650793943;-0.09136599871442218;1.0454004690459804;1.0000051266853496;0.9137802883561659;0.9999921498475425
59.465444;1.0976055363420079;0.9822517341550823;0.8949187335328799;0.0713211038574989;0.0649783163104058;1.0998499482916735;9.999902394559168;0.9092138075294521;-0.0913659986847356;1.0454004332444824;1.0000051518755801;0.9137801359763142;0.9999920982969078
59.475444;1.0976052438930173;0.9822515773342678;0.8949186965079907;0.0713210975822943;0.06497832626595687;1.0998510481876034;9.999902252584487;0.9092138517154912;-0.09136699865483879;1.0454003997075605;1.0000051755416286;0.9137800797576631;0.9999920466601955
59.485444;1.0976049500744693;0.9822514256428837;0.8949186616690187;0.0713210913300209;0.06497833668660354;1.0998511420862747;9.999902137671752;0.9092128975228047;-0.09136699862489017;1.0454003681330761;1.000005197894362;0.913778924732898;0.9999919947101592
59.495444;1.0976046556342371;0.9822507991498615;0.8949181914241489;0.07132285022485112;0.06497995572568321;1.0998512297327578;9.999902051691793;0.9092129447887596;-0.09136799859508561;1.04540033818616;1.0000052189665527;0.9137788608668775;0.9999919422287762
59.505444;1.097605326232417;0.9822515393589817;0.8949181764467442;0.07132267165895176;0.06497975287693343;1.0998513109006804;9.999901995430527;0.9092129933623737;-0.09136799856565596;1.0454003095837825;1.000005238595623;0.9137786932960947;0.9999918889856877
59.515444;1.0976050327287852;0.9822514051882513;0.8949181479958683;0.07132266527140062;0.06497976443032631;1.0998513854886154;9.99990196905576;0.9092130431338616;-0.09136899853685782;1.0454002822078345;1.0000052564000936;0.9137786221847874;0.9999918347672597
59.525444;1.0976047406750182;0.9822507972523998;0.8949176839816613;0.07132442392744671;0.06498138446878346;1.0998524535449894;9.999901972330788;0.9092130939851749;-0.09136899850895487;1.0454002560653946;1.0000052718170458;0.9137784478326313;0.9999917793477866
59.535444;1.097604450552067;0.9822506763737738;0.8949176595667319;0.0713244173003299;0.06498139655714698;1.0998525152539564;9.999902004780196;0.9092131457350464;-0.09136999848218366;1.0454002311811534;1.0000052842160245;0.9137783705911691;0.9999917224369331
59.545444;1.097604162568594;0.9822505624320522;0.8949176371591714;0.07132441053809606;0.06498140884396937;1.0998525709917983;9.999902065680022;0.9092131981606252;-0.09136999845673414;1.0454002075751507;1.0000052929941194;0.9137781909280228;0.9999916637278727
59.555444;1.0976038766901435;0.9822504555691052;0.8949176167147868;0.07132440364012671;0.0649814212766299;1.099852621385658;9.99990215355989;0.9092122510463977;-0.09136999843276887;1.04540018530773;1.0000052975824232;0.9137770143581374;0.9999916029754493
59.565444;1.0976045576820472;0.9822507561638619;0.8949171760973805;0.07132598950926866;0.06498282792787397;1.0998526672244322;9.999902266071322;0.909212304191439;-0.09137099841045386;1.0454001645352626;1.0000052974056735;0.9137769314413746;0.9999915400050953
59.575444;1.0976042754710178;0.9822506637159467;0.8949171593091566;0.0713259823667067;0.06498284049178144;1.0998527093132051;9.999902400895886;0.9092123573784995;-0.09137099838997695;1.0454001455256807;1.0000052918716895;0.9137767478740406;0.9999914746978071
59.585444;1.0976039946328906;0.9822505785434412;0.894917144246784;0.0713259751277788;0.06498285304625166;1.0998537484510598;9.999902556706333;0.9092124103448246;-0.0913719983715482;1.0454001286277979;1.0000052803884307;0.9137766643544295;0.9999914069925346
59.595444;1.0976037148377251;0.982250020354931;0.8949166932606342;0.07132773296740219;0.06498447374437552;1.099853785476289;9.999902733162092;0.9092124627841206;-0.09137199835538624;1.0454001142713862;1.0000052623598883;0.9137764816195875;0.9999913368700558
59.605444;1.0976034359497417;0.9822499497552505;0.8949166814731407;0.07132772558792305;0.06498448615837826;1.0998538212742297;9.999902930248712;0.9092125143649793;-0.09137299834170082;1.0454001029969726;1.000005237194342;0.9137764003362169;0.9999912643253177
59.615444;1.0976041229862075;0.9822507670586286;0.8949166868534795;0.07132754589925858;0.0649842843829417;1.0998538567499485;9.999903147770391;0.9092115647327225;-0.09137299833067522;1.0454000954153766;1.0000052043483891;0.9137752261367765;0.9999911893417224
59.625444;1.0976038463677;0.9822502308636623;0.8949162408131145;0.07132930357744273;0.06498590471629792;1.0998538927549082;9.999903385312349;0.9092116135059602;-0.09137399832244833;1.0454000921087239;1.000005163348556;0.9137751494718519;0.9999911118489023
59.635444;1.0976035712991297;0.9822501824389719;0.8949162341582202;0.07132929605410436;0.06498591665855051;1.0998549299638984;9.999903642189338;0.9092116602945457;-0.09137399831711479;1.0454000935878582;1.000005113786872;0.9137749756810896;0.9999910317381162
59.645444;1.0976032979577561;0.9822501415963355;0.8949162293381497;0.07132928849879633;0.064985928364063;1.0998549687757058;9.999903916951425;0.9092117047041737;-0.09137499831474324;1.0454001002976356;1.0000050553100532;0.9137749049065108;0.9999909489652926
59.655444;1.0976030264455225;0.982249628112726;0.8949157887791573;0.07133104609032183;0.06498754798659198;1.0998550092965877;9.99990420702722;0.9092117463326761;-0.09137499831537813;1.045400112577706;1.0000049875978212;0.9137747372175458;0.9999908635843675
59.665444;1.0976027569948432;0.982249602596787;0.8949157876365089;0.07133103854346433;0.06498755909440859;1.0998550513554255;9.999904508861844;0.9092117848286995;-0.09137599831902292;1.0454001306447502;1.0000049103450195;0.9137746726108162;0.9999907756186187
59.675444;1.0976034549682827;0.9822504652652619;0.8949158037822517;0.07133085880421855;0.064987355784208;1.0998550945502779;9.999904818209867;0.9092118199410346;-0.0913759983256316;1.045400154670075;1.0000048232623966;0.9137745110448764;0.9999906849498409
59.685444;1.0976031911075943;0.9822499744812194;0.894915368398375;0.07133261658304753;0.0649889743701257;1.0998551384089852;9.999905130968378;0.9092108514571635;-0.09137599833510768;1.0454001848054493;1.0000047261229066;0.9137733574717946;0.9999905913844331
59.695444;1.0976029309490762;0.9822504514013004;0.894915809603316;0.07133084418508286;0.06498737618716623;1.0998561825461417;9.999905444591743;0.9092108791305936;-0.0913769983473027;1.0454002210644895;1.0000046188492266;0.9137733018928953;0.9999904947537098
59.705444;1.097602675082056;0.9822504547333036;0.8949158143806685;0.07133083712305709;0.0649873858152094;1.0998562266515775;9.999905758763681;0.9092109027054528;-0.09137699836202384;1.0454002632141102;1.0000045015525594;0.9137731495102123;0.9999903949255324
59.715444;1.097602424052506;0.982249984111955;0.8949153824333463;0.07133259543097746;0.06498900323888997;1.0998562704276098;9.999906074972401;0.9092109219904867;-0.09137799837906425;1.0454003108437964;1.0000043744778386;0.9137731006592333;0.9999902918132383
59.725444;1.0976021783808647;0.9822499999101064;0.8949153886823555;0.07133258882655073;0.06498901204785595;1.0998563135676178;9.999906395894225;0.9092109369022637;-0.09137799839824833;1.0454003635252167;1.000004237956833;0.9137729557795683;0.999990185400658
59.735444;1.0976029034069874;0.9822509023704157;0.8949154109492277;0.07133241025436388;0.06498880635629;1.0998563557296908;9.999906724418901;0.9092109474824374;-0.09137899841946225;1.0454004208325476;1.0000040924316784;0.9137729153690592;0.9999900757552418
59.745444;1.0976026695012937;0.9822509304682452;0.8949154180919466;0.0713324042493557;0.06498881429164682;1.0998563965922847;9.999907062072397;0.9092109539110738;-0.09137899844264728;1.0454004822597385;1.0000039384523611;0.9137727799843882;0.9999899630610855
59.755444;1.0976024415444081;0.9822504847463585;0.8949149880382644;0.07133416374868139;0.06499042998350162;1.0998574359535258;9.999907408428717;0.9092099564791544;-0.09137999846777255;1.0454005472322911;1.0000037766040881;0.9137717551886266;0.9999898476213694
59.765444;1.0976022193046522;0.9822505260808471;0.8949149959503235;0.07133415844883523;0.06499043704718267;1.0998574736968818;9.99990776249392;0.9092099555494833;-0.09137999849482319;1.0454006151939244;1.00000360744969;0.9137716313838917;0.9999897297936471
59.775444;1.097602002410478;0.9822505743963069;0.8949150042759414;0.07133415351981279;0.06499044369248035;1.0998575097460779;9.99990812464718;0.9092099515617256;-0.09138099852379714;1.0454006856839304;1.0000034315405328;0.9137716138490464;0.9999896099681809
59.785444;1.097601790423432;0.9822501495038763;0.8949145754914369;0.07133591412229376;0.06499205813196178;1.0998575441591667;9.999908497659602;0.909209945013652;-0.09138099855468294;1.0454007583878202;1.0000032494719608;0.9137715027071164;0.9999894886156595
59.795444;1.097602547864063;0.9822510925556218;0.8949146003319685;0.07133573768355396;0.0649918499190256;1.0998575771886174;9.999908886656556;0.9092099363907141;-0.09138099858742596;1.0454008330877758;1.0000030619272158;0.9137713979762137;0.9999893662499136
59.805444;1.0976023446363292;0.9822511620091623;0.8949146099908983;0.07133573386875088;0.06499185538975569;1.099858609193532;9.999909298640501;0.9092099261359893;-0.09138199862190607;1.045400909555077;1.0000028696710497;0.9137713996276425;0.9999892432878092
59.815444;1.0976021455802925;0.9822507580680844;0.894914182144873;0.07133749560801171;0.06499346867293224;1.099858640510228;9.9999097418808;0.909209914668036;-0.0913819986579451;1.0454009875496622;1.0000026735138956;0.9137713076917616;0.999989119996208
59.825444;1.0976019507879773;0.9822508412480659;0.89491419159547;0.07133749259305075;0.06499347337141764;1.099858671334012;9.999910224944683;0.909208902387196;-0.09138299869533555;1.0454010668805642;1.0000024742730957;0.9137703273189997;0.9999889965624527
59.835444;1.0976017604769166;0.982250931156867;0.8949142003858337;0.0713374900048001;0.06499347767814723;1.099858701669978;9.999910756022063;0.9092088897136069;-0.09138299873386678;1.0454011473751963;1.000002272710359;0.9137702486194152;0.9999888731555842
59.845444;1.0976015749513348;0.9822505473749069;0.8949137706440837;0.07133925302328023;0.06499508979198299;1.0998587314138293;9.999911343040862;0.9092088771642071;-0.09138399877334202;1.0454012288091332;1.000002069465044;0.9137702767339689;0.9999887499558427
59.855444;1.0976023594028297;0.9822515309113712;0.8949137929496693;0.07133907909206726;0.06499487926303904;1.0998587604761492;9.999911993523217;0.9092088653549266;-0.09138399881357646;1.0454013109243097;1.0000018650492712;0.9137702117420098;0.9999886271777809
59.865444;1.0976021840457435;0.9822516400853228;0.8949137986273112;0.07133907787446471;0.0649948824334313;1.0998597888929262;9.999912713709477;0.9092088549145882;-0.09138499885437955;1.0454013934734134;1.0000016599102353;0.9137702537162249;0.9999885050721881
59.875444;1.0976020136218665;0.9822517551547331;0.894913803299658;0.07133907712735199;0.0649948852509732;1.0998598168910187;9.99991350767637;0.9092088464204634;-0.09138499889555067;1.0454014761904955;1.0000014545239062;0.9137702027401277;0.9999883839291771
59.885444;1.0976018479771317;0.9822513953661209;0.8949133694424978;0.07134084201309557;0.06499649592819338;1.0998598448389798;9.999914376970223;0.909208840383309;-0.09138599893690233;1.045401558787587;1.0000012494695434;0.9137702590456471;0.9999882640800328
59.895444;1.0976016872089984;0.982251520711068;0.8949133722643151;0.0713408422015594;0.06499649808511668;1.0998598731518399;9.99991532075967;0.9092078372184091;-0.09138599897829133;1.0454016410066087;1.0000010454226367;0.9137692279537227;0.9999881458669182
59.905444;1.0976015316992866;0.9822516501695725;0.8949133741915637;0.071340842862028;0.06499649992420735;1.0998599022702882;9.999916336144262;0.9092078372188372;-0.0913859990196224;1.045401722629273;1.0000008430826655;0.9137691998005375;0.9999880296073274
59.915444;1.0976023468999885;0.982252183289069;0.8949129531538068;0.07134243692159267;0.0649978955773387;1.0998599326668295;9.999917418317253;0.9092078405750492;-0.09138699906082624;1.0454018034632255;1.0000006431233333;0.9137692799504286;0.9999879155810292
59.925444;1.0976022034733561;0.9822523189250801;0.894912953198915;0.07134243853152716;0.06499789678215644;1.099860964822847;9.999918560981808;0.9092078473896964;-0.09138699910185405;1.0454018833173324;1.000000446161818;0.9137692686340698;0.9999878040367662
59.935444;1.097602066648926;0.9822524570157704;0.8949129523637452;0.07134244060793903;0.06499789766572518;1.0998609992470862;9.999919757399454;0.9092078577093892;-0.0913879991427;1.0454019619658403;1.000000252694247;0.9137693659347191;0.9999876952404851
59.945444;1.0976019365220118;0.9822521170967157;0.8949125132544181;0.07134420831052574;0.06499950642049003;1.0998610364915309;9.999921001328618;0.9092078716138394;-0.09138799918340884;1.045402039142093;1.0000000630692134;0.9137693717103942;0.9999875895511027
59.955444;1.097601813072185;0.9822522596785048;0.894912511250361;0.07134421130346186;0.06499950665233925;1.0998610770834996;9.999922287131072;0.9092078892108255;-0.09138899922403691;1.0454021145407946;0.9999998775392512;0.9137694856910943;0.9999874874201028
59.965444;1.0976016962522914;0.9822524043656433;0.894912508877765;0.07134421475564519;0.06499950656036306;1.099861121477336;9.999923609557486;0.909206910499901;-0.09138899926460343;1.0454021878420987;0.9999996963065974;0.9137685124400309;0.9999873893071023
59.975444;1.0976025508937919;0.9822529512615218;0.8949120840950774;0.07134581159935428;0.06500090027958291;1.0998611700680743;9.99992496408905;0.9092069352887341;-0.09138999930508393;1.0454022587816416;0.9999995195384047;0.9137686415012378;0.9999872956576877
59.985444;1.09760244699123;0.9822530995682008;0.8949120808959116;0.07134581597972235;0.0650008995529879;1.0998622231724169;9.999926347444918;0.909206963202306;-0.09138999934544352;1.0454023271774535;0.9999993473732466;0.9137686774907049;0.999987206953596
59.995444;1.097602349217958;0.9822532493480356;0.8949120770894318;0.07134582082553101;0.06500089852246527;1.0998622809912502;9.999927757067265;0.909206993725068;-0.09138999938566447;1.0454023929056262;0.9999991799298895;0.9137687201307879;0.9999871237104717
60.005444;1.0976022573075097;0.9822534004038473;0.8949120724689192;0.07134582614205058;0.06500089720467103;1.0998623436005421;9.999929190222344;0.9092070262852806;-0.09139099942573727;1.045402455896659;0.9999990173423012;0.9137688692476784;0.9999870464418209
60.015444;1.0976021710078347;0.9822530722408725;0.8949116292980523;0.0713475971103006;0.06500250381961661;1.099862410936491;9.999930644174746;0.909207060337459;-0.09139099946564556;1.0454025161110911;0.9999988598180335;0.9137689247791868;0.9999869756494552
60.025444;1.0976020900779317;0.9822532252070149;0.8949116227574009;0.07134760340822813;0.0650025020008679;1.0998624827826393;9.99993211705681;0.9092070954049255;-0.09139199950537745;1.0454025735084822;0.9999987076599836;0.9137690868094577;0.9999869118042574
60.035444;1.0976029792004762;0.9822542592613418;0.894911630993507;0.07134743797373459;0.06500228590785188;1.0998625587730257;9.999933608267577;0.9092061311399638;-0.09139199954493843;1.0454026280978872;0.99999856120417;0.9137681603233054;0.9999868553366875
60.045444;1.0976029083052108;0.9822539325962036;0.8949111856150334;0.07134921043891089;0.06500389189259734;1.0998636383974978;9.999935117922396;0.9092061673493369;-0.09139299958434738;1.045402680004476;0.9999984207594336;0.9137683351815667;0.9999868066804222
60.055444;1.0976028420632504;0.9822540861035078;0.8949111776994997;0.07134921820130836;0.06500388952045555;1.0998637210128246;9.999936645714845;0.9092062038970025;-0.09139299962362556;1.0454027294436148;0.9999982866406952;0.9137684160905423;0.9999867663164206
60.065444;1.0976027802172141;0.9822542393002958;0.8949111701066123;0.07134922640358313;0.0650038870133989;1.0998638058307946;9.999938189872333;0.9092062406082688;-0.09139299966278112;1.0454027766332683;0.9999981592350173;0.913768502636055;0.9999867347528316
60.075444;1.0976027225450091;0.9822539117213964;0.8949107257786659;0.0713510001925457;0.06500549259899112;1.099863891897047;9.999939747028385;0.9092062772769733;-0.09139399970178995;1.0454028217180271;0.9999980390483125;0.9137686942172262;0.9999867124123891
60.085444;1.0976026689335596;0.9822540637043757;0.8949107204760072;0.07135100920625986;0.06500548992223514;1.0998639781485626;9.999941313506923;0.9092063137114378;-0.09139399974058955;1.045402864753985;0.9999979267246293;0.9137687900455067;0.9999866995073196
60.095444;1.0976035843284422;0.9822550951580691;0.8949107327889115;0.07135084635940195;0.06500527316040802;1.0998640635374535;9.999942886713276;0.9092063497847309;-0.09139499977909714;1.04540290578403;0.9999978229864218;0.9137689893478553;0.9999866960857131
60.105444;1.0976035390179892;0.9822552444859264;0.8949107321947174;0.07135085609481831;0.06500527048790604;1.0998651471495346;9.999944465360507;0.9092053854702903;-0.09139499981723342;1.0454029449253222;0.9999977285246443;0.9137680962782776;0.9999867022062645
60.115444;1.09760349809214;0.9822549115484094;0.894910297142513;0.07135263131941033;0.0650068760831017;1.0998652282971817;9.999946049217051;0.9092054208247614;-0.09139599985492998;1.0454029823639353;0.9999976439171642;0.9137683000578475;0.9999867179803028
60.125444;1.0976034617427195;0.982255056574461;0.8949103032197587;0.07135264164558683;0.06500687359545472;1.0998653065189266;9.999947638619489;0.9092054559493166;-0.091395999892125;1.0454030182880454;0.9999975695685968;0.9137684050094591;0.9999867434859285
60.135444;1.0976034301526718;0.9822551989742863;0.8949103131743381;0.07135265218817262;0.06500687125983784;1.0998653814624642;9.999949233565358;0.9092054910023186;-0.09139599992875454;1.0454030528426184;0.9999975056974882;0.913768510684287;0.9999867787695188
60.145444;1.097603403430745;0.9822548582067612;0.8949098896459542;0.07135442805544662;0.06500847730259375;1.0998654527964953;9.999950833652;0.9092055262351673;-0.09139699996473752;1.045403086083872;0.9999974524010538;0.9137687168393811;0.999986823928605
60.155444;1.0976043464109586;0.9822558752122507;0.8949099235529544;0.0713542666086192;0.065008261288921;1.0998655202182088;9.999952439063827;0.9092055619379783;-0.09139699999996447;1.0454031178922587;0.9999974097263824;0.9137688233523925;0.9999868791284404
60.165444;1.0976043289383408;0.9822560083214886;0.8949099464835656;0.07135427740976746;0.06500825956606378;1.0998665834510761;9.999954050771445;0.9092055983463112;-0.09139800003430028;1.0454031479247763;0.9999973777198723;0.9137690302382275;0.9999869445218321
60.175444;1.0976043154932706;0.9822556576778515;0.8949095367659916;0.07135605332936608;0.06500986629270711;1.0998666422245105;9.999955669598469;0.9092056356568522;-0.09139800006760028;1.0454031756696525;0.9999973564399112;0.9137691373290977;0.9999870201668215
60.185444;1.0976043056380473;0.9822557838519188;0.8949095699672959;0.07135606395303629;0.06500986509375765;1.0998666962725059;9.999957295656138;0.9092046740736311;-0.09139900009972829;1.045403200546377;0.9999973459076765;0.9137683494259922;0.9999871060228789
60.195444;1.0976042990154182;0.9822559066497203;0.8949096088366795;0.07135607439604508;0.06500986417152334;1.099866745286088;9.999958928561183;0.9092047137458187;-0.09139900013056582;1.0454032219815899;0.999997346091188;0.9137684561770933;0.9999872019691646
60.205444;1.0976042954645373;0.9822560262854713;0.894909653534239;0.07135608460818041;0.06500986351970628;1.099866788872893;9.99996056745587;0.9092047546795808;-0.09139900016001241;1.0454032394513233;0.9999973569706084;0.9137685624304487;0.9999873077720305
60.215444;1.0976042950878655;0.9822556627640746;0.8949092664397844;0.07135785972057226;0.06501147132563337;1.0998668266258897;9.999962210522446;0.9092047967409781;-0.09140000018798383;1.0454032525259866;0.9999973785976028;0.913768768115714;0.9999874230451138
60.225444;1.0976052631217574;0.9822566575919017;0.8949093380885352;0.07135769712638382;0.06501125712376664;1.09986785819928;9.99996385460812;0.9092048397517757;-0.09140000021441454;1.0454032609087425;0.9999974110959909;0.9137688731253005;0.9999875472373124
60.235444;1.0976052701630337;0.9822567696547264;0.8949093995205002;0.0713577064233959;0.06501125722878662;1.0998678833066593;9.999965495392118;0.9092048836325205;-0.09140100023926244;1.0454032644121178;0.9999974545753602;0.9137690774271895;0.9999876796102405
60.245444;1.0976052815800796;0.9822563996302355;0.8949090284227565;0.07135948052952733;0.06501286575989726;1.0998679017148165;9.999967128327015;0.9092049284784298;-0.09140100026248923;1.0454032628927854;0.9999975089862451;0.9137691808485112;0.9999878192111091
60.255444;1.0976052978138764;0.9822565085374857;0.894909099767566;0.07135948906221853;0.06501286629805914;1.0998679132522915;9.999968749605157;0.9092039744902461;-0.0914020002840263;1.0454032562426214;0.9999975740421801;0.9137683883044482;0.9999879649341769
60.265444;1.0976053193578514;0.9822566164378798;0.8949091758827852;0.07135949716684305;0.06501286700974132;1.0998679177965935;9.999970356119976;0.9092040218697512;-0.0914020003037838;1.045403244451786;0.9999976492244196;0.9137684896173367;0.9999881156804531
60.275444;1.0976053468044484;0.9822567235571904;0.894909256750023;0.07135950481802976;0.06501286786185832;1.0998679152715005;9.999971945161038;0.9092040707826736;-0.09140200032169701;1.0454032276076604;0.9999977338189967;0.9137685898411786;0.9999882704543065
60.285444;1.097606345719139;0.9822572302829848;0.894908920320059;0.07136110494172886;0.06501426295381191;1.0998689056573563;9.999973514441798;0.9092041213311601;-0.0914030003377462;1.0454032057812128;0.9999978270017446;0.9137687891011461;0.9999884283447817
60.295444;1.0976063868411723;0.9822573361234374;0.8949090105364647;0.0713611116055962;0.06501426397999661;1.0998688889584394;9.999975062092053;0.9092041735128092;-0.09140300035194258;1.0454031790007272;0.9999979279385559;0.9137688875031547;0.9999885885252264
60.305444;1.0976064354998174;0.9822574414981632;0.8949091050894136;0.07136111772873027;0.06501426504480627;1.0998688651671287;9.99997658702075;0.9092042272385742;-0.09140400036432415;1.0454031473717484;0.999998035850116;0.9137690853544913;0.9999887503010774
60.315444;1.097606491973984;0.982257066298036;0.894908765988065;0.07136288845166151;0.06501587432702967;1.0998688343046745;9.999978089751497;0.9092042824059294;-0.09140400037497058;1.0454031110924855;0.999998150036631;0.9137691829149571;0.9999889131492185
60.325444;1.0976065564850408;0.9822571713484171;0.8949088678560557;0.07136289338356265;0.06501587542450467;1.099868796504436;9.99997957291183;0.9092033389443761;-0.09140500038399647;1.045403070290154;0.9999982698863638;0.9137683855051998;0.9999890767215774
60.335444;1.0976066292273785;0.9822572766608737;0.8949089724160454;0.07136289766567416;0.06501587653184576;1.0998687520727046;9.999981041029224;0.9092033968046095;-0.09140500039150638;1.045403024886245;0.9999983949110228;0.913768483145134;0.9999892407678128
60.345444;1.0976076752551656;0.9822582631361043;0.8949090944898046;0.07136272904637073;0.0650156635866533;1.0998697014954997;9.999982500033372;0.9092034559429846;-0.09140500039756143;1.045402974651149;0.9999985247660464;0.9137685808558577;0.9999894049959351
60.355444;1.097607764679641;0.9822578895502726;0.8949087647789966;0.07136449712690679;0.06501727291144309;1.0998696453567423;9.999983956613965;0.9092035163390548;-0.09140600040219973;1.045402919398311;0.9999986591505743;0.9137687785614058;0.9999895689846637
60.365444;1.09760786207077;0.9822579972407894;0.8949088735013612;0.07136449931941481;0.06501727404774808;1.0998695842014847;9.999985416899905;0.9092035780300897;-0.09140600040547751;1.0454028591260456;0.9999987976424812;0.9137688761206358;0.9999897322380203
60.375444;1.0976079668514296;0.9822581060868961;0.8949089825819047;0.07136450080167406;0.06501727518772955;1.0998695184881881;9.999986884866454;0.9092036411297514;-0.09140700040748563;1.045402794037382;0.9999989396660356;0.9137690736446413;0.9999898943294829
60.385444;1.0976080783436317;0.9822577359805316;0.8949086539537319;0.07136626676139753;0.06501888452294277;1.0998694486872074;9.999988362100222;0.9092037057999711;-0.09140700040834693;1.0454027245243782;0.9999990846108553;0.9137691712842192;0.9999900549686193
60.395444;1.0976081958028145;0.9822578476617813;0.8949087623729494;0.0713662668629009;0.06501888565125653;1.0998693753751045;9.999989848946086;0.909203772183861;-0.09140800040820798;1.045402651121432;0.9999992319198933;0.9137693694462397;0.9999902139427107
60.405444;1.097608318447362;0.9822579609146649;0.8949088699116918;0.07136626630980351;0.06501888676104882;1.0998702992357983;9.9999913452909;0.9092028403381411;-0.09140800040722394;1.0454025743879531;0.9999993810680523;0.9137684734953383;0.9999903710737817
60.415444;1.0976094104566043;0.9822589563238984;0.8949089918028107;0.07136609290302691;0.06501867378397924;1.0998702210521167;9.999992850293841;0.9092029102145393;-0.09140800040555082;1.0454024948402918;0.9999995315017566;0.913768573864572;0.9999905262791221
60.425444;1.0976095413395959;0.9822585923422587;0.8949086590856705;0.07136785627262911;0.0650202830363428;1.0998701416680967;9.99999436191292;0.9092029817185344;-0.09140900040335856;1.0454024130121526;0.9999996825864261;0.9137687760247459;0.999990679644383
