time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.435444;1.0976096754692006;0.9822587099570279;0.8949087622944787;0.07136785385334331;0.06502028405702764;1.0998700618443178;9.999995876811163;0.909203054770334;-0.09140900040084053;1.0454023295004866;0.9999998335784399;0.9137688802828658;0.9999908314012491
60.445444;1.097609812432797;0.9822588286085058;0.8949088637368622;0.07136785083906332;0.06502028503783742;1.0998699821151947;9.999997390399896;0.9092031293135251;-0.09141000039818946;1.045402244936881;0.9999999836503076;0.9137690870135714;0.9999909818289385
60.455444;1.0976099518843274;0.9822584676511033;0.894908525745733;0.0713696124247389;0.06502189417193896;1.0998699027426986;9.999998897282376;0.9092032052982663;-0.09141000039556081;1.0454021599644763;1.0000001319337009;0.9137691964023135;0.9999911311687196
60.465444;1.097610093428398;0.9822585872108036;0.8949086234010223;0.07136960826935204;0.0650218950622175;1.0998698237280655;10.00000039240337;0.9092032826213867;-0.09141000039306549;1.045402075230939;1.0000002775202195;0.9137693086914801;0.9999912795669982
60.475444;1.0976112015165411;0.9822595869906247;0.8949087345607902;0.07136943136467677;0.06502168184784196;1.0998707448940757;10.000001871925997;0.9092023610737607;-0.09141100039078646;1.0454019913753712;1.0000004194342709;0.9137685290679369;0.9999914270374072
60.485444;1.097611345833754;0.9822597051923442;0.894908827954199;0.07136942617649696;0.06502168265999379;1.0998706660273692;10.000003333115407;0.909202440384564;-0.09141100038879081;1.0454019089881166;1.0000005566450603;0.9137686474421662;0.999991573523353
60.495444;1.0976114908646275;0.9822593414895507;0.8949084813407837;0.07137118571265215;0.0650232916503757;1.0998705870049985;10.000004773936483;0.9092025202621654;-0.09141200038713047;1.0454018285461322;1.0000006881800436;0.9137688687660391;0.9999917190351312
60.505444;1.0976116362231452;0.9822594559722423;0.8949085696436517;0.07137117965094122;0.06502329243928998;1.0998705078778221;10.0000061930767;0.9092026003310273;-0.09141200038584281;1.0454017504013835;1.000000813290456;0.9137689927022765;0.9999918636852662
60.515444;1.0976117815481887;0.9822595679544319;0.8949086550144957;0.0713711732092279;0.06502329323728953;1.0998704288827112;10.000007590328755;0.9092026800900825;-0.09141300038495488;1.0454016748763308;1.0000009315501905;0.9137692190017811;0.9999920076123211
60.525444;1.0976119265251456;0.9822591968407983;0.8949082995369448;0.07137293159646937;0.06502490225146297;1.0998703503729255;10.00000896697037;0.9092027589593328;-0.09141300038448591;1.0454016023805555;1.0000010428432438;0.9137693473104966;0.9999921509312321
60.535444;1.0976120709361226;0.982259303007593;0.8949083779345333;0.07137292446791871;0.0650249030923136;1.0998712727513016;10.000010325662355;0.9092028362791188;-0.09141300038445907;1.0454015334178581;1.0000011472498547;0.9137694775246326;0.999992293731596
60.545444;1.0976131795755104;0.9822602865700002;0.8949084676551465;0.07137274480700823;0.06502468989747962;1.0998711964847931;10.000011669565215;0.9092029112327745;-0.09141400038492556;1.0454014685042223;1.0000012448824906;0.9137697096658602;0.999992436072264
60.555444;1.097613322528248;0.9822603861856373;0.8949085370252425;0.07137273705097409;0.06502469078240695;1.0998711221289659;10.000013000982412;0.9092019828293161;-0.09141400038596463;1.0454014081017946;1.0000013357704545;0.9137688486890381;0.9999925780196653
60.565444;1.0976134646877436;0.9822600018727191;0.8949081634334739;0.07137449419324757;0.065026299878836;1.099871050250006;10.000014320672403;0.9092020500416831;-0.09141500038764552;1.0454013526000137;1.0000014198511007;0.9137690846270762;0.9999927197323139
60.575444;1.0976136061694686;0.9822600938446259;0.8949082214504138;0.0713744858965802;0.06502630078850596;1.0998709812810172;10.000015628518483;0.9092021120117829;-0.0914150003899923;1.0454013023401572;1.000001496996711;0.9137692223617012;0.9999928614327448
60.585444;1.0976137472911776;0.9822601813419932;0.8949082729029831;0.07137447737161276;0.06502630171046729;1.0998709154082005;10.000016924251325;0.9092021681378837;-0.09141500039298137;1.0454012576975398;1.0000015669914122;0.9137693618502825;0.9999930032768414
60.595444;1.0976138885169913;0.9822597835876606;0.8949078796339118;0.07137623382123275;0.06502791084788541;1.0998718525670903;10.000018207151253;0.9092022180287798;-0.09141600039655377;1.0454012191525872;1.0000016295225542;0.9137696030397242;0.9999931453280688
60.605444;1.0976149952421206;0.9822607413049713;0.8949079318124399;0.07137605268543613;0.06502769775427794;1.0998717925514305;10.000019475710651;0.909202261441384;-0.09141600040062128;1.0454011872135156;1.0000016842446533;0.9137697457237706;0.9999932876638793
60.615444;1.097615138000733;0.9822608126213821;0.8949079602267453;0.07137604357852102;0.0650276987565703;1.0998717350865344;10.000020727940905;0.90920229824378;-0.09141700040508108;1.0454011622681665;1.0000017308354099;0.9137699898252014;0.9999934304562856
60.625444;1.0976152819134573;0.9822608777293157;0.8949079799375376;0.071376034307062;0.06502769980541018;1.0998716798140449;10.00002196173236;0.9092023283677315;-0.09141700040985166;1.0454011445282452;1.0000017690026541;0.9137701351101419;0.9999935739286939
60.635444;1.0976154269700802;0.9822604560103769;0.8949075529333935;0.0713777900736831;0.06502930911000741;1.0998716262726933;10.00002317503805;0.9092013517577947;-0.09141700041490149;1.0454011340115579;1.000001798494825;0.913769286504517;0.9999937182650208
60.645444;1.0976155729410408;0.9822605078320692;0.8949075540603106;0.07137778053017894;0.06502931028650426;1.0998715739183431;10.000024365972678;0.9092013683645009;-0.09141800042024034;1.045401130564052;1.0000018191421334;0.9137695338515271;0.999993863577035
60.655444;1.0976157194854563;0.9822605527280103;0.8949075455461049;0.07137777088381442;0.06502931154158033;1.0998715222000708;10.00002553262669;0.9092013781488976;-0.09141800042588381;1.0454011339873475;1.0000018308925658;0.9137696818764084;0.9999940098926067
60.665444;1.0976158663237372;0.982260110278684;0.8949070897639432;0.07137952633709016;0.06503092107480948;1.099872470618615;10.00002667285848;0.9092013810532841;-0.09141900043181465;1.0454011441183497;1.0000018337771468;0.9137699304440409;0.9999941571159471
60.675444;1.0976169782135272;0.9822610216683336;0.894907077557086;0.07137934432913114;0.06503070842602669;1.0998724186948967;10.00002778475095;0.9092013770084757;-0.09141900043795131;1.045401160777507;1.0000018278165486;0.9137700792530387;0.9999943050150698
60.685444;1.097617125201158;0.982261045603665;0.8949070405027374;0.07137933447255726;0.06503070990412052;1.0998723659545933;10.000028867641586;0.909201366016652;-0.0914190004441361;1.0454011837330552;1.0000018129820762;0.9137702282025626;0.9999944532579758
60.695444;1.0976172720643003;0.9822610628722946;0.8949069944724146;0.07137932458523848;0.06503071144783948;1.0998723120131182;10.000029922468434;0.9092013481832112;-0.09142000045016578;1.0454012127273207;1.0000017892476591;0.9137704773001633;0.9999946014342047
60.705444;1.0976174186436247;0.9822605933535788;0.894906502153207;0.07138107987588675;0.06503232126155777;1.0998722566824455;10.000030950968279;0.9092003236390922;-0.09142000045585215;1.04540124747695;1.000001756652658;0.9137696315624255;0.9999947490327962
60.715444;1.0976175648263435;0.9822605977878205;0.8949064389567797;0.07138106998897947;0.06503232296645027;1.0998722000097696;10.000031954903564;0.9092002925030573;-0.09142100046106061;1.0454012876612164;1.0000017153106193;0.9137698812548678;0.9999948954217214
60.725444;1.097617710601736;0.9822605960330816;0.8949063676153067;0.07138106012888551;0.06503232478819032;1.0998731422374926;10.000032935965987;0.9092002549549364;-0.0914210004656983;1.0454013329435763;1.0000016653942974;0.9137700315763629;0.9999950398589057
60.735444;1.0976188209801099;0.9822614688700781;0.894906304024918;0.07138087811301415;0.06503211270190692;1.0998730836840684;10.000033896098001;0.9092002112769971;-0.09142100046969465;1.0454013829810147;1.0000016071750033;0.9137701829096785;0.999995181506245
60.745444;1.0976189662767744;0.9822609750642559;0.8949057797486291;0.0713826335588636;0.0650337230569361;1.099873024598265;10.000034837707744;0.9092001617951234;-0.09142200047301736;1.0454014374313783;1.0000015410599903;0.913770435720085;0.9999953194519666
60.755444;1.097619111611489;0.9822609559967698;0.8949056856278003;0.07138262391208307;0.06503372543058834;1.0998729651150512;10.00003576352697;0.9092001068427942;-0.09142200047567968;1.0454014959958777;1.000001467529661;0.9137705903793352;0.999995452759252
60.765444;1.097619257286265;0.9822609316003377;0.894905584138485;0.0713826143933926;0.06503372804751045;1.0998729052962537;10.000036676643168;0.9092000467780643;-0.09142300047770696;1.0454015584252387;1.0000013870600306;0.913770847444542;0.9999955805163332
60.775444;1.0976194037500484;0.9822604218417885;0.8949050377999249;0.07138437023030939;0.06503533911973132;1.0998728451311193;10.000037580484467;0.9091999819499144;-0.09142300047911192;1.045401624472532;1.0000013001276635;0.913771007233705;0.9999957018924939
60.785444;1.097619551535716;0.98226038756259;0.8949049219590614;0.07138436108991625;0.06503534224746524;1.0998737845113915;10.00003847804261;0.9091989126337701;-0.09142300047989463;1.0454016938766686;1.0000012072596884;0.9137701751517346;0.9999958161733595
60.795444;1.0976197011140119;0.9822603486774668;0.8949047992570183;0.07138435220551437;0.06503534561328143;1.0998737232883917;10.000039370488903;0.9091988390413286;-0.09142400048004339;1.0454017663737856;1.0000011090543732;0.9137704414554279;0.9999959227264222
60.805444;1.0976208177350208;0.9822611859406831;0.8949046854783835;0.07138417141891872;0.06503513514579469;1.099873661380354;10.000040255835279;0.9091987613919447;-0.09142400047953855;1.045401841692885;1.0000010061240832;0.9137706112212273;0.9999960209609396
60.815444;1.097620971779192;0.9822606580346153;0.8949041121934443;0.07138592835550923;0.06503674715607423;1.0998735987772479;10.000041129034502;0.909198679948358;-0.09142500047835543;1.0454019195378663;1.0000008989902758;0.9137708846174567;0.9999961103588154
60.825444;1.0976211283144495;0.9822606062719642;0.8949039704620043;0.07138592046347347;0.06503675119487637;1.099873535469934;10.000041984186533;0.9091985950145058;-0.09142500047646036;1.0454019995470079;1.0000007880289181;0.9137710614818518;0.9999961905415921
60.835444;1.0976212874544171;0.9822605505524372;0.8949038231840166;0.07138591295432002;0.06503675546782751;1.0998734714480451;10.000042816911856;0.9091985069597981;-0.0914250004738226;1.0454020812639677;1.0000006735277005;0.9137712416912174;0.9999962613021871
60.845444;1.0976214492663938;0.9822604911745235;0.8949036709665321;0.07138590584126639;0.06503675997918615;1.099873406753979;10.000043625301737;0.9091984162658152;-0.09142600047043031;1.0454021641843678;1.000000555773838;0.9137715250531466;0.9999963225431737
60.855444;1.0976216137126777;0.9822599482337245;0.8949030767913737;0.07138766431634275;0.0650383729265035;1.0998743415337662;10.000044409993947;0.9091983235593328;-0.09142600046627666;1.0454022478305194;1.0000004350349347;0.9137717112106841;0.9999963741421257
60.865444;1.0976217806005872;0.9822598827347869;0.8949029161789053;0.07138765798928276;0.06503837791158497;1.0998742760522429;10.000045173499025;0.9091972295829489;-0.09142700046134201;1.0454023317517205;1.0000003114877778;0.9137710051270095;0.9999964159092888
60.875444;1.0976229144835143;0.9822606953082347;0.89490276733832;0.071387479831419;0.06503816907454481;1.0998742106066839;10.000045918583067;0.9091971350941775;-0.09142700045559841;1.045402415497087;1.0000001852485167;0.9137711966523874;0.9999964476818923
60.885444;1.097623085014167;0.982260144746412;0.8949021618229;0.0713892393981625;0.06503978272879933;1.0998741454090788;10.000046646764698;0.9091970407857942;-0.09142700044901048;1.0454024986763586;1.000000056454011;0.913771390941264;0.9999964693631652
60.895444;1.0976232564838786;0.9822600724316147;0.894901990597258;0.07138923407915758;0.06503978842144902;1.0998740805889424;10.0000473579639;0.9091969472822449;-0.09142800044152495;1.045402581021032;0.9999999252677647;0.9137716880987494;0.9999964808852408
60.905444;1.0976234281529489;0.9822599983707655;0.8949018162746916;0.07138922903842759;0.06503979435027343;1.099874016287612;10.00004805087222;0.9091968551743635;-0.0914280004330622;1.0454026623606318;0.9999997918825945;0.9137718879814563;0.9999964822488815
60.915444;1.0976235992708345;0.9822599230322279;0.8949016390357813;0.07138922425282705;0.06503980051083762;1.099873952733538;10.000048723038125;0.9091967650470296;-0.09142900042351002;1.0454027426323333;0.9999996566024807;0.9137721905937178;0.9999964736027727
60.925444;1.0976237692311883;0.9822593666954266;0.8949010215260893;0.0713909848981409;0.06504141509347497;1.0998748902493418;10.000049370765375;0.9091966774850904;-0.091429000412722;1.0454028219212443;0.9999995198577442;0.9137723956566983;0.999996455256903
60.935444;1.0976239376134214;0.9822592905830186;0.8949008391693566;0.07139098058303729;0.06504142168995453;1.0998748292398755;10.00004998945755;0.9091965930740518;-0.09142900040052936;1.0454029004473202;0.9999993820869715;0.9137726029829332;0.99999642764702
60.945444;1.0976250690340597;0.9822600956359249;0.8949006702049145;0.07139080430352657;0.06504121442501189;1.099874770243157;10.000050574105725;0.9091955124042753;-0.09143000038675735;1.045402978543909;0.9999992436616796;0.9137719173284614;0.99999639129717
60.955444;1.0976252333909582;0.9822600212892706;0.8949004837444564;0.07139080044558538;0.0650412213901296;1.099874713947349;10.000051119420913;0.9091954360603988;-0.09143000037122924;1.045403056598317;0.9999991049290278;0.9137721282153667;0.9999963467701499
60.965444;1.0976253953427766;0.9822594682649818;0.8948998579540658;0.07139256200748217;0.06504283670002642;1.0998746610914276;10.0000516202369;0.9091953645585562;-0.09143100035376515;1.0454031349069288;0.9999989662677244;0.9137724405148838;0.9999962946114512
60.975444;1.0976255546305964;0.982259397437546;0.8948996681563185;0.0713925586010062;0.06504284392924393;1.0998746123803076;10.000052072755773;0.9091952982624021;-0.0914310003341968;1.045403213580242;0.9999988280639809;0.9137726539092667;0.9999962353835532
60.985444;1.0976257109728778;0.9822593286895834;0.8948994769342659;0.07139255541817596;0.06504285124715217;1.0998755684654493;10.000052475623916;0.9091952374056076;-0.09143100031239274;1.0454032925704386;0.999998690626368;0.9137728682741006;0.9999961697619775
60.995444;1.0976258640488021;0.982258781857665;0.894898846911648;0.07139431764758415;0.06504446682208173;1.099875529913943;10.00005282978798;0.9091951822083983;-0.09143200028826284;1.0454033717129445;0.9999985541363331;0.9137731834898682;0.9999960985275087
61.005444;1.0976269784376675;0.9822595982180938;0.894898669120267;0.07139414270390686;0.06504426016993149;1.099875497176;10.000053137449942;0.9091951329295876;-0.09143200026173488;1.0454034507601342;0.9999984186697511;0.9137733992330619;0.9999960224866882
61.015444;1.097627123931308;0.982259536368104;0.8948984753142064;0.07139414015318807;0.06504426757136215;1.0998754706017635;10.000053400963639;0.9091950898583587;-0.09143200023274571;1.0454035294631472;0.9999982842471886;0.9137736153024087;0.999995942423424
61.025444;1.0976272650257068;0.9822594769192448;0.8948982815818132;0.07139413780325825;0.06504427494295975;1.0998754504721449;10.000053622182401;0.909194053332018;-0.09143300020126438;1.0454036076686777;0.999998150868876;0.9137729364903382;0.9999958590347399
61.035444;1.0976274012987024;0.9822589396713809;0.8948976509090054;0.07139590084916551;0.06504589046109739;1.0998754369814552;10.000053802132127;0.9091940237527224;-0.09143300016731355;1.0454036853496087;0.9999980185421157;0.9137731523443817;0.9999957728559505
61.045444;1.097627532367286;0.9822588854178458;0.8948974590514193;0.07139589889931494;0.06504589771376555;1.099875430239553;10.000053940839644;0.9091940015819928;-0.09143400013096759;1.0454037625155495;0.9999978873111119;0.9137734676668262;0.9999956842579982
61.055444;1.097627657831811;0.9822588340913716;0.8948972690275789;0.07139589714999127;0.06504590488958753;1.099876430370559;10.00005403754998;0.9091939872965411;-0.09143400009233511;1.045403839066288;0.999997757261748;0.913773681902574;0.9999955935234333
61.065444;1.0976277772904972;0.9822587858328891;0.8948970813757547;0.0713958956142199;0.06504591197731036;1.0998764375977041;10.000054091487625;0.9091939813036486;-0.09143400005154191;1.0454039147447003;0.9999976285475656;0.91377389452009;0.9999955009354131
61.075444;1.0976288554289189;0.982259140894383;0.8948964745621915;0.07139748732484377;0.06504731310275155;1.0998764522335882;10.000054102737288;0.9091939838878357;-0.0914350000087285;1.0454039892117328;0.9999975014290549;0.9137742048220112;0.9999954068453807
61.085444;1.0976289624748394;0.9822590984831187;0.8948962931437244;0.07139748629168667;0.06504731995863286;1.099876474660594;10.000054072129918;0.9091939951776097;-0.09143499996405013;1.0454040621117433;0.9999973762116432;0.913774411882992;0.999995311729748
61.095444;1.0976290636371762;0.9822590585122223;0.8948961156882881;0.07139748554403509;0.06504732666303588;1.099876505360914;10.000054000203406;0.9091940151030833;-0.09143599991766135;1.0454041330938928;0.9999972531512622;0.9137747151296416;0.9999952161574052
61.105444;1.0976291592318344;0.982259020564128;0.8948959427968166;0.07139748509700053;0.06504733318711968;1.0998765449636014;10.000053887485793;0.9091930434272627;-0.09143599986971268;1.045404201882458;0.9999971324370106;0.9137739188680569;0.9999951206297926
61.115444;1.0976292494714348;0.9822585039507725;0.894895337407672;0.07139925015895157;0.06504894769639334;1.0998765942155684;10.000053736573932;0.909193079842122;-0.09143599982036696;1.0454042683832268;0.9999970141913624;0.9137741125961244;0.9999950254615668
61.125444;1.0976293344804984;0.9822584689334589;0.8948951750530959;0.07139925034642115;0.06504895376164256;1.0998776538448305;10.00005355302508;0.909193124003165;-0.09143699976979659;1.0454043326741775;0.9999968984865891;0.9137744009574968;0.9999949307987489
61.135444;1.0976294143762915;0.9822584349779593;0.8948950184050078;0.07139925086634084;0.06504895955934577;1.0998777244255724;10.000053343787457;0.909193175515536;-0.09143699971816772;1.0454043948917362;0.9999967853802854;0.9137745835624932;0.9999948366881175
61.145444;1.0976304542506967;0.982259282543642;0.894894883189554;0.07139907954475462;0.06504875102655155;1.0998778063449761;10.000053115581542;0.9091932339965435;-0.09143699966563679;1.0454044551924297;0.9999966748933304;0.9137747604137917;0.999994743132238
61.155444;1.0976305245412286;0.9822587701371797;0.8948943007907153;0.07140084595873276;0.06505036447181946;1.099877899882746;10.000052874691539;0.9091932991859804;-0.09143799961235627;1.0454045137541241;0.9999965669526739;0.9137750316348304;0.9999946500996085
61.165444;1.0976305905745276;0.9822587389069071;0.8948941618884796;0.07140084753168296;0.06505036943780895;1.099878005302132;10.000052627173478;0.9091933709679291;-0.09143799955848353;1.0454045707024286;0.9999964613645147;0.9137751971781162;0.9999945574787389
61.175444;1.0976306528594724;0.9822587084935799;0.8948940287277101;0.07140084946607039;0.06505037411092746;1.0998781228339158;10.00005237876479;0.9091934492970689;-0.09143899950417864;1.0454046260933942;0.9999963578609773;0.9137754572471162;0.9999944650187521
61.185444;1.0976307119116466;0.9822581985370076;0.8948934634207232;0.0714026169655898;0.06505198667519616;1.0998782526188475;10.00005213449555;0.9091925341145621;-0.09143899944958118;1.0454046800280605;0.9999962561833341;0.9137746168096281;0.9999943723224397
61.195444;1.09763076818095;0.9822581696261207;0.8948933407514216;0.07140261963810761;0.06505199072312078;1.0998793947044276;10.000051898117146;0.9091926252913843;-0.09143899939478768;1.0454047327294036;0.9999961561019611;0.9137747660150767;0.9999942789373703
61.205444;1.0976308220879383;0.9822581414740618;0.8948932228374097;0.07140262268228607;0.06505199444993741;1.0998795490622015;10.000051671978298;0.9091927225899537;-0.09143999933987437;1.045404784486255;0.9999960574035042;0.9137750100902222;0.9999941844817687
61.215444;1.0976318389907254;0.9822589946013507;0.8948931251083745;0.07140245390989007;0.0650517837997411;1.0998797156221614;10.000051457846737;0.9091928256416545;-0.0914399992849616;1.0454048355555572;0.9999959598890119;0.9137751490311294;0.9999940886729838
61.225444;1.097631889450273;0.9822584874300316;0.8948925788678593;0.07140422286865362;0.0650533950795529;1.0998798943086243;10.000051258039923;0.9091929339974866;-0.09144099923023419;1.0454048861007803;0.9999958633631094;0.9137753830978922;0.9999939912608381
61.235444;1.0976319386693987;0.9822584609957858;0.8948924748233328;0.0714042269534971;0.06505339783828652;1.099880084975345;10.000051075776176;0.9091930472676786;-0.09144099917589678;1.045404936186729;0.9999957676465258;0.9137755122172334;0.9999938919843103
61.245444;1.0976319868323747;0.982258434861058;0.8948923753507511;0.07140423133773979;0.06505340027402029;1.0998802872763966;10.000050914769014;0.9091931651887711;-0.09144099912214546;1.0454049858644217;0.9999956726332202;0.913775636413102;0.9999937906153291
61.255444;1.0976320340703012;0.9822584089124035;0.8948922804911251;0.07140423599606156;0.06505340238190502;1.099880500631318;10.000050779033819;0.9091932875353125;-0.09144199906917183;1.0454050352927158;0.9999955783614073;0.9137758556582138;0.9999936870445231
61.265444;1.0976320804287938;0.982257902845648;0.8948917528726533;0.07140600610577748;0.06505501235844183;1.0998817242960852;10.000050672971977;0.9091934140360729;-0.09144199901715655;1.0454050847558258;0.9999954850467836;0.9137759697154701;0.9999935812692622
61.275444;1.0976321258068655;0.9822578773990094;0.8948916679587495;0.07140601124255384;0.06505501380864845;1.099881957394637;10.000050600965544;0.9091925443593492;-0.09144199896626233;1.0454051345870785;0.9999953930483534;0.9137750835151278;0.9999934732561093
61.285444;1.0976321699844684;0.9822578525237908;0.8948915884423462;0.07140601657614523;0.06505501493430398;1.0998821988807654;10.000050566485749;0.9091926781189364;-0.09144299891663873;1.0454051851537118;0.9999953027857661;0.9137752867949364;0.9999933628680798
61.295444;1.0976331776569033;0.982258709066899;0.8948915300156105;0.07140584989443473;0.06505480168514259;1.0998824475552464;10.000050571416065;0.9091928149469075;-0.09144299886842436;1.0454052369317155;0.999995214670168;0.9137753839887635;0.9999932499459149
61.305444;1.0976332188681468;0.9822582058176881;0.8948910239972854;0.07140762072368458;0.06505641037334134;1.099882702137108;10.00005061614481;0.9091929545832219;-0.09144399882175744;1.0454052905319517;0.9999951291283046;0.9137755746842661;0.9999931343990152
61.315444;1.0976332585459254;0.9822581841821687;0.8948909611345541;0.07140762645512072;0.06505641054829565;1.0998829612895984;10.000050700120237;0.909193096843949;-0.0914439987767946;1.0454053466094313;0.9999950466656858;0.913775658150009;0.9999930162214442
61.325444;1.097633296736357;0.982258164112833;0.8948909039841558;0.07140763227151578;0.06505641040535332;1.0998842235744015;10.000050822015442;0.9091932415010747;-0.09144399873371042;1.0454054057667854;0.9999949678097059;0.9137757339017671;0.9999928955119961
61.335444;1.0976333334224297;0.9822581458984359;0.894890852776522;0.07140763816380147;0.06505640994351486;1.0998844873956295;10.000050979461578;0.909193388231998;-0.09144499869268431;1.04540546852383;0.9999948929659817;0.9137759014870386;0.9999927725128119
61.345444;1.0976333684787245;0.9822576495519239;0.8948903702016573;0.07140940932881287;0.06505801736610796;1.0998847510332894;10.000051169072991;0.9091935367044376;-0.09144499865389774;1.0454055352835805;0.9999948223639915;0.9137759602616977;0.9999926475906709
61.355444;1.0976334016344371;0.9822576359432889;0.8948903316309305;0.07140941535279201;0.06505801628002272;1.099885012776853;10.000051387085936;0.9091926866593925;-0.09144499861754084;1.04540560628518;0.9999947561189052;0.9137750148894849;0.9999925211714406
61.365444;1.0976343973960896;0.9822585055756452;0.894890315148388;0.07140924924020646;0.06505780083350188;1.0998852711037186;10.000051630007182;0.9091928378441627;-0.09144599858381848;1.0454056816000707;0.9999946943077798;0.9137751550862933;0.9999923937074563
61.375444;1.0976344255035246;0.9822584974862195;0.894890289615675;0.07140925530866314;0.06505779913962542;1.0998855248115822;10.000051894760707;0.9091929899026305;-0.09144599855294955;1.0454057611468692;0.9999946369833363;0.9137751855269923;0.9999922657295903
61.385444;1.0976344506217177;0.9822580121622286;0.8948898329176175;0.07141102655454981;0.06505940535652306;1.0998857730378664;10.000052178467048;0.9091931423899101;-0.09144599852516021;1.0454058446793377;0.9999945841589942;0.9137752062056306;0.9999921379297556
61.395444;1.097634472715137;0.9822580103945477;0.8948898200685569;0.07141103255249116;0.0650594031012579;1.0998870152585032;10.000052477994286;0.9091932948382425;-0.09144699850067285;1.0454059317529216;0.999994535817748;0.9137753171769245;0.9999920111471997
61.405444;1.097634491879863;0.9822580120780994;0.8948898133217972;0.07141103850129832;0.06505940058884152;1.0998872512962834;10.000052789787725;0.9091934467677415;-0.091446998479689;1.0454060217107508;0.9999944919133295;0.9137753182470699;0.999991886244742
61.415444;1.0976345082438372;0.9822580174359979;0.8948898124345374;0.07141104440068326;0.06505939784241017;1.0998874812146493;10.000053110232567;0.9091935977166165;-0.09144799846237628;1.0454061137406294;0.9999944524113826;0.9137754094985824;0.9999917639613006
61.425444;1.0976345219209598;0.9822575464216116;0.8948893795034959;0.07141281545041964;0.06506100309508876;1.0998877051180158;10.000053435573582;0.909193747335586;-0.09144799844886074;1.0454062069819894;0.9999944173913515;0.9137753906966027;0.9999916448276325
61.435444;1.0976354979174505;0.9822584403971525;0.8948894048532718;0.07141264906330347;0.06506078593566568;1.0998879230225438;10.000053761127658;0.9091938954395509;-0.09144799843921565;1.0454063006030183;0.9999943870500047;0.9137753618113468;0.9999915291944125
61.445444;1.0976355065041559;0.9822584579758671;0.8948894192853266;0.07141265477329523;0.06506078270681079;1.0998881348803962;10.000054081330498;0.9091930419488315;-0.09144899843345736;1.045406393825183;0.9999943615603981;0.9137744278312736;0.9999914172909913
61.455444;1.0976355127995008;0.9822584797412479;0.8948894377232841;0.0714126603953161;0.06506077938947377;1.0998883406645792;10.00005439132244;0.909193186790861;-0.09144899843155882;1.0454064859052454;0.9999943409413329;0.9137743785041361;0.9999913092271209
61.465444;1.097635517080953;0.9822580253841254;0.894889021860441;0.0714144311196052;0.06506238421499384;1.0998885403664527;10.000054688301818;0.9091933298309843;-0.09144899843346738;1.045406576132388;0.9999943250656494;0.9137743189913639;0.9999912050008003
61.475444;1.0976355196657175;0.9822580554504596;0.8948890460935218;0.0714144365162231;0.0650623808201215;1.099889733962356;10.000054971320102;0.9091934708294988;-0.09144999843912362;1.0454066639309776;0.9999943137710062;0.9137743495841665;0.9999911045775475
61.485444;1.0976355208508057;0.9822580895476004;0.894889072083017;0.07141444176539817;0.06506237744125073;1.099889921487212;10.000055240582672;0.9091936094242338;-0.0914499984484923;1.0454067489797196;0.9999943069549034;0.9137742704632897;0.999991007975211
61.495444;1.0976355208090418;0.9822581275448025;0.8948890991043198;0.07141444684477702;0.06506237411303502;1.0998901031266528;10.000055497263682;0.9091937452000771;-0.09145099846157781;1.0454068311974325;0.9999943046012603;0.9137742822802951;0.9999909152744835
61.505444;1.0976364844549844;0.982258569577932;0.8948887045384254;0.07141604477671111;0.06506376501266703;1.0998902791792682;10.000055743470613;0.9091938778504118;-0.09145099847838777;1.0454069106478254;0.9999943067622344;0.9137741855654696;0.9999908265665611
61.515444;1.0976364817989475;0.9822586149357295;0.8948887319824343;0.07141604947783123;0.06506376187388972;1.099890449937247;10.000055981872375;0.9091940072533586;-0.09145099849888012;1.0454069874725527;0.999994313536495;0.9137740812087307;0.9999907418653288
61.525444;1.0976364775161644;0.9822586637631099;0.894888759181177;0.07141605397388204;0.0650637588661552;1.099890615593771;10.000056215145069;0.9091931333996938;-0.09145199852294761;1.0454070618628424;0.999994325045691;0.9137730751017965;0.9999906610630928
61.535444;1.097636471268337;0.9822587159312393;0.8948887860555235;0.07141605825412341;0.06506375600566137;1.0998907762142698;10.000056445790769;0.909193256324227;-0.09145199855043983;1.0454071340107283;0.9999943414014286;0.9137729577315842;0.9999905840027685
61.545444;1.0976364625826396;0.9822582910527885;0.8948883750461512;0.0714178275164419;0.06506536150497609;1.0998919317686782;10.000056676544219;0.9091933760568878;-0.09145199858119243;1.0454072040089697;0.9999943626671557;0.9137728347439333;0.9999905105561148
61.555444;1.0976364508896366;0.9822583496509133;0.8948884013619776;0.07141783133959315;0.06506535898158532;1.0998920821756952;10.000056910457442;0.909193492550244;-0.09145299861504062;1.045407271784775;0.9999943888219487;0.9137728065887295;0.9999904406092847
61.565444;1.0976364356353225;0.9822584113149037;0.8948884275044094;0.0714178349218937;0.06506535665625905;1.0998922273322105;10.000057149787356;0.9091936056651215;-0.09145299865181421;1.0454073371166344;0.9999944197643147;0.9137726733158172;0.99999037400758
61.575444;1.0976364163549874;0.9822584758828137;0.8948884535810222;0.07141783825531058;0.06506535455559012;1.0998923671351768;10.000057394963415;0.9091937152251777;-0.0914529986913258;1.0454073996947244;0.9999944553552067;0.9137725351317806;0.999990310539957
61.585444;1.0976373576225624;0.9822589434538781;0.8948880577131795;0.07141943437630643;0.06506674685349108;1.0998925014936618;10.00005764517649;0.9091938210619005;-0.09145399873337069;1.045407459218571;0.999994495423653;0.9137724922438547;0.9999902499984489
61.595444;1.0976373293813855;0.9822590132503862;0.894888084053227;0.07141943719928585;0.06506674527642899;1.0998926303461587;10.00005789947351;0.9091939230288554;-0.0914539987777462;1.0454075154571374;0.9999945397142571;0.9137723446965135;0.999990192251386
61.605444;1.0976372964375085;0.9822590853499311;0.8948881106865881;0.07141943976408316;0.06506674398895451;1.0998927535975649;10.000058156882988;0.9091940210092703;-0.09145499882427409;1.0454075682058188;0.9999945878955657;0.913772293000155;0.9999901372594943
61.615444;1.0976372587115346;0.9822591596143213;0.8948881376971705;0.0714194420674642;0.06506674300595437;1.0998938709405837;10.000058416182199;0.9091931149231895;-0.09145499887279757;1.0454076172671942;0.999994639668675;0.9137711424875011;0.9999900850538053
61.625444;1.0976372160494412;0.9822587556715162;0.8948877275873403;0.07142120931049845;0.06506835053913511;1.0998939818166709;10.000058675958961;0.9091932047099482;-0.09145499892314742;1.0454076625481508;0.9999946947814673;0.9137709837796744;0.9999900357361663
61.635444;1.0976371681611534;0.9822588340537483;0.8948877555759418;0.07142121106496534;0.06506835019741025;1.0998940856500143;10.000058934797028;0.9091932902941249;-0.09145599897511757;1.0454077042166994;0.9999947529012265;0.913770922535091;0.9999899895287779
61.645444;1.097637114661521;0.9822589143973349;0.8948877841762232;0.07142121252982188;0.0650683501832569;1.0998941821060948;10.000059191570127;0.9091933715897168;-0.09145599902848008;1.0454077428118849;0.9999948135633165;0.913770758971283;0.9999899467934644
61.655444;1.0976380200469529;0.98225987720853;0.8948878291371861;0.07142104154032154;0.065068136449551;1.0998942711427677;10.000059445563837;0.9091934485331941;-0.0914559990830107;1.045407779154472;0.9999948762250849;0.913770593339982;0.9999899079627886
61.665444;1.097637954039111;0.9822594809526591;0.894887422050292;0.07142280763940244;0.06506974530708128;1.0998943528870995;10.000059696255468;0.9091935210753983;-0.09145699913849836;1.0454078140843337;0.9999949402848417;0.9137705257140275;0.9999898734687748
61.675444;1.0976378811573801;0.9822595667644088;0.894887453978688;0.07142280825337095;0.06506974631795873;1.0998944274901477;10.00005994298244;0.9091935891271599;-0.09145699919474518;1.0454078482860418;0.9999950050826759;0.9137703558910747;0.9999898436891025
61.685444;1.097637801091715;0.9822596544371527;0.8948874877241747;0.07142280859844571;0.06506974769333594;1.0998954950670297;10.000060184560203;0.9091936525122485;-0.09145699925156427;1.045407882291229;0.9999950699437626;0.9137701840660104;0.9999898188482317
61.695444;1.0976377135651916;0.9822597442075378;0.8948875237004552;0.07142280867383552;0.06506974944044332;1.0998955557150107;10.000060418908392;0.9091937109589739;-0.09145799930877242;1.0454079165372203;0.9999951342422269;0.9137701105523491;0.9999897989018426
61.705444;1.0976376182407948;0.9822593560442986;0.8948871247675454;0.0714245736856135;0.0650713597589895;1.099895609507578;10.000060642845714;0.9091927641170308;-0.09145799936617445;1.0454079514379144;0.999995197478732;0.9137689404492154;0.9999897834704622
61.715444;1.0976375147255863;0.9822594506960042;0.8948871665271233;0.0714245732127017;0.06507136224588186;1.099895656398253;10.00006085266169;0.9091928115786589;-0.09145799942355601;1.0454079874155142;0.9999952593294149;0.9137687640620904;0.9999897719192117
61.725444;1.097637402659814;0.9822595478689392;0.8948872118601622;0.07142457246943158;0.06507136509603302;1.0998956960895279;10.000061045297405;0.9091928529040328;-0.09145899948069722;1.0454080248215634;0.999995319585191;0.9137686867806097;0.9999897636170145
61.735444;1.0976382467237091;0.9822605280778175;0.8948872767562907;0.07142439930512107;0.06507115425423649;1.0998957280188417;10.000061218591743;0.9091928876496456;-0.09145899953739296;1.0454080638546563;0.9999953780530204;0.9137685087152383;0.9999897581444327
61.745444;1.0976381170163174;0.9822601498639616;0.8948868928824166;0.07142616326432066;0.0650727660143878;1.0998957515488736;10.000061370612775;0.9091929153935402;-0.09145899959346994;1.0454081045872625;0.9999954345325228;0.913768330250343;0.9999897552420949
61.755444;1.0976379785674044;0.9822602544734533;0.8948869512976849;0.07142616177680992;0.06507276991926708;1.0998967661953571;10.000061499345183;0.9091929357436725;-0.09145999964879711;1.0454081470422965;0.9999954888353363;0.9137682517803177;0.9999897546797248
61.765444;1.0976378315546356;0.9822603616446862;0.8948870147951619;0.07142616006172454;0.06507277416477081;1.0998967716993555;10.0000616030021;0.9091929483362532;-0.09145999970328157;1.0454081912360482;0.9999955407960872;0.9137680734113779;0.999989756279794
61.775444;1.0976376761264117;0.9822604713104831;0.8948870837720098;0.07142615812035387;0.0650727787504252;1.0998967680257163;10.000061680826876;0.9091929528427402;-0.09146099975684722;1.0454082371877291;0.9999955902414039;0.9137679955642777;0.9999897599733055
61.785444;1.0976375124017694;0.9822601029901238;0.8948867210134817;0.07142792116932453;0.06507439187394354;1.0998967553813874;10.000061733494013;0.9091919489695752;-0.09146099980941097;1.0454082849441695;0.9999956369007371;0.9137668232767066;0.999989765715847
61.795444;1.0976373405277762;0.9822602169326409;0.8948868019480163;0.07142791880281765;0.06507439713277567;1.0998967341383856;10.000061762057092;0.9091919364622598;-0.09146099986088237;1.0454083345856682;0.9999956803549294;0.9137666467839481;0.9999897733738426
61.805444;1.0976381256722885;0.9822612129360451;0.8948869047744851;0.07142774410503874;0.06507418867359102;1.0998967046234398;10.000061766572507;0.9091919151239769;-0.09146199991118285;1.045408386166917;0.9999957200869667;0.9137665713876741;0.9999897827450281
61.815444;1.0976379383712715;0.9822613292984669;0.894886998533462;0.07142774142364247;0.06507419459555201;1.099896666972766;10.000061746012037;0.9091918848075351;-0.09146199996024595;1.0454084397108723;0.999995755587811;0.9137663970993832;0.9999897937016555
61.825444;1.0976377440167402;0.9822609657416503;0.8948866613794292;0.07142950384528568;0.06507580904850639;1.0998966211872416;10.00006169923473;0.9091918454119834;-0.09146200000800082;1.0454084952830005;0.9999957864793886;0.9137662242680348;0.9999898062975713
61.835444;1.0976375431724859;0.9822610822819818;0.8948867686431384;0.07142950096076418;0.06507581563117328;1.0998975672668292;10.000061625950895;0.9091917969352986;-0.09146300005438052;1.0454085529698711;0.999995812562765;0.9137661533579492;0.9999898207272683
61.845444;1.0976373364437682;0.9822611980231495;0.8948868829480682;0.07142949798905192;0.06507582253492665;1.0998975052892976;10.000061526730002;0.9091917395118546;-0.09146300009934298;1.0454086127634554;0.9999958337394593;0.9137659846576303;0.99998983719931
61.855444;1.097637124324761;0.9822613123217161;0.8948870044602854;0.07142949492982925;0.0650758297469987;1.0998974354298199;10.00006140245915;0.9091916733762686;-0.0914630001428517;1.0454086744940114;0.9999958499226443;0.9137658187571711;0.999989855826126
61.865444;1.0976369071544587;0.9822614245456383;0.8948871332602284;0.07142949177829164;0.06507583725590256;1.0998973579422064;10.00006125432208;0.9091915987843068;-0.0914640001848274;1.0454087378366825;0.9999958609704266;0.9137657561712995;0.9999898766183816
61.875444;1.0976366852481716;0.9822610539047545;0.8948868317459101;0.07143125373999372;0.06507745325234857;1.0998972731238934;10.00006108394612;0.9091905159620066;-0.09146400022513389;1.0454088023953783;0.9999958665978672;0.913764602046021;0.999989899585512
61.885444;1.0976374238885676;0.9822620412411718;0.8948869904928007;0.07143107823155376;0.06507724727546699;1.099897181291479;10.0000608932666;0.9091904251462432;-0.09146400026360249;1.045408867814533;0.9999958663772499;0.913764446671705;0.999989924781491
61.895444;1.0976371935648346;0.9822621448084519;0.8948871405882297;0.07143107477928533;0.06507725560253239;1.0998970827769676;10.00006068394856;0.9091903266410675;-0.09146500030005221;1.0454089338160324;0.9999958598919109;0.9137643953746426;0.999989952250771
61.905444;1.0976369594169277;0.9822622448523074;0.8948872973714926;0.07143107124480835;0.06507726415234878;1.0998979779368827;10.000060456305858;0.909190220810303;-0.09146500033431058;1.0454090001591234;0.9999958468718135;0.9137642481856171;0.9999899820032124
61.915444;1.0976367216157774;0.9822618607432111;0.8948870229777224;0.07143283286397563;0.06507888108387004;1.099897867186176;10.00006020881516;0.9091901080720062;-0.09146500036625622;1.0454090665747342;0.9999958271879155;0.9137641054861398;0.9999900140528893
61.925444;1.0976364803762986;0.9822619528034697;0.8948871921572723;0.07143282922974782;0.06507888995155418;1.099897751054099;10.000059938789699;0.9091899889156378;-0.09146600039586052;1.045409132739335;0.9999958007942105;0.9137640677092927;0.9999900484398084
61.935444;1.0976362359548617;0.982262040501207;0.8948873668697942;0.07143282557750129;0.06507889891075272;1.0998976301802417;10.000059643369264;0.9091898638907907;-0.09146600042319634;1.0454091983157596;0.9999957676876566;0.9137639349927015;0.9999900852056044
61.945444;1.0976359886331344;0.9822621235910837;0.8948875466503446;0.07143282192410827;0.0650789079238292;1.0998975052578446;10.000059320434417;0.9091897335644371;-0.09146600044840741;1.0454092630059817;0.9999957278655477;0.9137638077576344;0.9999901244033659
61.955444;1.0976357387270141;0.9822617215253698;0.8948872934666735;0.07143458350129007;0.06508052515901973;1.099897376993159;10.000058969644687;0.9091895984604643;-0.09146700047165314;1.0454093265766573;0.9999956812636622;0.91376378644157;0.9999901661530218
61.965444;1.0976364514317107;0.9822626752600468;0.8948874975334006;0.07143440774783105;0.06508032013742235;1.0998972460314094;10.000058593139006;0.9091884590152467;-0.09146700049306497;1.0454093888513059;0.999995627704223;0.9137626762003525;0.9999902106458066
61.975444;1.0976361970305293;0.9822627432145266;0.8948876895715426;0.07143440419611656;0.06508032912155876;1.0998971128904944;10.00005819545656;0.9091883155866193;-0.09146800051275181;1.0454094496682278;0.9999955669182957;0.9137626674747684;0.9999902580918842
61.985444;1.0976359404303875;0.982262805975962;0.894887884583967;0.0714344007036254;0.06508033802234339;1.099897978025097;10.000057782797978;0.9091881684696604;-0.09146800053083694;1.0454095088362176;0.9999954986677151;0.9137625653545405;0.9999903086580789
61.995444;1.0976356816050403;0.982262383350683;0.894887644580789;0.0714361624796582;0.06508195499652442;1.0998978419624645;10.000057361286263;0.9091880178968375;-0.09146800054746622;1.045409566116643;0.9999954228985557;0.9137624702066159;0.9999903624006564
62.005444;1.0976354206148575;0.9822624360822595;0.894887844461787;0.07143615907280494;0.06508196359919975;1.0998977053647667;10.000056935105867;0.9091878640893039;-0.09146900056277577;1.0454096211968815;0.999995339796293;0.9137624823813948;0.9999904192639977
62.015444;1.0976351576360253;0.9822624840805461;0.8948880464118488;0.07143615568031897;0.06508197198409543;1.0998975689564474;10.000056506550367;0.9091877073229645;-0.09146900057686183;1.045409673633758;0.9999952497025496;0.9137624018878406;0.9999904791905969
62.025444;1.0976348929034476;0.9822625276433342;0.8948882500273972;0.07143615229306564;0.06508198010718912;1.0998974334147893;10.000056077096387;0.9091875479226644;-0.09146900058977607;1.0454097228265065;0.9999951530060219;0.9137623290005553;0.9999905422113696
62.035444;1.0976355915430087;0.9822634477362231;0.8948884702953326;0.07143597676920456;0.06508177387790837;1.0998972993564096;10.000055647465572;0.9091873862641218;-0.09147000060152476;1.0454097680512981;0.9999950500604594;0.9137623639715815;0.9999906084338513
62.045444;1.0976353238669376;0.9822630033301073;0.8948882378613838;0.07143773863845297;0.06508338954873331;1.0998971673700955;10.000055217198192;0.9091872228351835;-0.09147000061206245;1.045409808510673;0.9999949410991053;0.9137623067395094;0.9999906779825155
62.055444;1.0976350549390559;0.9822630360490463;0.8948884428270641;0.0714377353276553;0.06508339662221407;1.0998970379989383;10.000054784880135;0.9091870582383392;-0.09147000062129816;1.0454098433464787;0.9999948262122543;0.9137622575161062;0.9999907509104969
62.065444;1.0976347849713426;0.9822630660896512;0.8948886470807459;0.07143773205662982;0.06508340324416456;1.0998979116861143;10.000054348821287;0.9091858931073595;-0.09147100062911744;1.045409871622364;0.9999947054173849;0.9137613214025258;0.9999908271284504
62.075444;1.0976345142762403;0.9822630939846345;0.8948888501593552;0.07143772881498357;0.06508340935678471;1.0998977887501438;10.000053907233335;0.9091857280477217;-0.09147100063539966;1.0454098923614872;0.9999945787460477;0.9137612879057795;0.999990906429228
62.085444;1.0976342432093598;0.9822626399941317;0.8948886140569848;0.07143949080233193;0.06508502310388789;1.099897669406297;10.000053458086812;0.9091855636551534;-0.09147100064001874;1.045409904660435;0.9999944463297098;0.9137612617633747;0.9999909885524914
62.095444;1.097633972105288;0.9822626652953534;0.8948888134814059;0.0714394875590956;0.06508502803803949;1.099897553741587;10.00005299985023;0.9091854005451695;-0.09147200064284629;1.0454099077553032;0.9999943084698013;0.9137613426800099;0.999991073155846
62.105444;1.0976337012896749;0.9822626901997947;0.8948890104519132;0.07143948428203013;0.06508503232113816;1.0998974416323977;10.000052532197936;0.9091852392992553;-0.09147200064376915;1.0454099010066027;0.9999941656420788;0.9137613300603991;0.9999911597213994
62.115444;1.0976343960240385;0.9822635958958944;0.8948892201820808;0.07143930881026857;0.06508482187402496;1.099897332755197;10.000052055066996;0.9091850803841416;-0.09147200064269766;1.0454098839087176;0.999994018456681;0.9137613235996752;0.9999912475486279
62.125444;1.0976341267844205;0.9822631415069475;0.8948889735963546;0.0714410706407139;0.06508643296632266;1.0998972266999598;10.000051567333603;0.9091849241734102;-0.09147300063955834;1.045409856158177;0.9999938676010692;0.9137614230322106;0.999991335819321
62.135444;1.0976338587425707;0.9822631687399681;0.8948891610028253;0.07144106717251311;0.0650864351268251;1.0998981230401434;10.00005106676752;0.9091847710277653;-0.09147300063429832;1.0454098177137088;0.9999937137692889;0.9137614279337144;0.9999914236626769
62.145444;1.0976335921154343;0.9822631977523114;0.8948893444277651;0.07144106360984136;0.0650864365336497;1.0998980213273382;10.000050550510933;0.9091846213035869;-0.09147300062690189;1.0454097687448856;0.9999935576606758;0.913761438393652;0.999991510250452
62.155444;1.0976333271057415;0.9822632288574771;0.8948895235149444;0.07144105994551184;0.06508643716911526;1.0998979211011146;10.000050015087439;0.909183475330246;-0.09147400061739334;1.045409709452238;0.9999934000623895;0.9137605596520063;0.9999915948596806
62.165444;1.097633063888626;0.9822632622151803;0.8948896979557147;0.0714410561830566;0.0650864370233076;1.099897821949616;10.000049456399669;0.9091833334608568;-0.09147400060582003;1.0454096399599309;0.9999932418350721;0.9137605815875541;0.999991676866124
62.175444;1.097632802657171;0.9822628176265518;0.8948894298929568;0.07144281755205249;0.06508804429393421;1.099897723535802;10.000048870121633;0.9091831960992528;-0.09147400059222141;1.045409560418279;0.9999930837232476;0.9137606094394011;0.9999917557621311
62.185444;1.0976325437035395;0.9822628558318343;0.8948895942078958;0.07144281362351856;0.06508804258284419;1.099897625536022;10.00004825207718;0.9091830636266589;-0.0914750005766158;1.0454094711125215;0.999992926196318;0.9137607433503218;0.9999918311872429
62.195444;1.0976332523421464;0.982263777294051;0.8948897686654923;0.07144263748691553;0.06508782604491888;1.0998975275834373;10.00004759841484;0.9091829363654496;-0.09147500055902617;1.0454093724255067;0.9999927695105685;0.9137607829847281;0.9999919029307226
62.205444;1.0976329991753575;0.9822638209518437;0.8948899219439014;0.07144263343833175;0.06508782277238502;1.0998974293165005;10.0000469057655;0.9091828145928178;-0.09147500053951091;1.0454092647501692;0.9999926139153015;0.9137608281209295;0.9999919709049201
62.215444;1.0976327495733738;0.9822633870537926;0.8948896319225378;0.07144439457206231;0.06508942690890943;1.099898330474057;10.000046171368389;0.9091826984863258;-0.09147600051817308;1.0454091483940195;0.9999924597880021;0.9137609783914584;0.9999920350721243
62.225444;1.0976325039778219;0.9822634360435503;0.8948897737236591;0.07144439046058407;0.06508942204245595;1.0998982309011938;10.00004539249048;0.9091825880543865;-0.09147600049514885;1.0454090235185938;0.9999923076062348;0.9137610330788856;0.9999920954266733
62.235444;1.0976322628397694;0.9822634873722642;0.8948899098239335;0.07144438634512926;0.06508941636661633;1.099898130456263;10.000044565134932;0.9091824831539947;-0.09147600047058702;1.0454088901974057;0.9999921578452329;0.9137610918503513;0.9999921520452575
62.245444;1.097632026651379;0.9822635406863189;0.8948900403076108;0.07144438224869143;0.06508940988294645;1.0998980289501414;10.000043684148869;0.9091813835604203;-0.09147700044464678;1.0454087485275914;0.9999920108953042;0.9137602594896942;0.9999922050229954
62.255444;1.0976317959565338;0.9822631152625574;0.8948897276698924;0.07144614341719649;0.06509101080179011;1.0998979262023783;10.000042745325585;0.9091812890129894;-0.09147700041750192;1.0454085987096398;0.9999918670054105;0.9137603254953839;0.9999922543676567
62.265444;1.0976315713361184;0.9822631712700679;0.8948898470590889;0.07144613943212498;0.06509100274333493;1.0998978221237363;10.000041746628165;0.9091811992121207;-0.09147700038931787;1.0454084410681161;0.9999917262508178;0.9137603949036284;0.9999923000448814
62.275444;1.097632318288051;0.982264108614967;0.8948899764150325;0.07144596339984381;0.06509077989232219;1.099897716702835;10.000040687328612;0.9091811137671848;-0.09147800036023532;1.0454082759825862;0.9999915885638856;0.9137605678463343;0.999992342080962
