time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.285444;1.0976321074916915;0.9822641658192219;0.8948900845306932;0.07144595961309869;0.06509077038246877;1.099897609915878;10.000039566921767;0.9091810321576742;-0.09147800033039385;1.0454081037998768;0.999991453816693;0.9137606441652559;0.9999923806238679
62.295444;1.0976319042821836;0.9822642232819404;0.894890186937035;0.07144595594478059;0.0650907602130884;1.09989850165908;10.000038384357683;0.9091809538268965;-0.09147800029994715;1.0454079248292412;0.9999913218883942;0.9137607240493189;0.9999924159749805
62.305444;1.0976317089677137;0.9822638007247353;0.8948898460903171;0.07144771763902837;0.06509235763115662;1.0998983917667446;10.000037137102787;0.9091808783578306;-0.09147900026904093;1.045407739397475;0.9999911927322466;0.913760907741279;0.999992448573447
62.315444;1.097631521793228;0.9822638589344925;0.8948899372051936;0.0714477142896359;0.06509234628093265;1.0998982800641495;10.00003582103077;0.9091808055201054;-0.09147900023779404;1.0454075478534093;0.9999910664187079;0.9137609951684701;0.9999924789776335
62.325444;1.0976313429907774;0.9822639179622258;0.8948900227000666;0.07144771117334124;0.06509233440717585;1.0998981663802423;10.000034431556738;0.9091807351584384;-0.09147900020630037;1.0454073504658696;0.9999909430282377;0.9137610865121542;0.9999925078708791
62.335444;1.0976311728145658;0.9822639782665077;0.8948901024152001;0.07144770834365212;0.06509232205508383;1.099898050597375;10.000032964696143;0.9091806670859878;-0.09148000017464389;1.045407147337186;0.9999908224598593;0.9137612818364934;0.9999925360315662
62.345444;1.0976310115180983;0.9822635600304093;0.8948897385608799;0.07144947107058447;0.06509391747042656;1.0998979327588314;10.000031417518217;0.909179601047346;-0.09148000014292182;1.045406938444693;0.9999907043844942;0.9137603858281891;0.9999925642569055
62.355444;1.0976308592694701;0.9822636243295888;0.8948898061683231;0.07144946894528863;0.06509390430281287;1.0998978130885433;10.000029788609496;0.9091795366916311;-0.09148000011124369;1.0454067237298683;0.9999905883918228;0.9137604884386387;0.9999925932756524
62.365444;1.0976316810388835;0.9822645719731863;0.8948898833115189;0.07144929508391758;0.06509367676669704;1.0998976919024273;10.00002807845273;0.9091794735641173;-0.09148100007969168;1.0454065031387754;0.9999904741679932;0.913760694703889;0.9999926236756268
62.375444;1.097631546996308;0.9822646423233343;0.8948899390988786;0.07144929377359205;0.06509366302343961;1.0998985694485015;10.000026289480576;0.9091794111724603;-0.09148100004828816;1.045406276627316;0.9999903615842439;0.9137608042899678;0.9999926558643762
62.385444;1.09763142211523;0.9822647163675498;0.894889989458739;0.0714492928833957;0.06509364909600407;1.0998984457316086;10.000024426244096;0.9091793490810314;-0.09148100001700314;1.045406044174833;0.9999902507283457;0.9137609171694508;0.999992690052899
62.395444;1.0976313064506658;0.9822643140781391;0.8948895972526405;0.07145105762507817;0.06509524324307889;1.0998983205243649;10.000022495416731;0.909179286949332;-0.09148199998579142;1.0454058058005127;0.999990141914112;0.9137611332884067;0.9999927262446832
62.405444;1.0976311999250594;0.9822643962478028;0.8948896380819036;0.07145105751765994;0.06509522910787134;1.0998981935954641;10.000020504960155;0.9091792244745205;-0.09148199995462214;1.0454055615367548;0.9999900356468588;0.9137612522830355;0.9999927642612321
62.415444;1.0976311022756604;0.9822644827660619;0.8948896747370975;0.07145105774567273;0.06509521492352709;1.0998980649293346;10.000018463268498;0.9091791612590276;-0.09148199992346133;1.0454053113881694;0.9999899325204655;0.9137613741354141;0.9999928038194406
62.425444;1.0976310131533185;0.9822645738035335;0.894889707373327;0.07145105827090291;0.06509520071583536;1.0998979347528062;10.000016379231004;0.9091790967520715;-0.09148299989224386;1.0454050553762868;0.9999898330861119;0.9137615986688169;0.9999928446031214
62.435444;1.0976309322133944;0.9822641891770276;0.8948892983678765;0.07145282428621366;0.0650967947083165;1.0998978034031621;10.000014262341653;0.9091780303515946;-0.09148299986089489;1.0454047936416782;0.9999897377892992;0.9137607301725944;0.9999928863302805
62.445444;1.0976318239718814;0.9822651700608439;0.8948893383036198;0.07145265318068958;0.06509656647883985;1.0998976712163158;10.000012122088837;0.9091779615252387;-0.09148299982936663;1.0454045264719942;0.9999896469795688;0.9137608581529967;0.9999929288465903
62.455444;1.097631757987105;0.9822652748398065;0.894889358375488;0.0714526544170871;0.06509655234437255;1.0998985384532034;10.00000996725534;0.9091778898537356;-0.09148299979764254;1.0454042542581128;0.9999895609331851;0.9137609871619381;0.9999929721584024
62.465444;1.0976316983613592;0.9822653837837066;0.8948893741302816;0.07145265584404478;0.06509653828612444;1.0998984052124756;10.000007805783863;0.9091778150452725;-0.09148399976572294;1.0454039774781263;0.9999894798759521;0.9137612169548684;0.9999930163480487
62.475444;1.0976316442246368;0.9822654965113152;0.8948893856087571;0.07145265744333038;0.06509652433177571;1.0998982714531387;10.000005644832235;0.9091777369581296;-0.09148399973361038;1.0454036966897398;0.9999894039988986;0.9137613470140333;0.9999930614656333
62.485444;1.0976315948463904;0.9822651323332922;0.894888955371478;0.07145442442039292;0.06509811870917823;1.0998981371520402;10.000003490133466;0.9091776556509961;-0.09148399970130537;1.0454034124542586;0.9999893334655264;0.9137614771913566;0.9999931074972922
62.495444;1.0976315496502664;0.982265251379663;0.8948889588304147;0.07145442629969274;0.06509810504267519;1.099898002397706;10.000001344950006;0.9091775714051654;-0.09148499966881014;1.0454031252415188;0.9999892684301422;0.9137617072834964;0.9999931543892644
62.505444;1.097631508119755;0.9822653727168276;0.8948889588320771;0.07145442828598313;0.06509809155419459;1.099897867331323;9.999999209960878;0.9091774846545664;-0.09148499963612791;1.0454028354004345;0.9999892090460821;0.9137618366643069;0.9999932020636496
62.515444;1.0976314697925496;0.9822654955538422;0.8948889558889851;0.07145443035472551;0.06509807825968993;1.0998977320466428;9.9999970843616;0.9091773959030981;-0.091484999603269;1.0454025431679657;0.999989155427474;0.9137619650545405;0.999993250394247
62.525444;1.0976323992307406;0.9822660193740163;0.8948885285271008;0.0714560255762787;0.06509945932505581;1.0998975965531543;9.999994966842463;0.909177305687138;-0.09148599957026893;1.0454022486842978;0.9999891075955333;0.9137621922242725;0.9999932991369478
62.535444;1.0976323663493532;0.9822661429060738;0.8948885212466325;0.07145602772585563;0.0650994464463263;1.0998984608276001;9.999992855877206;0.9091762145385653;-0.09148599953719866;1.0454019520458981;0.9999890654585656;0.9137613226554777;0.999993347904017
62.545444;1.0976323359286635;0.9822662658031338;0.8948885124918381;0.07145602987690912;0.0650994337838554;1.0998983248994647;9.999990750229463;0.9091761229374969;-0.09148599950415225;1.045401653371716;0.9999890288389938;0.9137614461438069;0.9999933962520738
62.555444;1.097632307877035;0.9822663874264315;0.8948885026245954;0.071456032008426;0.06509942133853973;1.0998981888603678;9.999988649594291;0.909176031277203;-0.09148699947121297;1.0454013528610868;0.9999889975449494;0.9137616676054635;0.9999934437551343
62.565444;1.0976322820519722;0.9822665070994261;0.8948884919085611;0.07145603410235707;0.0650994091081646;1.099898052767651;9.999986554577644;0.9091759398363202;-0.09148699943842412;1.0454010508302942;0.9999889714557356;0.9137617865880205;0.9999934899920837
62.575444;1.09763225822461;0.9822661438712434;0.8948880429239766;0.07145780137213673;0.06510100529281318;1.099897916538064;9.999984465906115;0.9091758487653535;-0.09148699940579952;1.0454007476631577;0.9999889505673867;0.9137619029500756;0.9999935345875575
62.585444;1.0976322361319906;0.9822662577364245;0.8948880308815518;0.0714578033509216;0.06510099349649519;1.099897779910395;9.999982383232654;0.9091757581397608;-0.09148799937336125;1.0454004437628872;0.9999889349656809;0.9137621165172488;0.9999935773133717
62.595444;1.0976322155623943;0.9822663678262641;0.8948880182791071;0.07145780526399864;0.06510098193180203;1.0998976424952984;9.999980304556182;0.9091756680499311;-0.09148799934116195;1.0454001395964274;0.9999889247744483;0.9137622268125447;0.9999936181258645
62.605444;1.0976331613582146;0.9822673541959301;0.8948880207914487;0.07145763498847418;0.06510075657464219;1.0998975039381944;9.999978226876726;0.9091755786102778;-0.09148799930928878;1.0453998356915386;0.9999889201526673;0.913762333836803;0.9999936571576886
62.615444;1.0976331437626816;0.9822669749719904;0.8948875698201822;0.07145940200999555;0.06510235374355498;1.0998983640780955;9.999976147751982;0.9091754899048116;-0.09148899927786154;1.0453995325136618;0.9999889213221649;0.9137625376860633;0.9999936946940354
62.625444;1.0976331278797269;0.982267071009487;0.8948875562192646;0.07145940373198559;0.06510234302561103;1.0998982229076242;9.9999740670366;0.9091754019532415;-0.09148899924701752;1.0453992303267277;0.99998892856013;0.9137626381744135;0.9999937310861468
62.635444;1.0976331138902524;0.9822671617189735;0.8948875425885446;0.07145940536111621;0.0651023326533677;1.0998980804086758;9.999971987476412;0.9091743146927083;-0.09148899921689244;1.045398929123527;0.999988942123125;0.9137617406068563;0.9999937666283909
62.645444;1.0976331019144114;0.9822672468242611;0.8948875290741196;0.07145940686693686;0.06510232265946318;1.0998979364788304;9.999969913615347;0.9091742279813565;-0.09148999918761516;1.0453986286911714;0.9999889621359535;0.9137619352821713;0.9999938014885557
62.655444;1.097633092007515;0.9822673261385292;0.8948875157209129;0.07145940821480755;0.06510231308062972;1.0998977910079537;9.999967849925312;0.9091741416305914;-0.09148999915929959;1.045398328842145;0.9999889885456581;0.9137620272006692;0.9999938357274654
62.665444;1.097633084163368;0.9822669192965033;0.8948870648487408;0.07146117459751199;0.06510391215807138;1.0998976440349992;9.999965799244483;0.9091740554242408;-0.09148999913202722;1.0453980296493641;0.9999890211985257;0.9137621166743994;0.9999938693607487
62.675444;1.097633078314436;0.9822669868792081;0.8948870513566481;0.0714611755216689;0.06510390353470974;1.0998974958595236;9.999963762498826;0.9091739690975278;-0.09149099910583569;1.0453977314549632;0.9999890599492499;0.9137623040107183;0.9999939023930111
62.685444;1.097633074373346;0.9822670485389059;0.8948870373779767;0.0714611761928622;0.06510389545827117;1.0998973470009843;9.999961739620613;0.909173882295838;-0.09149099908071953;1.0453974346870802;0.9999891046754182;0.9137623891590483;0.9999939347885565
62.695444;1.0976340372956181;0.982267984735607;0.8948870381814252;0.07146100447070018;0.06510367392950676;1.0998981980637614;9.999959730425916;0.9091737945545881;-0.09149099905664959;1.045397139702089;0.9999891551957032;0.9137624724468965;0.9999939664037041
62.705444;1.0976340375697131;0.9822675539050625;0.8948865847245924;0.0714627698188206;0.06510527527419521;1.0998980496638717;9.999957734922678;0.9091737053131376;-0.09149099903361094;1.0453968467467705;0.9999892111868325;0.913762554083571;0.9999939969588195
62.715444;1.0976340407569498;0.9822675971986176;0.894886567373911;0.07146276963386566;0.06510526907517046;1.099897902417061;9.999955753549038;0.9091736139526195;-0.09149199901163979;1.0453965559837863;0.9999892722027458;0.9137627344174173;0.9999940260751453
62.725444;1.0976340476755568;0.9822676343469194;0.8948865482631368;0.07146276912921104;0.06510526355248757;1.09989775688946;9.999953787792123;0.9091735198542332;-0.09149199899083979;1.0453962675198372;0.9999893378108482;0.9137628133818505;0.9999940533161171
62.735444;1.097634059188743;0.9822676653457116;0.8948865272203825;0.07146276828883172;0.06510525871968452;1.0998976135279859;9.999951840591201;0.9091724224675533;-0.09149199897136923;1.0453959814525682;0.999989407733106;0.9137618962237063;0.9999940782123397
62.745444;1.097634076133531;0.9822676901059921;0.8948865041983958;0.07146276710093956;0.06510525458858214;1.0998974726442454;9.999949916023288;0.9091723213584482;-0.0914929989534027;1.0453956979413614;0.9999894818954643;0.9137620730397171;0.9999941003225418
62.755444;1.0976340993148188;0.9822672281320596;0.8948860416558285;0.07146453079246239;0.06510685936637556;1.0998973344513356;9.999948019214674;0.9091722162320869;-0.09149299893708156;1.0453954172601008;0.9999895604242358;0.9137621486068525;0.999994119308431
62.765444;1.0976341295205008;0.9822672397043738;0.8948860148146074;0.07146452890627342;0.06510685664431028;1.0998971990755315;9.999946156486015;0.9091721069362576;-0.09149299892248092;1.0453951398010954;0.9999896436105903;0.9137622230957627;0.9999941349101524
62.775444;1.0976351323940905;0.9822681247075112;0.8948860017849167;0.07146435457073773;0.06510664055768707;1.0998980664927513;9.999944334487207;0.909171993411864;-0.09149399890961815;1.0453948660205827;0.9999897318163651;0.9137623967278858;0.9999941468187912
62.785444;1.0976351786960963;0.9822681215628452;0.8948859714799968;0.07146435204851079;0.06510663916350684;1.0998979364711747;9.999942559039424;0.909171875647775;-0.09149399889849251;1.0453945963724376;0.9999898254028394;0.9137624693863025;0.9999941545572008
62.795444;1.097635233864615;0.9822681104966485;0.8948859394241943;0.07146434923988636;0.06510663839032808;1.0998978086064446;9.999940834935856;0.9091717537111194;-0.09149399888911589;1.0453943312752294;0.9999899247011382;0.9137625413772462;0.9999941574815289
62.805444;1.0976352984008668;0.9822676109837245;0.8948854679352417;0.0714661113888382;0.06510824641484061;1.099897682368588;9.999939165645365;0.9091716277352375;-0.09149499888150302;1.0453940711088874;0.999990029964027;0.9137627130257865;0.9999941549190378
62.815444;1.0976353727764978;0.9822675835232684;0.8948854320673969;0.07146610803346298;0.06510824681300331;1.0998975571176959;9.99993755213009;0.9091714978367764;-0.09149499887564158;1.0453938162329581;0.9999901413630802;0.9137627842759212;0.9999941462795376
62.825444;1.0976354573543394;0.9822675478157807;0.8948853942100629;0.07146610441564512;0.06510824776242571;1.0998974322217492;9.999935992206971;0.9091713641233835;-0.09149499887149384;1.0453935669870518;0.9999902590416552;0.9137628554646002;0.9999941310474819
62.835444;1.0976355523291306;0.9822675038568695;0.8948853543289864;0.07146610054929238;0.06510824923394226;1.099897307261252;9.999934481662248;0.9091702267920981;-0.09149499886903288;1.0453933236585218;0.999990383104954;0.9137619318349912;0.9999941087831795
62.845444;1.0976356577252864;0.9822674515770894;0.894885312359698;0.07146609644929444;0.06510825118975959;1.0998971821325214;9.999933016073928;0.9091700861585773;-0.09149599886825939;1.0453930864505803;0.9999905135084248;0.9137621036998363;0.9999940792019995
62.855444;1.0976357734276996;0.9822669106283303;0.8948848306204914;0.07146785736493587;0.06510986178930446;1.0998970570309838;9.999931591643048;0.9091699425769586;-0.09149599886917577;1.0453928554887135;0.9999906499508401;0.9137621760506928;0.9999940422041526
62.865444;1.0976368641228786;0.9822677223089648;0.8948847997290611;0.07146768073163322;0.06510965055125373;1.0998979324373686;9.999930205290376;0.9091697963720248;-0.09149599887176936;1.045392630886732;0.9999907918937997;0.913762249185994;0.9999939977723483
62.875444;1.0976369995966144;0.9822676454899197;0.894884751003541;0.07146767603690393;0.06510965373459653;1.0998978091319787;9.999928855053756;0.9091696478478025;-0.09149699887602386;1.0453924127663667;0.9999909386600476;0.9137624232684295;0.9999939458782299
62.885444;1.0976371442152204;0.9822675611342435;0.8948847001926765;0.07146767118939655;0.06510965727925062;1.099897688156701;9.999927540419886;0.9091694972851165;-0.09149699888191887;1.0453922011714076;0.9999910894799278;0.9137624979184112;0.9999938865085196
62.895444;1.0976372972277724;0.9822669892368046;0.8948842099418711;0.07146943145783465;0.06511126937644217;1.0998975706843988;9.999926261796258;0.9091693448870546;-0.09149699888942835;1.0453919960647382;0.999991243513024;0.9137625731050611;0.9999938196841067
62.905444;1.0976374577801313;0.9822668905883717;0.8948841556332053;0.07146942641298978;0.06511127361915656;1.099897457866307;9.999925019632034;0.9091691907471972;-0.0914979988985444;1.0453917974815092;0.9999913999111524;0.9137627488029932;0.9999937454350977
62.915444;1.0976376250851336;0.9822667850876236;0.8948841000493368;0.07146942133454931;0.06511127820730321;1.0998973507627714;9.99992381442388;0.9091690348762211;-0.09149799890928788;1.0453916056663144;0.9999915578535947;0.9137628245612117;0.9999936638640666
62.925444;1.0976377984347756;0.9822666729929903;0.894884043628676;0.07146941627099922;0.06511128314421635;1.0998972503481341;9.999922647563206;0.9091688772843916;-0.09149799892168856;1.0453914211218758;0.9999917165439601;0.9137629003039465;0.9999935752178506
62.935444;1.0976379770459845;0.9822665546289967;0.8948839867593859;0.07146941127314933;0.06511128843290709;1.0998971574842644;9.999921521820049;0.9091677180856415;-0.09149899893577133;1.0453912445517737;0.9999918752604097;0.9137620809373258;0.9999934798201242
62.945444;1.09763816001017;0.9822659500496843;0.8948834921404951;0.07147117162578001;0.06511290226930284;1.0998980728682286;9.999920440736291;0.9091675575165669;-0.09149899895155629;1.0453910766863832;0.9999920334289697;0.9137621557624976;0.9999933779543116
62.955444;1.0976393112889566;0.9822667007752576;0.8948834506818648;0.0714709947943624;0.06511269419578913;1.0998979970720466;9.999919407197147;0.9091673958720946;-0.09149899896906213;1.0453909181566128;0.9999921906228324;0.9137622294345425;0.9999932698136518
62.965444;1.0976395000701973;0.9822665657017543;0.894883393846486;0.07147099028988521;0.06511270048022301;1.099897930662582;9.999918422089163;0.9091672334376144;-0.09149899898830605;1.0453907695168674;0.9999923464891783;0.9137623014090928;0.9999931555299418
62.975444;1.097639690329268;0.9822664257598254;0.8948833373535647;0.07147098604607639;0.06511270705985156;1.0998978742442043;9.99991748402952;0.9091670704116367;-0.09149999900928969;1.0453906313164596;0.9999925006795061;0.9137624713109421;0.9999930352636722
62.985444;1.0976398812514547;0.9822662812686291;0.8948832812679918;0.07147098210041566;0.06511271391024619;1.0998978284018905;9.999916590646922;0.9091669068482814;-0.09149999903198612;1.0453905041376486;0.9999926528516598;0.9137625384180342;0.9999929092799179
62.995444;1.0976400722242885;0.9822656522094824;0.8948827880484136;0.07147274371223772;0.06511432920933809;1.0998977936527359;9.99991574082145;0.9091667426815837;-0.09149999905634543;1.0453903886027687;0.9999928027148838;0.9137626024711869;0.9999927779737153
63.005444;1.0976402628068536;0.9822654994043002;0.8948827329176353;0.07147274041752892;0.06511433654111833;1.099897770425327;9.999914935988986;0.9091665778231982;-0.09150099908230942;1.0453902853565165;0.9999929500639451;0.9137627632829495;0.9999926419138051
63.015444;1.0976404526660801;0.9822653427480973;0.894882678513275;0.07147273744847707;0.06511434410393929;1.0998977590745573;9.999914178998662;0.9091664123025891;-0.09150099910981874;1.045390195015399;0.9999930948219916;0.9137628203242486;0.9999925018363783
63.025444;1.097640641527391;0.9822651824597237;0.8948826252027817;0.07147273478093435;0.06511435190116396;1.0998977599438864;9.999913471808673;0.909166246393277;-0.09150099913880719;1.045390118098432;0.9999932370337545;0.913762873495778;0.9999923585207234
63.035444;1.0976408291112707;0.9822650188256697;0.8948825734619942;0.0714727323730331;0.06511435993981304;1.0998987734250207;9.999912814468956;0.9091660806340228;-0.09150199916919964;1.0453900549565223;0.9999933767169813;0.9137630227154661;0.999992212738628
63.045444;1.0976419800049189;0.9822652524254275;0.8948821017452427;0.07147432330158889;0.06511576239054791;1.0998987999675773;9.999912205667147;0.9091649157219935;-0.09150199920092325;1.0453900057002956;0.9999935136759674;0.9137620726029445;0.9999920653198511
63.055444;1.0976421640296403;0.9822650829212943;0.8948820543798112;0.07147432125990691;0.06511577094759592;1.0998988399804785;9.999911643577676;0.9091647523742077;-0.09150199923391361;1.0453899701718157;0.999993647461285;0.9137621132498015;0.9999919171518696
63.065444;1.09764234585304;0.9822649107598563;0.8948820096169143;0.07147431932215192;0.06511577978299242;1.0998988936891871;9.999911126318239;0.9091645912617979;-0.09150199926810762;1.0453899480588114;0.9999937774966453;0.9137621497917051;0.9999917691261229
63.075444;1.097642525271477;0.982264736050669;0.8948819676903419;0.07147431744771254;0.06511578890515933;1.0998989611135346;9.999910651983303;0.9091644330122045;-0.09150299930342513;1.045389939108825;0.999993903215495;0.9137622825124041;0.9999916220933321
63.085444;1.0976427020163422;0.9822645588411079;0.8948819288736348;0.0714743156138066;0.06511579831617555;1.0998990421072632;9.999910218567047;0.9091642782167657;-0.0915029993397522;1.0453899432292957;0.9999940240826931;0.9137623113147226;0.9999914767802638
63.095444;1.0976428757281633;0.9822638988615252;0.8948814558379987;0.07147607904765317;0.06511741621365283;1.0998991363359982;9.99990982436838;0.9091641274174521;-0.09150299937694757;1.0453899604110064;0.9999941395443495;0.9137623365965374;0.9999913337309272
63.105444;1.097643046029346;0.9822637167568594;0.8948814238050161;0.07147607726314047;0.06511742618813923;1.0998992432686099;9.999909468966406;0.9091639810777628;-0.0915039994148575;1.0453899906062718;0.9999942489906071;0.9137624588566102;0.999991193338406
63.115444;1.0976432125609625;0.9822635323174148;0.8948813951481609;0.07147607548648936;0.06511743643180387;1.099899362239495;9.999909154046593;0.9091638395707428;-0.09150399945332323;1.0453900336295237;0.9999943517645729;0.9137624782345155;0.9999910558754899
63.125444;1.0976433748724397;0.9822633456919069;0.8948813698385115;0.07147607370412296;0.06511744693221272;1.0999004925497393;9.99990888306885;0.9091637031855038;-0.09150399949219565;1.0453900890988779;0.9999944472176211;0.9137624952701138;0.9999909214952317
63.135444;1.0976444971921244;0.9822635573596724;0.8948809259665716;0.07147766503252272;0.06511885183118077;1.099900633573555;9.999908659841081;0.9091635720953738;-0.09150499953134837;1.0453901564601418;0.9999945347619146;0.9137626104535816;0.9999907902583371
63.145444;1.0976446487790417;0.9822633669079224;0.8948809075837952;0.07147766318871335;0.06511886278574057;1.0999007847971796;9.999908487787136;0.9091624463023451;-0.09150499957067906;1.0453902350510857;0.9999946138805945;0.913761628865591;0.9999906621616208
63.155444;1.097644793614463;0.9822631746920507;0.8948808925841197;0.07147766127820523;0.06511887393333525;1.0999009457646955;9.999908370385155;0.9091623256324995;-0.09150499961012272;1.0453903241234526;0.9999946841858028;0.9137616409227269;0.999990537141256
63.165444;1.0976449307935205;0.982262980761369;0.8948808806924627;0.07147765926640404;0.06511888525111996;1.0999011159699255;9.999908310928673;0.9091622098016542;-0.09150499964966238;1.0453904228240514;0.9999947455587165;0.9137616518884252;0.9999904150758948
63.175444;1.097645059448515;0.98226278518574;0.8948808716358942;0.07147765710780267;0.06511889671678578;1.0999012947736542;9.999908311462326;0.909162098491638;-0.09150599968930823;1.045390530176939;0.9999947981591425;0.9137617619663252;0.9999902957959135
63.185444;1.0976451788015062;0.9822621077228582;0.8948804277135362;0.07147941998620133;0.06512051651253722;1.0999014814382446;9.999908373092842;0.9091619913786645;-0.09150599972908119;1.0453906451266268;0.9999948422382298;0.9137617708052397;0.999990179105318
63.195444;1.0976452882149423;0.9822619089850751;0.8948804240339723;0.07147941736082862;0.06512052822078657;1.0999016752080548;9.999908497621927;0.9091618881505823;-0.09150599976902389;1.045390766672328;0.9999948780300588;0.913761778462268;0.9999900648262626
63.205444;1.09764538717453;0.9822617087178334;0.8948804229893658;0.07147941441860253;0.0651205400328525;1.0999028753483944;9.999908687628794;0.9091617885462284;-0.09150699980920353;1.0453908939833814;0.9999949058343439;0.9137618850683119;0.9999899528196105
63.215444;1.0976454752639067;0.982261506997939;0.8948804244955162;0.07147941112421617;0.0651205519474495;1.0999030811926114;9.999908944655028;0.9091616923598018;-0.09150699984968802;1.045391026411068;0.9999949260955576;0.9137618904357152;0.9999898429514666
63.225444;1.097646517127816;0.9822621844365532;0.8948804440176282;0.07147923535491675;0.06512034993539166;1.0999032921995258;9.99990926810158;0.9091615993754036;-0.09150699989051836;1.0453911634593074;0.999994939376244;0.9137618948819983;0.9999897350835752
63.235444;1.0976465828746689;0.9822614995821738;0.8948800127263506;0.0714809965579386;0.06512197030076393;1.0999035080017858;9.999909655769613;0.9091615093196235;-0.09150799993170321;1.04539130473237;0.9999949463106353;0.9137619987563816;0.9999896291085227
63.245444;1.0976466376153682;0.9822612937591582;0.8948800212390721;0.07148099215256207;0.06512198261940817;1.0999037284432023;9.999910104764519;0.9091614219182629;-0.09150799997322881;1.0453914498586638;0.9999949475973178;0.9137620019819979;0.9999895249398275
63.255444;1.0976466817202182;0.9822610870595686;0.8948800319037331;0.07148098739847013;0.06512199509610968;1.0999039535237463;9.999910611672114;0.9091603369611678;-0.09150800001506008;1.045391598480025;0.9999949439710853;0.9137610099303156;0.9999894224701203
63.265444;1.0976467157166017;0.9822608800307014;0.8948800446672498;0.07148098232045784;0.06512200772055735;1.0999041832672989;9.99991117224515;0.9091602542910043;-0.09150800005714761;1.0453917503284609;0.9999949361435516;0.9137610127509842;0.9999893215755958
63.275444;1.0976467402514265;0.9822606732752862;0.8948800594992835;0.07148097694685633;0.06512202047794008;1.0999044176952124;9.999911781206597;0.9091601737932635;-0.09150900009946819;1.0453919053076537;0.9999949247774332;0.9137611158325377;0.9999892221550822
63.285444;1.09764675599259;0.98225998707606;0.8948796387984854;0.07148273654770311;0.06512364155160028;1.099904656902387;9.999912432100668;0.9091600953925958;-0.09150900014206481;1.0453920635184388;0.9999949104578182;0.9137611190673774;0.9999891241945702
63.295444;1.097646763615987;0.982259782489027;0.894879657700026;0.07148273066299583;0.06512365451629233;1.0999059010247958;9.999913117477185;0.9091600190222431;-0.09150900018504111;1.0453922252177932;0.9999948936538641;0.9137611226910419;0.9999890278177348
63.305444;1.097646763908171;0.9822595794942715;0.8948796786526217;0.0714827245488273;0.0651236675520261;1.0999061500974816;9.999913830037968;0.9091599446089057;-0.09151000022852689;1.0453923907288776;0.999994874743761;0.9137612268433583;0.9999889331873625
63.315444;1.0976477227148416;0.9822602587792149;0.8948797171468545;0.07148254610957112;0.06512346660590343;1.0999064040071;9.999914564023877;0.909159872070391;-0.09151000027266082;1.0453925603615701;0.9999948540714608;0.9137612311618248;0.999988840305425
63.325444;1.0976477111084277;0.9822600592050303;0.8948797417951952;0.07148253954890403;0.06512347975360057;1.0999066625764482;9.99991531540197;0.909159801320442;-0.09151000031761249;1.0453927343966596;0.9999948320019107;0.9137612356764491;0.9999887489588174
63.335444;1.0976476947412628;0.982259381071437;0.8948793303092542;0.07148429800564567;0.06512510115274196;1.0999069256468446;9.999916080757888;0.9091597322927404;-0.09151000036359978;1.0453929130751214;0.9999948089607807;0.9137612402424765;0.9999886588212687
63.345444;1.097647674145013;0.9822591850588175;0.894879357521238;0.0714842909882774;0.06512511438840252;1.0999071931169309;9.999916856087225;0.9091596649452931;-0.09151100041084777;1.0453930965392542;0.9999947853763621;0.9137613448494305;0.9999885695052917
63.355444;1.097647649770876;0.982258991087799;0.8948793855613932;0.07148428373086252;0.06512512764347307;1.0999074649553702;9.999917636484039;0.9091595992097543;-0.09151100045952629;1.0453932847992282;0.9999947615625153;0.913761349015796;0.999988480561556
63.365444;1.0976476220876419;0.9822587994728511;0.8948794141700707;0.07148427621698974;0.06512514089717886;1.099907741140931;9.999918416858257;0.9091585349275463;-0.09151100050973572;1.0453934777674396;0.9999947376810813;0.9137603576998227;0.9999883915011493
63.375444;1.0976475915751964;0.982258610497979;0.8948794431358589;0.07148426842356292;0.06512515412810305;1.0999080215295962;9.999919192957787;0.9091584718603751;-0.09151200056152886;1.0453936753125312;0.9999947137875085;0.9137604607670045;0.9999883017796297
63.385444;1.097647558721641;0.9822579440198111;0.8948790346643233;0.07148602556582967;0.06512677551626961;1.0999093057565787;9.999919961510331;0.9091584097557649;-0.09151200061492408;1.0453938772922136;0.9999946899034905;0.9137604626741479;0.9999882107823276
63.395444;1.0976475240907568;0.9822577606723167;0.8948790636176068;0.07148601712732743;0.06512678864031624;1.0999095932669516;9.999920719429245;0.9091583483471324;-0.09151200066991395;1.0453940835581426;0.9999946661015877;0.913760463209528;0.999988117884867
63.405444;1.0976484532774593;0.9822584607336752;0.8948791076981149;0.07148583622571851;0.06512658765239904;1.099909883411921;9.999921463351896;0.9091582872725246;-0.09151200072648497;1.0453942939078116;0.9999946425523125;0.9137604619683775;0.999988022507219
63.415444;1.0976484171806455;0.9822582830006029;0.8948791354412347;0.07148582703363972;0.06512660062922265;1.0999101754835658;9.999922189973926;0.9091582260116466;-0.09151300078463354;1.0453945079825067;0.9999946194802278;0.9137605587461134;0.999987924114385
63.425444;1.097648381453939;0.982258107969408;0.8948791621883064;0.07148581743121628;0.06512661352701749;1.0999104687140822;9.999922896748993;0.9091581639251478;-0.09151300084436441;1.0453947252545226;0.9999945970829424;0.9137605530249937;0.9999878221989562
63.435444;1.0976483467617906;0.982257455279572;0.8948787502634061;0.07148757264680129;0.06512823452850039;1.0999107623203563;9.999923582607602;0.909158100386426;-0.09151300090567707;1.0453949451668636;0.999994575509226;0.9137605449006889;0.9999877162442903
63.445444;1.0976483136928423;0.9822572855310758;0.8948787747531737;0.07148756218040288;0.06512824719633686;1.0999110555849474;9.99992424805797;0.9091580348762965;-0.09151400096855003;1.045395167241439;0.9999945549056678;0.9137606345803658;0.999987605670683
63.455444;1.097648282781566;0.9822571185221688;0.894878797991928;0.07148755127071603;0.06512825969085993;1.0999113479288742;9.999924894419268;0.909157966963721;-0.09151400103291896;1.0453953910473446;0.9999945354967561;0.9137606218703073;0.9999874898043893
63.465444;1.0976482545679196;0.9822569544520572;0.8948788198058375;0.07148753991510019;0.06512827197161539;1.0999116389112222;9.999925523103206;0.9091568962526005;-0.09151400109865108;1.0453956161514484;0.9999945176306045;0.9137596121011181;0.9999873679125911
63.475444;1.0976482297152828;0.9822567935647419;0.8948788399902495;0.07148752811950829;0.06512828400330574;1.0999129281703928;9.999926135662015;0.9091568223645207;-0.09151400116555045;1.0453958421765976;0.9999945017217368;0.9137595954021006;0.999987239306332
63.485444;1.0976482090289694;0.9822566360437953;0.8948788583330235;0.07148751589904352;0.06512829575267912;1.0999132153782791;9.99992673392096;0.9091567449461433;-0.09151500123340729;1.0453960689239779;0.999994488148072;0.9137596771313885;0.9999871034553889
63.495444;1.097648193297394;0.982256001703031;0.8948784370552914;0.07148926851927695;0.06512991538375967;1.0999135001908809;9.999927319616013;0.9091566636895443;-0.09151500130204787;1.045396296416259;0.999994477204423;0.9137596570839884;0.9999869600683634
63.505444;1.0976491480715973;0.9822567318055885;0.8948784667080986;0.07148908341984568;0.06512971241525627;1.09991378222344;9.999927894370554;0.9091565783746529;-0.09151500137134971;1.045396524797323;0.99999446913414;0.9137596353450814;0.9999868091244565
63.515444;1.09764914397512;0.9822565850112828;0.8948784784908596;0.07148907006490542;0.06512972309384361;1.0999140610706406;9.99992846000845;0.9091564889094803;-0.09151600144122359;1.0453967541712996;0.9999944642091787;0.913759711840419;0.9999866508392604
63.525444;1.0976491462838887;0.9822564420901587;0.8948784879554147;0.07148905639522249;0.06512973335569609;1.0999143362766015;9.99992901792261;0.9091563953330185;-0.09151600151158615;1.0453969845012194;0.9999944627821326;0.9137596859461294;0.9999864855811037
63.535444;1.0976491552517125;0.9822563033049124;0.8948784950698327;0.07148904245793958;0.06512974317684672;1.0999146072964534;9.999929568037041;0.9091562978000337;-0.09151600158234582;1.0453972155881837;0.9999944652328784;0.9137596574460286;0.9999863137999941
63.545444;1.097649170990466;0.982255688646926;0.8948780621922345;0.07149079355958736;0.06513136073585973;1.099914873520752;9.99993010902733;0.909156196562418;-0.09151600165340515;1.0453974470747278;0.9999944718944092;0.9137596259737973;0.9999861359848166
63.555444;1.0976491934886698;0.9822555590053906;0.8948780643216084;0.07149077927244817;0.0651313696121287;1.0999151343049485;9.999930639745088;0.9091560919363187;-0.09151700172467205;1.0453976784748775;0.999994483076221;0.9137596914367222;0.9999859526386518
63.565444;1.0976492226797627;0.9822554343790921;0.894878063707057;0.07149076490769488;0.06513137799673394;1.0999153890434508;9.999931160210737;0.9091559843020919;-0.09151700179606552;1.045397909254012;0.9999944991020293;0.9137596535151492;0.9999857643083228
63.575444;1.0976492584568491;0.9822553150148652;0.8948780601396668;0.07149075052988635;0.06513138587990193;1.099916637266726;9.999931671047745;0.9091558741659131;-0.09151700186751423;1.045398138875423;0.9999945202734795;0.9137596125925466;0.9999855716587038
63.585444;1.0976493006487218;0.9822552011190977;0.8948780533706171;0.07149073620458589;0.06513139324858269;1.09991687862973;9.99993217260314;0.909154762186103;-0.09151800193895886;1.0453983667630078;0.9999945468048814;0.9137586742096369;0.9999853755170797
63.595444;1.0976503139171632;0.9822554932838068;0.8948776210649975;0.07149231514832798;0.06513279425018971;1.0999171128295988;9.999932665590995;0.9091546490812943;-0.09151800201035246;1.0453985922833509;0.9999945787635232;0.9137586283800162;0.9999851768604686
63.605444;1.0976503680600502;0.9822553914350706;0.8948776067282812;0.07149230110690162;0.06513280053687567;1.0999173395372281;9.99993315246768;0.9091545355064822;-0.09151800208165833;1.045398814823886;0.999994616053287;0.9137585806421266;0.9999849767675345
63.615444;1.0976504275500605;0.9822552963870155;0.8948775878725133;0.07149228728977572;0.06513280624332105;1.099917558416142;9.999933637468416;0.9091544220444769;-0.09151800215284896;1.0453990338954546;0.9999946584870683;0.913758531272309;0.9999847763463643
63.625444;1.0976504918859404;0.9822552084744847;0.8948775641169847;0.07149227375159935;0.06513281133287992;1.0999177692560378;9.99993412522103;0.9091543092926779;-0.09151900222388461;1.0453992491408943;0.9999947058663291;0.9137585805857084;0.9999845766303117
63.635444;1.0976505605682;0.9822551277130428;0.8948775352325624;0.07149226054284694;0.06513281576686684;1.0999179720299788;9.999934619583914;0.9091541978983454;-0.0915190022946743;1.045399460247624;0.9999947579620573;0.9137585283222289;0.9999843784718146
63.645444;1.0976506331470486;0.9822545735232261;0.8948770634903028;0.07149401295360255;0.06513442771583136;1.0999181668050593;9.999935123474803;0.9091540884862771;-0.09151900236506383;1.0453996668933212;0.9999948144672899;0.913758474591805;0.9999841825452498
63.655444;1.0976507092441528;0.9822545059764419;0.89487702384329;0.07149400052099977;0.06513443076094091;1.0999183536938733;9.999935638899121;0.9091539815289915;-0.09152000243486606;1.0453998687651127;0.9999948750438676;0.9137585194095743;0.9999839895092474
63.665444;1.0976507885386073;0.9822544440779445;0.8948769785365634;0.07149398852626015;0.06513443310594473;1.0999195329002764;9.999936166883629;0.9091538772690096;-0.09152000250390219;1.0454000655818083;0.999994939426509;0.9137584622737464;0.9999838001566113
63.675444;1.097650870697843;0.9822543870935001;0.894876927429156;0.07149397700861744;0.0651344347647693;1.099919704757855;9.999936707632768;0.9091537757703578;-0.0915200025720236;1.0454002571267216;0.9999950074325618;0.9137584031685875;0.999983615358116
63.685444;1.0976509553068863;0.9822543344222511;0.8948768704149562;0.07149396601394307;0.06513443575988588;1.0999198696692218;9.999937260586453;0.9091536770153973;-0.09152000263910592;1.0454004433011626;0.9999950788469354;0.9137583419388663;0.9999834359055525
63.695444;1.0976520068285334;0.982254685895313;0.894876385382206;0.07149554875084341;0.0651358302856203;1.0999200279386583;9.999937824775643;0.9091525809568829;-0.09152100270503297;1.0454006241404805;0.9999951533426847;0.9137573836383928;0.9999832624818398
63.705444;1.097652095062655;0.9822546405069438;0.8948763161655835;0.07149553894977728;0.06513583004868187;1.0999201796438929;9.999938399761481;0.9091524875533797;-0.09152100276970042;1.0454007997662695;0.9999952305111858;0.9137573178212437;0.9999830957178134
63.715444;1.0976521847461624;0.9822545980521236;0.8948762406766348;0.0714955298228957;0.06513582925049816;1.099920324715053;9.999938985820506;0.9091523967962908;-0.09152100283302782;1.0454009702844982;0.9999953098884116;0.9137572496641393;0.9999829361562604
63.725444;1.097652275802875;0.9822545580348285;0.8948761588697137;0.07149552141887983;0.06513582792801498;1.099920463159031;9.999939583342258;0.9091523086952984;-0.09152100289494718;1.0454011357040627;0.9999953909520247;0.9137571791717679;0.9999827841648674
63.735444;1.0976523681958599;0.9822545199611532;0.8948760707259363;0.07149551377592368;0.06513582611518785;1.0999205951954372;9.999940192817235;0.9091522232074568;-0.09152200295537907;1.0454012959856116;0.9999954731841648;0.9137572064955372;0.9999826399252181
63.745444;1.0976524619091705;0.9822544833071244;0.8948759762682114;0.07149550691560633;0.06513582384108735;1.0999207212601858;9.999940815009088;0.9091521401413528;-0.09152200301422111;1.045401451175474;0.9999955561848;0.9137571313001825;0.9999825034637028
63.755444;1.0976525569434203;0.9822539671872108;0.8948754380680568;0.07149726608728814;0.06513742933226646;1.0999218419846952;9.999941450270716;0.9091520591267945;-0.09152200307135143;1.0454016014557965;0.9999956397324876;0.9137570537327989;0.9999823746957172
63.765444;1.0976526533215274;0.9822539315430958;0.8948753315424735;0.07149726076975993;0.06513742620527012;1.0999219581508697;9.999942097664377;0.9091519797020762;-0.09152300312663811;1.045401747077964;0.9999957237650116;0.9137570739398971;0.9999822535062205
63.775444;1.097652751082082;0.9822538954306189;0.8948752194904187;0.07149725618129867;0.06513742267797851;1.0999220706271544;9.999942755044488;0.909151901468863;-0.09152300317993711;1.0454018882977867;0.9999958082988827;0.9137569915681941;0.9999821398134437
63.785444;1.0976538151595965;0.9822547388435494;0.8948751178710447;0.07149708020263819;0.06513720472503905;1.0999221803492232;9.999943420041873;0.9091518242045096;-0.09152300323106942;1.0454020253453324;0.9999958933090556;0.9137569066864035;0.9999820335822529
63.795444;1.0976539156414316;0.9822547000879238;0.8948749959240305;0.07149707698022623;0.06513720042697381;1.0999222882761188;9.999944090967821;0.9091517478730462;-0.09152300327980736;1.0454021584014297;0.9999959786753779;0.913756819061705;0.9999819348267004
63.805444;1.09765401728009;0.9822541789555552;0.8948744320951767;0.07149883966218619;0.06513880394729776;1.0999223952503556;9.999944766929456;0.9091506726032923;-0.09152400332590291;1.0454022876238487;0.9999960642960354;0.9137558334831501;0.9999818436321767
63.815444;1.0976541198589391;0.9822541356377392;0.8948743019634807;0.07149883773634896;0.06513879887607119;1.0999225019165493;9.999945447428058;0.9091505986817662;-0.0915240033691348;1.0454024131868849;0.9999961502312952;0.9137557391020164;0.9999817601762475
63.825444;1.0976542231465023;0.9822540895674458;0.8948741684234143;0.07149883644594454;0.0651387934150836;1.0999226087797436;9.999946132398941;0.9091505265013982;-0.09152400340932072;1.045402535234711;0.9999962366552532;0.9137556407255597;0.9999816847006185
63.835444;1.0976543268940966;0.9822540405597097;0.8948740319868007;0.07149883577919104;0.06513878757521763;1.0999227162512595;9.99994682270187;0.9091504564408079;-0.09152400344629584;1.0454026537975356;0.9999963236849777;0.913755538122173;0.9999816174304856
63.845444;1.0976544308540401;0.9822539884383404;0.894873893233163;0.0714988357226824;0.06513878137537406;1.0999228246335249;9.9999475198502;0.9091503887453355;-0.09152500347989889;1.045402768762143;0.9999964113181826;0.913755531345395;0.9999815585036836
63.855444;1.097654534782625;0.9822534527470556;0.8948733151813419;0.07150060151325628;0.06514038304029227;1.0999239341178593;9.99994822519486;0.909150323487671;-0.0915250035099819;1.0454028798584345;0.9999964994959392;0.9137554199902149;0.9999815079819085
63.865444;1.0976546383950812;0.9822533939687047;0.8948731735015337;0.07150060263264862;0.06514037618818017;1.0999240447826237;9.999948940156967;0.909150260616247;-0.09152500353642823;1.0454029866530394;0.9999965881275137;0.913755304065387;0.9999814659198736
63.875444;1.097654741339708;0.9822533316894945;0.8948730311633573;0.07150060432348933;0.06514036903845542;1.0999241565783424;9.999949667237276;0.9091502000594984;-0.09152600355914585;1.045403088622946;0.9999966769970507;0.9137552834533867;0.9999814323956544
63.885444;1.0976558081571155;0.9822541463229197;0.8948729043149343;0.07150043450269233;0.06514014756564483;1.099924269354023;9.999950410067955;0.9091501418401164;-0.09152600357803985;1.0454031852627457;0.99999676566754;0.9137551574504474;0.999981407491717
63.895444;1.0976559086514748;0.9822540765655658;0.8948727623388897;0.0715004373431378;0.06514013984677142;1.0999243829165477;9.99995117239494;0.9091500861495962;-0.09152600359302046;1.045403276137025;0.9999968535152819;0.9137550258239152;0.9999813912790091
63.905444;1.0976557449013349;0.9822538308966232;0.8948726785319813;0.0714995601895122;0.06513934518651505;1.0999244970509823;9.999951957247198;0.9091500333471613;-0.09152600360404696;1.045403360898504;0.9999969398455315;0.9137548881931471;0.9999813838140332
63.915444;1.0976558416899431;0.9822532733363034;0.8948721011988167;0.07150132946137204;0.06514094509732349;1.0999246114872843;9.999952766721428;0.9091499838749969;-0.09152700361114116;1.0454034392962248;0.999997023992136;0.9137548443625517;0.9999813851134499
63.925444;1.0976559360965004;0.9822531926553562;0.8948719631543871;0.0715013340712325;0.0651409365201538;1.0999247258493565;9.999953602066952;0.9091489381920159;-0.09152700361436023;1.0454035111785556;0.9999971054051813;0.9137536987130999;0.9999813950789359
63.935444;1.097656027643676;0.9822531088562764;0.894871827304571;0.07150133926330932;0.06514092766447231;1.099924839636965;9.999954463800453;0.9091488968099555;-0.09152700361377455;1.0454035764898766;0.9999971837306827;0.9137535411211508;0.9999814134693632
63.945444;1.0976561158848415;0.9822530222316574;0.894871694100777;0.07150134502516073;0.06514091853743242;1.0999259522794806;9.999955351771433;0.90914886029942;-0.09152700360945701;1.045403635193756;0.9999972588428848;0.9137533765110466;0.9999814399961547
63.955444;1.0976562004492425;0.9822529330714161;0.8948715639619652;0.07150135134660948;0.06514090914338189;1.0999260632124241;9.999956265434498;0.9091488291705061;-0.09152800360146522;1.0454036871357573;0.9999973308178581;0.9137533051055793;0.9999814743880866
63.965444;1.0976562810006762;0.982252361377088;0.894870999782355;0.07150312347607309;0.06514250768668235;1.099926171947492;9.999957204477827;0.9091488037603499;-0.09152800358982498;1.0454037319712994;0.9999973998717182;0.913753126830465;0.9999815163523648
63.975444;1.0976563573082274;0.9822522679908023;0.8948708772223313;0.0715031309058222;0.06514249776618602;1.099926278157233;9.999958169302566;0.9091487842187619;-0.09152800357452807;1.045403769181802;0.9999974662995782;0.9137529422931089;0.9999815655643242
63.985444;1.0976573942854235;0.9822530533046817;0.894870774813046;0.07150296680490247;0.06514227356042929;1.099926381677003;9.999959160554468;0.9091487705270617;-0.09152800355554654;1.0454037981732651;0.9999975304233911;0.9137527520157203;0.9999816217235229
63.995444;1.0976574622839859;0.982252956082934;0.8948706617715124;0.07150297531990935;0.06514226315908851;1.0999264823982327;9.999960178415206;0.9091487625153237;-0.0915290035328517;1.0454038184602092;0.999997592531319;0.9137526566949699;0.9999816846192625
64.005444;1.0976575265101316;0.9822528566820757;0.8948705539330615;0.07150298435117584;0.06514225255200208;1.0999265801890648;9.999961223185634;0.9091487598995894;-0.09152900350642862;1.04540382978713;0.9999976528384367;0.9137524565141651;0.9999817541269297
64.015444;1.0976575873210022;0.9822527547911323;0.8948704515583036;0.07150299387701112;0.06514224177098642;1.0999266748737935;9.999962296164991;0.9091487623493169;-0.09152900347629435;1.045403832112682;0.9999977114963579;0.91375225211016;0.999981830108832
64.025444;1.0976576452071154;0.9822521697914209;0.8948699174309607;0.07150476912832143;0.06514383905519826;1.0999267662357266;9.999963399167944;0.909148769589243;-0.09153000344251107;1.0454038255794673;0.9999977686412158;0.9137521440356151;0.9999819123475594
64.035444;1.097657700771788;0.9822520620468079;0.8948698270720241;0.07150477957186935;0.06514382803467834;1.0999268540362486;9.999964533659508;0.909147781466787;-0.09153000340517256;1.045403810525306;0.9999978244624632;0.9137509373254158;0.9999820005775292
64.045444;1.097657754656663;0.9822519512762239;0.8948697432712968;0.07150479044724457;0.06514381694108923;1.0999279380556055;9.999965700673476;0.9091477979305619;-0.09153000336437617;1.045403787513472;0.9999978791943198;0.9137507224597198;0.9999820945284954
64.055444;1.0976578075178496;0.9822518377685846;0.8948696662760596;0.07150480174647035;0.06514380579446444;1.0999280181794238;9.999966901183688;0.9091478189873617;-0.09153000332020503;1.0454037573383232;0.9999979330112592;0.9137505048397042;0.9999821939437074
64.065444;1.09765786001647;0.9822517219531529;0.8948695962132224;0.07150481346029658;0.06514379460484743;1.0999280944670313;9.999968136334536;0.9091478446670982;-0.09153100327272554;1.0454037209391263;0.9999979860285911;0.9137503848937676;0.9999822986055997
64.075444;1.0976579127330497;0.9822511239613594;0.8948690955661497;0.07150659082578686;0.06514539157676942;1.0999281671243286;9.999969407151031;0.9091478750007572;-0.09153100322199492;1.0454036792838495;0.9999980384483766;0.9137501623496117;0.9999824083824407
64.085444;1.0976589309717664;0.9822518853381075;0.8948690550239207;0.07150643122834371;0.0651451662687756;1.0999282364509821;9.999970714183409;0.9091479100209887;-0.09153100316807179;1.0454036333263514;0.9999980906408882;0.9137499372754543;0.9999825232633812
64.095444;1.097658985071231;0.9822517649765604;0.8948690057308306;0.07150644404097187;0.06514515495263126;1.0999283028407059;9.999972057351856;0.9091479497262617;-0.09153100311101749;1.04540358399009;0.9999981431276513;0.9137497094673028;0.9999826433061008
64.105444;1.097659040022378;0.9822516438110153;0.8948689630344511;0.07150645714823975;0.06514514359681263;1.099928366752046;9.999973435323513;0.9091479940534748;-0.09153200305089002;1.045403532126538;0.9999981965463411;0.9137495787986497;0.9999827685094337
64.115444;1.0976590957921954;0.9822515221578029;0.8948689266634083;0.07150647051280071;0.06514513220984841;1.0999284285402533;9.999974845046305;0.9091480429320178;-0.09153200298775463;1.045403478483861;0.9999982515278534;0.9137493445052669;0.9999828987504409
64.125444;1.0976591522091175;0.9822514002262628;0.8948688963584369;0.07150648410524885;0.06514512080815102;1.0999284882440377;9.999976282671133;0.9091480963149516;-0.0915320029217084;1.0454034236514613;0.999998308548947;0.9137491062398883;0.9999830338219549
