time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.135444;1.0976592090377717;0.9822507978391655;0.894868434316755;0.0715082631648867;0.06514671762096773;1.0999285454887318;9.999977744640823;0.9091481541133979;-0.0915320028528905;1.0454033679645904;0.9999983679495646;0.9137488634622231;0.9999831734461738
64.145444;1.0976592661033797;0.9822506756755829;0.8948684154189962;0.07150827716904978;0.06514670627898425;1.0999295995146974;9.999979227247662;0.9091482161222547;-0.09153300278147448;1.0454033115102415;0.999998430028472;0.9137487158026626;0.9999833172077502
64.155444;1.0976593233009702;0.982250553529016;0.8948684018011271;0.0715082913650399;0.06514669502768082;1.0999296493091457;9.999980725827564;0.9091472820031796;-0.0915330027076506;1.0454032542643856;0.9999984950433962;0.9137474674051598;0.999983464504798
64.165444;1.0976593804907409;0.9822504314654944;0.8948683930782447;0.07150830573819775;0.06514668391063863;1.099929693814228;9.9999822352249;0.9091473513002968;-0.0915330026315996;1.0454031962105987;0.9999985631592794;0.9137472079075152;0.9999836146186798
64.175444;1.097659437396012;0.9822503094826729;0.8948683887925286;0.07150832026824709;0.06514667296415372;1.0999297321115837;9.999983751182597;0.909147423488795;-0.09153400255347457;1.0454031373679542;0.9999986344353067;0.9137470422079434;0.9999837668570788
64.185444;1.0976604584964853;0.98225058778564;0.8948679665040682;0.07150992811606835;0.06514805638259724;1.0999297635249017;9.999985271590118;0.9091474980684364;-0.09153400247339157;1.045403077751819;0.999998708846507;0.9137467698595684;0.9999839206464015
64.195444;1.0976605134084176;0.9822504657022443;0.8948679698305954;0.07150994289201151;0.06514804584755932;1.0999297876312446;9.999986796463679;0.9091475746746752;-0.09153400239142181;1.0454030173259532;0.9999987863114912;0.9137464910958868;0.999984075552565
64.205444;1.097660566569436;0.9822503434585335;0.8948679766104561;0.07150995775576832;0.06514803554243634;1.0999298042181755;9.999988326302368;0.9091476531435962;-0.09153400230761521;1.0454029559987235;0.9999988666879746;0.9137462061091338;0.999984231256676
64.215444;1.09766061765726;0.9822502210520915;0.8948679867473835;0.07150997268598468;0.06514802547894002;1.0999298132731639;9.999989860584677;0.9091477334820042;-0.0915350022220489;1.0454028936522608;0.9999989497249163;0.9137460154229711;0.9999843874944273
64.225444;1.097660666433959;0.9822500984979449;0.894868000125645;0.07150998766587949;0.06514801566526751;1.0999298149991725;9.999991398106404;0.9091478158280286;-0.09153500213484188;1.0454028301953826;0.9999990350562942;0.913745719198646;0.9999845440356868
64.235444;1.0976607126085807;0.9822499757896799;0.8948680165999677;0.07151000268108335;0.06514800610484009;1.099929809779905;9.999992938083091;0.9091479004515535;-0.09153500204612648;1.0454027656342688;0.9999991222672057;0.9137454182082538;0.9999847007181792
64.245444;1.0976607558369322;0.9822493725876137;0.8948675984332736;0.0715117829737876;0.06514960499857644;1.0999307980996775;9.999994480537552;0.9091479877183859;-0.09153500195602583;1.0454027001019337;0.9999992109322619;0.9137451130508869;0.9999848574496437
64.255444;1.0976607958391849;0.9822492493985265;0.894867620513099;0.0715117980045873;0.06514959593487583;1.0999307805093865;9.999996026360563;0.9091480780474531;-0.09153600186466292;1.0454026338244011;0.9999993006075237;0.9137449044823489;0.9999850141701905
64.265444;1.0976608325000854;0.9822491258255374;0.8948676450265407;0.0715118129995077;0.065149587113515;1.0999307576381157;9.999997577553678;0.9091481718790642;-0.09153600177217877;1.0454025670952172;0.9999993908402562;0.9137445927334377;0.9999851707890557
64.275444;1.0976608658998508;0.9822490017377017;0.8948676718118532;0.07151182791947283;0.0651495785420453;1.0999307301249814;9.999999137318996;0.9091472695964354;-0.09153600167873702;1.0454025002922267;0.9999994811811991;0.9137432835769025;0.9999853271315218
64.285444;1.0976608962679668;0.9822488769005916;0.8948677007710697;0.07151184272637358;0.06514957023726663;1.0999306984786401;10.0000007097829;0.9091473714799212;-0.09153600158451404;1.0454024338624586;0.9999995711928089;0.9137429675071429;0.9999854829889527
64.295444;1.097661888801208;0.9822496315246669;0.8948677473465869;0.0715116853187382;0.06514934818599809;1.0999306630186696;10.000002299416868;0.9091474777528563;-0.0915370014896762;1.0454023682117353;0.9999996604717017;0.9137427503268054;0.9999856382068965
64.305444;1.0976619139442283;0.9822490237424264;0.8948673426085773;0.07151346507785472;0.065150948681189;1.0999306239744235;10.000003910181126;0.9091475886142594;-0.09153700139436717;1.045402303543088;0.9999997486482879;0.9137424323350022;0.9999857926717027
64.315444;1.0976619370113518;0.9822488943783179;0.8948673770570995;0.07151347938904326;0.0651509413085194;1.0999305815934735;10.000005544800846;0.909147704203292;-0.09153700129873121;1.045402239794474;0.9999998353569008;0.9137421143773198;0.9999859462234796
64.325444;1.0976619585478853;0.9822487628946787;0.8948674129031804;0.07151349348284003;0.06515093430029731;1.099930536059623;10.000007204360628;0.9091478245610006;-0.09153700120293441;1.0454021767595467;0.9999999202303727;0.9137417970984693;0.9999860986010156
64.335444;1.0976619791460507;0.9822486291409587;0.8948674498345544;0.07151350732515357;0.06515092769243819;1.0999304873516105;10.000008887805313;0.9091479496170745;-0.09153800110715218;1.0454021142404502;1.0000000029517744;0.91374158126286;0.9999862494795311
64.345444;1.097661999289213;0.9822484929971829;0.8948674874470912;0.07151352087865856;0.0651509215257071;1.0999314352518585;10.000010591946365;0.9091480791873984;-0.09153800101155449;1.0454020520989786;1.0000000832891478;0.913741267063849;0.9999863985377138
64.355444;1.0976620192991084;0.9822478739543402;0.8948670877385185;0.07151529936048094;0.06515252404239663;1.0999313794050067;10.00001231274548;0.9091482130118831;-0.09153800091629728;1.0454019902966394;1.000000161060334;0.9137409552665905;0.999986545438374
64.365444;1.0976620394113898;0.9822477321981503;0.8948671254225252;0.07151531219933371;0.06515251886902043;1.0999313193434992;10.000014046596673;0.9091483508226634;-0.09153800082149763;1.045401928977536;1.0000002361373357;0.9137406464846055;0.9999866897671101
64.375444;1.0976620599007938;0.9822475868684314;0.8948671625468254;0.07151532459600037;0.06515251423398427;1.0999312545542526;10.000015790414542;0.9091484923821277;-0.09153900072721219;1.0454018685037474;1.00000030852594;0.9137404413934781;0.9999868310253566
64.385444;1.097662081177169;0.9822474373584514;0.8948671986553928;0.0715153364899012;0.06515251015905371;1.0999311845760982;10.00001754150307;0.9091486374901538;-0.09153900063345825;1.0454018093860653;1.0000003784183766;0.9137401399205323;0.9999869686924802
64.395444;1.0976630686856552;0.982248163725177;0.8948672487661444;0.07151517576016152;0.06515229262852217;1.0999311090936228;10.000019297771606;0.909148785985424;-0.09153900054025706;1.0454017521498018;1.0000004461515755;0.9137398423229942;0.9999871023352389
64.405444;1.0976630931026443;0.9822480044561214;0.8948672810899712;0.07151518650274871;0.06515228971703663;1.0999310280294254;10.000021057486803;0.9091479377316273;-0.09153900044764322;1.0454016972571538;1.0000005120598663;0.9137385535512;0.9999872316689028
64.415444;1.0976631197881546;0.9822473596435699;0.8948668730472736;0.07151696188278482;0.06515389559283448;1.099930941582796;10.000022818511878;0.9091480926114901;-0.09154000035564276;1.045401645140939;1.0000005763356596;0.9137383635984517;0.9999873565077932
64.425444;1.0976631490641244;0.9822471897487155;0.8948668992421998;0.07151697136765815;0.06515389384237436;1.0999308501449119;10.000024577617415;0.909148250539433;-0.09154000026426204;1.045401596235064;1.0000006390292326;0.9137380770742346;0.9999874766760195
64.435444;1.097663181094877;0.9822470143677011;0.8948669216737182;0.07151698023275263;0.0651538926605167;1.0999307541562435;10.000026330119407;0.9091484114304833;-0.09154000017349304;1.0454015509363568;1.0000007001465798;0.913737794146296;0.9999875919476587
64.445444;1.0976632158820456;0.9822468334408101;0.8948669399771054;0.07151698850509289;0.06515389203752299;1.0999316540792385;10.000028069974906;0.9091485751574506;-0.09154000008331052;1.0454015095756355;1.0000007597202711;0.9137375148113565;0.9999877020209944
64.455444;1.0976632532984967;0.9822466469433003;0.8948669539052184;0.07151699621229947;0.0651538919549735;1.099931550419222;10.000029790185962;0.9091487415889644;-0.09154099999367253;1.045401472440657;1.0000008178027817;0.9137373392794181;0.9999878065132561
64.465444;1.0976632930836139;0.982246454863241;0.8948669633612266;0.07151700338116346;0.06515389237851298;1.0999314435891312;10.000031483278052;0.9091489106339495;-0.09154099990455161;1.0454014397931202;1.0000008744627935;0.9137370672614998;0.9999879049458595
64.475444;1.0976633348028968;0.982245776976527;0.894866530810082;0.07151877530512742;0.06515550146247463;1.0999313337611945;10.000033141658685;0.9091490821954731;-0.09154099981595681;1.0454014118478963;1.0000009297967316;0.9137367990078453;0.9999879967435095
64.485444;1.0976633778611964;0.9822455740629253;0.894866531501922;0.07151878150352516;0.0651555027487733;1.0999312209346626;10.000034757725103;0.9091492560989964;-0.09154099972790453;1.0454013887581222;1.0000009838371793;0.9137365345370138;0.9999880813344737
64.495444;1.097663421609825;0.9822453660210979;0.894866528092573;0.0715187872967321;0.06515550439404938;1.0999311050974598;10.000036324030273;0.9091494320723521;-0.09154199964039454;1.0454013706242504;1.0000010364264662;0.9137363740217911;0.9999881582832392
64.505444;1.0976644304120977;0.9822460335373077;0.8948665364381241;0.07151862069459895;0.06515529232433717;1.099930986298714;10.00003783338151;0.909149609773879;-0.09154199955343392;1.0454013575076393;1.000001087252709;0.9137361171370015;0.9999882272996434
64.515444;1.0976644740102723;0.9822458155473414;0.8948665256434759;0.07151862591138589;0.06515529456372778;1.0999308646263732;10.00003927862122;0.9091497888481037;-0.09154199946706405;1.0454013494065046;1.000001135952145;0.9137358641958118;0.9999882881767846
64.525444;1.097664516932986;0.98224559283822;0.8948665115153656;0.07151863096847164;0.06515529703657677;1.0999307401426166;10.000040653033446;0.9091489689886887;-0.09154199938135682;1.045401346182893;1.000001182063873;0.9137346203954896;0.9999883407952767
64.535444;1.0976645586210672;0.9822448854662823;0.8948660566044383;0.07152040121395409;0.0651569079012122;1.0999306128770687;10.000041951426786;0.909149149993069;-0.09154299929640103;1.0454013475387431;1.0000012249490604;0.9137344759511643;0.9999883851669975
64.545444;1.0976645983408775;0.9822446544687528;0.8948660360248764;0.07152040620292931;0.06515691070937654;1.0999304829103145;10.000043170410121;0.9091493317867341;-0.09154299921229737;1.0454013531107604;1.0000012638444993;0.9137342355127679;0.9999884214502232
64.555444;1.0976646353661041;0.9822444200620407;0.8948660121339442;0.07152041127847165;0.06515691363069395;1.0999313504216608;10.000044307743709;0.9091495143735576;-0.0915429991291454;1.0454013626042296;1.0000012979800468;0.9137339991847416;0.9999884499533053
64.565444;1.0976646691175285;0.9822441828686539;0.8948659848401593;0.07152041652222936;0.06515691664068592;1.0999312156476626;10.00004536173619;0.9091496977607604;-0.09154299904703359;1.0454013758339669;1.0000013266596466;0.9137337669062467;0.9999884711190565
64.575444;1.097664699164259;0.9822439436429855;0.8948659541080496;0.0715204220192179;0.06515691971760378;1.099931078816724;10.00004633097144;0.9091498819640342;-0.09154399896606005;1.0454013926544747;1.0000013492787383;0.9137336389041935;0.999988485510806
64.585444;1.0976647252020995;0.9822432229339974;0.8948654824320444;0.0715221931135304;0.06515853104012806;1.0999309400878001;10.000047213998434;0.909150067051537;-0.09154399888636036;1.0454014128721718;1.0000013652955433;0.9137334149687337;0.9999884938148449
64.595444;1.097664747053321;0.98224298228783;0.8948654450491305;0.07152219934087009;0.06515853417797803;1.099930799547119;10.00004800891648;0.9091502531415508;-0.09154399880810976;1.045401436211843;1.000001374198288;0.9137331954751865;0.9999884967580042
64.605444;1.0976647645920468;0.9822427425436715;0.8948654045120421;0.07152220600079678;0.06515853731712921;1.099930657299749;10.000048713779426;0.9091504403515029;-0.09154399873150629;1.0454014623860541;1.00000137549965;0.9137329805651715;0.9999884950027401
64.615444;1.0976657425269347;0.9822433855672883;0.8948653765014855;0.0715220410487863;0.06515832641431991;1.0999305135387007;10.000049327926954;0.9091506287118297;-0.09154499865674876;1.0454014912269038;1.000001368806717;0.913732870560532;0.9999884891670654
64.625444;1.0976657506761518;0.9822431515174729;0.8948653299529868;0.07152204861672926;0.06515832952134308;1.0999303685047577;10.000049852555442;0.9091508180671355;-0.09154499858402194;1.0454015227114513;1.0000013539433987;0.9137326653519385;0.9999884799051609
64.635444;1.0976657536200318;0.9822429221854954;0.8948652805979187;0.07152205664497206;0.0651583325913075;1.0999302224227;10.000050289723083;0.9091510080035713;-0.09154499851349543;1.0454015568703412;1.0000013309736622;0.9137324655450159;0.999988467945371
64.645444;1.0976657511467176;0.9822422182568192;0.894864791058329;0.07152383039277034;0.06515994381461483;1.0999300755137702;10.000050641495111;0.9091511978796101;-0.09154499844532243;1.0454015937373926;1.000001300076188;0.9137322716244064;0.9999884540241637
64.655444;1.097665743206552;0.982242001011736;0.8948647366710945;0.07152383931555203;0.06515994677931405;1.0999309280517748;10.000050910526499;0.9091503869851031;-0.09154599837963477;1.0454016333352238;1.0000012614058182;0.9137311892563585;0.9999884387787631
64.665444;1.097665729879597;0.9822417905912194;0.8948646801432054;0.07152384865208108;0.06515994969187036;1.099930780379897;10.000051100733588;0.9091505747056856;-0.09154599831654678;1.0454016756210511;1.0000012150405664;0.9137310083442464;0.999988422770943
64.675444;1.097665711316315;0.982241587276037;0.8948646217785752;0.0715238583655367;0.06515995256442274;1.099930632908959;10.000051216826202;0.9091507605934409;-0.09154599825615876;1.0454017204515282;1.000001160990363;0.9137308342860261;0.9999884066239335
64.685444;1.0976656876688855;0.9822413913059775;0.8948645618400977;0.07152386841618855;0.06515995541604405;1.0999304861341026;10.000051263426883;0.9091509443474938;-0.09154599819854582;1.0454017676157796;1.0000010992206925;0.9137306671432615;0.9999883911384767
64.695444;1.0976656590557325;0.9822412029631151;0.8948645005073581;0.07152387876735858;0.065159958264959;1.0999303406064034;10.00005124485872;0.9091511257208373;-0.09154699814374731;1.045401816874885;1.0000010296604134;0.9137306071664565;0.9999883773208716
64.705444;1.0976656255930142;0.9822405422782285;0.8948640003184222;0.07152565465048992;0.06516156932507243;1.0999301968680528;10.00005116569738;0.9091513044153834;-0.09154699809177705;1.0454018679305128;1.0000009522000293;0.9137304541152316;0.9999883662872057
64.715444;1.0976655874847934;0.9822403701738326;0.8948639364174332;0.07152566550328224;0.06516157219417384;1.0999300554545124;10.000051030988656;0.9091514800703963;-0.09154699804264711;1.0454019203649547;1.0000008667444624;0.9137303083752331;0.9999883590807382
64.725444;1.0976665099826544;0.982241087281627;0.8948638867673804;0.07152550449806766;0.0651613610470125;1.099929916949093;10.000050845361333;0.9091516523534566;-0.09154699799637842;1.045401973677243;1.0000007733096439;0.9137301702287596;0.9999883565335155
64.735444;1.0976664636651927;0.9822409328547439;0.8948638200645164;0.07152551571082272;0.06516136394920927;1.099929782016881;10.000050611892478;0.9091518210590804;-0.09154799795298527;1.0454020274068332;1.000000672065382;0.9137301402629686;0.9999883592374484
64.745444;1.0976664140150503;0.9822407880168121;0.8948637517428081;0.07152552703616785;0.06516136686867414;1.0999296513851002;10.000050331631192;0.9091519861567346;-0.09154799791245921;1.0454020812216769;1.0000005633243783;0.913730018545197;0.9999883675579763
64.755444;1.0976663617906666;0.9822406534223804;0.8948636817184235;0.07152553842507708;0.0651613697970629;1.0999295257732273;10.000050003766992;0.9091521477691319;-0.09154799787477265;1.0454021349199718;1.000000447511887;0.9137299056524422;0.9999883816536048
64.765444;1.0976663078607563;0.982240049433939;0.8948631724501587;0.07152731509635916;0.06516298092591034;1.0999304058362849;10.00004962651425;0.9091523060984157;-0.09154799783987816;1.0454021883852767;1.0000003250708829;0.9137298019044685;0.9999884015305699
64.775444;1.0976662530452594;0.9822399372787829;0.8948630991526194;0.07152732647188388;0.06516298384226875;1.0999302921452634;10.000049198850926;0.9091524613997687;-0.0915489978076982;1.0454022415548518;1.000000196337982;0.9137298077956182;0.9999884271370517
64.785444;1.0976661979972318;0.9822398373221205;0.8948630243983423;0.07152733778050033;0.06516298675325422;1.0999301851655778;10.000048721939601;0.9091516140073761;-0.09154899777813028;1.0454022944201886;1.000000061537307;0.913728728285396;0.9999884584322937
64.795444;1.0976661431801242;0.9822397502253873;0.8948629483656092;0.07152734899180019;0.06516298967098609;1.0999300852366212;10.000048198719314;0.9091517642960094;-0.09154899775106572;1.0454023470381932;0.9999999209064057;0.9137286537583562;0.999988495339021
64.805444;1.0976660889533856;0.9822396766231413;0.8948628712886993;0.07152736007303984;0.06516299261259045;1.099929992577034;10.000047632763206;0.9091519125750211;-0.09154899772640283;1.0454023995299278;0.9999997748052527;0.913728589398288;0.999988537661007
64.815444;1.0976660356423193;0.9822396171076845;0.8948627934417644;0.07152737097991006;0.0651629955955581;1.0999299072989326;10.000047027915057;0.9091520590191247;-0.09154999770404455;1.0454024520494414;0.9999996237308111;0.9137286354446742;0.9999885851363008
64.825444;1.0976659835386247;0.9822390918691154;0.8948622775227794;0.07152914692678468;0.06516460683577088;1.0999298294379722;10.000046388139898;0.9091522037004649;-0.09154999768388086;1.0454025047351272;0.9999994682949422;0.9137285915348671;0.9999886375651522
64.835444;1.0976668978190194;0.982239942396238;0.8948622144608731;0.07152898527312232;0.06516439590136806;1.099929759010336;10.000045717454853;0.9091523466863408;-0.09154999766577088;1.0454025577098431;0.9999993092186614;0.9137285579726642;0.9999886948645946
64.845444;1.0976668488348902;0.9822399274021716;0.8948621357804717;0.07152899534668127;0.06516439905711673;1.0999296960396758;10.000045020049992;0.9091524880900397;-0.09154999764955601;1.0454026111682906;0.9999991472780108;0.9137285350364935;0.9999887570524254
64.855444;1.0976668016010367;0.9822399275381978;0.8948620574259315;0.07152900504836429;0.06516440226699992;1.0999296405354912;10.000044300187438;0.9091526280451868;-0.09154999763509859;1.045402665450834;0.9999989831653011;0.9137285231215463;0.9999888241974831
64.865444;1.0976667560767859;0.9822399428039665;0.8948619797891404;0.07152901433835761;0.06516440552059095;1.0999295924689811;10.000043562145192;0.9091527666756358;-0.09155099762230419;1.045402721002069;0.9999988173844837;0.9137286228566948;0.9999888963536575
64.875444;1.0976667120733858;0.9822399731058123;0.894861903184356;0.07152902317816541;0.06516440880240622;1.09993055177024;10.00004281010341;0.909152904089829;-0.09155099761113009;1.0454027782830366;0.9999986502672651;0.9137286343423042;0.9999889735003968
64.885444;1.0976666693174675;0.9822395379190597;0.8948613902693686;0.07153079679909638;0.06516602029661142;1.0999305183094565;10.000042047671025;0.9091530404002371;-0.0915509976015844;1.045402837718803;0.9999984820994471;0.9137286583545777;0.9999890555072795
64.895444;1.0976666275989462;0.9822395974550502;0.8948613163481479;0.07153080463030753;0.06516602357764974;1.0999304918216284;10.00004127769585;0.9091531757667424;-0.09155099759370015;1.045402899648677;0.9999983132838002;0.9137286955806035;0.999989142165548
64.905444;1.0976665868577624;0.9822396709478785;0.8948612440917172;0.07153081190570196;0.06516602683741315;1.0999304718810239;10.000040502489865;0.9091533104344732;-0.0915519975875082;1.0454029642779539;0.9999981444235063;0.9137288469277305;0.9999892332692544
64.915444;1.0976665471507887;0.9822397579075716;0.8948611738524139;0.07153081858709165;0.0651660300739614;1.0999304580236853;10.000039723706436;0.9091524447280764;-0.09155199758302562;1.0454030317100653;0.9999979762784125;0.9137279176506606;0.9999893286645024
64.925444;1.0976665085743729;0.9822398578226352;0.8948611060893836;0.0715308246351122;0.06516603329245235;1.099930449890671;10.000038942186258;0.9091525789735196;-0.09155199758024439;1.0454031020236099;0.9999978096126433;0.9137279982296924;0.9999894282801887
64.935444;1.097666471193596;0.982239970130584;0.8948610413063013;0.07153083001253906;0.06516603650406265;1.0999304472874434;10.000038158603973;0.9091527133952044;-0.09155199757912723;1.0454031752770427;0.9999976450273712;0.9137280937322175;0.9999895321638784
64.945444;1.0976673999376525;0.9822409748421318;0.8948609956353977;0.071530662630081;0.0651658256971877;1.0999304501892422;10.000037374256095;0.909152848087546;-0.09155299757962564;1.0454032514905796;0.9999974829091244;0.9137283041750481;0.9999896404442721
64.955444;1.0976673649284383;0.9822406299747857;0.8948605009559982;0.07153243183125807;0.06516743716016135;1.099930458677901;10.000036591071128;0.9091529830397844;-0.09155299758169406;1.0454033306945785;0.9999973234952949;0.9137284288891342;0.9999897532408432
64.965444;1.0976673310183063;0.9822407761720116;0.8948604486128567;0.07153243499493975;0.06516744048182553;1.0999304728001997;10.000035810960512;0.9091531181105174;-0.0915529975852757;1.0454034129518799;0.9999971669700167;0.913728567684926;0.9999898706735669
64.975444;1.0976672981060662;0.9822409325513864;0.8948604016212254;0.0715324373653573;0.06516744389425119;1.0999304924225548;10.000035035064416;0.9091532529863923;-0.0915529975902904;1.045403498261137;0.9999970135419202;0.9137287200382584;0.9999899929513159
64.985444;1.097667266116522;0.9822393331595956;0.8948587522193223;0.07153195862003903;0.06516700986764502;1.099931517193676;10.000034263515815;0.9091533872234105;-0.09155399759665453;1.0454035864656652;0.9999968634901216;0.913728985468496;0.9999901203406116
64.995444;1.0976672350718197;0.9822395077282721;0.8948587171096937;0.07153195931956578;0.06516701355160652;1.0999315466465704;10.000033495764345;0.9091535203392925;-0.09155399760431168;1.0454036773277127;0.9999967171642982;0.9137291627814613;0.999990253009779
65.005444;1.0976672050979122;0.9822396901172807;0.8948586882976353;0.07153195913700135;0.06516701741178692;1.0999315803323266;10.00003273076444;0.9091536518848379;-0.0915539976132272;1.045403770680595;0.999996574926046;0.91372935129807;0.9999903909465642
65.015444;1.097667176380321;0.9822393992655193;0.8948582284321707;0.0715337233074661;0.06516862967802818;1.0999316179051644;10.000031966612323;0.9091537814532042;-0.09155399762335281;1.045403866458515;0.9999964370650877;0.9137295501103699;0.9999905340137529
65.025444;1.0976671491385344;0.9822395951716278;0.8948582128855777;0.07153372125463947;0.06516863397085397;1.0999316591632204;10.000031200178231;0.9091539086358496;-0.09155499763461515;1.0454039645785684;0.9999963037671613;0.913729858483112;0.9999906820631278
65.035444;1.097667123628472;0.9822397970282253;0.8948582043588845;0.07153371821323283;0.0651686385186972;1.0999317040217513;10.000030427740926;0.909154032997632;-0.0915549976469249;1.0454040648284464;0.9999961751586375;0.913730075064207;0.999990835051485
65.045444;1.0976671001394216;0.982240004286009;0.8948582030333062;0.07153371415202406;0.06516864333951047;1.0999317524089696;10.000029646325046;0.9091531540600146;-0.09155499766019645;1.0454041669136656;0.9999960513684224;0.9137293040675656;0.9999909930866774
65.055444;1.0976680439183564;0.9822410969140706;0.8948582245133102;0.0715335369963963;0.06516843441482434;1.0999318041665542;10.000028854502478;0.9091532712736989;-0.09155499767439419;1.0454042705936815;0.9999959325756838;0.9137295343627994;0.9999911563446515
65.065444;1.0976680255189464;0.9822413131637227;0.8948582374813654;0.07153353082981614;0.06516843980821307;1.0999318590783727;10.0000280526651;0.9091533840402068;-0.0915549976895559;1.045404375720644;0.9999958190650822;0.9137297699357402;0.9999913249433897
65.075444;1.0976680103547636;0.9822410528545302;0.8948578197236431;0.07153528886582691;0.06517005369267248;1.0999319170027317;10.00002724287777;0.9091534917571151;-0.09155599770574852;1.0454044821961739;0.9999957112521306;0.913730109980891;0.9999914988940907
65.085444;1.0976679989264848;0.9822412762621608;0.8948578460682455;0.07153528055952842;0.06517005965023362;1.0999319779176313;10.000026428276604;0.9091535938724552;-0.0915559977230164;1.0454045899191908;0.9999956096173128;0.913730353113576;0.9999916781278269
65.095444;1.0976679915926302;0.9822415028390182;0.8948578786329984;0.0715352711880041;0.06517006586134347;1.0999330418532556;10.000025612767656;0.9091536899690502;-0.09155599774137968;1.0454046987455066;0.9999955145719182;0.9137305985880482;0.9999918625448869
65.105444;1.0976679884730398;0.9822417323236402;0.894857917086224;0.07153526076845387;0.06517007228975367;1.0999331088506896;10.000024800692666;0.9091537797911692;-0.09155599776085144;1.0454048085144467;0.9999954263885122;0.9137308455726132;0.9999920520366891
65.115444;1.0976679894817805;0.9822419644219603;0.8948579611093512;0.07153524932975239;0.06517007889082867;1.0999331789293423;10.00002399603417;0.9091538632032129;-0.09155699778143643;1.0454049190876957;0.9999953452794371;0.9137311935504211;0.999992246451705
65.125444;1.0976679944724965;0.9822421987864471;0.8948580104050697;0.07153523690548873;0.06517008561962397;1.0999332519659275;10.000023202010235;0.9091539401784048;-0.09155699780312629;1.0454050303336768;0.9999952714641906;0.913731441529362;0.999992445570067
65.135444;1.0976680033842272;0.9822419547636971;0.8948576271454589;0.07153698880279213;0.06517170063732401;1.0999333275518892;10.000022421358354;0.9091540107957806;-0.09155699782591041;1.0454051421382122;0.9999952051277637;0.9137316892945737;0.9999926491372564
65.145444;1.0976680162804142;0.9822421926714139;0.8948576862547499;0.07153697452030265;0.06517170748938393;1.0999334049999494;10.000021657136713;0.9091540751805662;-0.09155699784979171;1.0454052544673227;0.9999951463790367;0.9137319366156081;0.9999928568944184
65.155444;1.0976680332793896;0.9822424320400428;0.8948577500360378;0.0715369593800682;0.06517171432187491;1.0999334835083425;10.000020913714549;0.9091541334607449;-0.09155799787479217;1.0454053673966917;0.999995095185018;0.9137322835704944;0.9999930685746218
65.165444;1.0976680544449289;0.9822426726988857;0.8948578182755684;0.07153694343482302;0.06517172107168301;1.0999335622571875;10.000020196892956;0.9091541857924333;-0.09155799790094543;1.045405481060226;0.9999950512932105;0.9137325296899872;0.9999932838849328
65.175444;1.0976690446536665;0.9822437949990982;0.8948579061879577;0.07153675469055835;0.06517151365015855;1.099933640373016;10.000019512750939;0.9091542323577008;-0.09155799792828077;1.0454055955566444;0.9999950143096016;0.9137327751190631;0.9999935024771046
65.185444;1.0976690739388728;0.9822440375363911;0.8948579821425906;0.07153673729919541;0.06517152006247429;1.0999337169878505;10.000018865886055;0.9091532733278792;-0.09155799795681062;1.0454057109237014;0.9999949838575093;0.9137320248031389;0.9999937239590376
65.195444;1.0976691070372915;0.9822442806522415;0.8948580612690993;0.07153671927962443;0.06517152623520377;1.0999337914120813;10.000018257994688;0.9091533088847966;-0.09155799798653463;1.0454058272143658;0.999994959652712;0.9137322685233145;0.999993947963146
65.205444;1.0976691436389958;0.9822440438089586;0.8948577055551525;0.07153846597237315;0.06517314033219872;1.0999348631963635;10.000017688180295;0.9091533392448876;-0.09155899801745399;1.0454059445608086;0.9999949415082108;0.913732611312752;0.999994174176441
65.215444;1.0976691832918142;0.9822442873195116;0.8948577896730725;0.07153844689795402;0.0651731459084305;1.0999349320440062;10.000017154980045;0.9091533646118559;-0.09155899804957263;1.045406063171132;0.9999949292444423;0.9137328525811829;0.9999944022852825
65.225444;1.0976692254613545;0.9822445305295481;0.8948578755965874;0.07153842739714625;0.06517315113584475;1.0999349977144295;10.000016657951567;0.9091533851605563;-0.09155899808287817;1.0454061832633124;0.9999949225405389;0.9137330923985385;0.9999946318813199
65.235444;1.0976692695781998;0.9822447729670574;0.8948579628152222;0.07153840753612745;0.065173155992747;1.0999350600005111;10.000016197796455;0.9091534011039725;-0.09155899811733462;1.045406304912687;0.9999949208899226;0.9137333307145573;0.9999948623986422
65.245444;1.0976693151169348;0.9822450140514771;0.8948580508199945;0.0715383873760079;0.06517316046425259;1.0999351187565727;10.000015775854553;0.909153412716691;-0.09155999815290919;1.045406427945828;0.9999949236696596;0.9137336677600915;0.99999509315535
65.255444;1.097669361736868;0.9822452530945746;0.8948581391216095;0.07153836696657054;0.06517316453529494;1.0999351739150571;10.000015393222489;0.9091534202717031;-0.09155999818959629;1.0454065520283762;0.99999493022843;0.9137339031993926;0.999995323466416
65.265444;1.097669409293692;0.9822450090352006;0.8948577896489408;0.0715401116162527;0.06517477639541912;1.0999352254636068;10.000015049440309;0.9091534239710795;-0.09155999822740882;1.0454066767974;0.999994939926183;0.9137341373011728;0.9999955526940801
65.275444;1.0976694576682744;0.9822452417038345;0.8948578770000879;0.07154009080219671;0.065174779632362;1.0999352733986718;10.00001474175018;0.9091534239237735;-0.09155999826635655;1.0454068018343432;0.9999949521205534;0.913734370112344;0.9999957802381887
65.285444;1.0976704715615688;0.9822463507186595;0.8948579787220768;0.07153989777381284;0.06517456843177166;1.0999353176823161;10.000014465436855;0.9091534201803153;-0.09156099830643105;1.0454069265630852;0.9999949661813422;0.913734701878319;0.9999960055823168
65.295444;1.0976705208217081;0.9822465744069652;0.8948580631853166;0.07153987663956547;0.06517457087058133;1.0999353582195468;10.000014214614502;0.9091534127653561;-0.09156099834759542;1.0454070502654944;0.9999949815440393;0.9137349322441459;0.9999962283829189
65.305444;1.0976705700502625;0.9822467930075042;0.8948581455523802;0.07153985538470754;0.06517457294484226;1.0999353948595938;10.000013982874814;0.9091534016577609;-0.091560998389778;1.0454071722089358;0.9999949977271203;0.9137351614581762;0.9999964484697905
65.315444;1.0976706190202463;0.9822470063404168;0.8948582254835288;0.07153983404443841;0.06517457468004152;1.0999354274507764;10.00001376348129;0.9091523867488995;-0.09156099843287768;1.0454072917713868;0.9999950143164452;0.9137343946024817;0.999996665728134
65.325444;1.097670667701132;0.9822467340572317;0.8948578651541375;0.07154157793409535;0.06517618430894874;1.0999364559483142;10.000013549611532;0.909152367843046;-0.09156099847677687;1.0454074085006433;0.9999950309600771;0.9137346217103823;0.9999968800048484
65.335444;1.0976707162188053;0.9822469368317425;0.8948579393889385;0.0715415565507872;0.0651761854559779;1.099936480420357;10.00001333517486;0.9091523447721893;-0.09156199852135272;1.0454075221056673;0.9999950473710653;0.9137349481799142;0.9999970911078646
65.345444;1.0976707646680604;0.9822471345787728;0.8948580102537755;0.071541535224316;0.06517618635614593;1.0999365008782502;10.000013115370587;0.9091523175408892;-0.09156199856648914;1.0454076324220434;0.9999950633593948;0.9137351737964584;0.9999972988168592
65.355444;1.0976708129877597;0.9822473275555005;0.8948580773188355;0.07154151401522942;0.0651761870380205;1.0999365171581024;10.000012886448438;0.9091522862888334;-0.09156199861208059;1.0454077393507677;0.9999950788842884;0.9137353989658996;0.9999975028892758
65.365444;1.0976708609992616;0.9822475160217117;0.8948581401472068;0.07154149298736981;0.06517618753192582;1.0999365289973855;10.000012645421476;0.9091522511126028;-0.09156199865801626;1.0454078427708267;0.9999950940338035;0.9137356238608907;0.9999977031219252
65.375444;1.0976709084850786;0.982247700259256;0.8948581983413698;0.07154147220354784;0.06517618787207688;1.099936536111216;10.000012390017917;0.9091522119805407;-0.0915629987041671;1.0454079424910063;0.9999951089056773;0.9137359487798864;0.9999978994659559
65.385444;1.0976709552404778;0.982247880562755;0.8948582515441891;0.07154145171920766;0.06517618809029041;1.0999365381307815;10.000012118383722;0.9091521687689138;-0.09156299875039277;1.0454080382677486;0.9999951234953764;0.9137361732912871;0.9999980920755287
65.395444;1.097671001090765;0.9822475768877698;0.8948578618409984;0.07154319685171064;0.06517779641221391;1.099936534533878;10.000011828716644;0.9091521213007498;-0.09156299879654907;1.0454081298739264;0.9999951376939041;0.9137363974785344;0.9999982812152096
65.405444;1.0976720107931253;0.9822486306120296;0.8948579195984202;0.0715430050378323;0.0651775824161573;1.0999365247007578;10.000011519138909;0.9091520693589006;-0.09156299884248183;1.045408217189325;0.9999951513430398;0.9137366211615847;0.999998467141847
65.415444;1.0976720543563532;0.9822488005429508;0.8948579558086204;0.07154298564705422;0.06517758237320323;1.0999365080461372;10.000011187425214;0.9091520127029697;-0.09156299888802734;1.0454083002273735;0.9999951642479462;0.9137368441577548;0.9999986500354556
65.425444;1.097672096594343;0.9822489676559846;0.8948579858715267;0.0715429666480805;0.06517758226652336;1.099936484054707;10.000010830784683;0.9091519510827967;-0.09156399893302648;1.0454083790657716;0.9999951761884579;0.9137371665497577;0.999998829941214
65.435444;1.097672137371764;0.9822491325108487;0.8948580096658713;0.0715429480471145;0.065177582104277;1.099937452212239;10.00001044577324;0.9091518842324012;-0.09156399897732886;1.045408453790676;0.9999951869801733;0.9137373878824161;0.9999990067444555
65.445444;1.097672176448334;0.982249295764995;0.8948580271473989;0.07154292984591072;0.06517758189289218;1.09993741201013;10.000010027883572;0.9091518118824041;-0.09156399902078956;1.0454085245077438;0.9999951965115577;0.9137376083595136;0.9999991801924567
65.455444;1.0976722135360009;0.9822489777701382;0.8948576007949726;0.07154467731455219;0.06517918983599985;1.0999373630315434;10.000009571989958;0.9091507338033004;-0.09156399906327752;1.0454085913854394;0.9999952047173571;0.9137368329907738;0.9999993499297757
65.465444;1.097672248431639;0.982249139698423;0.8948576058187113;0.07154465988395074;0.06517918951077278;1.099937305024577;10.000009074028549;0.9091506498514013;-0.0915649991046871;1.0454086547356918;0.9999952115509916;0.9137371518288341;0.9999995155327824
65.475444;1.097672281056625;0.9822493017882492;0.894857604787913;0.07154464281010436;0.06517918909269363;1.0999372379530596;10.000008531715936;0.9091505600220992;-0.0915649991449351;1.045408715040562;0.9999952170004303;0.9137373692867812;0.9999996765720698
65.485444;1.0976723114391647;0.9822494645383311;0.8948575978711063;0.0715446260733284;0.0651791885469294;1.0999371619787541;10.000007943766537;0.9091504644646645;-0.09156499918394079;1.045408772840577;0.9999952211319413;0.9137375852212873;0.9999998327094187
65.495444;1.0976723397258266;0.9822496283620917;0.8948575852390294;0.0715446096585423;0.06517918783752423;1.0999370773786956;10.000007308928037;0.9091503634313396;-0.09156499922161045;1.0454088286211314;0.9999952240913648;0.9137377991883481;0.999999983740459
65.505444;1.0976723661421242;0.9822497935140926;0.8948575669853336;0.07154459355608425;0.06517918692741526;1.0999369845030107;10.000006625243048;0.9091502572268444;-0.09156499925785438;1.0454088828045993;0.9999952260472478;0.9137380107619179;1.0000001295642125
65.515444;1.0976723909126784;0.9822499601278523;0.8948575431319545;0.0715445777615584;0.06517918578038584;1.0999368837716836;10.00000588975768;0.9091501461899838;-0.09156599929261934;1.0454089357645966;0.9999952272087225;0.9137383198404646;1.0000002701566446
65.525444;1.097673379163096;0.982250528654386;0.8948570917742167;0.07154615551475561;0.06518057854735981;1.0999367756519052;10.000005098893896;0.90915003072024;-0.0915659993258886;1.0454089877868227;0.999995227956097;0.9137385258282891;1.0000004055327993
65.535444;1.0976734012190676;0.9822506987797646;0.894857057046163;0.07154614033504875;0.06518057686228595;1.0999366606278838;10.000004248950614;0.9091499113063841;-0.09156599935765138;1.0454090390243056;0.9999952289160374;0.9137387288398962;1.0000005356687245
65.545444;1.0976734221173847;0.9822508710040414;0.8948570172861188;0.07154612545632152;0.06518057489550232;1.0999365391639109;10.000003336220995;0.9091497884539865;-0.09156599938788157;1.0454090895172266;0.9999952308911506;0.9137389288593899;1.0000006604544647
65.555444;1.0976734419391583;0.9822510454631214;0.8948569728504246;0.07154611086878468;0.06518057263863095;1.0999374116573717;10.000002356916319;0.9091496626047582;-0.09156699941653913;1.0454091392200058;0.9999952347303525;0.9137392261916704;1.0000007797134873
65.565444;1.0976734607361842;0.9822512223058694;0.8948569241128987;0.07154609656367404;0.06518057008270037;1.0999372784211723;10.000001307567555;0.9091495342082573;-0.09156699944357888;1.0454091879698784;0.9999952412337768;0.9137394205974512;1.0000008932661337
65.575444;1.097673478492142;0.9822514017166741;0.8948568714601634;0.07154608253233276;0.06518056722007991;1.0999371397169668;10.000000185799344;0.9091494038182124;-0.09156699946895115;1.0454092355090063;0.999995251121521;0.9137396124829763;1.0000010010442855
65.585444;1.0976734951534033;0.9822515838406526;0.8948568152933476;0.0715460687652313;0.0651805640476703;1.0999369958186418;9.999998990476199;0.9091492720445864;-0.09156699949259896;1.0454092815965905;0.9999952650621712;0.913739802022657;1.0000011031652982
65.595444;1.0976735106872708;0.9822512884430993;0.8948563184631988;0.0715478205346798;0.06518216877752309;1.099936847071043;9.999997721284448;0.9091481394498584;-0.09156699951446963;1.045409326066814;0.9999952837166974;0.9137389944299376;1.0000011998427925
65.605444;1.0976735250388054;0.9822514760889838;0.8948562564719515;0.07154780728340115;0.0651821650220129;1.0999366938789676;9.999996378617219;0.9091480065263956;-0.09156799953453536;1.045409368796674;0.9999953077342836;0.9137392800500486;1.0000012912349387
65.615444;1.0976735380512914;0.9822516663524771;0.8948561920825686;0.0715477942904236;0.06518216101330271;1.0999365366018143;9.999994963752627;0.9091478737399804;-0.09156799955280527;1.0454094096380717;0.9999953376905972;0.9137394636281032;1.0000013773589267
65.625444;1.0976735494683851;0.9822518589523992;0.894856125527865;0.07154778155446981;0.06518215678245318;1.0999363754723137;9.999993479072073;0.9091477415204898;-0.09156799956933048;1.0454094483507843;0.999995374010313;0.9137396453145972;1.0000014580791887
65.635444;1.0976735589907127;0.982252053486729;0.8948560569288468;0.07154776907314438;0.06518215236097548;1.0999362106077721;9.999991928365912;0.9091476101776432;-0.09156799958420052;1.0454094846127158;0.9999954169445465;0.9137398248403619;1.0000015331918455
65.645444;1.0976735662974126;0.9822522495620709;0.8948559862949225;0.07154775684581213;0.06518214777991946;1.0999360420462736;9.999990316801446;0.9091474798852786;-0.09156799959751588;1.0454095180963632;0.9999954666408241;0.9137400018215488;1.000001602557264
65.655444;1.097674535955064;0.9822528471913373;0.8948554916308621;0.07154933811949973;0.06518353724888475;1.0999358698179895;9.99998865040075;0.9091473507887924;-0.09156899960934796;1.0454095484998336;0.999995523224928;0.9137402760374937;1.0000016661675417
65.665444;1.0976745377679482;0.9822530456599692;0.894855416885799;0.07154932640392353;0.06518353244858552;1.0999356940355103;9.999986935680655;0.9091472230882666;-0.09156899961972784;1.0454095755219286;0.9999955868307138;0.91374044659101;1.000001724127273
65.675444;1.0976745363946234;0.9822532451342287;0.8948553401441157;0.07154931493491952;0.06518352760039224;1.0999365148748959;9.999985179474175;0.9091470970087098;-0.09156899962867081;1.0454095988168908;0.9999956575889767;0.9137406132276149;1.0000017765991103
65.685444;1.0976745316704823;0.9822534454730523;0.8948552614767533;0.07154930369398046;0.06518352275239382;1.0999363324893694;9.999983388375213;0.9091469727716245;-0.0915689996361889;1.045409617943692;0.9999957355295326;0.9137407755700127;1.000001823780072
65.695444;1.097674523475799;0.9822536465676508;0.8948551809599398;0.07154929265669543;0.06518351794888051;1.0999361470240532;9.999981567967735;0.9091468506594902;-0.0915699996422732;1.0454096323642184;0.999995820447911;0.9137410335944148;1.0000018659072174
65.705444;1.0976745117112636;0.9822538484150932;0.8948550986475482;0.07154928179304251;0.06518351322659938;1.0999359587581008;9.999979722575029;0.9091467310725221;-0.09156999964688575;1.0454096414929936;0.999995911915332;0.9137411867561775;1.0000019032096334
65.715444;1.0976744963270053;0.9822540510834057;0.8948550145613716;0.07154927106634501;0.06518350861606444;1.0999357682573239;9.99997785581769;0.909146614480933;-0.09156999964996773;1.04540964474963;0.9999960094217641;0.9137413351651726;1.0000019358250924
65.725444;1.0976744773062035;0.982253774326284;0.8948544911449008;0.07155102571884031;0.06518511234776153;1.0999355763633727;9.999975971374074;0.9091465013583349;-0.09156999965142454;1.0454096416195369;0.9999961125079154;0.9137414786399131;1.0000019638117295
65.735444;1.0976744546027866;0.9822539787549526;0.8948544034737614;0.07155101516165277;0.06518510803662401;1.0999353839888057;9.999974073418715;0.9091463921878279;-0.09156999965110563;1.0454096317208228;0.9999962208450428;0.9137416169598297;1.0000019872600139
65.745444;1.0976744281681299;0.9822541841083435;0.894854313883953;0.07155100465615945;0.0651851039098541;1.0999351919227194;9.99997216676827;0.9091452874990841;-0.09157099964883135;1.0454096148091854;0.9999963342609426;0.9137408552219313;1.0000020063556225
65.755444;1.0976743980073984;0.9822543904340352;0.8948542222321;0.07155099418536974;0.06518509999560153;1.0999350007908495;9.999970256517738;0.9091451878782193;-0.09157099964443727;1.0454095907156142;0.9999964527034457;0.9137409829217131;1.000002021317727
65.765444;1.0976743641390538;0.9822545977946581;0.894854128373053;0.07155098372836825;0.06518509632851284;1.0999348111121208;9.999968347293958;0.9091450939536855;-0.09157099963777295;1.045409559333319;0.9999965761908767;0.9137411054758153;1.0000020323155112
65.775444;1.0976752914482149;0.9822556868538572;0.8948540477814839;0.07155080122997105;0.06518487891768489;1.0999346233715463;9.99996644308942;0.9091450063435136;-0.09157099962867946;1.0454095206820917;0.9999967047471596;0.9137412231934346;1.0000020394545652
65.785444;1.097675249970073;0.9822558965259318;0.8948539492472022;0.07155079072914938;0.0651848758468806;1.099934438087894;9.999964547832485;0.9091449255413812;-0.0915709996170051;1.0454094749419263;0.9999968382723509;0.9137413364536713;1.0000020427873302
65.795444;1.097675204428839;0.9822556270949525;0.8948534108876988;0.07155254545167206;0.06518648132440626;1.099935255834527;9.999962665730166;0.9091448518536873;-0.09157199960264606;1.0454094224293422;0.9999969764438942;0.9137415458809403;1.0000020423094218
65.805444;1.0976751545600734;0.9822558390682525;0.8948533079657397;0.0715525348119063;0.06518647896539699;1.099935077158564;9.999960801048156;0.9091447854850623;-0.09157199958556213;1.0454093635568715;0.9999971187526804;0.9137416514552057;1.0000020379622752
65.815444;1.097675100062003;0.9822560520539964;0.8948532030766874;0.07155252407338775;0.0651864769848135;1.0999349024419838;9.999958957804756;0.9091447266507824;-0.09157199956575662;1.045409298755265;0.9999972646225738;0.9137417537415148;1.0000020296550935
65.825444;1.0976750406833335;0.982256266036708;0.8948530963719343;0.07155251322523348;0.06518647537980315;1.0999347318393988;9.9999571399194;0.9091446755570357;-0.09157199954325039;1.0454092283381116;0.9999974135127392;0.9137418529385135;1.0000020173211055
65.835444;1.0976749763428053;0.9822564810725571;0.8948529880180677;0.07155250226682158;0.06518647413797;1.0999345653567558;9.999955352064331;0.9091446322869295;-0.09157299951809049;1.045409152416394;0.9999975649641462;0.9137420492718616;1.0000020010006256
65.845444;1.0976749071674652;0.9822566971714349;0.8948528781851143;0.07155249120594132;0.06518647324331117;1.0999344029662486;9.999953600368695;0.9091445967779482;-0.09157299949038754;1.0454090709947073;0.9999977185907274;0.9137421421735503;1.000001980877655
65.855444;1.0976748334387914;0.9822569142011138;0.8948527669994836;0.07155248005036996;0.065186472682628;1.0999342446818623;9.999951891860707;0.9091445689492991;-0.09157299946033182;1.0454089841076415;0.999997873980315;0.9137422316546183;1.0000019571857608
65.865444;1.097674755545679;0.9822566515928317;0.8948522169513304;0.07155423408426319;0.0651880806509712;1.0999340906411474;9.99995023332175;0.9091445488191701;-0.0915729994281836;1.0454088917733748;0.9999980305740008;0.9137423175176014;1.0000019300706626
65.875444;1.0976746739538619;0.9822568696089274;0.8948521031048179;0.07155422274561384;0.0651880807319526;1.0999339411119091;9.99994863085654;0.9091445364820536;-0.09157299939426732;1.045408793892052;0.999998187692074;0.9137423996859899;1.0000018995797502
65.885444;1.0976745891637933;0.9822570877224475;0.8948519877423825;0.07155421131829486;0.06518808112250768;1.0999337963341893;9.999947089587637;0.9091445320029653;-0.09157399935895107;1.0454086902876842;0.999998344680631;0.9137425785034357;1.0000018657160665
65.895444;1.0976745016952387;0.9822573059456541;0.8948518706394146;0.07155419979977368;0.06518808181513028;1.0999336563409174;9.999945612816832;0.909143535343172;-0.09157399932259308;1.045408580789673;0.9999985010078573;0.9137416588414935;1.0000018284428744
65.905444;1.097675377023505;0.9822584051729815;0.8948517671547034;0.0715540161513809;0.0651878687750159;1.0999335208936898;9.99994420180193;0.909143546387447;-0.0915739992854955;1.0454084652298794;0.9999986562602587;0.9137417311187438;1.0000017876819636
65.915444;1.0976752858945489;0.9822586248235707;0.8948516458784102;0.07155400441581573;0.06518787003872728;1.0999343895483968;9.999942856414387;0.9091435650496624;-0.09157399924790753;1.0454083434109651;0.9999988101072119;0.9137418005412217;1.0000017433216193
65.925444;1.0976751938851148;0.9822588462109357;0.8948515221954931;0.07155399255540998;0.06518787155976792;1.0999342618224435;9.999941575683087;0.9091435913318218;-0.09157399921006705;1.045408215099771;0.9999989622675037;0.9137418671790768;1.0000016952033175
65.935444;1.09767510175534;0.9822585898051572;0.8948509584008484;0.07155574585477942;0.065189481514514;1.0999341373439482;9.999940358112468;0.9091436252949586;-0.09157499917222038;1.045408080009256;0.9999991124508325;0.9137420312412996;1.0000016430809195
65.945444;1.0976750103092106;0.9822588168645859;0.8948508295690202;0.07155573375522507;0.06518948346442738;1.0999340158832567;9.999939201980618;0.9091436669983441;-0.09157499913458635;1.0454079377585468;0.9999992602948914;0.9137420921878432;1.0000015865872895
65.955444;1.0976749202261231;0.9822590475690223;0.8948506982293489;0.07155572154480029;0.06518948558800533;1.0999338972835677;9.999938105570926;0.9091437164423871;-0.09157499909731123;1.0454077878703623;0.9999994053551754;0.9137421500086887;1.0000015252632364
65.965444;1.0976748319875542;0.982259282148107;0.8948505645109239;0.07155570921892558;0.06518948786170355;1.0999337813817651;9.999937067187966;0.9091437735534461;-0.09157499906046193;1.0454076297915353;0.999999547144782;0.9137422043690258;1.0000014586578159
65.975444;1.0976747459785068;0.9822595206381854;0.8948504285061419;0.07155569676326953;0.06518949026195439;1.0999336680241607;9.99993608474338;0.9091438381937103;-0.09157499902405222;1.0454074629008914;0.9999996852124365;0.9137422549218678;1.0000013864550552
