time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
65.985444;1.0976746625847855;0.9822597629922994;0.8948502903071645;0.07155568416203532;0.06518949276812755;1.0999335571377753;9.999935155321785;0.90914391015171;-0.09157599898807826;1.0454072865661732;0.9999998192354783;0.913742401604842;1.0000013085300645
65.995444;1.0976745821401779;0.9822600090847606;0.8948501500340125;0.07155567141320035;0.06518949536363255;1.0999334487217458;9.999934275208386;0.9091439891456922;-0.09157599895254627;1.045407100255485;0.9999999490426456;0.9137424437960026;1.000001224898451
66.005444;1.0976745048498535;0.982259778316729;0.8948495702254642;0.07155742381669204;0.0651911062365337;1.0999333427423603;9.99993344033024;0.9091440748269696;-0.09157599891748341;1.045406903636108;1.0000000745670956;0.9137424816789138;1.000001135625232
66.015444;1.097674430793179;0.9822600307609789;0.8948494260256133;0.07155741083273334;0.06519110895991104;1.0999332390406338;9.999932646920344;0.9091441667156839;-0.0915759988829292;1.0454066966578335;1.0000001957988174;0.9137425153907089;1.000001040750225
66.025444;1.0976743599171541;0.9822602854837859;0.8948492798703266;0.07155739777540107;0.06519111172111407;1.0999331373723538;9.999931891759863;0.9091442641410934;-0.09157699884891071;1.0454064796037565;1.0000003127306882;0.913742645422763;1.0000009402755063
66.035444;1.0976752569530566;0.9822614224219963;0.894849147401221;0.07155721265242548;0.06519090048249702;1.0999330375753749;9.99993117186708;0.9091443663085521;-0.09157699881542074;1.0454062530490875;1.0000004253256454;0.9137426716653638;1.0000008342055144
66.045444;1.0976751917741745;0.9822616797910748;0.8948489976172981;0.071557199546808;0.06519090328276424;1.0999339396896555;9.999930484598956;0.9091434724030517;-0.09157699878242424;1.045406017764211;1.0000005335236257;0.913741699722173;1.0000007225604635
66.055444;1.097675128935613;0.9822619374645536;0.8948488464111722;0.07155718646679968;0.06519090608432446;1.0999338438978394;9.999929828248677;0.9091435815971294;-0.09157699874988863;1.0454057746364884;1.0000006372474441;0.9137417198543364;1.0000006053817956
66.065444;1.0976750679058533;0.9822621946244924;0.8948486941253856;0.07155717344770288;0.06519090887191738;1.0999337503736217;9.99992920245169;0.909143693068413;-0.09157699871780545;1.045405524593465;1.0000007364509238;0.9137417374083624;1.00000048280275
66.075444;1.097675007954733;0.9822619701411931;0.8948481035342842;0.07155892581056265;0.0651925198337655;1.0999336592201132;9.999928608110713;0.9091438060986182;-0.09157799868619118;1.0454052685198383;1.000000831185176;0.91374185293655;1.0000003551158632
66.085444;1.0976749482323744;0.9822622238701624;0.8948479500675743;0.07155891301745795;0.06519252254636432;1.0999335705511675;9.999928046951206;0.9091439201172927;-0.0915779986550867;1.045405007211873;1.00000092157977;0.9137418663654038;1.000000222754863
66.095444;1.097674887894322;0.9822624749232457;0.894847796493071;0.07155890038072195;0.0651925252061664;1.0999334845580346;9.999927521357046;0.9091440346524722;-0.09157799862456037;1.045404741340298;1.000001007786262;0.9137418783171795;1.0000000862207388
66.105444;1.0976748261814566;0.982262722810797;0.8948476431640497;0.07155888792786495;0.06519252781342486;1.0999334014360198;9.999927034342871;0.9091441492959496;-0.09157799859470224;1.0454044713937987;1.0000010899662883;0.9137418891788998;0.9999999459763294
66.115444;1.0976747624453875;0.9822629670903505;0.8948474904406533;0.07155887569130703;0.06519253037320623;1.0999333212920677;9.999926588869588;0.9091442637039379;-0.09157799856561655;1.0454041976635469;1.000001168295664;0.9137418992468829;0.9999998023517255
66.125444;1.0976746961539496;0.9822632073304741;0.894847338646211;0.07155886371018796;0.06519253289013296;1.0999332441457117;9.999926186998433;0.9091443775796448;-0.09157899853741085;1.0454039202671521;1.000001242934621;0.9137420089172658;0.9999996555550564
66.135444;1.0976746268921105;0.9822634430620433;0.8948471880605104;0.07155885202867626;0.06519253536736407;1.0999331699459531;9.999925829769852;0.9091444906340188;-0.09157899851016255;1.0454036391466333;1.000001314030638;0.9137420178830373;0.9999995058045251
66.145444;1.0976745543665085;0.9822631934554767;0.8948466013696651;0.07156060597432201;0.06519414601230325;1.0999330985386102;9.999925517691285;0.9091446025180366;-0.09157899848388472;1.0454033540876893;1.0000013818157343;0.9137420265762397;0.9999993534767818
66.155444;1.0976744783978614;0.9822634185796288;0.894846453913821;0.07156059501055216;0.06519414841925378;1.0999330296256498;9.999925251259757;0.9091447127467638;-0.09157899845853497;1.0454030648486252;1.0000014466671614;0.9137420352911356;0.9999991991321745
66.165444;1.0976753638031183;0.9822645183317861;0.8948463240151613;0.07156041242475837;0.06519393677641087;1.0999339627539286;9.999925031424885;0.9091448207061845;-0.09157899843405526;1.0454027713028324;1.0000015090507772;0.9137420444221459;0.9999990434048868
66.175444;1.0976752806704384;0.9822647313307127;0.8948461808593501;0.07156040228124494;0.06519393914833276;1.099933897340373;9.999924860215295;0.9091449257250792;-0.09157999841039634;1.0454024734554432;1.000001569456211;0.9137421546855596;0.9999988869055484
66.185444;1.0976751939233707;0.9822649380273297;0.8948460403993105;0.07156039257756035;0.06519394153497735;1.0999338327433401;9.999924741202559;0.9091450271178538;-0.09157999838752585;1.0454021714161732;1.0000016283896913;0.913742166144745;0.9999987302198813
66.195444;1.0976751036994394;0.9822651383458971;0.8948459029148593;0.07156038332551316;0.06519394396660685;1.0999337683742445;9.99992467927935;0.9091441242062265;-0.09157999836543962;1.0454018654031183;1.000001686356963;0.9137411845561005;0.9999985739025788
66.205444;1.097675010317703;0.9822653322973555;0.8948457686293291;0.07156037452870903;0.0651939464737272;1.0999337037792;9.999924679866991;0.909144216371222;-0.09157999834416747;1.0454015557138174;1.0000017437988418;0.9137412003574554;0.9999984183749547
66.215444;1.0976749142454119;0.9822650397111844;0.8948452001462608;0.07156213147505573;0.06519555728363427;1.0999336385939584;9.999924747945835;0.909144303131761;-0.09157999832377353;1.0454012426690518;1.0000018010536416;0.9137412190822706;0.9999982638406392
66.225444;1.097674815982136;0.982265221351941;0.8948450725815926;0.07156212359399261;0.06519556000183364;1.099933572437434;9.99992488716948;0.9091443841853978;-0.09158099830435246;1.0454009265445465;1.000001858357105;0.9137413413688026;0.9999981103381986
66.235444;1.097674715977439;0.9822653970970823;0.894844948165427;0.071562116175319;0.06519556284589166;1.099933504903567;9.999925099679194;0.9091444593698089;-0.09158099828600984;1.0454006075160247;1.0000019158402207;0.9137413670344626;0.9999979578486755
66.245444;1.0976746146621368;0.9822655671255182;0.89484482651938;0.07156210921913668;0.06519556582883636;1.099933435626912;9.99992538661664;0.9091445286058963;-0.09158099826884226;1.045400285712179;1.0000019735616685;0.9137413964306702;0.999997806360148
66.255444;1.0976745124778133;0.982265731606371;0.8948447071690446;0.07156210272416767;0.06519556896201929;1.0999333642981148;9.999925748364115;0.9091445918560324;-0.09158099825293953;1.0453999613202827;1.0000020315444575;0.9137414295805486;0.9999976558840014
66.265444;1.0976744098590931;0.982265890618691;0.8948445895493787;0.07156209669517292;0.06519557225499073;1.0999332906372057;9.999926184968286;0.9091446490699266;-0.09158099823838835;1.0453996345770884;1.0000020897552235;0.9137414664479846;0.9999975064584842
66.275444;1.097674307262453;0.9822660440654176;0.894844472994801;0.07156209114466804;0.06519557571493832;1.0999332144053753;9.999926697281921;0.9091447001663922;-0.09158199822525982;1.0453993056849589;1.0000021481041048;0.9137416072133733;0.9999973581710832
66.285444;1.097674205217372;0.9822657114079015;0.8948439192175475;0.07156385137328365;0.06519718754855222;1.0999331354488322;9.999927287474573;0.9091447450359511;-0.09158199821360173;1.0453989748120611;1.0000022065067082;0.9137416513930761;0.9999972111620561
66.295444;1.097675069218749;0.9822667335547319;0.8948438181723263;0.07156367480114963;0.06519697731724965;1.0999340537419113;9.99992795865134;0.9091447834822498;-0.09158199820344325;1.0453986421634285;1.0000022649089115;0.9137416991482648;0.9999970656071775
66.305444;1.0976749699430024;0.9822668688559871;0.89484370036381;0.07156367075957765;0.06519698126064472;1.0999339694456591;9.99992871444403;0.9091448151922175;-0.09158199819479709;1.0453983080452272;1.000002323254774;0.9137417503058816;0.9999969217373732
66.315444;1.0976748727312098;0.9822669977363232;0.8948435806730912;0.07156366722761179;0.06519698534191007;1.0999338829207277;9.999929558376532;0.9091448398288463;-0.09158199818765846;1.0453979728923017;1.0000023814813608;0.9137418045891623;0.9999967798441084
66.325444;1.0976747778963996;0.9822671200474781;0.8948434584772208;0.07156366418836878;0.06519698954743051;1.0999337946185819;9.999930492841699;0.9091448571488439;-0.09158299818201061;1.0453976372214817;1.000002439548071;0.9137419618895711;0.9999966402167351
66.335444;1.0976746856461597;0.9822672356753486;0.8948433332450277;0.07156366161764081;0.06519699385800222;1.0999337049545743;9.999931518401871;0.9091448670713805;-0.0915829981778322;1.0453973015597127;1.0000024974365016;0.9137420213725173;0.9999965030673684
66.345444;1.0976745960809304;0.9822673446137175;0.894843204519774;0.07156365949406066;0.06519699824738319;1.0999336143278253;9.999932634294426;0.9091448697424305;-0.091582998175103;1.045396966450184;1.000002555115508;0.9137420828530363;0.9999963685176587
66.355444;1.0976745092224969;0.9822674469382559;0.8948430718948406;0.07156365780445335;0.06519700268384825;1.099933523226304;9.999933839710588;0.9091438655528193;-0.09158299817380999;1.0453966325045836;1.000002612534294;0.9137411509262459;0.9999962366572913
66.365444;1.0976744250463424;0.9822670624195263;0.8948424974354887;0.07156542182953615;0.06519861533397903;1.099933432214787;9.999935133898331;0.9091438550426928;-0.09158299817392852;1.0453963004190083;1.0000026696434483;0.9137412150289081;0.9999961075658337
66.375444;1.0976743434649796;0.9822671516997421;0.8948423559161113;0.07156542098483835;0.06519861974270008;1.0999333418425945;9.999936514707644;0.9091438387802145;-0.09158399817537866;1.0453959709593963;1.0000027264229039;0.9137413798626748;0.9999959812875451
66.385444;1.0976742643238857;0.9822672345819232;0.8948422095193689;0.07156542054978351;0.06519862406490032;1.099933252596814;9.999937977662588;0.9091438172861849;-0.09158399817801426;1.0453956449040436;1.000002782936672;0.9137414443292271;0.999995857874364
66.395444;1.0976741874721039;0.982267311192527;0.8948420581239611;0.07156542051598569;0.06519862825511061;1.0999331648733228;9.999939516395344;0.9091437910128303;-0.09158399818165809;1.0453953229399753;1.0000028393429987;0.913741507900273;0.9999957374317971
66.405444;1.0976741128029892;0.9822673815619283;0.8948419018233205;0.07156542087770142;0.06519863227897746;1.0999330789827853;9.99994112342753;0.9091437603831339;-0.09158399818613085;1.0453950055957033;1.0000028958325373;0.913741569705234;0.9999956200991529
66.415444;1.0976740402086853;0.9822674455177415;0.894841740915484;0.07156542163493185;0.06519863611131613;1.0999329952069603;9.99994279114028;0.9091437258011493;-0.09158399819125682;1.0453946932486187;1.0000029526192677;0.913741628914332;0.9999955060707825
66.425444;1.0976749345093761;0.982268383250121;0.8948415913717994;0.07156525077427653;0.0651984257063592;1.0999339138570101;9.999944512610977;0.9091436876146908;-0.09158499819687098;1.0453943861569617;1.0000030099990307;0.9137417851743193;0.999995395626665
66.435444;1.0976748658499018;0.9822679527608477;0.8948409848342257;0.0715670176181365;0.06520003729021008;1.0999338353438675;9.99994628126753;0.9091436461275288;-0.0915849982028327;1.0453940844492045;1.0000030683659282;0.9137418377309166;0.9999952890628159
66.445444;1.0976747992218892;0.9822679946403667;0.8948408125166682;0.07156701956325673;0.06520004040232098;1.099933760209296;9.999948089878044;0.9091436016552387;-0.09158499820904524;1.0453937880668722;1.0000031281613762;0.9137418866664375;0.9999951866313516
66.455444;1.097674734665012;0.9822680280965141;0.8948406376346301;0.07156702189397361;0.06520004321992862;1.0999336890358398;9.999949929842382;0.9091435545674946;-0.09158499821547747;1.0453934967711802;1.0000031898072483;0.9137419318615457;0.9999950885837536
66.465444;1.0976746721978763;0.9822680526956036;0.8948404611527316;0.07156702460983723;0.06520004571814417;1.099933622340867;9.999951790902182;0.9091435052557912;-0.09158499822215893;1.045393210266369;1.0000032536438723;0.9137419732370974;0.9999949952024332
66.475444;1.0976746118621459;0.9822680679985966;0.8948402839795273;0.07156702770891532;0.06520004787588664;1.0999335605637537;9.999953661768972;0.9091434540221072;-0.0915859982291575;1.0453929282824495;1.0000033198716065;0.9137421110067534;0.9999949067682091
66.485444;1.0976745536357195;0.9822680735769747;0.8948401067842422;0.07156703117835343;0.06520004967776934;1.0999335040918503;9.999955531321541;0.9091434010072905;-0.09158599823657898;1.0453926505295101;1.0000033885581767;0.9137421447393677;0.9999948235499393
66.495444;1.0976744973697865;0.9822680691165965;0.8948399300308476;0.07156703499880855;0.06520005111418449;1.0999334532927139;9.999957389153463;0.9091433462032446;-0.09158599824456691;1.045392376658303;1.000003459748546;0.9137421747637139;0.9999947458236991
66.505444;1.0976744429062923;0.98226757421914;0.894839316520769;0.0715688044451402;0.06520166038011617;1.09993340852945;9.999959225690452;0.9091432895223569;-0.09158599825326688;1.045392106308548;1.0000035335436743;0.9137422012700822;0.9999946738599756
66.515444;1.0976743902318131;0.9822675495693515;0.8948391416256778;0.07156880892354976;0.06520166105164875;1.099933370111982;9.999961032354946;0.909142230890332;-0.09158599826277988;1.0453918391816297;1.0000036100518102;0.9137412295821654;0.9999946079014701
66.525444;1.0976743394716206;0.9822675150732914;0.8948389679401253;0.0715688137014554;0.065201661321008;1.0999333382476149;9.99996280154554;0.9091421702679672;-0.09158699827315171;1.045391575054157;1.0000036893236435;0.9137413502256786;0.9999945481723399
66.535444;1.0976742907381136;0.9822674709675024;0.8948387955295811;0.07156881874629961;0.06520166118405436;1.0999333130758877;9.999964526853892;0.9091421075928074;-0.09158699828439995;1.0453913137382254;1.000003771333051;0.9137413681313947;0.9999944948847103
66.545444;1.0976742439770986;0.9822674175073219;0.8948386244126046;0.07156882402457596;0.06520166064433436;1.0999332947609841;9.999966203500172;0.9091420427476569;-0.09158699829653116;1.04539105508501;1.0000038559534214;0.9137413837871466;0.9999944482050104
66.555444;1.0976741989386212;0.9822673550070731;0.8948384545922625;0.07156882951304822;0.06520165971019762;1.0999332835654245;9.999967827879674;0.9091419756421241;-0.09158699830953881;1.0453907990457576;1.0000039429463863;0.9137413973372235;0.9999944081923847
66.565444;1.097675120219534;0.9822681644361263;0.8948383016860457;0.07156866318830012;0.065201444370691;1.0999342798504574;9.999969396803175;0.9091419063601408;-0.09158699832341108;1.0453905456902093;1.0000040319856915;0.9137414088797804;0.9999943747351268
66.575444;1.0976750777089086;0.9822680850206822;0.8948381346145973;0.071568669073193;0.06520144268232336;1.0999342839625978;9.999970908103176;0.9091418352165387;-0.09158799833813014;1.045390295161256;1.0000041227062615;0.9137415187347631;0.9999943475144655
66.585444;1.0976750361407983;0.9822675173254616;0.8948375316611031;0.07157044044047556;0.06520304883390382;1.0999342960851328;9.999972361508577;0.9091417626879063;-0.09158799835365948;1.045390047638665;1.000004214755279;0.9137415264910665;0.9999943260330408
66.595444;1.0976749953362503;0.9822674221468194;0.8948373682570153;0.07157044669511295;0.06520304641535316;1.0999343162309418;9.999973757614187;0.9091416893310723;-0.09158799836996091;1.0453898033159235;1.000004307808492;0.9137415323770063;0.9999943096913972
66.605444;1.0976749551131946;0.9822673194212704;0.8948372071260139;0.07157045311313755;0.06520304362724663;1.099934344301519;9.999975095921632;0.9091416157568591;-0.09158799838702539;1.0453895623464582;1.0000044015725227;0.9137415363174666;0.9999942978615717
66.615444;1.0976749153275607;0.9822672094585813;0.8948370484274263;0.07157045968135868;0.06520304046300619;1.0999343800150752;9.999976374266682;0.9091415426256867;-0.09158799840486904;1.0453893247586064;1.0000044957551835;0.9137415381917657;0.9999942899449435
66.625444;1.0976748758847352;0.9822670926753099;0.8948368921862886;0.07157046639035862;0.06520303691200716;1.099934422821505;9.999977589906342;0.9091414705900771;-0.09158799842350723;1.0453890903974903;1.0000045899620782;0.9137415378571502;0.9999942854090105
66.635444;1.0976748367366327;0.9822669696546463;0.8948367383610509;0.07157047323243436;0.06520303295914538;1.0999344719797093;9.99997874091864;0.9091414001752894;-0.09158899844293929;1.0453888589829294;1.0000046836178536;0.9137416353589277;0.999994283782702
66.645444;1.0976747978945414;0.9822668411619514;0.8948365869472473;0.0715704802019699;0.06520302858915089;1.0999345266769789;9.99997982673598;0.9091413316903136;-0.09158899846314995;1.0453886302492994;1.0000047759873885;0.9137416299659917;0.9999942846172375
66.655444;1.0976747594345637;0.9822667080660076;0.8948364379908224;0.07157048729370118;0.06520302378925015;1.0999345860511933;9.999980848041936;0.9091412652756891;-0.09158899848411572;1.0453884039964438;1.000004866250549;0.9137416216009354;0.9999942874574367
66.665444;1.0976747214893137;0.9822660909518137;0.8948358539801841;0.07157225979042332;0.06520462675411182;1.0999346491915731;9.99998180666586;0.9091412010895868;-0.09158899850580447;1.0453881800064608;1.0000049535974325;0.9137416099112491;0.9999942918437661
66.675444;1.097674684202548;0.9822659512596731;0.8948357100672962;0.07157226709878116;0.06520462106820465;1.0999347151943164;9.999982705358596;0.9091401394467437;-0.0915889985281784;1.0453879579739371;1.0000050372938265;0.913740599501899;0.9999942973251541
66.685444;1.0976746476527428;0.9822658094881427;0.8948355687839725;0.0715722745077139;0.065204614939283;1.0999347832174313;9.9999835475401;0.9091400807568542;-0.09158999855119984;1.045387737546297;1.0000051166751152;0.9137406800057944;0.9999943034491012
66.695444;1.0976746118457514;0.9822656663376471;0.8948354303006025;0.07157228202712204;0.06520460838305249;1.0999358524986984;9.999984337596178;0.9091400253877758;-0.0915899985748241;1.045387518426254;1.0000051911512973;0.9137406554468243;0.9999943097339478
66.705444;1.097675541726968;0.9822664029862475;0.8948353104720423;0.07157211767055019;0.06520438740738935;1.0999359223946523;9.999985081498627;0.9091399736058777;-0.09158999859899154;1.0453873004284913;1.0000052602693688;0.9137406256728732;0.9999943156902089
66.715444;1.0976755075641584;0.9822662587880814;0.8948351784273803;0.07157212549510861;0.06520438009514679;1.0999359924581156;9.999985786924753;0.9091399255671889;-0.09158999862363075;1.0453870834380496;1.0000053237535382;0.9137405904850003;0.9999943208783335
66.725444;1.0976754744953516;0.9822661147149858;0.8948350500732127;0.07157213353961543;0.0652043724658437;1.0999360624729448;9.999986462817617;0.9091398813235612;-0.09158999864865748;1.0453868673686004;1.0000053814976315;0.9137405497603082;0.9999943249140082
66.735444;1.0976754428129414;0.9822654906901082;0.8948344880880812;0.07157390715393469;0.06520597276345406;1.0999361323967891;9.999987118550527;0.9091398408484768;-0.0915909986739725;1.0453866521752966;1.0000054335207744;0.9137406036126696;0.9999943274471632
66.745444;1.0976754128136765;0.9822653473347753;0.8948343677001412;0.07157391580929205;0.06520596461079346;1.0999362023025823;9.99998776308331;0.9091398040959908;-0.09159099869947604;1.0453864378122106;1.0000054798862508;0.9137405514466228;0.9999943281672449
66.755444;1.097675384692735;0.9822652042500861;0.8948342513791845;0.07157392485069938;0.06520595624003668;1.099936272401219;9.999988404770924;0.9091397710765873;-0.09159099872508454;1.0453862241266423;1.0000055206608407;0.9137404934170233;0.9999943267785751
66.765444;1.097675358494201;0.9822650612686668;0.8948341391477657;0.07157393431809299;0.06520594767423593;1.0999363430456304;9.99998905149371;0.909139741848948;-0.09159099875072371;1.0453860108313273;1.0000055559690433;0.9137404295258837;0.9999943229820352
66.775444;1.0976753341496617;0.9822649182189774;0.8948340310917771;0.07157394423707816;0.06520593893303887;1.0999364146783894;9.999989710298767;0.9091397164283281;-0.09159099877631034;1.0453857975874086;1.000005586063461;0.9137403598209309;0.9999943165584978
66.785444;1.0976753115215248;0.9822647749466433;0.8948339273137662;0.07157395462049307;0.06520593003336142;1.0999364878352555;9.9999903867988;0.9091396947579307;-0.09159199880174851;1.0453855840792896;1.000005611278784;0.9137403845523169;0.9999943074425145
66.795444;1.0976752904107707;0.9822646313189509;0.8948338278592972;0.07157396547447892;0.0652059209876749;1.0999365631460167;9.999991085371802;0.9091396767579459;-0.091591998826936;1.0453853699881959;1.0000056318695791;0.9137403032031419;0.9999942956753611
66.805444;1.0976752705748771;0.9822644872763292;0.8948337327201177;0.07157397680115622;0.06520591180302181;1.0999366412078668;9.999991809782221;0.909139662359889;-0.0915919988517706;1.0453851549042017;1.0000056478957424;0.9137402159244912;0.9999942813456393
66.815444;1.0976752517262969;0.982263862619338;0.894833204339954;0.07157575388563023;0.06520751069059767;1.0999367224422478;9.999992562874622;0.9091396515445664;-0.09159199887615281;1.0453849382770128;1.0000056592222657;0.9137401226203287;0.9999942646091501
66.825444;1.0976752335466837;0.9822637182215893;0.8948331178855259;0.07157576611713858;0.06520750124713061;1.0999368070989282;9.999993345731774;0.9091396443982015;-0.09159199889999098;1.045384719459478;1.0000056655826544;0.9137400232700852;0.9999942457437547
66.835444;1.09767521580537;0.9822635742253819;0.8948330358970265;0.07157577875220855;0.06520749167912003;1.0999378953454662;9.999994157824128;0.909139641075898;-0.09159199892321682;1.0453844978401385;1.0000056666804358;0.9137399179696662;0.9999942251576491
66.845444;1.0976761633629462;0.9822643117105191;0.8948329739926734;0.07157561974142335;0.06520726795581676;1.0999379872711301;9.999994998102446;0.9091386416648173;-0.09159299894579402;1.0453842729902763;1.000005662245355;0.9137389122231229;0.9999942032934958
66.855444;1.0976761463837124;0.9822641699966486;0.894832900842236;0.07157563305605545;0.06520725809678668;1.099938082829447;9.999995865486609;0.9091386461223304;-0.09159299896771479;1.045384044705708;1.0000056520034157;0.913738795866793;0.9999941805418369
66.865444;1.0976761297164315;0.9822640301214426;0.8948328317704852;0.07157564665280179;0.065207248043083;1.0999381818783738;9.999996758656696;0.9091386543213136;-0.09159299898899564;1.0453838129220006;1.0000056356477567;0.9137386746863448;0.999994157311589
66.875444;1.0976761131578892;0.9822638925705539;0.8948327664512337;0.0715756605014319;0.06520723774885909;1.099938284260968;9.999997676444066;0.9091386660564106;-0.09159299900965776;1.0453835776139533;1.0000056128325756;0.9137385492517608;0.9999941341253654
66.885444;1.0976760964665426;0.9822637578474238;0.8948327045982554;0.07157567457714889;0.06520722717203607;1.0999383897682458;9.999998618850878;0.9091386810291991;-0.09159299902970318;1.0453833387769962;1.0000055831768673;0.9137384201927015;0.9999941115990164
66.895444;1.0976760794521805;0.9822631462064796;0.8948322085087949;0.071577454155035;0.06520882448911623;1.0999384980738094;9.999999587384343;0.909138698940094;-0.09159399904913477;1.0453830964784432;1.0000055463233544;0.9137383884531076;0.9999940903931412
66.905444;1.097676062019978;0.9822630188769859;0.8948321532780835;0.07157746863139451;0.06520881327359793;1.0999386087604035;10.000000583960217;0.9091387196239511;-0.09159399906799295;1.0453828509108947;1.0000055020267637;0.9137382542936806;0.9999940712061817
66.915444;1.0976760442073794;0.9822628962170986;0.8948321013861956;0.07157748329488232;0.0652088017188947;1.0999387213583642;10.000001609436646;0.9091387430631783;-0.091593999086344;1.045382602378345;1.000005450159926;0.913738118672559;0.9999940548146103
66.925444;1.097676026161625;0.9822627787589737;0.894832052847934;0.07157749814381888;0.06520878981250405;1.0999388353695747;10.000002663463011;0.9091387692693227;-0.0915939991042414;1.0453823511846736;1.0000053906204744;0.9137379822374753;0.9999940421497381
66.935444;1.0976760080594947;0.9822626668655758;0.8948320076188133;0.07157751317556389;0.06520877753992188;1.0999389503494603;10.000003745802866;0.9091387981756196;-0.09159399912171265;1.0453820975301142;1.000005323262391;0.9137378455210334;0.9999940343083606
66.945444;1.0976759900609077;0.9822625608121711;0.8948319656216902;0.07157752838250672;0.06520876488556078;1.0999390659988526;10.000004857551016;0.909138829647044;-0.09159399913875987;1.0453818415167493;1.0000052479442247;0.9137377089157567;0.999994032417272
66.955444;1.0976759723524245;0.9822624609221946;0.8948319268582801;0.0715775437564066;0.06520875183566102;1.0999391821463662;10.00000600085807;0.9091388635749034;-0.09159499915534786;1.0453815831556779;1.0000051646190875;0.913737672945702;0.9999940374290485
66.965444;1.0976759552579498;0.9822623676114571;0.8948318914837463;0.0715775592968579;0.06520873838107102;1.0999392986463459;10.000007177868993;0.9091388999217546;-0.09159499917139846;1.0453813223118487;1.0000050733323884;0.913737537342216;0.9999940500148006
66.975444;1.0976759392815738;0.9822618010353955;0.8948314222368341;0.0715793403049499;0.06521033272213965;1.0999404153364674;10.000008390396205;0.9091389386793742;-0.09159499918681561;1.045381058739549;1.0000049741607124;0.9137374024963639;0.9999940706532698
66.985444;1.0976759250256076;0.9822617222316216;0.8948313946298473;0.07157935619540155;0.06521031844775786;1.099940532059145;10.000009640039167;0.9091389798652413;-0.09159499920151948;1.0453807922324134;1.000004867224158;0.9137372685064533;0.9999940998463989
66.995444;1.0976768780253774;0.9822625319335087;0.8948313871843289;0.07157920026298854;0.06521008974761537;1.0999406486566325;10.000010927660663;0.9091390235613532;-0.09159499921546493;1.0453805226789576;1.0000047527430374;0.9137371354113176;0.9999941382723915
67.005444;1.097676868999167;0.9822624694130345;0.8948313692112023;0.07157921652391998;0.06521007467276828;1.0999407649602866;10.000012252585046;0.909138069882363;-0.09159599922864983;1.045380249959679;1.000004631015724;0.9137361083798906;0.9999941867514207
67.015444;1.097676863331589;0.9822624155910834;0.8948313567876969;0.07157923299401371;0.06521005920744127;1.0999408808224336;10.00001361243311;0.9091381189192463;-0.09159599924111685;1.045379973877519;1.0000045023323276;0.9137359765679403;0.999994246089079
67.025444;1.0976768613836605;0.9822623706600954;0.8948313503374214;0.07157924969480503;0.06521004334855607;1.0999409961905315;10.000015003530393;0.9091381707228647;-0.09159599925294439;1.0453796942251852;1.0000043669332108;0.9137358449120649;0.999994316935471
67.035444;1.097676863470096;0.9822623346382964;0.8948313502227523;0.07157926664531084;0.06521002709233333;1.0999411111551496;10.000016421289889;0.9091382252590549;-0.09159599926422819;1.0453794108980345;1.0000042250130619;0.9137357131004432;0.9999943997450224
67.045444;1.0976768698678396;0.9822623074184123;0.8948313567614694;0.07157928386130635;0.06521001044292239;1.0999412259173615;10.000017860555658;0.9091382823265082;-0.09159599927505571;1.0453791240055053;1.0000040766951903;0.9137355808531411;0.9999944948077846
67.055444;1.097676880779678;0.982261808570378;0.8948309326392245;0.07158106664524627;0.0652116016178284;1.0999413407498708;10.00001931629868;0.9091383415214347;-0.09159599928548932;1.0453788339340213;1.0000039219750265;0.913735447938448;0.9999946021968448
67.065444;1.09767689631537;0.9822617985984882;0.8948309530365927;0.07158108439684803;0.06521158422091433;1.0999414559791991;10.000020784203635;0.909138402286508;-0.09159699929557932;1.0453785412517091;1.0000037607002596;0.9137354144460996;0.9999947216640377
67.075444;1.0976769164796674;0.9822617971747907;0.8948309802717493;0.07158110240372123;0.06521156646912475;1.099941571949619;10.000022260399541;0.909138464031666;-0.09159699930538207;1.0453782465201613;1.0000035926269606;0.9137352797887098;0.999994852702767
67.085444;1.097676941178523;0.9822618042674647;0.8948310140980499;0.0715811206633852;0.06521154837190823;1.0999416889990614;10.000023740672358;0.9091385262452631;-0.09159699931494099;1.0453779501906688;1.0000034174907846;0.9137351441164332;0.999994994714899
67.095444;1.097676970258728;0.9822618198481347;0.8948310542571096;0.07158113917906966;0.06521152993936406;1.099941807452928;10.00002522022362;0.9091385885005885;-0.09159699932425067;1.0453776526016305;1.0000032350212527;0.913735007351381;0.9999951470812758
67.105444;1.0976770034937222;0.9822618439512937;0.8948311005497965;0.07158115795881488;0.06521151118493114;1.099941927619088;10.000026694455133;0.9091386504303768;-0.09159699933325152;1.0453773540170341;1.0000030448910846;0.9137348694520959;0.9999953091447098
67.115444;1.0976770405016647;0.9822618766604801;0.8948311528898871;0.07158117701498157;0.06521149212921487;1.0999430497689924;10.000028159574057;0.9091387117651153;-0.09159799934184991;1.0453770547136447;1.000002846655739;0.913734830604058;0.9999954801897445
67.125444;1.0976770807296072;0.9822619180469303;0.8948312112975365;0.07158119635984007;0.06521147280157671;1.0999431740742218;10.000029611871163;0.909138772341718;-0.09159799934994454;1.045376755055722;1.0000026397900263;0.9137346901861776;0.9999956594694721
67.135444;1.0976771235655736;0.9822614878874661;0.894830838246896;0.07158298129717566;0.0652130614422695;1.0999433005790233;10.000031046874092;0.9091388320020016;-0.091597999357466;1.0453764554460414;1.0000024238068452;0.9137345482703411;0.9999958462482207
67.145444;1.0976781334149694;0.9822624274740507;0.8948309244001554;0.07158282923368779;0.06521282765937311;1.0999434292780566;10.000032459676039;0.9091388904902038;-0.09159799936441453;1.0453761562402937;1.000002198341209;0.9137344046949546;0.999996039788208
67.155444;1.0976781800692712;0.9822624955093735;0.894831000900043;0.07158284945942311;0.06521280774078025;1.0999435601725263;10.000033845654043;0.9091389474546012;-0.09159799937085736;1.0453758577701613;1.0000019631626205;0.913734259321295;0.9999962393322267
67.165444;1.0976782281231192;0.9822625726463041;0.8948310832108464;0.07158286995937654;0.0652127877095708;1.099943693230185;10.000035200553244;0.9091390025000111;-0.09159799937687654;1.0453755604134625;1.0000017181559198;0.9137341120228356;0.9999964441812792
67.175444;1.0976782770636213;0.9822626587813763;0.8948311712024931;0.07158289070764924;0.06521276760928683;1.0999438283667673;10.000036520111065;0.909139055209416;-0.0915989993825101;1.0453752646042898;1.0000014633468821;0.9137340629312662;0.9999966538153872
67.185444;1.097678326144415;0.982262753655358;0.89483126477207;0.07158291167225166;0.06521274748549699;1.0999439654976124;10.000037799728267;0.909138105139003;-0.09159899938774463;1.0453749707935414;1.0000011989621234;0.9137329164907749;0.9999968679238631
67.195444;1.0976783745642513;0.9822628569406564;0.8948313638832561;0.07158293282307095;0.06521272738743733;1.099944104563262;10.000039034596302;0.9091381518000733;-0.09159899939255794;1.0453746794502579;1.000000925422052;0.9137327627694284;0.9999970863600611
67.205444;1.0976784216110642;0.9822629682557695;0.8948314685605614;0.07158295413419609;0.06521270736870417;1.0999442455126607;10.000040220463621;0.9091381946208879;-0.09159899939696158;1.045374391156688;1.000000643278264;0.9137326067136767;0.9999973091164509
67.215444;1.0976784666722417;0.9822626068177038;0.8948311412865829;0.07158474088431158;0.06521429569059062;1.099944388324817;10.000041354111083;0.9091382329606562;-0.09159899940101668;1.045374106678152;1.0000003532123227;0.9137324482594222;0.9999975362982882
67.225444;1.097678509233223;0.9822627325886912;0.8948312571997061;0.07158476246722155;0.06521427599665246;1.099944533079002;10.000042432678597;0.9091382662175489;-0.09159999940482699;1.045373826878255;1.0000000560915512;0.9137323875806318;0.9999977680540117
67.235444;1.0976785488585954;0.9822628645210785;0.8948313787508593;0.07158478418036666;0.06521425654341437;1.0999446799817802;10.000043452924391;0.9091382939317775;-0.09159999940851117;1.0453735525517385;0.9999997529376643;0.9137322240708716;0.9999980044963365
67.245444;1.0976785850895263;0.9822630017938001;0.8948315058398213;0.07158480602609195;0.06521423738234922;1.0999448292574399;10.000044411588885;0.9091383158255658;-0.09159999941216618;1.0453732843282724;0.9999994447877392;0.913732057863176;0.9999982456522373
67.255444;1.09767861730064;0.982263143571151;0.8948316381859741;0.07158482800427658;0.06521421856760219;1.099944980991772;10.00004530602382;0.9091383317805565;-0.09159999941585639;1.0453730227121427;0.9999991325861267;0.913731888908469;0.9999984914580882
67.265444;1.097678644682025;0.9822632890224636;0.8948317753510819;0.07158485010789552;0.06521420015110531;1.0999461350950892;10.000046133815863;0.9091383417739428;-0.09159999941964712;1.0453727682072786;0.9999988171926355;0.9137317172537494;0.9999987418008263
67.275444;1.0976786664018399;0.9822634373520476;0.8948319168516938;0.07158487232639921;0.06521418217880895;1.0999462913802025;10.000046891673065;0.9091383458609545;-0.09159999942363471;1.04537252136036;0.9999984994462259;0.9137315430355237;0.9999989965785371
67.285444;1.0976786817276685;0.9822635878610448;0.8948320622630479;0.07158489465514586;0.06521416469715532;1.0999464496650178;10.000047574618868;0.9091383441837639;-0.09160099942792528;1.0453722826483998;0.9999981801752598;0.9137314667005322;0.9999992557244093
67.295444;1.0976796549098513;0.9822641402594062;0.8948317893110266;0.0715865103993573;0.06521554194741586;1.0999466098116994;10.00004817617446;0.9091383369222087;-0.09160099943260454;1.0453720524272274;0.9999978601515762;0.9137312879995658;0.9999995191748852
67.305444;1.0976796554190318;0.9822642934989382;0.8948319416737391;0.0715865329601437;0.06521552562370221;1.0999467717211453;10.000048689444274;0.9091383242634831;-0.09160099943774339;1.0453718310336513;0.9999975400544054;0.913731107485035;0.9999997868359838
67.315444;1.097679647503466;0.9822644474435136;0.8948320971689462;0.07158655563720831;0.06521550997943215;1.099946935362967;10.000049108102864;0.9091383064275305;-0.09160099944341038;1.045371618804794;0.9999972204707905;0.9137309255356008;1.0000000585711606
67.325444;1.0976796305825645;0.9822646017248136;0.8948322555663518;0.0715865784182484;0.06521549507325292;1.0999471007583088;10.000049426917947;0.9091382836322223;-0.09160099944966947;1.0453714159657912;0.9999969019161002;0.9137307426440594;1.000000334153003
67.335444;1.097679604207023;0.9822647559639592;0.8948324166996464;0.07158660128048522;0.06521548094947612;1.0999472679163174;10.000049642312817;0.9091382560417983;-0.09160099945657593;1.0453712226299339;0.9999965848636988;0.9137305594675241;1.000000613200648
67.345444;1.0976795680279725;0.9822649096819992;0.8948325804772882;0.07158662419629623;0.06521546764081343;1.0999474368675903;10.000049752517278;0.9091382238072858;-0.09160199946418339;1.0453710389664739;0.9999962698145546;0.9137304770820245;1.0000008952276063
67.355444;1.0976795217851052;0.9822650622877589;0.8948327467937075;0.07158664713933054;0.06521545517361872;1.099947607707351;10.000049756849103;0.909138187091139;-0.09160199947256084;1.0453708652926363;0.9999959573822365;0.9137302959150134;1.000001179771645
67.365444;1.097679465305002;0.9822652131386691;0.894832915406891;0.07158667008604269;0.06521544357196685;1.099947780544408;10.000049655354221;0.9091371460149152;-0.09160199948180069;1.045370701968576;0.999995648280851;0.9137291221502962;1.0000014664444161
67.375444;1.0976793984914008;0.9822648813016486;0.8948326483161332;0.0715884583142556;0.06521704106427363;1.0999479554931226;10.00004944975771;0.909137100627001;-0.0916019994920132;1.0453705492636682;0.9999953431905374;0.9137289464888652;1.000001754849145
67.385444;1.0976793213413634;0.9822650267815707;0.8948328199910348;0.07158848119906934;0.06521703125810026;1.0999481327345038;10.000049144199478;0.9091370509124908;-0.09160199950332229;1.0453704073145291;0.9999950426111125;0.9137287746588013;1.0000020444687556
67.395444;1.0976792339753019;0.9822651688225625;0.8948329920906433;0.07158850400651082;0.06521702236874484;1.0999483125192715;10.000048744003484;0.9091369968340298;-0.09160299951585624;1.0453702761267714;0.9999947468315435;0.9137287076390217;1.0000023346456082
67.405444;1.097679136663634;0.9822653071397066;0.8948331637342335;0.07158852668924853;0.06521701439808272;1.099948495140953;10.000048253607574;0.9091369383733889;-0.09160299952972499;1.0453701556115196;0.9999944560263947;0.9137285457662792;1.0000026246449878
67.415444;1.0976790298473063;0.9822654415955618;0.894833334033413;0.07158854918842207;0.06521700734221017;1.099949680939683;10.000047675937514;0.9091368755062397;-0.09160299954500443;1.0453700456693125;0.9999941703488396;0.9137283901982892;1.0000029137190871
67.425444;1.0976789141349161;0.9822655721276949;0.8948335021483105;0.07158857144171694;0.06521700119183926;1.099949870278036;10.000047013604176;0.9091368081793311;-0.09160299956173691;1.045369946246449;0.9999938899429006;0.9137282418095647;1.0000032011208164
67.435444;1.0976787902522795;0.9822656987021773;0.8948336673442749;0.07158859339121425;0.06521699593415262;1.099950063470401;10.000046270398844;0.9091367363676547;-0.09160299957992012;1.04536985730817;0.9999936149128096;0.9137281013284576;1.0000034860675346
67.445444;1.0976796238706337;0.9822667018694502;0.8948338446848019;0.07158844299048517;0.0652167775368881;1.0999502607226637;10.000045451542677;0.9091366601557953;-0.09160299959948284;1.0453697787980094;0.9999933452820501;0.9137279692943645;1.0000037677203537
67.455444;1.0976794858353607;0.9822668204367927;0.894834002688962;0.07158846418476407;0.0652167740267241;1.0999504621106333;10.00004456296228;0.9091365797923633;-0.09160399962029185;1.0453697106425863;0.9999930809796246;0.9137279463662826;1.0000040452382892
67.465444;1.09767934167752;0.9822664546346939;0.8948337193415369;0.07159025024289119;0.06521837957875581;1.0999506675461734;10.000043610794187;0.9091364956786889;-0.09160399964219149;1.0453696527459333;0.9999928218833899;0.9137278324262845;1.0000043178514963
67.475444;1.0976791919192568;0.9822665649890682;0.8948338698497926;0.07159027052694125;0.06521837776823486;1.0999508767126323;10.000042601281885;0.9091364083053904;-0.09160399966502986;1.0453696049878471;0.9999925678842843;0.9137277281684828;1.0000045849053119
67.485444;1.0976790370293612;0.9822666711626286;0.8948340168457458;0.0715902903013196;0.06521837678369542;1.0999510890760376;10.000041540348708;0.9091363182091703;-0.09160399968865136;1.0453695673041439;0.9999923189359049;0.9137276340743032;1.0000048459440836
67.495444;1.097678877480118;0.982266773104887;0.8948341605338229;0.07159030952399385;0.065218376603924;1.0999513040031943;10.000040432714947;0.9091362259423292;-0.09160399971288713;1.0453695397765537;0.9999920750577206;0.9137275505877289;1.000005100767685
67.505444;1.0976787137736617;0.9822668706161755;0.8948343011102526;0.07159032814843555;0.06521837720297982;1.0999515208823745;10.000039281577948;0.9091361320159004;-0.09160399973757453;1.0453695226339648;0.9999918362842026;0.9137274780877821;1.0000053493419498
67.515444;1.0976785464608758;0.9822669632480308;0.8948344387639295;0.07159034612297872;0.06521837855465724;1.0999517391901739;10.000038089516087;0.909136036857359;-0.09160499976257477;1.0453695162116652;0.9999916026611825;0.9137275171761862;1.0000055917287176
67.525444;1.097678376175989;0.9822670503537935;0.8948345736446376;0.07159036339229725;0.06521838063989366;1.0999519584930986;10.000036859717467;0.9091359408541267;-0.09160499978776664;1.0453695209275597;0.9999913742974409;0.9137274676984187;1.0000058281168394
67.535444;1.0976782035722898;0.9822671312156871;0.8948347057930469;0.0715903799025572;0.06521838344710876;1.099952178365761;10.0000355961211;0.9091358444347103;-0.09160499981304532;1.045369537244327;0.999991151328661;0.9137274302219551;1.000006058756051
67.545444;1.097678029208068;0.9822667248489803;0.8948343975761142;0.07159216090829683;0.06521999517067062;1.0999523982785366;10.000034302517951;0.909134748072994;-0.09160499983832797;1.0453695656004496;0.9999909338262106;0.9137264099817096;1.0000062838097898
67.555444;1.0976778536023726;0.982266791253781;0.8948345239570732;0.07159217576773769;0.0652199993837859;1.0999526175697596;10.000032981876869;0.9091346522547711;-0.09160499986355054;1.045369606332139;0.9999907218110086;0.9137263969287687;1.0000065033163898
67.565444;1.0976776773731158;0.9822668497020837;0.8948346472185894;0.0715921897534833;0.06522000427063884;1.0999538355257237;10.000031636392949;0.9091345574878443;-0.09160499988867334;1.0453696596041013;0.99999051535411;0.9137263959714856;1.0000067172516691
67.575444;1.0976775012598028;0.9822668998896744;0.8948347671805406;0.071592202849156;0.06522000980226172;1.0999540514638138;10.00003026804457;0.9091344642871177;-0.09160599991369803;1.0453697253849774;0.9999903146328853;0.9137265071332449;1.0000069255980792
67.585444;1.0976773260846429;0.9822669415641463;0.8948348836482781;0.07159221505456902;0.06522001594174286;1.0999542647307146;10.000028879201501;0.9091343730812146;-0.09160599993866496;1.045369803457348;0.9999901199153437;0.913726529607195;1.0000071283738163
67.595444;1.0976781176289132;0.9822678550889417;0.8948350119829331;0.07159205439382427;0.06521980862919644;1.0999544746580212;10.000027472244211;0.9091342841329356;-0.09160599996362236;1.0453698934154367;0.9999899315323447;0.9137265632391475;1.000007325616414
67.605444;1.097677946865724;0.9822678791260685;0.8948351206200402;0.07159206487827992;0.06521981586021397;1.0999546805458542;10.00002604829932;0.909134197570276;-0.09160599998860365;1.0453699946744472;0.9999897498817004;0.9137266074581476;1.000007517356975
67.615444;1.0976777794593424;0.9822678940552869;0.8948352246146555;0.07159207454991566;0.06521982357695866;1.0999548816448474;10.000024606618737;0.9091341134960721;-0.09160600001364376;1.0453701065397967;0.9999895754714304;0.9137266615603847;1.000007703610869
67.625444;1.0976776161008148;0.9822678996312392;0.8948353233457237;0.07159208343972424;0.06521983174188971;1.0999550771677127;10.000023144594588;0.9091340320794616;-0.09160600003881221;1.045370228323444;0.9999894089290683;0.9137267248514999;1.00000788434379
67.635444;1.0976774574411008;0.9822674152740106;0.8948349787183035;0.0715938568732687;0.06522144851953601;1.0999552663905987;10.000021657694536;0.9091339535912649;-0.09160700006422123;1.0453703594102641;0.9999892509355659;0.9137268970197755;1.0000080593979364
67.645444;1.0976773039859455;0.9822674012320468;0.8948350654139067;0.07159386425776934;0.06522145744867558;1.0999554487200032;10.000020140186187;0.9091338783621273;-0.09160700009000265;1.045370499216104;0.9999891021753065;0.913726977129565;1.0000082285003078
67.655444;1.097677155958104;0.9822673767678138;0.8948351455171129;0.07159387090886674;0.06522146667847618;1.0999556236713435;10.000018586688675;0.9091338066633255;-0.09160700011626687;1.0453706471367992;0.9999889633282101;0.9137270651459867;1.000008391362978
67.665444;1.0976770133215956;0.9822673413526175;0.8948352187095859;0.07159387684145212;0.06522147615426108;1.0999557908798907;10.000016993045412;0.9091337386603936;-0.09160700014305656;1.0453708025507444;0.9999888350613872;0.9137271608819;1.0000085477056313
67.675444;1.09767687598654;0.982267294466752;0.8948352847507003;0.07159388206983552;0.06522148582876279;1.0999559501193148;10.00001535630481;0.9091336745237536;-0.09160700017032204;1.0453709648590384;0.999988718039329;0.9137272641342152;1.0000086971941935
67.685444;1.0976767439834427;0.9822672356686232;0.8948353434848598;0.07159388660800121;0.06522149565842787;1.0999561012589272;10.000013674578714;0.9091336145113517;-0.09160800019794076;1.0453711335605462;0.9999886129377246;0.9137274748495418;1.000008839440641
67.695444;1.0976766174750925;0.9822671645920253;0.8948353948442744;0.07159389047786552;0.06522150559557838;1.0999562442629631;10.000011947005987;0.9091335589222342;-0.09160800022575462;1.0453713082732945;0.9999885203949448;0.9137275921084221;1.0000089741218683
67.705444;1.0976764966745083;0.9822670809448656;0.894835438866609;0.071593893712814;0.06522151558486641;1.099956379259631;10.000010173735374;0.9091335080545113;-0.09160800025358946;1.045371488691106;0.9999884409324395;0.9137277157232798;1.0000091011302388
67.715444;1.0976763817631776;0.9822665042453526;0.894835038079631;0.07159566165576976;0.06522313377311831;1.0999575065390415;10.00000835576477;0.9091334622206333;-0.09160800028126266;1.0453716745884523;0.9999883749769434;0.9137278452835984;1.0000092205930875
67.725444;1.0976762729004257;0.9822663950236872;0.8948350676061787;0.07159566374267298;0.06522314369592395;1.0999576264339592;10.000006494532085;0.9091324217341877;-0.09160800030858945;1.0453718658623168;0.9999883229734478;0.9137269854393938;1.0000093327399686
67.735444;1.0976761703167883;0.982266273047564;0.8948350898875144;0.0715956653244529;0.0652231535168076;1.0999577391960216;10.000004590819426;0.9091323868532261;-0.09160800033538619;1.0453720625421146;0.9999882854292489;0.9137271256491013;1.0000094377828905
67.745444;1.097676074331364;0.9822661384748594;0.8948351050534763;0.07159566645355867;0.06522316320231307;1.099957844972329;10.000002643093156;0.9091323577352824;-0.09160900036147554;1.0453722647524815;0.9999882628709079;0.9137273706037216;1.0000095358887806
67.755444;1.0976769501774568;0.9822668720915088;0.8948351290485108;0.0715954951979435;0.0652229587046323;1.0999579438665614;10.000000646875819;0.9091323344178416;-0.09160900038669467;1.0453724726419533;0.9999882557822428;0.9137275190946043;1.0000096271831678
67.765444;1.0976768681887235;0.982266712932556;0.8948351311725617;0.07159549559688419;0.06522296802659851;1.099958035996507;9.999998596063557;0.9091323168597392;-0.09160900041090074;1.0453726863174793;0.9999882645065508;0.9137276707041365;1.0000097117555358
67.775444;1.0976767932861131;0.9822665416840474;0.8948351275761905;0.07159549573071812;0.06522297710957504;1.0999581215073417;9.999996485493593;0.9091323050508091;-0.09160900043396891;1.045372905824464;0.9999882891671816;0.9137278248721673;1.0000097896569757
67.785444;1.0976767253828081;0.9822663583744358;0.894835118809051;0.07159549566772892;0.06522298591252856;1.0999582005518782;9.999994312961256;0.9091322990580947;-0.09160900045578589;1.0453731311733157;0.999988329713375;0.9137279811927155;1.0000098608638208
67.795444;1.0976766644383869;0.9822661630429506;0.8948351054249443;0.0715954954683095;0.06522299440552926;1.0999582733089892;9.999992079049878;0.9091322989252083;-0.09160900047626226;1.0453733623469386;0.9999883859911058;0.913728139365444;1.0000099252627666
67.805444;1.0976766104045907;0.9822654755639075;0.8948346504453792;0.07159726048586289;0.06522461077751047;1.0999583401104744;9.999989785690744;0.9091323045184401;-0.09161000049536594;1.0453735992422248;0.9999884577217757;0.913728399352112;1.0000099827363438
67.815444;1.0976765631125431;0.9822652569016975;0.8948346295459564;0.07159726014692988;0.06522461860813368;1.0999584015478379;9.999987435364364;0.9091323154654612;-0.09161000051313206;1.0453738415751528;0.9999885444893384;0.9137285602956059;1.0000100332650115
67.825444;1.0976765223226854;0.9822650272860529;0.8948346056984327;0.07159725978163742;0.0652246261017277;1.099958458396373;9.999985031120106;0.9091323312162178;-0.09161000052963172;1.0453740888329193;0.9999886457791699;0.9137287220990475;1.0000100769352223
