time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.835444;1.097676487809763;0.982264787300444;0.894834579328431;0.07159725940209483;0.06522463326859192;1.0999585114603898;9.999982576549225;0.9091323511126548;-0.09161000054493824;1.0453743403573925;0.999988760991853;0.9137288844508005;1.00001011389782
67.845444;1.0976764593372026;0.9822645376098639;0.8948345507182737;0.07159725900732716;0.06522464013203794;1.0999585614687026;9.999980075384922;0.9091323744213035;-0.09161000055910644;1.0453745954558804;0.9999888894366566;0.9137290471135092;1.000010144318005
67.855444;1.097676436619135;0.9822642790005662;0.8948345200257748;0.07159725858520075;0.06522464672392014;1.0999586089710947;9.99997753086571;0.9091324003763057;-0.09161000057215685;1.0453748533841094;0.9999890303460366;0.9137292099485511;1.0000101683121174
67.865444;1.0976764193268091;0.9822640123037915;0.8948344873521846;0.0715972581149801;0.06522465308151316;1.0999586542920967;9.99997494506557;0.9091324282261097;-0.09161000058407802;1.0453751133055234;0.999989182903268;0.9137293729789037;1.0000101859548518
67.875444;1.0976764071228737;0.9822637382857148;0.8948344528276991;0.07159725757584909;0.06522465924948902;1.0999596976292094;9.999972319057274;0.9091324572797486;-0.09161100059483193;1.0453753743576946;0.9999893462524377;0.9137296366934146;1.0000101973933535
67.885444;1.0976763997386851;0.9822634576123653;0.8948344167142632;0.07159725696036569;0.06522466527909654;1.099959739143463;9.99996965403074;0.9091324869422125;-0.09161100060434849;1.0453756357234985;0.9999895195148882;0.9137298009837668;1.0000102029157727
67.895444;1.0976763970167724;0.9822626905605064;0.8948339418485634;0.07159902158403594;0.06522627942454416;1.099959778945742;9.99996695171653;0.9091325167134382;-0.09161100061254444;1.0453758965986866;0.9999897018693907;0.9137299666445216;1.0000102028832907
67.905444;1.0976763988315106;0.9822623981947493;0.8948339037231222;0.07159902085721666;0.06522628530960313;1.0999598170653886;9.99996421339373;0.9091325461962882;-0.09161100061936299;1.0453761561333932;0.9999898926319959;0.9137301342804757;1.0000101976687454
67.915444;1.0976764049850445;0.9822621006310143;0.89483386513295;0.07159902010596703;0.06522629116012811;1.0999598534655521;9.999961438800842;0.9091315751177051;-0.09161100062478779;1.0453764134390044;0.9999900912275903;0.9137293095186797;1.0000101877023375
67.925444;1.0976773800918482;0.9822626788845753;0.8948338420190056;0.0715988473630054;0.06522608296759275;1.0999598881840231;9.99995862611751;0.9091316032957087;-0.09161100062883117;1.0453766676418066;0.9999902971214092;0.9137294827661283;1.000010173526656
67.935444;1.0976773938730802;0.9822623723113298;0.8948338034650969;0.07159884661212185;0.06522608876906566;1.0999599215096094;9.999955772953715;0.909131630551469;-0.09161200063152176;1.045376917953551;0.9999905098236503;0.9137297596893926;1.0000101557793935
67.945444;1.0976774107459717;0.9822620620200425;0.8948337652259376;0.07159884588039105;0.0652260945470973;1.0999599539166138;9.999952877520231;0.9091316566336883;-0.09161200063289089;1.0453771637282778;0.9999907289141514;0.9137299400450964;1.0000101351233799
67.955444;1.097677430256251;0.9822617484687286;0.8948337273526227;0.07159884518021134;0.06522610030400969;1.0999599858546067;9.999949939248648;0.9091316812234949;-0.09161200063296097;1.0453774044542758;0.9999909540031502;0.9137301242405514;1.0000101121405203
67.965444;1.0976774520963257;0.982261432015772;0.8948336899155922;0.07159884452351178;0.0652261060479794;1.0999600177215925;9.999946958895464;0.9091317039979886;-0.09161200063175326;1.0453776396932002;0.9999911846788265;0.9137303122454986;1.0000100872248656
67.975444;1.0976774761087011;0.982261112966089;0.8948336530703499;0.07159884391981948;0.06522611179155649;1.0999600499369235;9.999943938461499;0.909131724648913;-0.09161200062929645;1.045377869063887;0.9999914205093675;0.9137305039230392;1.0000100605822735
67.985444;1.0976775022282599;0.9822603113692278;0.8948331794187394;0.0716006086806894;0.065227725751514;1.0999600828498701;9.999940880879041;0.9091317428742581;-0.09161200062561069;1.0453780923122058;0.9999916610349898;0.9137306991305527;1.000010032357044
67.995444;1.097677530410368;0.9822599882883647;0.8948331441443156;0.07160060819230789;0.06522773152099914;1.0999601165641795;9.999937789438427;0.9091317584263814;-0.09161300062069573;1.0453783093485807;0.9999919057073701;0.9137309980193542;1.0000100027315777
68.005444;1.097677560604176;0.9822596640312781;0.8948331097945839;0.07160060775871398;0.0652277373036067;1.099960150945315;9.999934667529367;0.9091317711523929;-0.09161300061455219;1.0453785201739054;0.9999921538297384;0.9137312000090478;1.0000099719009161
68.015444;1.0976775928143991;0.9822593392024799;0.8948330766122681;0.07160060737886724;0.06522774308946346;1.0999601858117272;9.99993151869772;0.9091317809469612;-0.09161300060720837;1.0453787247830748;0.99999240447357;0.9137314053554108;1.0000099400124918
68.025444;1.0976776271887567;0.9822590142551388;0.8948330449676207;0.07160060705380526;0.0652277488617752;1.0999602210652415;9.99992834630285;0.9091317876642943;-0.09161300059872293;1.0453789231211847;0.9999926563954188;0.9137316140728768;1.0000099071594326
68.035444;1.0976776640304797;0.9822586894996466;0.8948330152914064;0.07160060678624712;0.06522775459958359;1.0999612566438943;9.999925153350018;0.909131791073445;-0.09161300058917697;1.0453791150989562;0.9999929080945382;0.9137318261707819;1.000009873385876
68.045444;1.097677703747916;0.9822583652487288;0.8948329880693268;0.07160060658181076;0.06522776028237944;1.0999612924184379;9.999921943187948;0.9091317908788507;-0.09161300057866903;1.0453793006727239;0.9999931579816411;0.913732041664897;1.0000098386884446
68.055444;1.097677746742151;0.9822580418855847;0.8948329638481907;0.07160060645075177;0.06522776589397795;1.099961328180826;9.999918720071413;0.9091317867562991;-0.09161400056730708;1.0453794799211424;0.9999934045142518;0.9137323608598552;1.000009803071424
68.065444;1.0976777932255601;0.982257719777573;0.8948329432331059;0.07160060640865541;0.0652277714241876;1.0999613637085;9.999915489095125;0.9091317783696133;-0.09161400055520078;1.0453796530044643;0.9999936462882189;0.9137325832467503;1.0000097666167604
68.075444;1.0976778431275562;0.9822569188236858;0.8948324893583691;0.07160237178093298;0.06522938507681825;1.099961398788292;9.999912256226905;0.9091317653842961;-0.09161400054245675;1.0453798200477995;0.999993882119558;0.9137328089888916;1.0000097294939472
68.085444;1.097678861089866;0.9822574801429432;0.8948324937353144;0.07160219998942438;0.06522917643209998;1.0999614331580592;9.999909028544797;0.9091317474853778;-0.09161400052917655;1.0453799811225906;0.999994111089492;0.9137330378676842;1.0000096919344468
68.095444;1.0976789168763696;0.982257162107168;0.8948324885175786;0.0716022003160648;0.06522918174830063;1.0999614664610915;9.999905814449338;0.9091317243753789;-0.0916140005154546;1.0453801363609727;0.999994332520837;0.9137332696162066;1.0000096542016372
68.105444;1.097678974973045;0.9822568451570349;0.8948324901870017;0.07160220078873136;0.06522918703223625;1.0999614983244514;9.999902623540134;0.9091316957621516;-0.09161400050136183;1.045380286036287;0.9999945459418276;0.9137335039661916;1.0000096165883419
68.115444;1.097679034916235;0.9822565292399892;0.8948324994699884;0.0716022014189345;0.06522919230804088;1.0999615285100395;9.99989946565662;0.9091306613726494;-0.09161500048693146;1.0453804304971805;0.9999947511199319;0.9137328459397438;1.0000095794746604
68.125444;1.0976790962053005;0.9822562143368511;0.8948325169231668;0.07160220222201798;0.06522919759960098;1.0999615569712302;9.999896349911435;0.9091306209712687;-0.09161500047217365;1.0453805700412588;0.9999949480939244;0.9137330846023346;1.0000095433395524
68.135444;1.0976791583004888;0.9822559003514749;0.8948325429921599;0.071602203214606;0.06522920293291432;1.0999615837305217;9.999893284884193;0.9091305743350295;-0.09161500045710357;1.0453807048392425;0.9999951371230895;0.9137333248639021;1.0000095086332355
68.145444;1.0976792206451753;0.9822555870006543;0.8948325780522515;0.07160220440927675;0.06522920833802959;1.099961608703411;9.99989027920434;0.9091305211945642;-0.09161500044175426;1.0453808349325109;0.9999953186334365;0.9137335662723214;1.000009475645138
68.155444;1.0976792826456478;0.9822552738677788;0.8948326224284116;0.07160220581503124;0.06522921384746652;1.0999616316447283;9.999887341325405;0.9091304612345228;-0.09161500042616709;1.0453809603201736;0.9999954931837983;0.9137338083234195;1.0000094444889416
68.165444;1.0976793436472996;0.9822544802673706;0.894832238887311;0.07160397275208565;0.06523082769677668;1.0999616522127442;9.999884478885608;0.9091303941895842;-0.09161500041036963;1.045381081093152;0.9999956613597416;0.9137340504959051;1.0000094151240293
68.175444;1.0976794030413184;0.9822541664847522;0.894832302861786;0.07160397461952707;0.0652308334954736;1.0999616700618136;9.999881698198726;0.909130319897954;-0.09161500039436658;1.0453811974517295;0.9999958236533751;0.9137342923080716;1.0000093873806233
68.185444;1.0976794604169096;0.9822538519886342;0.8948323770796814;0.07160397674072741;0.06523083946470078;1.0999616848979075;9.999879003765562;0.9091302382338782;-0.09161600037815221;1.0453813095805546;0.9999959804863446;0.9137346336023162;1.0000093610628296
68.195444;1.0976795155634933;0.9822535366167966;0.8948324616915688;0.07160397912887075;0.06523084561653175;1.0999626964621163;9.999876398454822;0.9091301490532713;-0.09161600036171552;1.0453814175629752;0.9999961323387837;0.9137348734481083;1.0000093360660693
68.205444;1.0976795683402276;0.9822532202985618;0.8948325566791215;0.07160398179932823;0.0652308519564131;1.099962704477698;9.999873884618705;0.9091300522422215;-0.09161600034501888;1.0453815214130457;0.9999962798112495;0.9137351116956769;1.0000093123895741
68.215444;1.097679618565834;0.9822529030430559;0.8948326618428949;0.0716039847750112;0.0652308584824339;1.099962708609086;9.999871464851323;0.9091299477735671;-0.09161600032798228;1.045381621170537;0.9999964235629808;0.9137353479327545;1.000009290064319
68.225444;1.0976796660218022;0.982252584921782;0.8948327768272651;0.07160398808738636;0.06523086519193365;1.09996270849558;9.999869141451951;0.9091298357105504;-0.09161600031050143;1.0453817169573973;0.9999965642282217;0.9137355817868978;1.0000092690597469
68.235444;1.0976797105248755;0.982252266087154;0.8948329011728895;0.07160399176874178;0.065230872083792;1.099962703907075;9.999866915473474;0.9091297161984562;-0.09161600029247548;1.045381808916794;0.9999967024150138;0.9137358129583495;1.0000092491832322
68.245444;1.0976797519940045;0.9822519467928914;0.8948330343496195;0.07160399584184704;0.06523087915676534;1.0999626949002945;9.999864786774499;0.9091295894594811;-0.09161700027381661;1.0453818971479634;0.9999968387774296;0.9137361415003428;1.0000092300241696
68.255444;1.0976807554253607;0.9822525079546431;0.8948331913765454;0.07160382833864774;0.0652306723970271;1.0999626818177801;9.999862754587314;0.9091294557935844;-0.09161700025445842;1.0453819817209167;0.999996974060387;0.9137363667582712;1.0000092110272132
68.265444;1.0976807912115247;0.9822517085168957;0.8948329028945491;0.07160559853600063;0.06523228805347066;1.0999626651667982;9.999860817284356;0.909129315573016;-0.09161700023437705;1.0453820626622166;0.9999971090503401;0.9137365890140594;1.0000091916129525
68.275444;1.0976808246581757;0.9822513901030943;0.8948330589695647;0.07160560383591376;0.06523229571182217;1.099962645518606;9.999858972041011;0.9091291692004251;-0.09161700021359988;1.045382139903753;0.9999972444955803;0.9137368084706574;1.0000091712036094
68.285444;1.097680856228974;0.9822510729172272;0.894833221349035;0.07160560953882808;0.06523230359229681;1.099962623485571;9.999857215575677;0.909129017049175;-0.09161700019219378;1.0453822133133082;0.9999973810728646;0.9137370254405349;1.0000091491979228
68.295444;1.0976808863666112;0.982250757456309;0.8948333892810575;0.07160561562138194;0.06523231170714944;1.0999625996954794;9.99985554507843;0.9091288594082352;-0.09161700017025669;1.0453822827821069;0.9999975194029207;0.9137372402066221;1.0000091249766323
68.305444;1.0976809154406757;0.9822504441971146;0.8948335619528915;0.0716056220512634;0.06523232006354909;1.0999625746899546;9.999853958376125;0.9091276964468633;-0.09161800014791782;1.0453823482470028;0.9999976600797267;0.9137365582782723;1.000009097917617
68.315444;1.09768094380181;0.9822501336066207;0.8948337384141418;0.0716056287896881;0.06523232865996777;1.0999625488553082;9.99985245392207;0.9091275282147271;-0.09161800012533063;1.0453824096826938;0.9999978036557551;0.913736769193092;1.0000090673680737
68.325444;1.0976809718617617;0.9822498261336987;0.8948339175722644;0.07160563578863141;0.0652323374850999;1.099962522479323;9.999851030859666;0.9091273546818766;-0.09161800010265136;1.0453824671359067;0.9999979506125374;0.9137369783765389;1.0000090325945226
68.335444;1.097681000105971;0.98224952221161;0.8948340983073291;0.07160564298876812;0.0652323465195102;1.099962495823709;9.999849688765027;0.9091271758445616;-0.09161800008001152;1.0453825207281557;0.9999981013940026;0.9137371859454896;1.0000089928039047
68.345444;1.0976810290404737;0.9822492223108218;0.8948342795716092;0.07160565032466715;0.0652323557387805;1.0999624691428094;9.99984842720112;0.9091269918222595;-0.09161800005748959;1.0453825706029205;0.9999982564408275;0.9137373920967088;1.000008947244514
68.355444;1.097681059153642;0.9822484466741881;0.894834022843566;0.07160742304530748;0.06523397332296182;1.0999624427066472;9.999847245807175;0.9091268028275344;-0.09161800003510195;1.0453826168640843;0.9999984161565388;0.9137375971514493;1.0000088953146753
68.365444;1.0976810908859913;0.9822481564801727;0.8948342023212329;0.07160743047908846;0.06523398283550873;1.0999634167950663;9.999846145087279;0.9091266090938921;-0.09161800001282765;1.0453826595404316;0.9999985808788163;0.9137378014685363;1.0000088366272653
68.375444;1.0976811245879496;0.9822478720986891;0.8948343796706808;0.07160743789137902;0.06523399246169455;1.0999633916343672;9.99984512654583;0.9091264108955371;-0.09161899999062702;1.0453826986449903;0.999998750914989;0.9137381055717635;1.0000087709910428
68.385444;1.09768116054991;0.9822475942908679;0.8948345543061349;0.0716074452412267;0.0652340021848458;1.0999633674082017;9.999844191570189;0.9091262086119258;-0.0916189999684342;1.0453827342553406;0.9999989265662427;0.9137383090035919;1.0000086983099308
68.395444;1.0976811990803017;0.9822473238440577;0.8948347258537777;0.07160745248975188;0.06523401199339109;1.0999633443692578;9.999843340801906;0.90912600271615;-0.09161899994617219;1.0453827664935451;0.999999108061909;0.9137385119588232;1.0000086184988384
68.405444;1.0976812405381005;0.9822470615175235;0.8948348940880776;0.07160745960052707;0.06523402188072461;1.099963322866841;9.999842574606978;0.9091257936609974;-0.09161899992379142;1.0453827955288462;0.9999992954696989;0.913738714270946;1.0000085315135252
68.415444;1.0976812853162319;0.9822468080688045;0.8948350588479245;0.07160746653897249;0.06523403184159529;1.0999633032125495;9.999841893130673;0.9091255817465904;-0.09161899990127817;1.0453828216618215;0.999999488670634;0.9137389157246953;1.0000084374009195
68.425444;1.0976822987247847;0.9822474448635486;0.894835235588137;0.07160730129309485;0.06523382785166265;1.0999632855368853;9.999841295707702;0.909125367087251;-0.09161899987863245;1.0453828453365464;0.9999996873955473;0.9137391161234167;1.0000083362484364
68.435444;1.0976823513233;0.9822472115566859;0.894835392935052;0.07160730778189241;0.06523383792949772;1.099963269787288;9.999840780690127;0.9091251497100687;-0.09161999985584948;1.0453828670822687;0.9999998912751659;0.9137394155994699;1.000008228150305
68.445444;1.0976824085420473;0.9822465092152746;0.8948351087534445;0.07160907931049862;0.06523545624995644;1.099963255797256;9.999840345938157;0.9091249296474281;-0.09161999983290903;1.0453828874731375;1.000000099872035;0.913739613488126;1.0000081132907574
68.455444;1.0976824709274537;0.9822462991000972;0.8948352580063625;0.07160908522599864;0.06523546638182341;1.0999632432910167;9.999839989334488;0.9091247069059435;-0.09161999980977052;1.045382907064907;1.0000003127370134;0.9137398099118798;1.000007992023295
68.465444;1.097682538911319;0.9822461014436042;0.8948354030600832;0.07160909080470877;0.06523547650393731;1.0999632318969819;9.999839708884531;0.9091244814188444;-0.09161999978638624;1.0453829263152963;1.0000005294613616;0.9137400047502675;1.0000078648410604
68.475444;1.097682612757808;0.9822459166744233;0.8948355438165044;0.07160909600747842;0.06523548657439711;1.0999632212362522;9.999839503071025;0.9091242531208195;-0.09161999976272425;1.0453829455910248;1.0000007496400545;0.9137401979412395;1.0000077322887524
68.485444;1.0976826925726664;0.9822457451358662;0.8948356801348567;0.07160910079536795;0.06523549653572434;1.0999632109843378;9.999839371772566;0.9091240220637573;-0.09161999973876976;1.0453829652503601;1.0000009728443946;0.9137403894648961;1.000007594931976
68.495444;1.0976827783080265;0.9822455870564057;0.8948358119053647;0.07160910513013874;0.06523550632145148;1.0999632008920508;9.999839316641262;0.9091237884067673;-0.0916199997145045;1.045382985652119;1.0000011986687456;0.913740579359185;1.0000074533962933
68.505444;1.0976828698588015;0.9822454425628868;0.8948359391374935;0.07160910897759486;0.06523551586686778;1.099963190787903;9.999839340628368;0.9091235522842736;-0.09162099968990131;1.0453830070439079;1.0000014267323425;0.9137408680605987;1.0000073083671173
68.515444;1.0976829672312458;0.9822453117089989;0.8948360619499803;0.07160911231398763;0.06523552511601026;1.099963180505899;9.99983944707218;0.9091223136870683;-0.0916209996649423;1.0453830294586595;1.0000016566267782;0.9137400603770348;1.0000071605108292
68.525444;1.0976830706068077;0.9822451944520573;0.8948361804967624;0.07160911512690195;0.06523553402248532;1.0999631698096026;9.999839638601067;0.9091220724475537;-0.0916209996396336;1.0453830527175263;1.0000018879259978;0.9137402468654432;1.0000070104252998
68.535444;1.0976831802763805;0.9822450906314447;0.8948362949175853;0.07160911740892974;0.06523554254713154;1.0999641584494977;9.999839916885911;0.9091218282977672;-0.0916209996140042;1.0453830765295429;1.000002120263272;0.9137404329134999;1.0000068586666515
68.545444;1.0976832965536825;0.9822445197506066;0.8948359677836427;0.07161088446247421;0.06523715885979488;1.0999641462919774;9.999840283401923;0.9091215809293427;-0.09162099958810198;1.0453831006365908;1.0000023533613605;0.9137406188338476;1.000006705744596
68.555444;1.0976834196987524;0.982244442293799;0.8948360743464481;0.07161088565081522;0.06523716651385267;1.0999641333450814;9.99984073989971;0.909121330017474;-0.09162099956200005;1.0453831249205412;1.000002586968543;0.9137408048843989;1.0000065520692745
68.565444;1.0976835498567645;0.9822443779796103;0.8948361773016373;0.07161088627035421;0.0652371736894083;1.0999641196755034;9.999841288220816;0.9091210752111957;-0.09162099953581408;1.0453831494213373;1.0000028207835698;0.9137409912168621;1.0000063979255798
68.575444;1.0976836870330522;0.9822443268408241;0.894836276992939;0.07161088630927916;0.06523718037289579;1.0999641053554958;9.999841930070911;0.9091208161927111;-0.09162199950971493;1.0453831743117474;1.0000030544245053;0.913741278101037;1.0000062434591837
68.585444;1.097683831122091;0.9822442888867223;0.8948363737252414;0.07161088576379482;0.06523718656075783;1.0999640904711057;9.999842667042405;0.9091205528185986;-0.09162199948391199;1.045383199902259;1.0000032874218037;0.9137414648717701;1.0000060886505875
68.595444;1.0976839820114461;0.9822442641407404;0.8948364675800501;0.07161088463834005;0.06523719225226722;1.0999640751236903;9.999843501091158;0.9091202851684398;-0.09162199945861096;1.0453832266427374;1.000003519247789;0.9137416517176875;1.0000059333502986
68.605444;1.0976851045963005;0.982245133217146;0.8948365739827848;0.07161071097005318;0.06523698342862284;1.0999640594112103;9.999844435202727;0.9091200134746804;-0.0916219994339969;1.045383255020663;1.000003749382763;0.9137418387483219;1.0000057774224989
68.615444;1.0976852690736079;0.9822451349597884;0.8948366614294307;0.07161070871912388;0.06523698811460156;1.099964043399247;9.999845473067714;0.9091197380760013;-0.09162199941025569;1.0453832854028005;1.0000039773559202;0.913742026249287;1.000005620878137
68.625444;1.097685440441742;0.982245149881829;0.8948367452214038;0.07161070592795293;0.0652369922898702;1.099964027064747;9.999846617592466;0.9091194594356493;-0.09162199938758538;1.0453833179812404;1.0000042027374954;0.9137422145771452;1.0000054638934857
68.635444;1.097685618744733;0.9822451778413348;0.8948368250850728;0.07161070261861248;0.06523699594879312;1.0999640102707289;9.99984786974135;0.9091191781610688;-0.0916229993661835;1.0453833528523706;1.0000044251390874;0.9137425043622899;1.000005306787295
68.645444;1.0976858039042812;0.9822447382975047;0.8948364632372892;0.07161246413596961;0.06523860729085437;1.0999639928567428;9.999849228686482;0.9091188949707454;-0.09162299934623362;1.0453833901107887;1.0000046442314625;0.9137426953589243;1.0000051500130427
68.655444;1.0976859956887064;0.9822447914843553;0.8948365345572915;0.0716124598928188;0.06523860989870334;1.0999639747525418;9.999850692674977;0.9091186106374174;-0.09162299932789769;1.0453834298764362;1.0000048597192657;0.9137428880254671;1.0000049941351383
68.665444;1.0976861937335654;0.9822448567056542;0.8948366012241846;0.07161245524673542;0.06523861198221717;1.0999639559572365;9.999852259406111;0.9091183259761354;-0.09162299931132377;1.045383472282086;1.0000050712798072;0.9137430824284425;1.000004839779366
68.675444;1.097686397566873;0.9822449335327242;0.8948366629315077;0.07161245024293662;0.06523861355696028;1.0999639364378941;9.999853925718039;0.9091180418469208;-0.09162299929666373;1.0453835174617447;1.000005278531144;0.9137432785615718;1.00000468755237
68.685444;1.097686606662085;0.9822450214063323;0.8948367193973134;0.07161244492497817;0.06523861464596586;1.0999639161050419;9.99985568765639;0.9091177590917529;-0.09162299928406803;1.045383565532407;1.0000054810433758;0.9137434764318284;1.0000045379648634
68.695444;1.0976868204920158;0.9822451195563106;0.8948367703843707;0.07161243933479877;0.06523861526990414;1.0999638948158714;9.999857541058969;0.909117478443767;-0.09162299927366195;1.0453836166035986;1.0000056783652518;0.9137436761567056;1.0000043914378418
68.705444;1.0976870385772461;0.9822452270256061;0.8948368156682986;0.07161243351348048;0.0652386154431619;1.099964872302134;9.999859481915996;0.9091172004666613;-0.09162399926553146;1.045383670855749;1.0000058700499233;0.9137439782615849;1.0000042483572973
68.715444;1.0976872605795016;0.9822453427803437;0.8948368550228059;0.07161242750152466;0.06523861517971695;1.0999648481212965;9.999861506654483;0.9091169255214305;-0.0916239992597214;1.045383728585041;1.0000060556319887;0.9137441825144715;1.0000041091068144
68.725444;1.0976874863685775;0.9822454658215393;0.8948368882699993;0.07161242134085692;0.06523861449737521;1.0999648217060192;9.999863612299556;0.9091156538057765;-0.09162399925624136;1.0453837901075917;1.0000062345635556;0.9137433945503808;1.0000039740633972
68.735444;1.0976877159303324;0.9822455951704939;0.8948369152996228;0.07161241507937353;0.06523861341451946;1.099964792454338;9.999865796325532;0.909115385430974;-0.09162399925508082;1.0453838556613875;1.0000064062328662;0.9137436045962086;1.000003843523637
68.745444;1.0976879492364398;0.9822452495027213;0.8948364984894674;0.07161417408621444;0.06524022015209102;1.0999647598103601;9.999868056613074;0.9091151204246495;-0.09162399925623588;1.0453839254832349;1.00000657003056;0.9137438179132469;1.000003717652586
68.755444;1.0976881862232808;0.9822453883299027;0.8948365129449561;0.07161416779603173;0.06524021830771375;1.0999647232640153;9.99987039142922;0.909114858724773;-0.09162399925972735;1.045383999925707;1.0000067253035654;0.9137440345374431;1.000003596590015
68.765444;1.0976884267536495;0.9822455302722083;0.8948365212588126;0.07161416158492849;0.06524021609601266;1.099964682245862;9.999872799319526;0.9091146002718006;-0.09162399926559021;1.0453840794211589;1.000006871270436;0.9137442543163591;1.0000034806019973
68.775444;1.0976886705385451;0.982245674274993;0.8948365236731214;0.07161415551106172;0.06524021352555148;1.0999646360833184;9.999875279233088;0.9091143451233888;-0.09162499927385856;1.0453841643731876;1.0000070070874636;0.9137445772882644;1.0000033700982773
68.785444;1.0976898820692647;0.9822466999311675;0.8948365360371463;0.07161397765087663;0.06523999659123743;1.0999645841466799;9.999877831037686;0.9091140935133631;-0.09162499928456279;1.0453842551008379;1.0000071320328583;0.9137448027108559;1.0000032655491378
68.795444;1.0976901309928926;0.9822468451953685;0.894836527389665;0.0716139719749055;0.06523999333535527;1.0999645260147852;9.999880455970553;0.9091138458704998;-0.0916249992977227;1.045384351796225;1.0000072456129838;0.9137450307726882;1.000003167460563
68.805444;1.0976903817269204;0.9822469898343456;0.8948365136621049;0.07161396653003653;0.06523998976242203;1.099964461474308;9.999883156072901;0.9091136027575422;-0.09162499931333581;1.0453844544833384;1.000007347513653;0.9137452614394953;1.0000030764499244
68.815444;1.097690633821998;0.9822471330671229;0.8948364952941389;0.07161396132528774;0.06523998589517642;1.0999643904499077;9.999885932774541;0.9091133647375808;-0.09162499933138621;1.045384563064812;1.0000074375103831;0.9137454946423688;1.0000029932894345
68.825444;1.0976908869088786;0.9822472741413326;0.8948364727882385;0.07161395636412447;0.06523998175383297;1.0999643129803471;9.999888785791715;0.9091131322890281;-0.09162499935187367;1.0453846774067197;1.0000075154568255;0.9137457302867175;1.0000029188001718
68.835444;1.0976911407047882;0.9822474123882758;0.8948364466558588;0.07161395164636768;0.06523997735151289;1.099964229170456;9.999891712965931;0.9091129058070871;-0.09162499937482765;1.0453847973377048;1.0000075813185383;0.9137459683339058;1.0000028537019425
68.845444;1.0976913950102942;0.9822470669680557;0.8948359798121625;0.07161571249024025;0.06524158090155069;1.0999641391077897;9.999894711059813;0.9091126856567141;-0.09162599940029334;1.0453849226049075;1.0000076351432392;0.9137463090975215;1.0000027985780726
68.855444;1.09769164965434;0.9822471980347319;0.8948359477299258;0.07161570827831788;0.06524157599918383;1.0999640428492037;9.99989777682227;0.9091124722254249;-0.09162599942831924;1.0453850528779034;1.0000076769785926;0.9137465520579142;1.000002753865039
68.865444;1.0976919044358526;0.9822473249422244;0.8948359131357345;0.07161570434606371;0.06524157087051842;1.0999639404749286;9.999900907386458;0.9091122658788785;-0.09162599945896227;1.0453851877984686;1.0000077068353;0.9137467974373714;1.0000027197960688
68.875444;1.0976921591570634;0.9822474473954703;0.8948358762157035;0.07161570071824684;0.06524156555120306;1.0999638321247494;9.999904100007063;0.9091120668540135;-0.09162599949229054;1.045385327033317;1.0000077247182753;0.9137470450976972;1.0000026964326032
68.885444;1.097692413682318;0.9822475650834445;0.894835837075685;0.07161569742410986;0.06524156008568908;1.0999647179859409;9.999907351990567;0.9091118752404791;-0.09162599952837192;1.045385470300424;1.000007730707134;0.913747294882376;1.0000026837688596
68.895444;1.0976926679199508;0.9822476776173809;0.8948357957971744;0.07161569449726006;0.06524155451611485;1.099964598233538;9.999910661060861;0.9091116910504226;-0.09162599956725535;1.045385617353617;1.0000077250489718;0.9137475467072828;1.0000026818089311
68.905444;1.0976929217888927;0.9822477845625827;0.8948357524883654;0.07161569196985237;0.06524154887592266;1.0999644729442497;9.999914025167554;0.9091115142860985;-0.09162599960894104;1.045385767935569;1.0000077081847683;0.913747800624979;1.0000026906224384
68.915444;1.0976931752239454;0.9822478855142911;0.8948357072827565;0.07161568986452507;0.06524154319098849;1.0999643420590786;9.999917441406541;0.9091113449652493;-0.09162699965334746;1.0453859217553298;1.0000076807238445;0.9137481570805687;1.0000027103302513
68.925444;1.097693428131468;0.9822479801155054;0.8948356603520432;0.07161568819062394;0.06524153748327595;1.099964205465275;9.99992090522793;0.9091111830767038;-0.09162699970031679;1.0453860784704532;1.0000076434398524;0.9137484157316239;1.0000027410181345
68.935444;1.0976936802854635;0.9822480680473284;0.8948356119424656;0.07161568694596199;0.06524153177138842;1.0999640631652707;9.99992441085898;0.909110028496995;-0.09162699974966944;1.0453862376040353;1.0000075972295035;0.9137476821050972;1.0000027826803968
68.945444;1.097693931316682;0.982247668720578;0.8948351248066522;0.07161745143819939;0.06524313427744892;1.0999639153951357;9.999927952590172;0.9091098809439998;-0.09162699980124343;1.0453863984898466;1.0000075430150894;0.9137479462785292;1.0000028351785206
68.955444;1.0976941808320086;0.9822477423704752;0.8948350743284071;0.0716174510323309;0.06524312860343325;1.0999637625954815;9.999931525541744;0.9091097399874836;-0.09162699985488709;1.0453865603261707;1.0000074817194737;0.9137482133381312;1.000002898164698
68.965444;1.0976944284905041;0.9822478081964009;0.8948350231777683;0.07161745104377357;0.06524312296886965;1.0999636052815398;9.999935125055043;0.9091096051060275;-0.09162699991045231;1.0453867222341886;1.0000074142994926;0.913748483210232;1.0000029710572023
68.975444;1.097695638861085;0.9822487461716239;0.8948349871476708;0.07161727951213422;0.065242903368948;1.0999634438976582;9.99993874561816;0.9091094757768112;-0.09162699996780331;1.0453868832863695;1.0000073417135393;0.9137487557507844;1.0000030531332615
68.985444;1.0976958816083462;0.9822487946024541;0.8948349352454875;0.07161728038562128;0.06524289783756851;1.099963278751323;9.99994238081591;0.9091093515590661;-0.09162800002681824;1.0453870425701783;1.0000072648572145;0.9137491310707284;1.0000031436208308
68.995444;1.0976961209610707;0.982248833728581;0.8948348833310374;0.07161728172325937;0.06524289236832737;1.099963110107333;9.999946024284831;0.9091092321309203;-0.09162800008740017;1.045387199249655;1.0000071845470218;0.9137494084287509;1.0000032416642362
69.005444;1.0976963560424453;0.9822488634312376;0.8948348316705674;0.0716172835552224;0.06524288697831372;1.0999629383188037;9.999949670116017;0.9091091172736275;-0.09162800014949815;1.0453873525691215;1.0000071015441039;0.9137496878815509;1.0000033462524398
69.015444;1.097696585912444;0.9822488837786534;0.8948347805287163;0.07161728590382338;0.06524288169758347;1.0999627638182017;9.999953312390321;0.9091090068416834;-0.09162800021309245;1.0453875018432652;1.0000070166027593;0.9137499691649849;1.0000034562606295
69.025444;1.0976968096687756;0.9822488949648245;0.8948347302014503;0.07161728877934923;0.06524287656277525;1.0999625869829852;9.999956945147973;0.9091089007459047;-0.09162800027815392;1.0453876464787575;1.0000069305040886;0.9137502519460542;1.0000035705805395
69.035444;1.0976970265080679;0.9822488972139167;0.8948346810088438;0.07161729218601888;0.06524287160559995;1.0999624079864274;9.999960562760387;0.909108798929277;-0.09162800034462788;1.0453877859956489;1.0000068440151368;0.9137505357879621;1.0000036881873555
69.045444;1.0976972357960313;0.982248410424764;0.8948341956612007;0.07161906144101639;0.06524447505295969;1.0999622267822384;9.99996415980921;0.9091087013449737;-0.09162800041243535;1.0453879200253162;1.0000067578031009;0.9137508201960655;1.000003808076022
69.055444;1.097697437069532;0.9822483953670877;0.8948341493727161;0.07161906590345139;0.06524447050210529;1.0999620432475572;9.999967731199007;0.909108607948299;-0.09162900048146898;1.0453880483129983;1.0000066724114813;0.9137512049749269;1.0000039291812297
69.065444;1.0976976299450778;0.9822483719664253;0.8948341045417546;0.07161907087400246;0.06524446616392869;1.0999628572702445;9.999971273285746;0.9091085186715019;-0.0916290005515932;1.0453881706736077;1.0000065883234908;0.9137514891037842;1.0000040503722936
69.075444;1.0976978140522389;0.9822483405468452;0.8948340609965012;0.07161907633216597;0.06524446203993753;1.099962668679677;9.999974784900617;0.909108433398855;-0.09162900062265998;1.0453882868574842;1.000006505995947;0.9137517723762308;1.0000041705014764
69.085444;1.0976979890159282;0.9822483015853362;0.8948340185103532;0.07161908225531488;0.06524445812938365;1.0999624771713366;9.999978267023945;0.9091083519902157;-0.09162900069452604;1.0453883964745156;1.000006425826899;0.9137520543129559;1.00000428849872
69.095444;1.0976981544388378;0.9822482557262919;0.8948339768405726;0.07161908862089805;0.0652444544318726;1.0999622823180257;9.99998172166454;0.9091082743356134;-0.0916290007670446;1.0453884990858733;1.000006348171734;0.9137523344704739;1.0000044034409312
69.105444;1.0976983098958093;0.9822482037446734;0.8948339358029326;0.07161909540478183;0.06524445094981789;1.099962083590162;9.999985151234332;0.9091082003616154;-0.09162900084004447;1.045388594360627;1.0000062734308084;0.9137526124067807;1.0000045145399685
69.115444;1.0976984549803726;0.9822481464760753;0.8948338953905041;0.07161910257573345;0.06524444768545234;1.0999618803663176;9.999988558089415;0.9091081299713114;-0.09162900091333837;1.0453886821793752;1.0000062021222422;0.9137528876428054;1.0000046211266163
69.125444;1.0976985894431996;0.9822480847905667;0.8948338557868386;0.07161911009583428;0.06524444464069194;1.099961672005784;9.999991943324114;0.9091080630267194;-0.09163000098675413;1.0453887626422613;1.0000061348919997;0.9137532599651439;1.0000047226244977
69.135444;1.0976987133229892;0.982248019618868;0.8948338172598675;0.07161911792654915;0.0652444418221097;1.099961457958994;9.999995305938453;0.909107999431705;-0.091630001060145;1.04538883598762;1.0000060724356357;0.9137535283696775;1.0000048184597479
69.145444;1.0976988269083185;0.9822474716414967;0.8948333425543679;0.07162089135071686;0.06524604744613165;1.0999612378509511;9.999998643567245;0.9091079392031612;-0.09163000113337505;1.0453889025052503;1.0000060153719221;0.9137537927487385;1.0000049079987137
69.155444;1.0976989305994447;0.982247402377503;0.8948333070892892;0.07162089970916599;0.06524604510706979;1.0999610114870113;10.00000195379602;0.909106882453613;-0.09163000120630731;1.04538896250457;1.000005964196934;0.9137530577502144;1.000004990601992
69.165444;1.097699989715182;0.9822482129149265;0.8948332892379267;0.07162073633770888;0.06524582900293148;1.099960778813988;10.000005234908464;0.9091068293712834;-0.0916300012787998;1.0453890162967032;1.000005919347873;0.9137533128901075;1.0000050657049357
69.175444;1.0977000746881318;0.9822481428180536;0.89483325808442;0.0716207451517592;0.06524582716759576;1.0999605399681383;10.000008486163594;0.9091067802448886;-0.09163000135070251;1.0453890641949113;1.000005881279746;0.9137535628445417;1.0000051328222475
69.185444;1.0977001505506394;0.9822480734115551;0.8948332294922647;0.0716207541804419;0.06524582559694948;1.0999602953431538;10.000011707918437;0.9091067354543464;-0.09163000142185442;1.045389106561947;1.0000058504713174;0.9137538072904609;1.00000519150968
69.195444;1.097700217282941;0.9822480054915987;0.8948332036792835;0.07162076341654862;0.06524582430024918;1.0999600454965917;10.000014901156545;0.9091066953984941;-0.09163100149207631;1.045389143806762;1.0000058273713053;0.9137541461679255;1.0000052413521534
69.205444;1.0977002748137201;0.9822479398359023;0.8948331808384139;0.0716207728507118;0.06524582328619688;1.0999597909597092;10.000018066321973;0.9091066604104215;-0.09163100156116338;1.0453891762920036;1.0000058123661193;0.9137543784810915;1.0000052819921974
69.215444;1.0977003230950437;0.9822478771617057;0.8948331611290455;0.07162078247178051;0.06524582256380013;1.0999595321685331;10.000021202487789;0.9091066306831055;-0.09163100162888702;1.045389204280989;1.000005805769124;0.9137546039975776;1.0000053131394806
69.225444;1.0977003621726675;0.9822478181601275;0.8948331446303818;0.07162079226783895;0.06524582214297198;1.0999592695748686;10.000024307400608;0.9091066062393947;-0.09163100169501141;1.045389227964814;1.0000058077639402;0.913754822238502;1.0000053345472202
69.235444;1.0977003921547037;0.9822477635658303;0.8948331313492703;0.0716208022260238;0.06524582203231481;1.099959003762224;10.000027378221047;0.909106586974123;-0.09163100175933073;1.0453892474907813;1.0000058183219909;0.9137550328398005;1.0000053460252882
69.245444;1.0977004130839485;0.9822477141805634;0.8948331212769912;0.0716208123308709;0.06524582223379219;1.0999587354383493;10.000030412718477;0.9091065727086897;-0.09163100182171016;1.045389262967714;1.0000058372079064;0.9137552354740194;1.0000053474894801
69.255444;1.097700424900272;0.9822471905034601;0.8948326768403034;0.0716225878798685;0.0652474309461358;1.099959465406358;10.000033410088623;0.909106563211954;-0.09163100188208309;1.0453892744587114;1.000005864115729;0.9137554297371941;1.0000053390114934
69.265444;1.0977004275144586;0.9822471538170022;0.8948326730856514;0.07162259820996052;0.06524743174187086;1.0999591945669287;10.000036370555337;0.9091065582181533;-0.09163200194040831;1.0453892819661952;1.0000058987769818;0.9137557154333223;1.0000053208569246
69.275444;1.097700420807648;0.9822471244145551;0.894832672434989;0.07162260861279487;0.06524743281270237;1.0999589238457916;10.00003929394194;0.9091065574581016;-0.0916320019966564;1.0453892854286924;1.0000059409377358;0.9137558914966242;1.0000052934608665
69.285444;1.0977004045085599;0.9822471028401981;0.8948326749121617;0.07162261906881469;0.0652474341444584;1.0999586540613242;10.000042178508178;0.90910656069985;-0.09163200205083095;1.0453892847398587;1.0000059903439473;0.9137560577056177;1.0000052573209661
69.295444;1.0977003781150563;0.9822470895897244;0.8948326805706287;0.0716226295689266;0.06524743572400665;1.0999583858480817;10.000045021304963;0.90910656781681;-0.0916320021029699;1.0453892797727873;1.0000060467833451;0.9137562135646221;1.0000052128468322
69.305444;1.0977003409958614;0.9822470850106008;0.8948326894923804;0.07162264011166392;0.06524743753939527;1.0999581196499761;10.00004781938736;0.9091065788143261;-0.09163200215311613;1.0453892703874843;1.000006110069836;0.9137563586223746;1.0000051602537838
69.315444;1.0977002925942017;0.982247089223499;0.8948327018168;0.0716226506984384;0.06524743957666557;1.0999578557327716;10.00005057018449;0.9091065937432197;-0.09163200220128438;1.0453892564328429;1.0000061799554785;0.9137564924985965;1.0000050996081455
69.325444;1.0977002325508027;0.9822471021258325;0.8948327177258478;0.07162266132840049;0.06524744182133642;1.0999575941916535;10.00005327094544;0.9091066126330146;-0.09163200224745065;1.0453892377722793;1.000006256058645;0.9137566148605379;1.0000050309650224
69.335444;1.0977001606869765;0.982247123416176;0.894832737370899;0.071622671994397;0.06524744426480784;1.0999573349960012;10.000055918282891;0.9091066355343811;-0.09163300229157569;1.045389214315974;1.0000063379076785;0.913756825669624;1.0000049544586709
69.345444;1.09770007695771;0.9822471526524305;0.8948327608665055;0.07162268268429008;0.06524744690353612;1.0999570780958667;10.000058507857235;0.9091066625413877;-0.09163300233363202;1.0453891860049762;1.0000064250786929;0.9137569240837173;1.0000048703244868
69.355444;1.097700946395349;0.9822475896412627;0.8948323664222431;0.07162428674323822;0.0652488439268566;1.0999568234962949;10.000061034184666;0.9091066937539415;-0.09163300237360623;1.0453891527724608;1.0000065172627175;0.9137570102469783;1.0000047788118918
69.365444;1.097700839446681;0.9822476333206102;0.8948323981289699;0.07162429744305379;0.06524884693827852;1.0999565712073245;10.000063491215048;0.9091067293044729;-0.09163300241150664;1.0453891145874057;1.0000066142124842;0.9137570841758866;1.0000046800169293
69.375444;1.0977007215022183;0.9822476833628382;0.8948324342327618;0.0716243081322412;0.06524885011565908;1.0999563211572565;10.000065873050573;0.9091067694382307;-0.09163300244738339;1.0453890715446954;1.0000067156723935;0.913757146015525;1.0000045738684744
69.385444;1.097700593154036;0.9822477390076813;0.8948324748577564;0.07162431879807173;0.06524885343826925;1.0999560732688025;10.000068174009014;0.9091058145136396;-0.09163300248131627;1.0453890238450423;1.0000068213567694;0.913756201087549;1.0000044603182456
69.395444;1.097700455057378;0.9822477994220234;0.8948325200441236;0.07162432941822029;0.06524885688703408;1.0999558276531265;10.000070388950277;0.9091058649211374;-0.09163300251337367;1.0453889717220892;1.0000069309784514;0.9137562397477315;1.000004339492908
69.405444;1.0977003079224963;0.9822478637809253;0.8948325697930543;0.07162433995802243;0.06524886044628792;1.099955584636405;10.000072514078031;0.9091059210139486;-0.09163300254358273;1.0453889154909806;1.0000070442743305;0.9137562676219861;1.0000042116913073
69.415444;1.0977001525940087;0.982247931303154;0.8948326241527444;0.07162435037351723;0.06524886410232832;1.0999553445900416;10.000074547413757;0.909105983098747;-0.09163400257193158;1.045388855659111;1.000007160971051;0.9137563856211527;1.000004077330537
69.425444;1.0976999900542548;0.9822480012544482;0.8948326832499393;0.07162436061619189;0.06524886784818498;1.0999551077753993;10.000076488942245;0.9091060514909403;-0.0916340025984061;1.0453887929418533;1.0000072807320926;0.9137563936823475;1.000003936881901
69.435444;1.0976998212816154;0.9822480729261369;0.8948327472624319;0.0716243706349936;0.06524887168791509;1.0999548742966798;10.000078340486253;0.9091061265756676;-0.09163400262301524;1.0453887281669192;1.0000074031285684;0.9137563924432736;1.0000037907569517
69.445444;1.0976996471424416;0.9822481456135189;0.8948328163845397;0.07162438037428917;0.06524887563087609;1.0999556441260425;10.000080105436309;0.9091062087912539;-0.09163400264577229;1.0453886622059705;1.00000752763799;0.9137563821591236;1.0000036392453218
69.455444;1.0976994683730903;0.982248218612658;0.8948328907672721;0.07162438977273172;0.06524887968336442;1.0999554170710855;10.000081788471741;0.9091062985882175;-0.0916340026666726;1.045388596024987;1.0000076536953406;0.9137563629538215;1.0000034825913733
69.465444;1.0976992855444847;0.982247810922832;0.8948325328708382;0.07162616408802583;0.06525049205156995;1.0999551926905151;10.00008339467248;0.9091063964414261;-0.09163400268569065;1.0453885306959505;1.0000077807629963;0.9137563347496738;1.0000033210799264
69.475444;1.097699099056942;0.9822478824502563;0.8948326175830152;0.07162617262200059;0.06525049631452405;1.0999549703640001;10.000084928253607;0.9091065028550522;-0.09163400270279289;1.0453884672910727;1.000007908358799;0.91375629729862;1.0000031550430455
69.485444;1.0976989092414824;0.9822479522993436;0.8948327069504003;0.07162618064051554;0.06525050066703802;1.0999547494873998;10.00008639219037;0.9091066183182157;-0.09163500271797262;1.0453884068191248;1.000008036041226;0.9137563505778107;1.000002984847611
69.495444;1.0976987164513232;0.9822480199574557;0.8948328004880873;0.07162618809132852;0.065250505096029;1.0999545295835398;10.000087788933573;0.9091067432330396;-0.09163500273126891;1.04538835021645;1.0000081633634;0.9137562937191416;1.0000028108916543
69.505444;1.0976985210446195;0.9822480849526581;0.8948328977473449;0.07162619492183155;0.06525050959000434;1.0999543102683829;10.000089121269605;0.9091068778640874;-0.0916350027427391;1.0453882982914482;1.0000082898198654;0.9137562267207401;1.0000026335973007
69.515444;1.097698323333157;0.9822481468710074;0.8948329983929427;0.07162620107968566;0.06525051414335224;1.0999540911509536;10.000090392817809;0.9091070223510742;-0.09163500275243126;1.0453882517064657;1.0000084148583337;0.9137561493168236;1.000002453380693
69.525444;1.097698123626294;0.9822482053880108;0.8948331022050261;0.07162620651974048;0.06525051875859733;1.09995387180726;10.000091608451774;0.9091071767135429;-0.09163500276039284;1.0453882110597057;1.0000085379260482;0.9137560613181541;1.00000227060401
69.535444;1.097697922360198;0.9822482602597145;0.8948332089745938;0.07162621120846188;0.0652505234424564;1.099953651851763;10.000092774391678;0.9091073408243188;-0.09163500276667139;1.045388176911399;1.000008658428401;0.9137559625931846;1.000002085565654
69.545444;1.097697720152158;0.9822483113613278;0.8948333184135175;0.07162621512015191;0.06525052819959926;1.09995343101408;10.00009389750485;0.909107514443147;-0.09163500277127538;1.0453881497047797;1.0000087757007103;0.9137558530104878;1.0000018985402557
69.555444;1.097698482663625;0.9822492393204267;0.8948334458000267;0.07162604627565268;0.06525031901827703;1.0999532092088329;10.000094984400896;0.9091076972788389;-0.09163500277414448;1.0453881297406384;1.0000088891097183;0.913755732468845;1.0000017098450067
69.565444;1.0976982808331357;0.9822492831823478;0.8948335596240735;0.07162604857811798;0.06525032392271791;1.0999529865651436;10.00009604089778;0.9091078890009556;-0.09163600277517145;1.0453881172060289;1.0000089981005194;0.9137557012317435;1.0000015198966647
69.575444;1.0976980803635963;0.9822488435131782;0.8948332376608434;0.0716278153875799;0.06525193710880771;1.0999527633570776;10.000097072083975;0.9091080892272152;-0.09163600277423582;1.0453881121233621;1.0000091021101;0.9137555587325222;1.0000013292040357
69.585444;1.0976978819455683;0.9822488812280383;0.8948333547092071;0.07162781606901064;0.06525194216615915;1.099952539911002;10.000098082742758;0.9091082975058877;-0.0916360027712142;1.0453881142953685;1.000009200526227;0.913755405262349;1.0000011382996026
69.595444;1.09769768610461;0.9822489164248568;0.8948334729082443;0.07162781596491105;0.06525194730233348;1.0999523165622564;10.000099077033573;0.9091085133194858;-0.09163600276598581;1.0453881233781335;1.0000092927650337;0.9137552408849795;1.0000009476381055
69.605444;1.0976974932160375;0.9822489495784181;0.8948335919416275;0.07162781510759667;0.06525195251139117;1.0999520936460698;10.000100057509096;0.9091087361351732;-0.09163600275843875;1.0453881390140902;1.0000093783731785;0.9137550657660951;1.00000075748766
69.615444;1.0976973036012998;0.9822489812049355;0.894833711498759;0.0716278135371583;0.06525195778444977;1.0999518714810061;10.000101024860998;0.9091089654469305;-0.09163600274847238;1.04538816090823;1.0000094570571676;0.9137548801306246;1.000000567868354
69.625444;1.097697117578875;0.9822490118364128;0.8948338312829504;0.07162781129911856;0.06525196311833031;1.0999516502912312;10.000101978624608;0.9091082007934186;-0.09163600273601008;1.045388188838582;1.000009528640336;0.913753689268461;1.0000003785849467
69.635444;1.097696935460117;0.9822490420423892;0.8948339510235658;0.07162780844560383;0.06525196851706278;1.0999514301266051;10.000102917838872;0.9091084417878894;-0.0916370027210101;1.0453882226563136;1.0000095930212356;0.9137535836831928;1.000000189330962
69.645444;1.0976967575765666;0.9822490723881846;0.8948340705146975;0.07162780503379948;0.06525197398603326;1.099952210888501;10.000103841090903;0.9091086881345796;-0.09163700270344743;1.0453882623040478;1.0000096501664242;0.9137533682226678;0.9999999997791986
69.655444;1.097696584331312;0.9822491032957125;0.8948341896495995;0.07162780112042288;0.06525197952705472;1.0999519924081465;10.000104746538032;0.9091089396250354;-0.09163700268328241;1.0453883078451842;1.000009700116473;0.9137531436398;0.9999998096295437
69.665444;1.0976964162062701;0.9822491349853345;0.8948343084094648;0.07162779676036905;0.06525198513731842;1.099951774512108;10.000105632317739;0.9091091961591183;-0.0916370026604366;1.0453883594391684;1.0000097430110906;0.9137529104641817;0.9999996186541711
69.675444;1.0976962537152435;0.9822491675344824;0.8948344268292192;0.07162779200988578;0.06525199081325397;1.0999515570895197;10.000106496829693;0.9091094577765315;-0.09163700263477643;1.0453884172224817;1.0000097791029026;0.9137526692448202;0.9999994267395393
69.685444;1.0976960973620975;0.9822487206078149;0.8948341074149022;0.07162955224890187;0.06525360476331164;1.0999513401158225;10.00010733890025;0.9091097246572026;-0.09163700260611794;1.0453884812179801;1.0000098086903386;0.9137524204534423;0.9999992338228203
