time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.695444;1.097695947629834;0.9822487546469634;0.8948342252997049;0.07162954688817477;0.06525361058053779;1.0999511236483206;10.000108157951098;0.9091099970636621;-0.09163700257425292;1.0453885513534027;1.0000098320440516;0.9137521644535399;0.9999990397292218
69.705444;1.0976958049559076;0.9822487891627439;0.894834342926477;0.07162954128895022;0.06525361647750162;1.0999509078610432;10.000108953728125;0.9091102752244287;-0.09163700253897608;1.0453886275251385;1.0000098494178682;0.9137519015892538;0.9999988441577097
69.715444;1.0976956696984133;0.982248823961226;0.8948344602452496;0.07162953547331452;0.065253622455787;1.099950693015313;10.000109726007503;0.9091105592297207;-0.09163800250012094;1.0453887096744958;1.0000098610839558;0.9137517325459742;0.9999986468494592
69.725444;1.0976955421304047;0.9822488588457162;0.8948345771859966;0.07162952945454132;0.06525362851443953;1.0999504792963388;10.000110474829873;0.9091108490068237;-0.09163800245761036;1.0453887978271321;1.000009867331786;0.9137514572096369;0.9999984476859031
69.735444;1.0976954224176274;0.9822488936019608;0.8948346936783949;0.07162952324592335;0.06525363465235609;1.0999502667146654;10.000111200554228;0.9091111443224391;-0.09163800241148169;1.0453888920139194;1.0000098684461614;0.9137511764236298;0.9999982466719416
69.745444;1.0976953105796219;0.9822489279840165;0.8948348096581507;0.0716295168630786;0.06525364086823741;1.099950055205556;10.000111903218897;0.9091114447506643;-0.09163800236185754;1.0453889921371373;1.0000098646840099;0.9137508908283463;0.9999980439185957
69.755444;1.0976961714475502;0.982249842267052;0.8948349406569831;0.07162933836767775;0.06525343314645411;1.0999498447337357;10.000112581813823;0.909111749669928;-0.09163800230890592;1.0453890979135685;1.0000098562380533;0.9137506011062189;0.9999978396112246
69.765444;1.0976960750643154;0.9822498749186354;0.894835055361256;0.07162933168353697;0.06525343950147901;1.0999496352457836;10.000113234266768;0.9091120583022599;-0.0916380022528343;1.0453892089113568;1.0000098432098194;0.9137503079104011;0.999997633943074
69.775444;1.0976959862853604;0.9822499061319548;0.8948351692346431;0.07162932486382802;0.06525344590627777;1.09994942659198;10.00011385819184;0.9091123697338461;-0.09163800219389054;1.0453893246272343;1.000009825621247;0.9137500117970019;0.999997427089007
69.785444;1.097695905082269;0.9822499356203995;0.8948352820550448;0.0716293179127251;0.06525345234339909;1.0999492185523359;10.000114451543489;0.9091126829546812;-0.09163800213234088;1.0453894445363987;1.0000098034096467;0.9137497132197975;0.9999972192219946
69.795444;1.0976958314727967;0.9822494829101982;0.8948349559503075;0.07163107615505226;0.06525506700397692;1.099949010940376;10.000115013065898;0.9091129969272133;-0.09163900206843696;1.045389568066273;1.0000097764056852;0.9137495128877339;0.9999970104977591
69.805444;1.097695765495129;0.9822495084289111;0.894835065617856;0.07163106894215951;0.06525507345605543;1.099948803673263;10.000115542898588;0.9091133106079932;-0.09163900200239604;1.0453896945005834;1.0000097443938727;0.913749210674674;0.9999968010294092
69.815444;1.09769570708033;0.9822495316951395;0.8948351730826936;0.07163106159202977;0.0652550798797748;1.0999485967206881;10.00011604243459;0.9091136229550151;-0.09163900193441826;1.0453898229094798;1.000009707240989;0.9137489073841375;0.9999965909110504
69.825444;1.097695655925164;0.9822495526004424;0.8948352779211916;0.07163105409618598;0.06525508624024617;1.0999483899900433;10.000116513467816;0.9091139329856165;-0.09163900186471796;1.0453899522349774;1.000009664979206;0.9137486035852704;0.9999963802393632
69.835444;1.0976956115045082;0.9822495712592976;0.8948353797376538;0.07163104644345583;0.06525509249877787;1.0999481832853315;10.000116957788661;0.9091142398141723;-0.0916390017935193;1.0453900814328239;1.000009617814815;0.9137482999004717;0.9999961690749938
69.845444;1.0976955731808002;0.9822495880163244;0.8948354782106235;0.07163103862500488;0.06525509861602534;1.0999489763558934;10.000117376732272;0.9091145426432359;-0.09163900172103305;1.0453902095024779;1.0000095660855797;0.9137479969757011;0.9999959574134096
69.855444;1.0976955402849042;0.9822496033495356;0.8948355731285959;0.07163103064192299;0.06525510455666458;1.099948768969867;10.000117770394517;0.9091148407903439;-0.0916390016474482;1.0453903355231144;1.0000095101847004;0.913747695446046;0.9999957452252964
69.865444;1.09769551212473;0.9822496178086957;0.8948356643523395;0.07163102250449285;0.06525511029406396;1.099948560972576;10.000118137670484;0.9091141337290634;-0.0916400015729239;1.0453904587779779;1.0000094504805739;0.913746501275616;0.9999955325393305
69.875444;1.097695487974296;0.9822496319941734;0.8948357517489002;0.0716310142243222;0.06525511580635522;1.0999483522903142;10.000118476993068;0.9091144210585187;-0.09164000149758876;1.0453905787866709;1.0000093872967417;0.9137462044200821;0.9999953195255539
69.885444;1.0976954670864767;0.9822496465637756;0.8948358351900243;0.07163100581215907;0.06525512106589729;1.0999481428730924;10.00011878709331;0.9091147024200305;-0.09164000142156971;1.0453906951764567;1.000009320989603;0.9137459107761469;0.9999951065132988
69.895444;1.0976954487120323;0.9822496622367032;0.8948359146015012;0.07163099727910315;0.06525512603549453;1.099947932635624;10.000119067687418;0.9091149774247642;-0.09164000134502726;1.0453908075412024;1.0000092520055555;0.9137456207973772;0.9999948939519091
69.905444;1.0976954321103383;0.9822496797706057;0.89483598997201;0.07163098863368096;0.0652551306734287;1.0999477214437032;10.00011931916885;0.9091152456400023;-0.09164000126817061;1.0453909154431194;1.0000091808302576;0.9137453348119045;0.999994682399704
69.915444;1.0976954165356447;0.9822492196436307;0.8948356237823848;0.07163274520449263;0.06525674314501714;1.099947509134595;10.000119541526548;0.9091155066645275;-0.09164000119124546;1.0453910185790949;1.000009107914338;0.9137450530533464;0.999994472522291
69.925444;1.0976954011891182;0.9822492431825366;0.8948356912194025;0.07163273635034409;0.06525674699777602;1.099947295552884;10.000119733944894;0.909115760208441;-0.09164000111449784;1.0453911169018935;1.0000090336355412;0.9137447757028598;0.9999942650097134
69.935444;1.0976953851880982;0.9822492707184496;0.8948357549032185;0.07163272739967977;0.06525675040658498;1.0999470805867906;10.000119894993269;0.909116006061714;-0.09164000103814447;1.0453912105372247;1.0000089583059155;0.9137445028918566;0.9999940604227798
69.945444;1.0976953676445704;0.9822493027264882;0.8948358150320386;0.07163271835417438;0.06525675334874505;1.099946864193676;10.000120023069496;0.9091162439945772;-0.09164100096236531;1.045391299649758;1.000008882205836;0.9137443350251871;0.9999938591278416
69.955444;1.0976953478416875;0.9822493395419525;0.8948358717894921;0.0716327092149356;0.06525675581348983;1.0999466464465126;10.000120117208054;0.9091164737277989;-0.09164100088729749;1.0453913844014675;1.0000088055736929;0.9137440717168913;0.9999936613881928
69.965444;1.0976962902503515;0.9822502620214444;0.8948359409527402;0.07163252803623218;0.06525654379544048;1.099946427603119;10.000120177874047;0.9091166949991325;-0.09164100081301857;1.0453914649545104;1.0000087285506611;0.913743813624673;0.9999934674337158
69.975444;1.0976962647879887;0.9822503093213842;0.8948359914720353;0.0716325187321223;0.06525654534038394;1.0999462080886662;10.000120207227548;0.9091169075892427;-0.09164100073953851;1.04539154145697;1.0000086511559478;0.9137435612141673;0.9999932774182733
69.985444;1.0976962363094955;0.982250362347119;0.8948360390992176;0.0716325093656188;0.0652565464702914;1.0999459883281308;10.000120208493955;0.9091171112669226;-0.09164100066681527;1.0453916140353317;1.0000085733286355;0.9137433148692485;0.999993091385616
69.995444;1.097696204810991;0.9822504213467503;0.8948360839322951;0.07163249995870044;0.06525654722175366;1.0999457685794496;10.00012018507268;0.9091173057783459;-0.09164100059477717;1.045391682829426;1.000008494993703;0.913743074775438;0.9999929092970683
70.005444;1.0976961701897658;0.9822504864535431;0.8948361259853012;0.07163249054155836;0.06525654763427702;1.0999455489507342;10.000120140368995;0.9091174909180815;-0.09164100052334358;1.0453917480088022;1.000008416063668;0.9137428410011047;0.9999927310879166
70.015444;1.0976961321980687;0.9822505577263159;0.8948361651664195;0.07163248114781591;0.06525654774814067;1.0999453295550279;10.000120078098812;0.9091176666049686;-0.09164100045245718;1.045391809707278;1.0000083363900707;0.9137426136000939;0.9999925567439494
70.025444;1.0976960905311732;0.982250154896183;0.8948357637430285;0.07163423713413758;0.06525815580945327;1.0999451106071907;10.000120002523374;0.909117832882694;-0.09164200038211101;1.0453918679378857;1.0000082557548695;0.9137424928614254;0.9999923863692326
70.035444;1.0976960449110151;0.9822502385562417;0.8948357965626184;0.07163422787756774;0.06525815544243607;1.0999448924131339;10.000119918443096;0.9091179898530947;-0.09164200031234615;1.0453919225836414;1.0000081738942161;0.9137422781116725;0.9999922201814793
70.045444;1.0976959951854117;0.9822503284208942;0.8948358257988247;0.0716342187258239;0.06525815488849589;1.0999456753690466;10.000119830848288;0.9091181376552422;-0.09164200024323062;1.0453919734665094;1.0000080905250204;0.9137420695641767;0.9999920584533375
70.055444;1.0976959414496033;0.9822504245146346;0.8948358511707205;0.07163420969831749;0.06525815417485045;1.0999454599719576;10.000119744561344;0.9091182765187268;-0.09164200017483787;1.0453920204069953;1.0000080053542157;0.9137418671717558;0.9999919015055083
70.065444;1.097695883991709;0.9822505267875774;0.8948358724494845;0.0716342008123065;0.06525815332350031;1.0999452467411812;10.000119663961453;0.9091184068036309;-0.09164200010723252;1.0453920631949867;1.000007918063321;0.9137416708726867;0.9999917497307894
70.075444;1.0976958230412568;0.9822506350384982;0.8948358895405918;0.07163419208481898;0.06525815235621313;1.0999450361049818;10.000119592440269;0.9091185290148172;-0.09164200004046681;1.04539210152155;1.0000078283470104;0.9137414805905882;0.9999916035537189
70.085444;1.0976957586772322;0.982250748974718;0.8948359025363799;0.07163418353015259;0.06525815130059671;1.0999448283421818;10.000119531945314;0.9091186438121355;-0.09164199997458482;1.0453921350097228;1.0000077360216741;0.9137412962609848;0.9999914633928457
70.095444;1.0976956910151219;0.9822508683349529;0.8948359117080841;0.07163417515347596;0.06525815019303519;1.0999446235814927;10.000119483187438;0.909118751954153;-0.09164199990962393;1.0453921633602965;1.0000076411038294;0.9137411178053387;0.9999913296965374
70.105444;1.0976956203008632;0.9822509929353601;0.8948359174487842;0.07163416694993832;0.06525814907384704;1.0999444218856058;10.000119446251135;0.9091188541663009;-0.09164299984561942;1.045392186447829;1.000007543777389;0.9137410453741912;0.9999912030135594
70.115444;1.097695546756911;0.9822511226105999;0.8948359201779009;0.07163415890925687;0.0652581479780191;1.099944223336728;10.000119420969813;0.909117951082827;-0.0916429997826128;1.0453922042655517;1.0000074442690257;0.9137398831650339;0.9999910840555651
70.125444;1.0976954705210793;0.9822512571556481;0.8948359202434497;0.07163415101994053;0.0652581469278861;1.099944027994509;10.000119407036031;0.9091180433028155;-0.09164299972064104;1.0453922168233276;1.000007342748373;0.9137397209992285;0.9999909736567121
70.135444;1.0976953918210681;0.9822513963464805;0.8948359179087128;0.0716341432738401;0.06525814593034794;1.0999438358590727;10.000119404079575;0.9091181313950003;-0.09164299965972245;1.045392224110144;1.0000072393370665;0.9137395634238195;0.9999908726148585
70.145444;1.097695311089188;0.9822510596598675;0.8948354758656129;0.07163590099474093;0.06525975318715203;1.0999436469646773;10.00011941134031;0.9091182158601764;-0.09164299959986946;1.0453922261074147;1.0000071341972323;0.9137394098800862;0.9999907815834064
70.155444;1.097695228913964;0.982251207425119;0.8948354694342386;0.07163589353678172;0.06525975227640748;1.099943461402443;10.000119427029933;0.9091182971854145;-0.09164299954110577;1.0453922228252377;1.0000070275937967;0.9137392597947398;0.9999907011004221
70.165444;1.0976951459815567;0.982251359067812;0.8948354612024423;0.07163588623037151;0.06525975140489013;1.0999432791633748;10.000119448309004;0.9091183759283129;-0.09164299948345672;1.0453922143693464;1.0000069198644719;0.9137391126663532;0.9999906316565417
70.175444;1.0976950629905182;0.9822515143090014;0.8948354511629023;0.07163587908163242;0.0652597505821663;1.099943100062004;10.000119471869837;0.9091184527071772;-0.09164299942692126;1.0453922009841816;1.0000068113473801;0.9137389681081247;0.9999905736967848
70.185444;1.097695945415291;0.9822525534182738;0.8948354548285394;0.07163570015151091;0.06525953581050194;1.0999429238847303;10.000119494372697;0.9091185280932137;-0.09164399937146522;1.0453921830088873;1.0000067023093075;0.9137389260937623;0.9999905275715827
70.195444;1.0976958637143508;0.9822527149018027;0.8948354408983483;0.07163569334807478;0.06525953512082122;1.0999427505630675;10.000119512921238;0.9091186025220324;-0.09164399931704713;1.0453921607894539;1.0000065929121684;0.9137387857104139;0.9999904935376382
70.205444;1.0976957829568441;0.9822528790254155;0.8948354249186119;0.0716356867331886;0.06525953450692462;1.0999425801772236;10.000119525703182;0.9091186763181595;-0.09164399926364307;1.0453921346217767;1.0000064832673516;0.9137386469204329;0.9999904718201399
70.215444;1.0976957032675139;0.9822530455285259;0.8948354068078009;0.07163568031752045;0.06525953396582461;1.0999424128463047;10.000119531719612;0.9091187497316844;-0.09164399921125747;1.045392104778747;1.0000063734915643;0.9137385094193252;0.9999904626251969
70.225444;1.0976956248225656;0.9822532142046361;0.8948353864333173;0.07163567411598037;0.06525953348287888;1.0999422487108104;10.000119529648941;0.9091188228862599;-0.09164399915991396;1.0453920716176532;1.0000062636624827;0.9137383729814073;0.9999904660733768
70.235444;1.0976955478413009;0.9822533849266504;0.8948353636081569;0.07163566814711114;0.06525953303162176;1.099942088004455;10.000119517507276;0.9091188957543405;-0.09164399910962251;1.0453920356397932;1.0000061537147702;0.9137382374648444;0.9999904821303945
70.245444;1.0976954725272434;0.9822535576658072;0.8948353381633364;0.07163566243211282;0.06525953257890663;1.099941930988523;10.000119493319556;0.9091189682383517;-0.09164399906036465;1.0453919974245809;1.000006043395901;0.9137381028161037;0.9999905105683317
70.255444;1.0976953990332747;0.9822537324644496;0.8948353100610535;0.07163565699632891;0.0652595320889216;1.0999427777641344;10.000119455847749;0.9091190402517668;-0.09164399901211151;1.0453919575521602;1.0000059323477146;0.9137379690844171;0.9999905509934897
70.265444;1.0976953274770833;0.9822534290691605;0.8948348418302057;0.07163741719246917;0.0652611397324525;1.0999426282261704;10.00011940508118;0.9091191117482086;-0.09164499896484024;1.0453919165866115;1.0000058202012652;0.9137379366933372;0.9999906029621249
70.275444;1.097695257969196;0.982253608001756;0.8948348086365029;0.0716374123862095;0.06526113906217329;1.0999424821899253;10.000119342078177;0.909119182748568;-0.09164499891853914;1.0453918750535314;1.0000057065683459;0.9137378052037819;0.9999906660707161
70.285444;1.0976951906612973;0.9822537887059914;0.8948347729560592;0.07163740791406459;0.06526113825828081;1.099942339481644;10.000119268090502;0.9091192533654671;-0.09164499887320718;1.045391833383789;1.0000055909640653;0.9137376750549018;0.9999907399387753
70.295444;1.0976951257814849;0.9822539707329737;0.8948347347878428;0.07163740378068797;0.06526113729867956;1.0999421999444283;10.000119183873643;0.90911932377344;-0.09164499882884547;1.0453917918583155;1.0000054727223704;0.9137375463405013;0.9999908241530008
70.305444;1.0976950635912177;0.9822541535279204;0.8948346941546491;0.07163739998870765;0.06526113616306735;1.0999420634776111;10.00011908993154;0.9091193941251711;-0.09164499878543939;1.0453917505900163;1.0000053509959954;0.9137374191025837;0.9999909182326733
70.315444;1.0976950043080558;0.9822543365522701;0.8948346511848602;0.0716373965380198;0.065261134831161;1.099941930106523;10.000118987514378;0.9091194644916142;-0.09164499874294828;1.0453917095531566;1.0000052248787736;0.9137372933766807;0.9999910216009206
70.325444;1.0976949480862765;0.9822545193606609;0.8948346061442274;0.0716373934237654;0.06526113328336039;1.099941799986801;10.000118879260725;0.9091195348624667;-0.09164499870132602;1.0453916686387206;1.0000050935234512;0.9137371692843295;0.9999911335932424
70.335444;1.09769489504881;0.9822547015793344;0.8948345593817955;0.07163739063624115;0.06526113150298443;1.0999416733076162;10.000118768940549;0.9091196051315048;-0.0916449986605463;1.045391627705202;1.0000049562028375;0.913737047107657;0.9999912535570612
70.345444;1.0976948453127482;0.9822548828858716;0.8948345112451561;0.07163738816335923;0.065261129478338;1.0999415501539056;10.000118661078575;0.9091196750345821;-0.0916449986205979;1.0453915866096823;1.000004812384757;0.9137369272546186;0.9999913809152261
70.355444;1.097694799000238;0.9822550630445546;0.8948344620324061;0.07163738599339907;0.06526112720288112;1.0999414304611537;10.00011856088894;0.9091197441239558;-0.09164599858147274;1.0453915452443492;1.0000046617724074;0.9137369104348301;0.9999915150848733
70.365444;1.0976947562342678;0.9822552418984465;0.8948344120189047;0.07163738411637487;0.06526112467275934;1.0999413140886087;10.000118474035895;0.9091188118456724;-0.09164599854317566;1.045391503543921;1.0000045042186778;0.9137358014132965;0.9999916553991223
70.375444;1.0976947171279436;0.9822554192893143;0.8948343614885473;0.07163738252486361;0.06526112188710476;1.0999412009058935;10.000118406085374;0.9091188776892187;-0.09164599850574147;1.0453914613983486;1.0000043396154423;0.9137356906460662;0.9999918011322488
70.385444;1.0976946817729951;0.9822551146910553;0.8948338731820085;0.07163914654085032;0.06526272706036144;1.0999410908282898;10.000118362078839;0.9091189412798389;-0.09164599846923803;1.0453914186090723;1.0000041679247489;0.9137355834291333;0.9999919515700897
70.395444;1.09769465018185;0.9822552883808207;0.8948338224913829;0.07163914551141806;0.06526272379434563;1.099940983847062;10.000118346286271;0.9091190023541105;-0.0916459984337582;1.0453913750063577;1.000003989296986;0.9137354800402953;0.9999921060910475
70.405444;1.0976955871412681;0.982256340314742;0.8948337877765346;0.07163897282899055;0.06526250630484703;1.0999408801083164;10.00011836202333;0.9091190607291278;-0.09164599839939781;1.045391330589434;1.0000038041186488;0.9137353806764962;0.9999922642011319
70.415444;1.0976955625616263;0.9822565090918027;0.8948337380837327;0.07163897240599872;0.06526250263099233;1.0999407799727667;10.000118411741184;0.9091191162960792;-0.09164599836621197;1.0453912856031995;1.0000036129718313;0.9137352853453328;0.9999924254985372
70.425444;1.0976955411448097;0.9822566751918496;0.894833689249824;0.07163897232668916;0.06526249878474169;1.0999406840129162;10.00011849750353;0.9091191689501104;-0.09164599833418181;1.0453912405303112;1.0000034165313347;0.9137351938548166;0.9999925896698306
70.435444;1.097695522699367;0.982256838698965;0.8948336414972586;0.07163897261875056;0.06526249479063866;1.099940592968696;10.000118621450254;0.9091192184888014;-0.09164699830323474;1.0453911959352544;1.0000032154430842;0.913735206204284;0.9999927565027928
70.445444;1.0976955070030694;0.9822569998864034;0.8948335950521957;0.07163897330110303;0.0652624906738471;1.0999405076499609;10.000118785530494;0.909119264611247;-0.09164699827329212;1.0453911522762003;1.0000030102722524;0.9137351215198847;0.9999929257965063
70.455444;1.097695493836501;0.9822571591432824;0.8948335501778708;0.0716389743821811;0.06526248646546882;1.0999404288228631;10.000118991030353;0.9091193069994876;-0.09164699824428513;1.0453911098487803;1.000002801506458;0.9137350398802689;0.9999930972468902
70.465444;1.0976954830563304;0.9822573168622166;0.8948335072314378;0.07163897586196107;0.06526248221044825;1.0999403571342428;10.000119238887857;0.9091193453201802;-0.09164699821614207;1.045391068823837;1.0000025895616473;0.9137349610133102;0.9999932704410301
70.475444;1.097695474553689;0.98225747338562;0.8948334666488257;0.0716389777345243;0.06526247796278312;1.09994129306967;10.000119529867792;0.9091193791614461;-0.0916469981887938;1.0453910293060549;1.000002374804741;0.9137348845590082;0.9999934449223538
70.485444;1.0976954681442144;0.9822576290108475;0.8948334288392286;0.07163897998826795;0.06526247377052266;1.0999412369405315;10.00011986384262;0.9091194080611611;-0.0916469981621955;1.0453909913943198;1.000002157583767;0.9137348101884212;0.9999936202613191
70.495444;1.0976954635096252;0.9822577839992335;0.8948333940901941;0.07163898260349828;0.06526246966830936;1.0999411889029695;10.00012023898331;0.9091194316142364;-0.09164699813633959;1.0453909551963425;1.0000019382497216;0.9137347376795643;0.9999937960978679
70.505444;1.097695460222615;0.9822574583016759;0.8948329250167583;0.07164075087944395;0.06526407388644861;1.0999411489809665;10.000120651202767;0.9091194495397072;-0.09164699811126066;1.0453909208198489;1.0000017171606612;0.9137346668173387;0.9999939721276455
70.515444;1.0976954578579627;0.9822576127796784;0.8948328968216801;0.07164075412278738;0.06526407002406705;1.0999411171046223;10.00012109400205;0.909119461666487;-0.09164799808703229;1.0453908884185226;1.0000014946270859;0.9137346975879528;0.9999941480888519
70.525444;1.0976954560975343;0.9822577674265106;0.8948328720689999;0.07164075762237598;0.06526406629526771;1.0999410931987241;10.000121559125946;0.9091194678705234;-0.09164799806375316;1.0453908582875844;1.000001270848139;0.9137346290033096;0.9999943237931657
70.535444;1.0976954547647464;0.9822579224833055;0.8948328508677699;0.07164076133877482;0.06526406270432279;1.0999410772770275;10.0001220377677;0.9091194680133011;-0.09164799804153012;1.0453908309424622;1.000001045954097;0.9137345609569123;0.999994499119271
70.545444;1.097695453829671;0.9822580781084447;0.8948328333199889;0.07164076522918103;0.06526405925568515;1.099941069476223;10.000122521472715;0.9091194619206798;-0.09164799802045775;1.0453908070699727;1.0000008201092565;0.9137344930510434;0.999994673926754
70.555444;1.0976954533753172;0.9822582343894726;0.89483281946741;0.07164076924336751;0.06526405595431906;1.099941069991803;10.00012300215716;0.9091194494141852;-0.09164799800059815;1.0453907873741857;1.000000593541812;0.9137344249684095;0.9999948480029449
70.565444;1.0976954535747523;0.9822583914071455;0.8948328091696279;0.0716407733268554;0.06526405279936226;1.0999410789585895;10.000123472039958;0.9091194303555418;-0.09164799798197625;1.0453907724950646;1.0000003664953572;0.9137343565390387;0.999995021093141
70.575444;1.097695454680536;0.9822585493041016;0.8948328020782199;0.07164077742813073;0.0652640497746238;1.0999410964004965;10.000123924342423;0.9091194046478926;-0.09164799796459823;1.0453907629593011;1.0000001391748121;0.9137342876962479;0.9999951929315375
70.585444;1.0976954569328563;0.982258708229901;0.8948327977372218;0.07164078150217508;0.06526404684804792;1.0999411222856998;10.000124354153042;0.9091193722079572;-0.09164799794847292;1.045390759075921;0.9999999117211937;0.9137342183435044;0.9999953632657417
70.595444;1.0976954604807894;0.982258868255214;0.8948327956421818;0.07164078551206303;0.06526404397957045;1.0999411565997552;10.000124758831591;0.909119332973151;-0.09164799793360892;1.0453907608971076;0.9999996842002807;0.9137341482717879;0.9999955318883457
70.605444;1.0976954654027624;0.982259029438902;0.8948327952100521;0.0716407894317695;0.06526404113128274;1.099941199325404;10.000125137448018;0.909119286932112;-0.09164899792000293;1.045390768272136;0.9999994566002312;0.9137341774860768;0.9999956986389353
70.615444;1.0976954717157728;0.9822591919210346;0.8948327957559488;0.0716407932456984;0.06526403827769915;1.0999412503587793;10.000125489305248;0.9091192341140258;-0.09164899790764333;1.0453907809473844;0.999999228855949;0.9137341050470289;0.9999958634216518
70.625444;1.0976964442549624;0.9822602364556121;0.894832812121105;0.07164062500309204;0.0652638213989562;1.0999413095140846;10.000125813199201;0.9091191745427458;-0.09164899789652264;1.0453907986988424;0.9999990008794655;0.9137340308885896;0.9999960262564885
70.635444;1.0976964529480537;0.9822599217247442;0.8948323747100411;0.07164239392326706;0.06526542671794679;1.0999413765902404;10.000126107965338;0.909118108201452;-0.09164899788665508;1.045390821395106;0.9999987725772399;0.9137329596562288;0.9999961872632555
70.645444;1.0976964623692704;0.9822600890070914;0.8948323733219061;0.0716423974190959;0.0652654238034273;1.0999414513671242;10.000126372894286;0.909118035003634;-0.09164899787808756;1.0453908489280963;0.9999985438492666;0.9137328808879692;0.9999963465775392
70.655444;1.0976964721149465;0.9822602581514245;0.8948323694500667;0.0716424008484356;0.06526542085143128;1.099941533536008;10.000126607568848;0.9091179547741435;-0.09164899787088532;1.0453908811139565;0.9999983145316552;0.9137327993703335;0.999996504302371
70.665444;1.0976964818948518;0.9822604293241665;0.89483236217567;0.07164240424146062;0.0652654178504901;1.0999416226652456;10.000126811470544;0.9091178672901383;-0.09164899786509735;1.0453909177017606;0.9999980843292569;0.9137327150431013;0.9999966605247934
70.675444;1.0976964916673848;0.9822606026200651;0.8948323507840353;0.0716424076209667;0.06526541478591272;1.099941718285228;10.000126983295386;0.9091177723620617;-0.09164899786072299;1.0453909584901542;0.9999978528619853;0.9137326280372551;0.999996815381228
70.685444;1.0976965016149294;0.9822607779480355;0.8948323348720121;0.07164241099967954;0.06526541163260766;1.0999418200036444;10.00012712067614;0.9091176698958839;-0.09164899785770599;1.0453910034023743;0.9999976198004733;0.9137325386178324;0.999996969103454
70.695444;1.0976965119932165;0.9822609550168754;0.8948323143067725;0.07164241438380352;0.0652654083568024;1.099942927512275;10.000127221050812;0.9091175599344807;-0.09164999785595691;1.0453910524242465;0.9999973849493354;0.9137325474530809;0.9999971219478615
70.705444;1.0976965229714024;0.9822611334440527;0.8948322890935642;0.07164241777823945;0.06526540492313157;1.0999430405170811;10.000127282647595;0.90911744268302;-0.09164999785537783;1.045391105500143;0.9999971482398554;0.9137324543773695;0.9999972740645244
70.715444;1.0976965345761838;0.9822613128383436;0.8948322592674611;0.07164242118907967;0.06526540129644125;1.09994315868842;10.000127304299935;0.9091173184896642;-0.09164999785587799;1.0453911624930647;0.9999969096727792;0.9137323601391171;0.9999974254441992
70.725444;1.0976965467531938;0.9822614927863593;0.8948322248663474;0.0716424246236862;0.065265397442091;1.0999432816880663;10.000127284892772;0.9091171877644073;-0.09164999785737482;1.0453912232003026;0.9999966691996565;0.9137322651110242;0.9999975759641007
70.735444;1.0976965594417756;0.9822616728385062;0.8948321859856125;0.07164242809116526;0.06526539333080747;1.099943409240982;10.0001272234641;0.9091170509157757;-0.09164999785979441;1.045391287405032;0.9999964265966698;0.9137321695408038;0.9999977254827846
70.745444;1.0976965725792276;0.982261852542855;0.8948321428211526;0.07164243160172597;0.06526538894325344;1.0999435411665126;10.000127119365429;0.9091169083494829;-0.09164999786308974;1.045391354919424;0.9999961814886417;0.9137320735507846;0.9999978739003107
70.755444;1.0976965860690786;0.9822615511612793;0.8948316581024457;0.0716442004939791;0.06526699247678638;1.0999436773673166;10.000126972387777;0.9091167604509176;-0.09164999786724777;1.0453914255896102;0.9999959335157483;0.913731977194659;0.9999980211165201
70.765444;1.0976965997834671;0.9822617288047358;0.8948316072879805;0.07164420411242307;0.06526698751335697;1.0999438178400804;10.00012678272199;0.9091166075667008;-0.09164999787226204;1.0453914993124827;0.9999956824659456;0.9137318804954581;0.9999981669480998
70.775444;1.0976966135853896;0.9822619046307691;0.8948315533424147;0.07164420778684893;0.06526698226293003;1.0999439627126741;10.000126550282088;0.9091164500420912;-0.09165099787810058;1.0453915760335135;0.9999954283145083;0.9137318837425611;0.9999983110806842
70.785444;1.0976966273576658;0.9822620780481052;0.8948314969139102;0.07164421151428021;0.06526697673604283;1.099944112253639;10.000126274612272;0.9091162882541077;-0.09165099788470471;1.0453916557000291;0.9999951712291603;0.9137317862834226;0.9999984530788139
70.795444;1.0976966410931457;0.9822622484685942;0.8948314386897687;0.071644215293367;0.0652669709519228;1.0999442668326145;10.000125955672646;0.9091161226147411;-0.09165099789201592;1.0453917382645674;0.9999949115688277;0.9137316883825661;0.9999985924820968
70.805444;1.0976966550138985;0.9822624153030446;0.894831379291155;0.07164421912959014;0.0652669649323527;1.0999444268513012;10.000125594196469;0.9091159535895301;-0.09165099790000182;1.0453918237213011;0.999994649896718;0.9137315900216901;0.9999987289589519
70.815444;1.0976966695812815;0.9822625779019336;0.8948313192147652;0.0716442230367437;0.06526695869147839;1.0999445926820828;10.000125191628051;0.9091157816937898;-0.0916509979086654;1.0453919121145339;0.9999943869860346;0.9137314912180808;0.999998862388466
70.825444;1.0976966853581298;0.9822627355800787;0.894831258829584;0.07164422703237396;0.0652669522326965;1.099944764623708;10.000124749914006;0.9091156074065592;-0.09165099791804723;1.045392003555102;0.999994123731513;0.9137313920855936;0.9999989927967685
70.835444;1.097696702840672;0.9822628877477828;0.8948311984134422;0.07164423113195051;0.06526694555458673;1.09994494286476;10.000124270620498;0.9091154310854831;-0.0916509979282198;1.0453920981711609;0.9999938609739031;0.9137312928479848;0.9999991202588188
70.845444;1.097696722380478;0.9822630339469713;0.8948311381846168;0.07164423534601858;0.06526693866058439;1.0999451274956922;10.000123754166014;0.9091152529926376;-0.09165099793925575;1.0453921959490857;0.9999935993589774;0.9137311937781273;0.9999992448729875
70.855444;1.0976967441978345;0.9822631737551567;0.8948310783015002;0.0716442396788331;0.06526693156680621;1.0999453185625638;10.000123200649933;0.9091150733778047;-0.09165099795118441;1.045392296640296;0.9999933393327955;0.9137310951904272;0.9999993667524086
70.865444;1.097697733354681;0.9822641872871101;0.8948310344637072;0.0716440721876554;0.06526671029105252;1.0999455160821376;10.000122611304327;0.9091148925285478;-0.09165199796398281;1.0453923998154027;0.9999930812844645;0.913731097753188;0.9999994859746374
70.875444;1.097697760097832;0.9822643128639293;0.8948309754777225;0.07164407674450361;0.06526670288014369;1.0999457200096638;10.000121988812465;0.9091147107793724;-0.09165199797760362;1.0453925049808561;0.999992825690106;0.9137310012063453;0.999999602548374
70.885444;1.0976977894044098;0.9822639502334388;0.8948304793870846;0.07164584673225749;0.06526830356042207;1.0999459301988026;10.000121336906751;0.9091145284640522;-0.0916519979919941;1.0453926117300751;0.9999925730925074;0.913730906166762;0.9999997164430178
70.895444;1.0976978213184287;0.9822640595583872;0.8948304212508718;0.07164585148217234;0.06526829594467295;1.0999461463805176;10.00012066005966;0.9091143458606658;-0.09165199800708754;1.04539271987601;0.9999923239793981;0.9137308129804242;0.9999998276560447
70.905444;1.0976978559951112;0.9822641603266249;0.8948303634880901;0.07164585632536674;0.06526828826288912;1.0999463682018493;10.00011996319965;0.9091131632125188;-0.09165199802278645;1.0453928294267476;0.9999920787139688;0.9137297271243795;0.9999999363057569
70.915444;1.0976978937226185;0.9822642525346731;0.8948303060538568;0.07164586126628134;0.06526828052666639;1.0999465953072012;10.000119251566058;0.9091129807483632;-0.09165199803895555;1.0453929404494517;0.9999918375565798;0.9137296389937155;1.0000000427044253
70.925444;1.0976979347745233;0.9822643363504162;0.8948302488959397;0.07164586631448752;0.06526827274003921;1.0999478273458936;10.000118530550862;0.9091127986432147;-0.09165199805542266;1.0453930530225932;0.999991600740107;0.9137295540964647;1.0000001473429994
70.935444;1.0976979792554897;0.9822644120758233;0.8948301919682842;0.07164587148398496;0.0652682649091675;1.0999480638828307;10.000117805056195;0.9091126170077546;-0.09165199807198078;1.0453931672502041;0.999991368554155;0.9137294728569761;1.0000002507980525
70.945444;1.0976980270500531;0.9822644801128002;0.8948301352417117;0.07164587678947494;0.0652682570479962;1.0999483043633191;10.000117078691561;0.9091124359251785;-0.09165199808839804;1.0453932832464405;0.9999911414122316;0.9137293956581928;1.0000003535834756
70.955444;1.0976980778892838;0.9822645409406328;0.894830078729728;0.07164588223760847;0.06526824917782488;1.0999485481662197;10.000116353159148;0.9091122554443479;-0.09165299810443385;1.0453934011606854;0.999990919875856;0.9137294231172102;1.000000455997988
70.965444;1.0976981314298426;0.9822645950538837;0.8948300225356678;0.07164588781837686;0.06526824132480086;1.099948794636957;10.000115628106322;0.9091120755245556;-0.09165299811985181;1.0453935211857956;0.999990704611788;0.9137293547811508;1.000000558112073
70.975444;1.0976981872523095;0.9822646428515239;0.8948299668784071;0.07164589350609017;0.06526823351646084;1.0999490431066645;10.000114901719929;0.9091118960235531;-0.09165299813443309;1.0453936434759392;0.9999904963127421;0.9137292909086218;1.0000006598926159
70.985444;1.0976982448843096;0.9822646846223281;0.8948299120766878;0.07164589926693946;0.06526822577975123;1.0999492929210113;10.000114171396612;0.9091117167703127;-0.09165299814798927;1.0453937680957557;0.9999902956533225;0.9137292312899089;1.000000761261219
70.995444;1.097698303883738;0.9822647206040377;0.8948298584846619;0.07164590506233809;0.06526821814201138;1.0999495434392903;10.00011343458642;0.9091115376745146;-0.09165299816037285;1.0453938950004107;0.9999901032754633;0.9137291756694276;1.0000008620307728
71.005444;1.0976983638647082;0.9822647509486265;0.8948298063819602;0.07164591084669587;0.06526821063099326;1.0999497940041525;10.000112690172987;0.909111358767226;-0.09165299817150478;1.045394023949436;0.9999899197502231;0.9137291238491834;1.000000961872449
71.015444;1.0976984244699608;0.9822642953928062;0.8948293183755414;0.0716476818979151;0.06526981148134176;1.099950043893123;10.000111938983741;0.9091111801447476;-0.09165299818140396;1.0453941544835599;0.9999897455383062;0.9137290757252702;1.0000010603729608
71.025444;1.0976984853330436;0.9822643145647416;0.8948292696401319;0.07164768749518477;0.06526980430533047;1.0999502922818385;10.000111182774264;0.9091110018956113;-0.09165299819016332;1.0453942861047278;0.9999895809779149;0.9137290312816287;1.0000011571088236
71.035444;1.0976985460017235;0.9822643283533776;0.8948292226947362;0.07164769291441489;0.06526979733869356;1.0999505382711088;10.000110423007753;0.9091108240533753;-0.09165299819788915;1.0453944184865667;0.9999894263279903;0.91372899057207;1.0000012517056562
71.045444;1.0976986058657683;0.9822643370704403;0.8948291775992642;0.07164769810265414;0.06526979061184845;1.0999507809621392;10.000109660429647;0.9091106466005991;-0.09165399820467511;1.0453945514740821;0.9999892818821483;0.9137290539809517;1.0000013438755915
71.055444;1.0976986641873037;0.9822643411036587;0.8948291344228068;0.07164770301098163;0.065269784158562;1.0999510195160958;10.000108895310088;0.9091104695369717;-0.09165399821061697;1.045394684902305;0.9999891480041453;0.9137290209429272;1.0000014334180496
71.065444;1.0976987202360933;0.9822643409262487;0.8948290932534336;0.07164770759916927;0.0652697780148383;1.0999512531603224;10.00010812822787;0.9091102929494365;-0.09165399821582426;1.045394818464139;0.9999890250007022;0.9137289917639851;1.0000015202527968
71.075444;1.0976987734065313;0.9822643370680822;0.8948290542300057;0.07164771183840474;0.06526977221275698;1.0999514811482347;10.000107360972224;0.9091101170362657;-0.09165399822041444;1.0453949517850718;0.9999889130325597;0.9137289663723195;1.0000016044950772
71.085444;1.0976988232859746;0.9822643300185817;0.8948290175782541;0.07164771570743357;0.06526976677640745;1.0999517027288497;10.000106596176884;0.9091099420753529;-0.09165399822450176;1.0453950845899218;0.999988812142526;0.9137289446275303;1.0000016864095926
71.095444;1.097698869709895;0.9822643201524995;0.8948289835748152;0.07164771918594051;0.06526976172270864;1.0999519171663055;10.000105835883463;0.9091097683477937;-0.09165399822818765;1.0453952167119926;0.9999887222480861;0.9137289263826504;1.0000017662344096
71.105444;1.0976998776148426;0.9822651883260195;0.8948289681018468;0.0716475503135728;0.06526954305018223;1.099952123746515;10.0001050809674;0.9091095960648945;-0.09165399823155518;1.045395347906862;0.9999886431078028;0.9137289115605549;1.0000018440853642
71.115444;1.09769991717673;0.9822651736375996;0.89482894019607;0.07164755293578741;0.0652695387691289;1.0999523217495388;10.000104331510931;0.9091094253303453;-0.09165399823466609;1.0453954776955416;0.9999885743576091;0.9137289001968437;1.000001919995978
71.125444;1.0976999533262375;0.9822651569503579;0.8948289157054748;0.07164755508702661;0.0652695348538361;1.099952510521587;10.000103587206262;0.9091092561608554;-0.09165399823755645;1.0453956054296696;0.9999885156061555;0.91372889241148;1.0000019939762022
71.135444;1.097699986145654;0.9822651385814992;0.8948288948237478;0.07164755674115211;0.06526953128111741;1.0999526896063985;10.000102848308595;0.9091090885636152;-0.09165499824024101;1.0453957304947432;0.9999884665647656;0.9137289886126039;1.0000020660480413
71.145444;1.097700015844969;0.9822646385364717;0.8948284401234802;0.07164932321057649;0.06527113623630676;1.099952858722872;10.000102117169096;0.909108922598214;-0.09165499824273246;1.0453958524101372;0.9999884271033543;0.9137289881895668;1.000002136294207
71.155444;1.0977000427088444;0.9822646175996895;0.8948284267452453;0.07164932381737908;0.06527113329070684;1.0999530176660655;10.000101398550548;0.9091087583817093;-0.09165499824506247;1.0453959707351819;0.9999883971291516;0.9137289913867823;1.0000022049046833
71.165444;1.097700066986583;0.982264595504766;0.8948284171402182;0.07164932389806744;0.06527113064507181;1.0999541663042913;10.000100697996833;0.9091085960780342;-0.09165499824729896;1.0453960849159394;0.9999883764453535;0.9137289981158914;1.0000022721800867
71.175444;1.0977000887916462;0.9822645721539283;0.8948284112252443;0.07164932347046808;0.06527112828891411;1.0999543045885585;10.000100019998778;0.9091084359065763;-0.09165499824954873;1.0453961942554277;0.9999883647570578;0.9137290082630931;1.0000023385134031
71.185444;1.097700108059096;0.9822645474219803;0.8948284088345069;0.07164932256131547;0.06527112620228957;1.0999544325109518;10.000099367345449;0.9091082781609066;-0.09165499825192933;1.045396298054027;0.999988361750272;0.913729021650531;1.0000024043523432
71.195444;1.0977001245886635;0.9822645212084887;0.894828409751702;0.07164932119868385;0.06527112435813241;1.0999545500893142;10.000098741429285;0.9091071232081014;-0.09165499825453044;1.0453963957839385;0.999988367126524;0.9137280430268072;1.000002470125555
71.205444;1.09770013814243;0.9822644934087472;0.8948284137010877;0.07164931941113155;0.06527112272389801;1.0999546573903374;10.000098142656812;0.9091069714266051;-0.0916549982574044;1.0453964871377248;0.9999883805766263;0.913728061854965;1.0000025361897305
71.215444;1.0977001485104663;0.982264463873835;0.894828420355357;0.07164931723232319;0.0652711212586678;1.099954754546857;10.000097570134914;0.909106823103621;-0.09165499826058791;1.0453965719696123;0.9999884017513301;0.9137280826059961;1.0000026028217506
71.225444;1.097700155482759;0.9822644324126012;0.8948284293896583;0.07164931469937386;0.06527111991134653;1.0999548417623368;10.000097021159782;0.9091066783957349;-0.09165599826412382;1.0453966502315188;0.9999884302777824;0.9137282050100997;1.0000026701890443
71.235444;1.0977001587833648;0.9822643988152808;0.8948284405046228;0.07164931184255148;0.0652711186232267;1.0999549193005684;10.00009649201727;0.9091065373921398;-0.09165599826806287;1.0453967219081626;0.9999884658210314;0.9137282279823081;1.0000027383026253
71.245444;1.097700158089466;0.982264362871703;0.8948284534132847;0.0716493086778086;0.06527111733228265;1.0999549874331778;10.000095979572233;0.9091064002192395;-0.09165599827244635;1.045396786975418;0.9999885081578651;0.9137282514630718;1.0000028070517213
71.255444;1.0977001531162796;0.9822643243866662;0.8948284678116228;0.07164930521191527;0.06527111597667407;1.099955046380852;10.000095481669758;0.9091062671012188;-0.09165599827727934;1.0453968454330766;0.9999885572146378;0.9137282750054266;1.0000028763224251
71.265444;1.0977001436410465;0.9822642832268061;0.8948284833511806;0.07164930145178125;0.06527111449732664;1.099955096339174;10.000094996586315;0.9091061383169697;-0.09165599828252133;1.0453968973489582;0.9999886130571973;0.9137282979656656;1.0000029460964244
71.275444;1.0977001294787134;0.9822642393950358;0.8948284996641611;0.0716492974020126;0.06527111284099735;1.0999551375553995;10.000094522741232;0.909106014103083;-0.09165599828811696;1.0453969428466476;0.9999886758274072;0.9137283196256084;1.0000030164346116
71.285444;1.0977001104811928;0.9822637127336449;0.8948280788443436;0.07165105838912886;0.06527271916992466;1.0999551703726484;10.000094058507052;0.9091058946241365;-0.09165599829403642;1.0453969820636384;0.9999887456661388;0.9137283394127871;1.0000030873358756
71.295444;1.097700086531047;0.982263663974856;0.8948280956037367;0.07165105372876968;0.06527271702941066;1.099955195251642;10.000093602174026;0.9091057800196328;-0.09165599830028089;1.0453970151557443;0.9999888227066277;0.913728356960665;1.00000315862763
71.305444;1.0977000575515394;0.9822636128659135;0.8948281120236191;0.07165104873548675;0.06527271458822463;1.0999552127709369;10.000093152104782;0.9091056704501879;-0.09165599830685668;1.04539704235561;0.9999889070782145;0.9137283720348709;1.000003230048274
71.315444;1.0977000235550058;0.9822635593661964;0.8948281278421911;0.07165104339740608;0.065272711806752;1.0999552236079573;10.000092706673746;0.9091055660881859;-0.09165599831375554;1.0453970640063852;0.9999889988520153;0.9137283845236227;1.0000033014157519
71.325444;1.0976999846279258;0.9822635033797816;0.8948281429621421;0.07165103771103383;0.06527270864840601;1.0999552285338023;10.000092264152485;0.9091054670154728;-0.09165699832096322;1.045397080525901;0.9999890980129379;0.9137284947949248;1.0000033726557287
71.335444;1.0976999408302306;0.9822634447461674;0.894828157388952;0.07165103168077089;0.06527270508408696;1.0999552283807095;10.000091822619833;0.909105373125135;-0.09165699832847143;1.045397092294373;0.9999892045110228;0.9137285024137424;1.0000034436931835
71.345444;1.0976998921146228;0.9822633832765159;0.8948281711322057;0.07165102532036872;0.0652727010921203;1.099955223963169;10.00009138004584;0.909105284173462;-0.09165699833627314;1.0453970995472674;0.9999893183494395;0.9137285078612525;1.0000035143636308
71.355444;1.0977008032699178;0.9822641994671172;0.894828199766552;0.07165084671855632;0.0652724826488333;1.099955216063039;10.000090934827947;0.9091051998924148;-0.09165699834436827;1.0453971023914466;0.9999894396439329;0.9137285111233011;1.0000035844044939
71.365444;1.0977007442944904;0.9822641323359619;0.8948282119803936;0.07165083976762199;0.06527247776237803;1.0999552054899235;10.000090486166382;0.9091051199988193;-0.09165699835279138;1.0453971008995293;0.9999895686001494;0.9137285119265693;1.00000365352719
71.375444;1.0977006799618065;0.9822640629030168;0.8948282232711356;0.07165083255985538;0.06527247242974325;1.0999551930872853;10.000090033566357;0.9091050441555346;-0.09165699836162633;1.0453970952015517;0.9999897054205744;0.9137285098602518;1.000003721515683
71.385444;1.0977006100980755;0.9822639917412496;0.8948282335323453;0.07165082511994272;0.06527246666725549;1.099955179683113;10.000089575801379;0.9091049720049784;-0.09165699837099477;1.045397085557336;0.9999898502511602;0.913728504596482;1.0000037882188793
71.395444;1.097700534528094;0.9822639194399295;0.8948282426199811;0.07165081747284183;0.06527246049556945;1.099955166058952;10.000089110058449;0.9091049032150387;-0.0916569983810276;1.0453970723393082;0.9999900032459177;0.9137284959812628;1.0000038534387807
71.405444;1.0977004531283767;0.982263846608284;0.8948282503136747;0.07165080964571433;0.06527245393223154;1.099956152942823;10.000088632314243;0.9091048374600011;-0.09165699839182097;1.0453970559285735;0.9999901646600573;0.9137284839870784;1.000003916882658
71.415444;1.0977003658459799;0.9822637738921566;0.8948282563580642;0.07165080166869338;0.06527244699108468;1.0999561409926606;10.000088139437276;0.9091047744153103;-0.09165799840340264;1.0453970366611294;0.9999903348587793;0.9137285690077603;1.0000039782351695
71.425444;1.0977002727152352;0.9822632216500217;0.8948278229817376;0.0716525589105014;0.06527404789150139;1.0999561307512578;10.000087630881165;0.9091047138178747;-0.09165799841573564;1.045397014840617;0.9999905142367571;0.9137285506095738;1.0000040372619674
71.435444;1.0977001739055878;0.9822631511219011;0.8948278251224595;0.07165255073978005;0.06527404022667992;1.099956122618208;10.000087108269103;0.9091046555505936;-0.09165799842874904;1.0453969907388063;0.9999907030965973;0.9137285293266435;1.000004093863668
71.445444;1.0977000697305812;0.9822630826358159;0.8948278251581266;0.07165254253209637;0.06527403220887358;1.0999561168721252;10.000086574581054;0.9091045996959822;-0.09165799844236283;1.0453969646111076;0.9999909015632883;0.91372850535523;1.0000041480294868
71.455444;1.097699960579426;0.9822630167240713;0.8948278230576469;0.07165253432074678;0.06527402383875208;1.0999561137247171;10.000086034072197;0.9091045464967228;-0.09165799845648467;1.0453969367355456;0.9999911095851832;0.9137284788856872;1.0000041997331224
71.465444;1.0976998468534593;0.982262953813799;0.8948278188057273;0.07165252612761537;0.0652740151154332;1.0999561133534599;10.000085491643999;0.9091044962491815;-0.09165799847100074;1.0453969074221185;0.9999913269797859;0.913728450136568;1.0000042489077876
71.475444;1.0976997289686423;0.9822628942797966;0.8948278123752725;0.07165251796679277;0.06527400604106669;1.099956115869138;10.000084951615676;0.9091044492475018;-0.09165799848578995;1.0453968770188455;0.9999915534594986;0.9137284193807463;1.0000042955272634
71.485444;1.0976996073439491;0.9822628384663005;0.8948278037315817;0.07165250984655813;0.06527399662221532;1.09995612126597;10.000084417227464;0.9091034057935424;-0.09165799850074119;1.045396845919722;0.9999917886477672;0.9137273920039192;1.0000043396606455
71.495444;1.0976994823477129;0.982262786640631;0.8948277928993756;0.07165250177183338;0.0652739868706409;1.09995612942868;10.000083890780179;0.9091033661794763;-0.09165799851574961;1.0453968145043704;0.9999920321197732;0.9137273582940683;1.0000043814202884
71.505444;1.0976993543191886;0.9822627389178523;0.8948277800281181;0.0716524937503042;0.06527397680518283;1.0999561401838664;10.000083373720832;0.9091033306654496;-0.0916579985307053;1.0453967830235302;0.9999922834400586;0.9137273236294798;1.0000044208851897
71.515444;1.0976992236711178;0.9822626952481435;0.8948277654160536;0.07165248579567884;0.0652739664499492;1.099956153339147;10.000082867114031;0.9091032995385783;-0.0916589985454828;1.0453967515099354;0.9999925422117548;0.9137273885464621;1.0000044581062515
71.525444;1.097699090941875;0.9822626555186688;0.8948277494954129;0.07165247792458009;0.06527395583233478;1.099956168738662;10.000082372506673;0.9091032731868338;-0.09165899855994378;1.0453967197776934;0.999992808159972;0.9137273525060619;1.0000044931776426
71.535444;1.0976989567518833;0.9822626196092419;0.8948277327547156;0.07165247015041282;0.06527394498475192;1.0999561863459681;10.000081892311952;0.9091032521078347;-0.09165899857397801;1.0453966875602292;0.9999930811521389;0.9137273157840546;1.0000045263060484
